time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1104.0,-30.033727327650976,5.005200818057355,35.00209532344713,24.08628350766378,4.994828981171822,-26.530876464924045,-40.0379651580937,1.4919781184448972,-0.09326172719158876,-5.010011290667616,40.00412307423093,42265.23001986256,25750.275522923657,25750.275522923657,68015.50554278621,77287.49122124953,77287.49122124953,25750.275522923657,103037.76674417319,103037.76674417319,103037.76674417319,127811.37214757866,91468.00088793594,56445.7494712608,38913.612685194596,24773.605403405472,0.0,63687.21808860007,21057.56459289465,1533.994276493124,0.0,0.8868528528928068,2.816808419227208,0.0014959135982669303,354517.61986467894,1554711.0106310833,4.3854266290756545,1554711.0106310833,4.3854266290756545,0.85,0.09554059063734549,4.027634451161993,1.266912773610093,1.0,0.0,4.027634451161603,1.284760503438798,1.2850593737058706,3.1349301604319257,19303.589165673886,1968.4182840902743,4632.441516551485,4632.441516551485,5.55868334892501,5.005200818057355,-2.33675806031794,7.341958878375294,3.4898267783674193,3.4898267783674193,0.9970933652478341,0.0,0.0,0.00023261511199143306,1.0000036749517336,0.00023261425714526552,198.95006887608287,0.0,1.7084838200003574e-07,0.4841843145881013,0.007303897920108814,7.851756055738829e-05,0.00015409755143404476,0.0006206486069954658,0.09554059063734979,0.07166872961486424,0.023871861022485546,0.0955405806639624,0.07166872961486102,0.02387186102248447,0.3752452318333562,0.3752452318333562,0.12498902297658761,0.0,4.91619527730586,4.887924903687747,5.001090171335306,4.916749563476003,4.888644194348103,5.001148833875959,24773.605403405472,21057.56459289465,0.85,1.0679616347532206,0.663637560068399,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516971376350118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.188786552986,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.746129927138,1533.994276493124,0.3752452318333562,0.12498902297658761,6.112874298809886,3.4898267783674193
1105.0,-30.033762428654487,5.005198588933269,35.00209284439782,24.08627753555777,4.994837274353694,-26.530907231474387,-40.03799267867578,1.4919820771736225,-0.09319969030497077,-5.009998510892896,40.00411843931903,42265.1923685,25750.26749489026,25750.26749489026,68015.45986339026,77287.43340693791,77287.43340693791,25750.26749489026,103037.70090182817,103037.70090182817,103037.70090182817,127811.29162353734,91467.96059825765,56445.72928964752,38913.59034290014,24773.59072170917,0.0,63687.18106460931,21057.552113452795,1533.99322959025,0.0,0.8868529346902554,2.816809095940749,0.0014959135982669303,354517.79647242645,1554710.8107698245,4.3854238806619295,1554710.8107698245,4.3854238806619295,0.8500000000000001,0.09554051499513055,4.027634451161993,1.2669127093208954,1.0,0.0,4.027634451162789,1.2847604866852842,1.2850593558501295,3.1349302013119935,19303.5806628599,1968.4174170445463,4632.441516551485,4632.441516551485,5.5586816159223655,5.005198588933269,-2.336741213691126,7.341939802624395,3.489834757590206,3.489834757590206,0.9970956450257731,0.0,0.0,0.00023261425714526552,1.0000036543515523,0.00023261340709410021,198.95009787221244,0.0,1.7007170391051888e-07,0.48198320888241053,0.007304067991812725,7.85173159466883e-05,0.00015409694119857724,0.0006206461491900736,0.09554051499512975,0.07166865656287894,0.02387185843225081,0.09554054722531911,0.07166865656287955,0.023871858432251016,0.37524490577290315,0.37524490577290315,0.12498902820972116,0.0,4.9163111477271855,4.888083733638325,5.001076926979124,4.916798820587928,4.888743312265603,5.001048247806921,24773.59072170917,21057.552113452795,0.85,1.0679615383571461,0.6636373546761766,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516973491657041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.18658544728,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.744299705215,1533.99322959025,0.37524490577290315,0.12498902820972116,6.112874298809886,3.489834757590206
1106.0,-30.033797303362533,5.005196308250916,35.00209037327984,24.086272820737236,4.994837699909648,-26.530938581152473,-40.03802030403165,1.4919789776995593,-0.092944021988842,-5.009991287105611,40.0041137122368,42265.156042275186,25750.273681882383,25750.273681882383,68015.42972415757,77287.41248603183,77287.41248603183,25750.273681882383,103037.68616791422,103037.68616791422,103037.68616791422,127811.26395031178,91467.95392534212,56445.70714865255,38913.60752965508,24773.577782397562,0.0,63687.185312052636,21057.541115037926,1533.992414045159,0.0,0.8868529885543656,2.8168065782734297,0.0014959135982669303,354517.89630025777,1554710.6069341258,4.385422070815203,1554710.6069341258,4.385422070815203,0.8499999999999999,0.09554044207349874,4.027634451161993,1.2669126247009266,1.0,0.0,4.027634451163519,1.2847605029397644,1.285059371016222,3.1349301616496126,19303.579254594515,1968.417273441442,4632.441516551485,4632.441516551485,5.558682951501476,5.005196308250916,-2.336728437294253,7.341924745545169,3.489842753167869,3.489842753167869,0.997097929476534,0.0,0.0,0.00023261340709410021,1.0000036307930222,0.00023261256252603133,198.95012668141192,0.0,1.691177625344661e-07,0.4792797390226769,0.007304237109575259,7.851707040543832e-05,0.0001540963366886619,0.0006206437144451124,0.09554044207350536,0.07166858571891695,0.02387185635458841,0.09554041683989302,0.07166858571891198,0.02387185635458676,0.3752445798434935,0.3752445798434935,0.12498903231951795,0.0,4.916455642800656,4.888270793582876,5.001093493807275,4.917047265116764,4.889032746638293,5.001173495755836,24773.577782397562,21057.541115037926,0.85,1.0679609938937877,0.6636367400315399,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516975595106474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.18388197742,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.742472270857,1533.992414045159,0.3752445798434935,0.12498903231951795,6.112874298809886,3.489842753167869
1107.0,-30.033831977761615,5.005194131982087,35.00208791370546,24.086271703150146,4.994848492318367,-26.530968713753836,-40.03804394798351,1.491985228310586,-0.09285780361221896,-5.009976708122997,40.00410910623289,42265.104151250795,25750.261152259543,25750.261152259543,68015.36530351033,77287.36420913583,77287.36420913583,25750.261152259543,103037.62536139537,103037.62536139537,103037.62536139537,127811.18772573602,91467.9240127374,56445.67356636304,38913.61160708263,24773.562364340643,0.0,63687.173971423275,21057.528009689548,1533.9912838895991,0.0,0.8868530794008336,2.8168071471753913,0.0014959135982669303,354518.0977719569,1554710.4083194435,4.3854190183529305,1554710.4083194435,4.3854190183529305,0.85,0.09554036583735853,4.027634451161993,1.266912523596548,1.0,0.0,4.027634451162288,1.2847604754437243,1.2850593424286614,3.134930228742403,19303.57294177881,1968.4166297133895,4632.441516551485,4632.441516551485,5.558680246745725,5.005194131982087,-2.336710260616016,7.341904392598103,3.4898507294769145,3.4898507294769145,0.9971002084219756,0.0,0.0,0.00023261256252603133,1.0000036099399212,0.000232611722811687,198.95015532514805,0.0,1.6802692429522101e-07,0.47618830345265634,0.007304405136499555,7.851686025249236e-05,0.00015409570227353897,0.000620641159252907,0.09554036583736014,0.07166851235130053,0.023871853486059604,0.09554037553417775,0.07166851235129933,0.023871853486059202,0.3752442558374249,0.3752442558374249,0.12498903733036094,0.0,4.916582773380526,4.888448066827436,5.001069935002931,4.917118904510801,4.889184834180867,5.0010034188805434,24773.562364340643,21057.528009689548,0.85,1.0679601725463457,0.6636360434239921,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516977684995584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.18079054185,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.740648199917,1533.9912838895991,0.3752442558374249,0.12498903733036094,6.112874298809886,3.4898507294769145
1108.0,-30.033866431913257,5.005191934711295,35.00208547885782,24.086261295620375,4.994851811910064,-26.53099939546752,-40.03807146856559,1.4919847754643363,-0.09275963309471535,-5.009967962362054,40.004104907303685,42265.06922170309,25750.263672494995,25750.263672494995,68015.33289419809,77287.30839226306,77287.30839226306,25750.263672494995,103037.57206475806,103037.57206475806,103037.57206475806,127811.12395783886,91467.88344570206,56445.6538255701,38913.588466813286,24773.551893080807,0.0,63687.140359894096,21057.519109118686,1533.9905708064632,0.0,0.8868531390962555,2.816806877803221,0.0014959135982669303,354518.2186325135,1554710.2272581765,4.385417012573219,1554710.2272581765,4.385417012573219,0.85,0.09554029333330855,4.027634451161993,1.2669124840339645,1.0,0.0,4.027634451160242,1.2847604792960758,1.2850593452030212,3.1349302193423214,19303.564380430835,1968.415756698856,4632.441516551485,4632.441516551485,5.558680790786151,5.005191934711295,-2.3366963377644625,7.3418882724757575,3.4898587334829023,3.4898587334829023,0.9971024952808293,0.0,0.0,0.000232611722811687,1.0000035870110076,0.0002326108884338697,198.95018378694996,0.0,1.6706129923452057e-07,0.4734517220306313,0.007304572197798789,7.851661564380947e-05,0.00015409510716787753,0.0006206387623848429,0.09554029333331136,0.07166844207822753,0.02387185125508383,0.09554032841619135,0.07166844207822543,0.023871851255083128,0.3752439329010092,0.3752439329010092,0.12498904063879708,0.0,4.916704577877681,4.888611386727803,5.001066965436735,4.917208329267339,4.889281268239586,5.001071715517867,24773.551893080807,21057.519109118686,0.85,1.0679602272899287,0.6636358452093227,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516979762881626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.17805396042,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.738826979343,1533.9905708064632,0.3752439329010092,0.12498904063879708,6.112874298809886,3.4898587334829023
1109.0,-30.033900757318523,5.005189614296653,35.00208301499172,24.086247046384983,4.994845986302747,-26.531030875805666,-40.038095287140436,1.491976104789865,-0.09252999984630605,-5.009964121817346,40.00409919238073,42265.01964207127,25750.278449756985,25750.278449756985,68015.29809182826,77287.27417844912,77287.27417844912,25750.278449756985,103037.5526282061,103037.5526282061,103037.5526282061,127811.08685639719,91467.86072761206,56445.61570594312,38913.60557963215,24773.534228191093,0.0,63687.139807823245,21057.504093962427,1533.9895595483333,0.0,0.8868531793235066,2.8168043073614193,0.0014959135982669303,354518.2717062783,1554709.98082604,4.385415660928562,1554709.98082604,4.385415660928562,0.85,0.09554022112715893,4.027634451161993,1.266912354356609,1.0,0.0,4.027634451161531,1.2847605215799691,1.2850593864247193,3.134930116165852,19303.559585959854,1968.4152677988768,4632.441516551485,4632.441516551485,5.558683980737265,5.005189614296653,-2.336686053792523,7.341875668089177,3.489866727526184,3.489866727526184,0.9971047792931954,0.0,0.0,0.0002326108884338697,1.0000035736082449,0.00023261005717665155,198.95021214240452,0.0,1.659996200994437e-07,0.4704429233618235,0.007304738197418888,7.851640393990939e-05,0.00015409448449396032,0.0006206362544819221,0.09554022112716068,0.07166837205312039,0.02387184907404029,0.09554018258238367,0.07166837205311907,0.02387184907403985,0.3752436100919952,0.3752436100919952,0.12498904381868231,0.0,4.916849042854778,4.888786299754713,5.001119899500793,4.917434121971041,4.889493243131426,5.001338937925482,24773.534228191093,21057.504093962427,0.85,1.0679596900891652,0.6636350724747021,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516981827569755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.175045161755,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.737009015247,1533.9895595483333,0.3752436100919952,0.12498904381868231,6.112874298809886,3.489866727526184
1110.0,-30.0339347834856,5.005187465187696,35.00208055310558,24.086250538844638,4.994860709974892,-26.53106003174761,-40.03811882631851,1.4919859582369135,-0.0924575976192159,-5.009946428259015,40.004094322321144,42264.96994025067,25750.2578930749,25750.2578930749,68015.22783332557,77287.22870557448,77287.22870557448,25750.2578930749,103037.48659864938,103037.48659864938,103037.48659864938,127811.00233793425,91467.83494894285,56445.5856153509,38913.61037065772,24773.515739284867,0.0,63687.12610994259,21057.488378392136,1533.9881811876635,0.0,0.8868532869715828,2.816805421588799,0.0014959135982669303,354518.5162195269,1554709.7708251227,4.385412043929483,1554709.7708251227,4.385412043929483,0.85,0.09554014344114134,4.027634451161993,1.2669122417131438,1.0,0.0,4.027634451162071,1.2847604772025685,1.2850593409689735,3.1349302244506663,19303.55414557814,1968.4147130343329,4632.441516551485,4632.441516551485,5.558679543189159,5.005187465187696,-2.3366656100970435,7.341853075284739,3.4898746807589522,3.4898746807589522,0.9971070516454149,0.0,0.0,0.00023261005717665155,1.0000035424555758,0.00023260923316877652,198.9502402506721,0.0,1.6537879989437214e-07,0.46868351890065063,0.0073049035762187825,7.851619471985778e-05,0.00015409386245679376,0.0006206337491436001,0.09554014344114639,0.07166829749010509,0.023871845951041304,0.09554014612422068,0.0716682974901013,0.023871845951040038,0.37524328819709873,0.37524328819709873,0.12498905028523401,0.0,4.916970295787792,4.8889554475181285,5.001097215353809,4.9174888306397975,4.889665624976033,5.001040119612071,24773.515739284867,21057.488378392136,0.85,1.0679588166046527,0.6636344348038091,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451698388454323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.17328575729,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.735192481898,1533.9881811876635,0.37524328819709873,0.12498905028523401,6.112874298809886,3.4898746807589522
1111.0,-30.033968690235614,5.005185286441503,35.00207813061207,24.08624009639027,4.994864148973209,-26.531090208784928,-40.0381462421268,1.4919856675225338,-0.09236324543530827,-5.009938071595891,40.00409054594473,42264.93704646292,25750.261449543126,25750.261449543126,68015.19849600605,77287.1722917303,77287.1722917303,25750.261449543126,103037.43374127342,103037.43374127342,103037.43374127342,127810.94165025154,91467.79361238437,56445.567765717205,38913.58427407462,24773.507908978114,0.0,63687.09218305274,21057.481722631397,1533.9876280700992,0.0,0.8868533431576974,2.8168051569833725,0.0014959135982669303,354518.63170311804,1554709.6079847277,4.38541015606389,1554709.6079847277,4.38541015606389,0.85,0.09554007235007184,4.027634451161993,1.2669121994031594,1.0,0.0,4.0276344511613695,1.2847604802640429,1.2850593429724522,3.1349302169803956,19303.54542182847,1968.4138234594352,4632.441516551485,4632.441516551485,5.558680310920002,5.005185286441503,-2.3366519706309665,7.34183725707247,3.489882681801578,3.489882681801578,0.9971093376575937,0.0,0.0,0.00023260923316877652,1.000003530024059,0.0002326084120554856,198.95026826029883,0.0,1.6393656470674653e-07,0.4645962243789197,0.0073050675127834894,7.851595104433446e-05,0.00015409328212444206,0.0006206314117770274,0.09554007235007442,0.07166822817347522,0.023871844176599193,0.09554010875287924,0.07166822817347329,0.02387184417659855,0.37524296680034575,0.37524296680034575,0.12498905482890345,0.0,4.917088042982186,4.8891120244064155,5.00109825589027,4.917574826160603,4.8897541953175505,5.001118306588523,24773.507908978114,21057.481722631397,0.85,1.0679589248715147,0.6636342718393053,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516985923585202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.169198462776,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.733380799105,1533.9876280700992,0.37524296680034575,0.12498905482890345,6.112874298809886,3.489882681801578
1112.0,-30.03400235159523,5.005183150010583,35.00207571684691,24.08623433383184,4.994870972642347,-26.531119826417644,-40.03816981622947,1.4919884474647134,-0.09226773544389744,-5.009926333170152,40.00408595518754,42264.889186464534,25750.256371710406,25750.256371710406,68015.14555817493,77287.12127336561,77287.12127336561,25750.256371710406,103037.37764507602,103037.37764507602,103037.37764507602,127810.8712240225,91467.75894259804,56445.53618624709,38913.58084038994,24773.493578946487,0.0,63687.07441933643,21057.469542104514,1533.9866243298038,0.0,0.8868534194970175,2.8168052720445997,0.0014959135982669303,354518.7939204962,1554709.4100275917,4.385407591046494,1554709.4100275917,4.385407591046494,0.85,0.09553999803987451,4.027634451161993,1.266912066428922,1.0,0.0,4.027634451161499,1.2847604689551735,1.2850593306059632,3.134930244575046,19303.538105047683,1968.4130773554357,4632.441516551485,4632.441516551485,5.558679214773896,5.005183150010583,-2.3366358534857126,7.341819003496296,3.4898906703217896,3.4898906703217896,0.9971116200919399,0.0,0.0,0.0002326084120554856,1.0000035044774471,0.00023260759688740828,198.9502960672208,0.0,1.6336070949930793e-07,0.4629642507210387,0.007305230873492989,7.851574151498519e-05,0.00015409267054050042,0.0006206289485404742,0.09553999803987875,0.07166815644641937,0.02387184159345938,0.09554005836434602,0.07166815644641619,0.023871841593458322,0.37524264515223954,0.37524264515223954,0.12498905925844178,0.0,4.917197710677954,4.889261784965925,5.00108742310772,4.917658597726245,4.8898831096487925,5.001066410283556,24773.493578946487,21057.469542104514,0.85,1.0679583915307693,0.6636337054545597,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516987955471563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.167566489115,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.731570374432,1533.9866243298038,0.37524264515223954,0.12498905925844178,6.112874298809886,3.4898906703217896
1113.0,-30.03403588436845,5.005180990389972,35.00207331026452,24.08623454337942,4.994873489726381,-26.531149758985745,-40.03819719711316,1.4919873643436337,-0.09197850034860267,-5.009917661631306,40.004081336870414,42264.857747476475,25750.259154473344,25750.259154473344,68015.11690194982,77287.11174071037,77287.11174071037,25750.259154473344,103037.37089518372,103037.37089518372,103037.37089518372,127810.85122757666,91467.76396317818,56445.519264821516,38913.60522039629,24773.480332392934,0.0,63687.08555278923,21057.458282533993,1533.985757492712,0.0,0.8868534803328565,2.8168024821696447,0.0014959135982669303,354518.91375553684,1554709.2108820702,4.385405546949578,1554709.2108820702,4.385405546949578,0.85,0.0955399251206392,4.027634451161993,1.266912037306465,1.0,0.0,4.0276344511621085,1.2847604757052304,1.28505933631024,3.1349302281043046,19303.539164600916,1968.4131853997967,4632.441516551485,4632.441516551485,5.558679815485838,5.005180990389972,-2.3366219815777205,7.3418029719676925,3.489898667975864,3.489898667975864,0.9971139051359612,0.0,0.0,0.00023260759688740828,1.0000034910912767,0.00023260678483589083,198.95032376792716,0.0,1.6217793032865622e-07,0.4596122545514117,0.007305393051423318,7.851549815117473e-05,0.00015409209873623353,0.0006206266455219096,0.09553992512063948,0.07166808585460936,0.023871839266030124,0.09553991630303056,0.07166808585460915,0.02387183926603005,0.37524232299391147,0.37524232299391147,0.12498906287705423,0.0,4.917342722125738,4.88945265171543,5.001094626402505,4.917939161282732,4.890232580356155,5.001139926803944,24773.480332392934,21057.458282533993,0.85,1.0679577548822383,0.6636330957937115,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516989972653267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.16421449294,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.729763735519,1533.985757492712,0.37524232299391147,0.12498906287705423,6.112874298809886,3.489898667975864
1114.0,-30.034069214059354,5.005178723246775,35.002070874975125,24.086214845906966,4.9948688029518555,-26.53118022915636,-40.03822087598962,1.4919798180488837,-0.0918667393659689,-5.009913049365179,40.004075687551264,42264.81182506228,25750.272057183636,25750.272057183636,68015.08388224592,77287.05082568934,77287.05082568934,25750.272057183636,103037.32288287298,103037.32288287298,103037.32288287298,127810.78544894535,91467.71460297653,56445.48484090565,38913.588624523196,24773.462566072365,0.0,63687.051190595565,21057.44318116151,1533.984718951568,0.0,0.8868535242487717,2.816801551472231,0.0014959135982669303,354518.9774940757,1554708.9672789453,4.385404071365758,1554708.9672789453,4.385404071365758,0.85,0.09553985330310227,4.027634451161993,1.266911935652606,1.0,0.0,4.027634451163738,1.2847605126832324,1.2850593722534978,3.134930137874682,19303.528747525605,1968.412123153738,4632.441516551485,4632.441516551485,5.558682600779563,5.005178723246775,-2.336611124822432,7.341789848069207,3.489906655073664,3.489906655073664,0.997116187163904,0.0,0.0,0.00023260678483589083,1.000003469949323,0.00023260597770493596,198.95035130087834,0.0,1.6155791231218458e-07,0.4578551234927311,0.00730555460933563,7.851528769170698e-05,0.00015409149714418386,0.0006206242225290448,0.09553985330310374,0.07166801613074048,0.023871837172363266,0.0955398247842374,0.07166801613073938,0.023871837172362898,0.3752420030210218,0.3752420030210218,0.1249890669338928,0.0,4.917481702649184,4.8896198117664085,5.001148891187768,4.918046309999227,4.890297208071615,5.001374719779108,24773.462566072365,21057.44318116151,0.85,1.0679578126281573,0.6636327327917385,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451699198212987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.16245736189,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.727958550575,1533.984718951568,0.3752420030210218,0.1249890669338928,6.112874298809886,3.489906655073664
1115.0,-30.034102269845068,5.005176599439581,35.00206843990271,24.08621337907391,4.994881737221445,-26.531208690568278,-40.03824427546931,1.491988157944628,-0.09184003484796222,-5.009896639488238,40.00407082329419,42264.76585961044,25750.25485686331,25750.25485686331,68015.02071647375,77286.99239071467,77286.99239071467,25750.25485686331,103037.24724757798,103037.24724757798,103037.24724757798,127810.69173220028,91467.6747461181,56445.45737761759,38913.57485388945,24773.4444846223,0.0,63687.019338511745,21057.427811928956,1533.9833912145764,0.0,0.8868536253446819,2.816803116572495,0.0014959135982669303,354519.204268048,1554708.7575283404,4.3854006745226775,1554708.7575283404,4.3854006745226775,0.85,0.09553977693597215,4.027634451161993,1.266911801029928,1.0,0.0,4.027634451164167,1.284760475336325,1.285059333860879,3.1349302290044667,19303.520336054782,1968.411265422421,4632.441516551485,4632.441516551485,5.558678887765538,5.005176599439581,-2.3365916177919956,7.341768217231577,3.4899146061361166,3.4899146061361166,0.9971184588960333,0.0,0.0,0.00023260597770493596,1.0000034414339904,0.00023260517720957274,198.95037860756884,0.0,1.605789870176776e-07,0.4550808492080983,0.007305715188322648,7.851507971604936e-05,0.0001540908979888866,0.0006206218093505279,0.09553977693597517,0.07166794255496951,0.023871834381005656,0.09553980606568938,0.07166794255496725,0.023871834381004906,0.37524168348552095,0.37524168348552095,0.12498907420117825,0.0,4.91759046581717,4.889768391655764,5.001137982754244,4.918056604640299,4.890393861046505,5.001125549179733,24773.4444846223,21057.427811928956,0.85,1.067957354935354,0.6636323429577241,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516993979437143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.1596830876,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.72615631629,1533.9833912145764,0.37524168348552095,0.12498907420117825,6.112874298809886,3.4899146061361166
1116.0,-30.034135238461555,5.005174395499236,35.002066025560076,24.086203530337684,4.9948810961769805,-26.531238431162663,-40.03826784957198,1.4919842888780837,-0.09164979051189448,-5.00989068071859,40.0040665569494,42264.721037177216,25750.264472841365,25750.264472841365,68014.98551001858,77286.95505375699,77286.95505375699,25750.264472841365,103037.21952659835,103037.21952659835,103037.21952659835,127810.65403542868,91467.65045608059,56445.42557791365,38913.583197963264,24773.434508830338,0.0,63687.0177067936,21057.419332505786,1533.9827711936316,0.0,0.8868536711047417,2.816801311324635,0.0014959135982669303,354519.28661445074,1554708.573560205,4.385399136975565,1554708.573560205,4.385399136975565,0.85,0.09553970687902794,4.027634451161993,1.2669117284985258,1.0,0.0,4.0276344511615045,1.2847604950885871,1.2850593525892373,3.134930180807185,19303.515209836867,1968.410742693669,4632.441516551485,4632.441516551485,5.55868096355603,5.005174395499236,-2.3365797536740134,7.34175414917325,3.489922596659691,3.489922596659691,0.9971207419027689,0.0,0.0,0.00023260517720957274,1.0000034323597167,0.00023260437882767292,198.95040584225725,0.0,1.59258855586109e-07,0.45133959673103285,0.007305874447178234,7.851487018885015e-05,0.0001540903070207226,0.0006206194291467911,0.09553970687903095,0.07166787387424699,0.023871833004783963,0.09553971114908309,0.07166787387424473,0.023871833004783207,0.3752413632841748,0.3752413632841748,0.12498908011915576,0.0,4.917718302495189,4.889928997862967,5.001167316114731,4.918240890206675,4.890582734646443,5.0012959790254286,24773.434508830338,21057.419332505786,0.85,1.0679568294931057,0.6636316561682675,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516995960330952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.155941835124,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.724358458247,1533.9827711936316,0.3752413632841748,0.12498908011915576,6.112874298809886,3.489922596659691
1117.0,-30.03416796429393,5.005172244933504,35.00206360686816,24.08620297154414,4.994888019648001,-26.53126719669105,-40.03829505583269,1.4919872520451187,-0.09147557696468311,-5.009878478885566,40.00406160158055,42264.692352616665,25750.258067887866,25750.258067887866,68014.95042050452,77286.92479455398,77286.92479455398,25750.258067887866,103037.18286244184,103037.18286244184,103037.18286244184,127810.60042742881,91467.63620833284,56445.41283748374,38913.58152316567,24773.417564986972,0.0,63686.99908815264,21057.404930238925,1533.98160801767,0.0,0.8868537511214128,2.8168004458278606,0.0014959135982669303,354519.45523605973,1554708.3598808306,4.38539644839975,1554708.3598808306,4.38539644839975,0.85,0.0955396326126435,4.027634451161993,1.266911633987911,1.0,0.0,4.027634451159595,1.2847604828756625,1.2850593393476888,3.1349302106078105,19303.512202963793,1968.4104360779465,4632.441516551485,4632.441516551485,5.558679580925838,5.005172244933504,-2.336563326768586,7.34173557170209,3.489930559470086,3.489930559470086,0.9971230169914531,0.0,0.0,0.00023260437882767292,1.0000034070843606,0.00023260358632763172,198.95043287639328,0.0,1.5883840298563746e-07,0.45014803406129655,0.00730603328558122,7.851462837958329e-05,0.00015408975044808962,0.0006206171874756799,0.0955396326126485,0.07166780185592189,0.023871830756726616,0.09553961796837591,0.07166780185591815,0.023871830756725367,0.37524104337880215,0.37524104337880215,0.12498908739175013,0.0,4.917850603242471,4.890103653040114,5.001172323367598,4.918402901920899,4.89082543644264,5.001215551772475,24773.417564986972,21057.404930238925,0.85,1.0679565907377946,0.6636313997793459,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451699793600159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.15475027246,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.722561244635,1533.98160801767,0.37524104337880215,0.12498908739175013,6.112874298809886,3.489930559470086
1118.0,-30.03420050233054,5.0051700615177905,35.002061195317324,24.086192773561947,4.994889854712669,-26.531296302066387,-40.03831856008617,1.4919856544484882,-0.0913498118940197,-5.009870315693137,40.00405697219638,42264.6489939123,25750.26200988562,25750.26200988562,68014.91100379793,77286.87581202321,77286.87581202321,25750.26200988562,103037.13782190884,103037.13782190884,103037.13782190884,127810.54215980545,91467.60110136813,56445.3833022632,38913.575332338805,24773.404337896613,0.0,63686.97967023542,21057.39368721212,1533.9807489608768,0.0,0.8868538094109001,2.8167997456710556,0.0014959135982669303,354519.5680462476,1554708.160258192,4.3853944898617785,1554708.160258192,4.3853944898617785,0.85,0.09553956124104275,4.027634451161993,1.2669115713471548,1.0,0.0,4.0276344511616236,1.2847604919856004,1.2850593474415202,3.1349301883787493,19303.50479392001,1968.4096805657396,4632.441516551485,4632.441516551485,5.558680431880512,5.0051700615177905,-2.3365498566976157,7.341719918215406,3.4899385347085885,3.4899385347085885,0.9971252956310253,0.0,0.0,0.00023260358632763172,1.0000033875338263,0.00023260279837778412,198.95045975540154,0.0,1.5766822625215504e-07,0.4468317531986074,0.007306190953807472,7.851441947431437e-05,0.00015408916685331734,0.0006206148369692696,0.0955395612410442,0.07166773211953653,0.023871829121507666,0.09553954699619793,0.07166773211953545,0.023871829121507305,0.37524072466958336,0.37524072466958336,0.12498909429180972,0.0,4.917981497936125,4.890270897467531,5.001193961311117,4.9185205037991295,4.890955371696464,5.001296033818619,24773.404337896613,21057.39368721212,0.85,1.0679562974405772,0.6636309213084726,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516999897123706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.151433991596,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.720767795845,1533.9807489608768,0.37524072466958336,0.12498909429180972,6.112874298809886,3.4899385347085885
1119.0,-30.034232812393782,5.0051679545395995,35.002058794963375,24.08619710421192,4.9948990500448165,-26.531324466154807,-40.03834188971666,1.4919907038057862,-0.09114442693777391,-5.009856995609229,40.00405247522801,42264.60604230938,25750.25283738295,25750.25283738295,68014.85887969233,77286.85615764362,77286.85615764362,25750.25283738295,103037.10899502656,103037.10899502656,103037.10899502656,127810.49858595226,91467.59821036462,56445.357050817816,38913.60128838534,24773.3895909257,0.0,63686.99087931104,21057.381152286845,1533.9796867756222,0.0,0.8868538934573373,2.8167986009636743,0.0014959135982669303,354519.7521214941,1554707.9663454434,4.385391665885641,1554707.9663454434,4.385391665885641,0.85,0.09553948749814142,4.027634451161993,1.2669114900240674,1.0,0.0,4.027634451161748,1.2847604699920483,1.2850593244304724,3.134930242044979,19303.504183796864,1968.4096183504932,4632.441516551485,4632.441516551485,5.558678451822557,5.0051679545395995,-2.3365325995490345,7.341700554088634,3.4899464964530713,3.4899464964530713,0.9971275704151632,0.0,0.0,0.00023260279837778412,1.0000033638003798,0.0002326020159510345,198.95048644609193,0.0,1.5676298444318705e-07,0.44426629791199207,0.007306347716791915,7.851421212159889e-05,0.00015408858625618523,0.000620612498536258,0.09553948749814588,0.07166766053179983,0.023871826966346044,0.09553945106937711,0.07166766053179649,0.02387182696634493,0.375240406584139,0.375240406584139,0.12498910190610821,0.0,4.9181226681231465,4.890462385924934,5.001183918381685,4.918712568671481,4.89125362549521,5.001169072187736,24773.3895909257,21057.381152286845,0.85,1.0679552910355388,0.6636301300904954,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517001846992512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.14886853631,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.718977018369,1533.9796867756222,0.375240406584139,0.12498910190610821,6.112874298809886,3.4899464964530713
1120.0,-30.03426496010462,5.005165761241779,35.00205639878969,24.086182191409193,4.994897337977695,-26.531353574919514,-40.03836539397014,1.491985952792562,-0.09102041937973127,-5.009851329099675,40.004047796278755,42264.56435761404,25750.263195738433,25750.263195738433,68014.82755335247,77286.80249829931,77286.80249829931,25750.263195738433,103037.06569403774,103037.06569403774,103037.06569403774,127810.44270336989,91467.5568329828,56445.32760305625,38913.58803325172,24773.377009332147,0.0,63686.96504258386,21057.370457932324,1533.9789210444735,0.0,0.8868539392240191,2.816797632380744,0.0014959135982669303,354519.83042914304,1554707.7645855567,4.385390128116661,1554707.7645855567,4.385390128116661,0.85,0.09553941781923803,4.027634451161993,1.2669113850733265,1.0,0.0,4.027634451160417,1.2847604938326989,1.2850593472713854,3.1349301838716643,19303.495451431754,1968.4087278970653,4632.441516551485,4632.441516551485,5.5586806878692405,5.005165761241779,-2.336520956421225,7.341686717663004,3.48995447761718,3.48995447761718,0.9971298507477657,0.0,0.0,0.0002326020159510345,1.0000033468987366,0.00023260123745824676,198.95051300267264,0.0,1.5566418244355874e-07,0.44115229304504544,0.007306503380974359,7.851400321735397e-05,0.00015408801273368054,0.0006206101885972596,0.09553941781924277,0.07166759228337342,0.023871825535869345,0.09553937545628759,0.07166759228336986,0.02387182553586816,0.37524009058001484,0.37524009058001484,0.12498910818425016,0.0,4.91826217897227,4.890637849044424,5.001215367913915,4.918830909719929,4.891350459036971,5.001351939842891,24773.377009332147,21057.370457932324,0.85,1.0679552324070525,0.6636297447892849,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517003783200313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.14575453144,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.717189723357,1533.9789210444735,0.37524009058001484,0.12498910818425016,6.112874298809886,3.48995447761718
1121.0,-30.034296879238884,5.0051636495577085,35.00205400083982,24.086176079604797,4.994906298870209,-26.5313814105461,-40.03838865375144,1.4919908301774176,-0.09098720464214693,-5.0098377873621525,40.004042952195924,42264.52288211982,25750.25340208843,25750.25340208843,68014.77628420824,77286.74133554328,77286.74133554328,25750.25340208843,103036.99473763171,103036.99473763171,103036.99473763171,127810.35473008713,91467.51218096634,56445.30257491737,38913.5662289433,24773.359992455415,0.0,63686.92622139872,21057.3559935871,1533.9777186368947,0.0,0.8868540256546099,2.816798776982356,0.0014959135982669303,354520.01756761386,1554707.5557050034,4.385387224033098,1554707.5557050034,4.385387224033098,0.85,0.0955393439793006,4.027634451161993,1.2669113059481605,1.0,0.0,4.027634451160334,1.2847604726240966,1.285059325057621,3.134930235622546,19303.48602798123,1968.4077669725373,4632.441516551485,4632.441516551485,5.558678573724901,5.0051636495577085,-2.3365035483608074,7.341667197918516,3.4899624292299034,3.4899624292299034,0.9971321226371153,0.0,0.0,0.00023260123745824676,1.000003323102449,0.00023260046450307355,198.95053937043696,0.0,1.548815394933293e-07,0.4389342829240952,0.0073066582625138515,7.851379648646737e-05,0.0001540874409717794,0.0006206078857493287,0.09553934397930203,0.07166752074622623,0.02387182323307579,0.09553934870114332,0.07166752074622516,0.023871823233075438,0.3752397753964021,0.3752397753964021,0.12498911590398093,0.0,4.9183747314636435,4.890789477818771,5.001210475250048,4.918850582719983,4.891421698913462,5.001216651550067,24773.359992455415,21057.3559935871,0.85,1.067955078374553,0.6636294980730126,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517005709679505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.14353652132,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.715404603803,1533.9777186368947,0.3752397753964021,0.12498911590398093,6.112874298809886,3.4899624292299034
1122.0,-30.034328599121793,5.005161608954282,35.002051641475916,24.086174996942304,4.994916504128437,-26.531408942422228,-40.03841191353274,1.4919968474288294,-0.09089140402528528,-5.009824634980373,40.00403928019649,42264.48207501692,25750.244872411185,25750.244872411185,68014.7269474281,77286.69561255173,77286.69561255173,25750.244872411185,103036.94048496292,103036.94048496292,103036.94048496292,127810.29074798316,91467.48339190119,56445.27864648529,38913.56082823988,24773.35026302024,0.0,63686.91109126012,21057.347723567204,1533.976945139011,0.0,0.8868541058613602,2.816799053339394,0.0014959135982669303,354520.19932550204,1554707.3973655975,4.385384529072054,1554707.3973655975,4.385384529072054,0.8500000000000001,0.09553927188375592,4.027634451161993,1.2669112086901442,1.0,0.0,4.027634451163095,1.2847604460718258,1.2850592975060597,3.1349303004124582,19303.479952279555,1968.4071474233867,4632.441516551485,4632.441516551485,5.558676732432958,5.005161608954282,-2.336486385577639,7.341647994531921,3.489970401807278,3.489970401807278,0.9971344005163651,0.0,0.0,0.00023260046450307355,1.0000033023592112,0.00023259969637532373,198.95056557360982,0.0,1.5377984861763048e-07,0.4358120909823648,0.007306812042362469,7.851358975608389e-05,0.00015408687474698966,0.0006206056052028585,0.09553927188375858,0.07166745063316567,0.023871821250592905,0.09553931854000476,0.07166745063316368,0.023871821250592246,0.37523945954022353,0.37523945954022353,0.12498912259318921,0.0,4.9184814508564045,4.89094080231348,5.001183143880098,4.918933230955076,4.891571067259065,5.001098825082124,24773.35026302024,21057.347723567204,0.85,1.067954557412377,0.6636290149863613,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451700762246153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.14041432938,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.713622991809,1533.976945139011,0.37523945954022353,0.12498912259318921,6.112874298809886,3.489970401807278
1123.0,-30.03436015022001,5.005159551529822,35.00204930423913,24.08616968840363,4.9949203567097,-26.53143695766622,-40.03843520823864,1.4919971641558623,-0.09072562725469879,-5.0098155752754705,40.00403520596666,42264.44228365248,25750.24689093516,25750.24689093516,68014.68917458763,77286.65838927722,77286.65838927722,25750.24689093516,103036.90528021238,103036.90528021238,103036.90528021238,127810.24506862836,91467.4604625858,56445.25310226946,38913.56373368482,24773.33978841598,0.0,63686.9035221008,21057.33882015358,1533.9762236835907,0.0,0.886854166702175,2.816797931864595,0.0014959135982669303,354520.32452513644,1554707.2216817252,4.385382484810098,1554707.2216817252,4.385382484810098,0.85,0.09553920089753262,4.027634451161993,1.2669111152784902,1.0,0.0,4.02763445116106,1.284760446176333,1.2850592966236796,3.134930300157452,19303.47511323115,1968.4066539777755,4632.441516551485,4632.441516551485,5.558677168169486,5.005159551529822,-2.3364722093884507,7.341631760918272,3.4899783923078407,3.4899783923078407,0.997136683516526,0.0,0.0,0.00023259969637532373,1.0000032847878466,0.00023259893233717763,198.95059163735897,0.0,1.528194502611564e-07,0.43309032204011727,0.00730696486181273,7.851338271579886e-05,0.00015408631365952487,0.0006206033453476552,0.09553920089753726,0.07166738164412902,0.023871819253408248,0.0955392421226969,0.07166738164412553,0.02387181925340709,0.3752391432286186,0.3752391432286186,0.12498912709343622,0.0,4.918599723846285,4.891101456518754,5.001174047474194,4.919089948020769,4.891761271714415,5.001154887085818,24773.33978841598,21057.33882015358,0.85,1.0679540912361203,0.6636284690617085,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517009523303723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.137692560435,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.711844307514,1533.9762236835907,0.3752391432286186,0.12498912709343622,6.112874298809886,3.4899783923078407
1124.0,-30.034391606800614,5.005157445596228,35.00204695569681,24.08615966504442,4.994920619175223,-26.531465246819973,-40.03845857279373,1.4919942591945974,-0.09056206149369928,-5.009808055686271,40.00403020219361,42264.403060799144,25750.25271203121,25750.25271203121,68014.65577283036,77286.61671111792,77286.61671111792,25750.25271203121,103036.86942314914,103036.86942314914,103036.86942314914,127810.1937182829,91467.43158699649,56445.22665576183,38913.561034705184,24773.324295133763,0.0,63686.885329838944,21057.3256508637,1533.9752489772213,0.0,0.8868542230723653,2.816796659621892,0.0014959135982669303,354520.42844133097,1554707.0059152676,4.385380590762074,1554707.0059152676,4.385380590762074,0.85,0.09553912921803799,4.027634451161993,1.266911027361639,1.0,0.0,4.027634451159892,1.2847604613432793,1.285059310812497,3.134930263148748,19303.469019269243,1968.4060325665996,4632.441516551485,4632.441516551485,5.558678424763019,5.005157445596228,-2.3364591837573983,7.341616629353626,3.4899863743330526,3.4899863743330526,0.9971389640951579,0.0,0.0,0.00023259893233717763,1.0000032749484336,0.0002325981705901632,198.95061762303496,0.0,1.5200584119839962e-07,0.4307845539562645,0.007307116867653928,7.851317505521007e-05,0.00015408575728196756,0.0006206011044622375,0.09553912921803963,0.07166731224448972,0.023871816973549908,0.09553914433711456,0.0716673122444885,0.0238718169735495,0.375238827219558,0.375238827219558,0.1249891309305478,0.0,4.9187261362579875,4.891264025553198,5.0011917875182235,4.919245994192579,4.891928576656369,5.001277044721405,24773.324295133763,21057.3256508637,0.85,1.0679538718305595,0.6636280427580776,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517011414031813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.13538679235,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.71006794721,1533.9752489772213,0.375238827219558,0.1249891309305478,6.112874298809886,3.4899863743330526
1125.0,-30.034422854539862,5.005155364825384,35.00204459864458,24.086159420572244,4.99492575450837,-26.53149286067596,-40.03848183257503,1.4919957606444516,-0.09034559469836267,-5.009797099542112,40.00402525723992,42264.364327495256,25750.249692501206,25750.249692501206,68014.61401999646,77286.59474028535,77286.59474028535,25750.249692501206,103036.84443278656,103036.84443278656,103036.84443278656,127810.15207669829,91467.42430713904,56445.202555520504,38913.579724020594,24773.30764391173,0.0,63686.88736793232,21057.31149732497,1533.9741307245479,0.0,0.886854296713451,2.8167950932099344,0.0014959135982669303,354520.579848689,1554706.7926851644,4.385378116409266,1554706.7926851644,4.385378116409266,0.85,0.09553905603877372,4.027634451161993,1.2669109564786778,1.0,0.0,4.027634451162583,1.284760455892541,1.2850593043817773,3.134930276449036,19303.46748291362,1968.4058759019258,4632.441516551485,4632.441516551485,5.558677772940432,5.005155364825384,-2.33644365049749,7.341599015322874,3.4899943382956344,3.4899943382956344,0.9971412395130385,0.0,0.0,0.0002325981705901632,1.0000032532067427,0.00023259741390268797,198.95064343619708,0.0,1.5155003899224545e-07,0.4294928105040236,0.00730726841769292,7.851296832633948e-05,0.00015408520226382373,0.0006205988690520404,0.09553905603877681,0.0716672415856533,0.023871814453123513,0.09553902949425068,0.07166724158565098,0.023871814453122742,0.3752385116758019,0.3752385116758019,0.12498913585916471,0.0,4.918867063184223,4.891448866838118,5.001200740579009,4.919451504843721,4.8922090306687664,5.001257383763971,24773.30764391173,21057.31149732497,0.85,1.067953182058686,0.6636274133374627,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517013299096317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.134095048896,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.708292428704,1533.9741307245479,0.3752385116758019,0.12498913585916471,6.112874298809886,3.4899943382956344
1126.0,-30.03445384860103,5.005153287585313,35.002042248628406,24.08615400725978,4.99493019674579,-26.53152031552594,-40.03850502250714,1.4919966636707114,-0.09019924926781187,-5.009787143441218,40.0040207480765,42264.32658667585,25750.249268808595,25750.249268808595,68014.57585548445,77286.55471270312,77286.55471270312,25750.249268808595,103036.80398151171,103036.80398151171,103036.80398151171,127810.09802654831,91467.39858740564,56445.17905221067,38913.577261327744,24773.294045036597,0.0,63686.87130636434,21057.299938281107,1533.9732085277644,0.0,0.8868543636891331,2.816794331866971,0.0014959135982669303,354520.71743609087,1554706.5982466864,4.385375866015368,1554706.5982466864,4.385375866015368,0.85,0.09553898451655171,4.027634451161993,1.2669108537258582,1.0,0.0,4.027634451160724,1.2847604532307484,1.285059300747153,3.1349302829440475,19303.462054969837,1968.4053224056981,4632.441516551485,4632.441516551485,5.558677681478379,5.005153287585313,-2.3364288452946558,7.341582132879969,3.4900023063390906,3.4900023063390906,0.997143516096883,0.0,0.0,0.00023259741390268797,1.0000032267970584,0.00023259666336045883,198.95066903980637,0.0,1.5054346007874585e-07,0.4266401658631657,0.007307418961152999,7.85127622187772e-05,0.00015408465168391077,0.0006205966515174148,0.09553898451655389,0.07166717220681887,0.023871812309735025,0.09553895345017052,0.07166717220681723,0.02387181230973448,0.37523819796385205,0.37523819796385205,0.12498914113973561,0.0,4.919007462343302,4.8916323126655925,5.001211772565114,4.9195878941733895,4.892384996384749,5.001274830071395,24773.294045036597,21057.299938281107,0.85,1.0679528521396786,0.6636269881018996,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517015171646275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.131242404255,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.706520045434,1533.9732085277644,0.37523819796385205,0.12498914113973561,6.112874298809886,3.4900023063390906
1127.0,-30.034484649035168,5.005151304493822,35.0020399233468,24.086152749974303,4.994941440615931,-26.531546915880394,-40.038524370733626,1.492003707461142,-0.09013227309844751,-5.009772867603261,40.0040167684917,42264.27347125529,25750.237970978887,25750.237970978887,68014.51144223419,77286.5040549678,77286.5040549678,25750.237970978887,103036.74202594667,103036.74202594667,103036.74202594667,127810.0237627284,91467.36491305917,56445.142866484544,38913.58005174958,24773.28173678172,0.0,63686.8617885313,21057.28947626446,1533.972259594316,0.0,0.886854450724832,2.816795118349358,0.0014959135982669303,354520.9147197667,1554706.4266440438,4.385372941601968,1554706.4266440438,4.385372941601968,0.85,0.0955389118229459,4.027634451161993,1.266910739983432,1.0,0.0,4.027634451161016,1.2847604218301032,1.2850592683748865,3.134930359564429,19303.454948268656,1968.4045977238566,4632.441516551485,4632.441516551485,5.55867524262844,5.005151304493822,-2.3364108507869346,7.341562155280757,3.4900102719797115,3.4900102719797115,0.9971457919942033,0.0,0.0,0.00023259666336045883,1.0000032066392932,0.00023259591750925032,198.95069448346985,0.0,1.4932087863049387e-07,0.4231753700388196,0.007307568282031629,7.851259025592307e-05,0.00015408407310453574,0.0006205943212111912,0.0955389118229534,0.0716671019618078,0.02387180986114561,0.09553893040043829,0.07166710196180216,0.023871809861143733,0.37523788575591693,0.37523788575591693,0.12498914683395987,0.0,4.919128681104951,4.891801860891633,5.001187757201592,4.919640594504813,4.892507153897327,5.00111883843141,24773.28173678172,21057.28947626446,0.85,1.0679520003367824,0.6636262532701246,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517017028994792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.12777760843,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.70475170259,1533.972259594316,0.37523788575591693,0.12498914683395987,6.112874298809886,3.4900102719797115
