time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1128.0,-30.034515307886238,5.005149275510066,35.002037617770604,24.0861477208324,4.994943407006159,-26.531574316604754,-40.03855133252216,1.4920024157246816,-0.08992362229440687,-5.009765136428942,40.00401269188991,42264.25281310244,25750.243478050685,25750.243478050685,68014.49629115312,77286.47561979233,77286.47561979233,25750.243478050685,103036.71909784302,103036.71909784302,103036.71909784302,127809.9906537926,91467.34964810894,56445.135339288856,38913.571454244535,24773.271555949577,0.0,63686.84301019411,21057.28082255714,1533.971585224814,0.0,0.886854504815057,2.816793278122428,0.0014959135982669303,354521.02156008023,1554706.250857974,4.3853711241619555,1554706.250857974,4.3853711241619555,0.85,0.09553884232623147,4.027634451161993,1.266910714157857,1.0,0.0,4.027634451161136,1.2847604294129156,1.2850592750011727,3.134930341061689,19303.451726723146,1968.4042692176376,4632.441516551485,4632.441516551485,5.558676431433906,5.005149275510066,-2.3363976409774803,7.341546916487546,3.4900182625597536,3.4900182625597536,0.9971480750170725,0.0,0.0,0.00023259591750925032,1.0000031918998329,0.0002325951750887498,198.95071981017983,0.0,1.4838761591492878e-07,0.42053050350290816,0.007307716669647545,7.851235062595555e-05,0.00015408356688329476,0.0006205922823370811,0.0955388423262335,0.07166703439406892,0.02387180793216458,0.09553883181029017,0.0716670343940674,0.02387180793216407,0.37523757403036967,0.37523757403036967,0.1249891507402556,0.0,4.919268325373594,4.891986049435559,5.0011935381197645,4.919841514134532,4.892737480685071,5.001231361083057,24773.271555949577,21057.28082255714,0.85,1.0679520773272793,0.6636261245723447,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451701887474048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.125132741894,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.702986205608,1533.971585224814,0.37523757403036967,0.1249891507402556,6.112874298809886,3.4900182625597536
1129.0,-30.034545712980318,5.0051472330257445,35.00203530154193,24.086132074613147,4.9949461173373555,-26.53160141448635,-40.03857075059784,1.4920018188433375,-0.08991193062695402,-5.009755932604147,40.00400777045967,42264.20169661781,25750.24509811853,25750.24509811853,68014.44679473634,77286.40109536021,77286.40109536021,25750.24509811853,103036.64619347874,103036.64619347874,103036.64619347874,127809.90178872636,91467.28849270557,56445.09752147281,38913.54552359196,24773.255595247625,0.0,63686.80111883958,21057.26725596048,1533.9705401930912,0.0,0.8868545694557507,2.8167941991391428,0.0014959135982669303,354521.1487515961,1554706.0386422998,4.385368952224745,1554706.0386422998,4.385368952224745,0.85,0.09553877101601918,4.027634451161993,1.2669105883268639,1.0,0.0,4.027634451162244,1.2847604337381493,1.2850592783735304,3.1349303305077316,19303.438820364958,1968.4029531353683,4632.441516551485,4632.441516551485,5.5586767811561515,5.0051472330257445,-2.336383372607931,7.341530605633675,3.4900262359904772,3.4900262359904772,0.9971503531401363,0.0,0.0,0.0002325951750887498,1.0000031654818873,0.00023259443881526665,198.9507449272715,0.0,1.4770509297847835e-07,0.41859623350100766,0.007307864374740523,7.85121780431338e-05,0.000154082997045616,0.0006205899872392146,0.09553877101601688,0.07166696548040119,0.023871805535615687,0.0955388049258521,0.07166696548040292,0.023871805535616263,0.3752372636919441,0.3752372636919441,0.12498915500783936,0.0,4.919379979064104,4.892129844971521,5.001208580557716,4.9198440019771965,4.892722499084982,5.001286249560508,24773.255595247625,21057.26725596048,0.85,1.0679520026107352,0.6636257584637169,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517020712002102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.1231984719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.701222518323,1533.9705401930912,0.3752372636919441,0.12498915500783936,6.112874298809886,3.4900262359904772
1130.0,-30.034575945638547,5.005145240905418,35.00203299229439,24.086136614810698,4.994953772699924,-26.531627862617594,-40.03859380083156,1.4920056896789557,-0.08967180763977467,-5.009743708962229,40.00400334134371,42264.166604666956,25750.23905443921,25750.23905443921,68014.40565910617,77286.38852453302,77286.38852453302,25750.23905443921,103036.62757897223,103036.62757897223,103036.62757897223,127809.86884053494,91467.29122336912,56445.07768319351,38913.57060019512,24773.241261562718,0.0,63686.81186175784,21057.25507232831,1533.9695255213028,0.0,0.8868546476778643,2.8167924697548914,0.0014959135982669303,354521.31767528725,1554705.847655596,4.3853663239500325,1554705.847655596,4.3853663239500325,0.85,0.0955386987547923,4.027634451161993,1.2669105262355878,1.0,0.0,4.027634451162649,1.2847604171509517,1.2850592608364901,3.1349303709819774,19303.439396649635,1968.403011900051,4632.441516551485,4632.441516551485,5.558675476513816,5.005145240905418,-2.3363668846598196,7.341512125565238,3.4900342019668904,3.4900342019668904,0.9971526291333973,0.0,0.0,0.00023259443881526665,1.0000031475302988,0.00023259370671952742,198.95076990192265,0.0,1.4648215794367937e-07,0.4151304356123873,0.0073080108568984664,7.851197317908816e-05,0.00015408246563617848,0.0006205878469162563,0.09553869875479631,0.07166689567277103,0.02387180308202529,0.0955386915002406,0.07166689567276802,0.023871803082024284,0.3752369521354991,0.3752369521354991,0.12498916013017301,0.0,4.919513735047701,4.892309139079316,5.001205487944219,4.920071901322444,4.89304952038043,5.001216358307715,24773.241261562718,21057.25507232831,0.85,1.0679511765597884,0.6636250955128343,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517022534057533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.11973267401,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.699462892675,1533.9695255213028,0.3752369521354991,0.12498916013017301,6.112874298809886,3.4900342019668904
1131.0,-30.034606035188897,5.005143194483012,35.00203068648171,24.086126556526892,4.994954467098252,-26.531654878079525,-40.038616955839075,1.4920033099889154,-0.08952270276085983,-5.009736406983198,40.003998822896044,42264.132469432865,25750.245570688716,25750.245570688716,68014.37804012158,77286.3447271048,77286.3447271048,25750.245570688716,103036.59029779352,103036.59029779352,103036.59029779352,127809.81879013796,91467.2598514891,56445.05593381798,38913.559908523464,24773.228492344442,0.0,63686.78840086791,21057.244218492775,1533.9687103519611,0.0,0.8868547011839047,2.81679136222698,0.0014959135982669303,354521.41858446144,1554705.6528168619,4.385364526139251,1554705.6528168619,4.385364526139251,0.85,0.09553862922516701,4.027634451161993,1.266910429527052,1.0,0.0,4.027634451161336,1.284760429794748,1.2850592725426107,3.1349303401299835,19303.432775865564,1968.4023367679652,4632.441516551485,4632.441516551485,5.558676883169353,5.005143194483012,-2.336354007184903,7.341497201667915,3.4900421797323014,3.4900421797323014,0.9971549084949433,0.0,0.0,0.00023259370671952742,1.0000031326320475,0.0002325929780913102,198.95079475836042,0.0,1.4565101096141275e-07,0.41277496506464373,0.007308156507909428,7.851176738433992e-05,0.00015408193933518752,0.0006205857271682534,0.09553862922517306,0.07166682803327733,0.023871801191895727,0.09553860892932273,0.07166682803327279,0.023871801191894214,0.37523664185408234,0.37523664185408234,0.12498916484614175,0.0,4.919650969525037,4.892483738573105,5.001230423212405,4.920213704222363,4.893195998855504,5.001344047574037,24773.228492344442,21057.244218492775,0.85,1.0679511363018377,0.6636248039924226,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451702434578001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.11737720346,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.69770570799,1533.9687103519611,0.37523664185408234,0.12498916484614175,6.112874298809886,3.4900421797323014
1132.0,-30.034635951305475,5.005141162109929,35.00202837176177,24.086121073365234,4.994959045384329,-26.531681348991402,-40.03863623421637,1.4920044430702941,-0.08938533941460491,-5.009725930341321,40.003993951827105,42264.083064834675,25750.243884769967,25750.243884769967,68014.32694960464,77286.30398842174,77286.30398842174,25750.243884769967,103036.54787319171,103036.54787319171,103036.54787319171,127809.76001984368,91467.23304082682,56445.020409145654,38913.569590756844,24773.212146651975,0.0,63686.78173740882,21057.230324654178,1533.9676168983603,0.0,0.8868547721177754,2.8167907797589664,0.0014959135982669303,354521.5633657006,1554705.4427728641,4.385362142751059,1554705.4427728641,4.385362142751059,0.85,0.09553855781667087,4.027634451161993,1.2669103229278695,1.0,0.0,4.027634451161808,1.2847604259988292,1.2850592678096477,3.1349303493923646,19303.427117689975,1968.4017597946267,4632.441516551485,4632.441516551485,5.558676519231947,5.005141162109929,-2.336338818706158,7.3414799808160875,3.4900501377963846,3.4900501377963846,0.9971571822275385,0.0,0.0,0.0002325929780913102,1.00000311457655,0.0002325922536649312,198.9508194715331,0.0,1.44961162899927e-07,0.41081993565839314,0.0073083014690723275,7.851159604429643e-05,0.00015408138204701377,0.0006205834826152057,0.09553855781667478,0.07166675882843124,0.02387179898824355,0.09553852871252326,0.0716667588284283,0.02387179898824257,0.3752363324274109,0.3752363324274109,0.12498917093531497,0.0,4.919784928826232,4.892656239246776,5.001248549602337,4.920340590926742,4.893366130567017,5.001340974429468,24773.212146651975,21057.230324654178,0.85,1.067950445824677,0.6636240976831976,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517026148927028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.11542217405,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.695950382476,1533.9676168983603,0.3752363324274109,0.12498917093531497,6.112874298809886,3.4900501377963846
1133.0,-30.034665684589758,5.00513921748617,35.00202608089228,24.086114612314873,4.994969957721474,-26.531707021913846,-40.038655407819874,1.4920112950456048,-0.08940097035718964,-5.009711925147557,40.00399001708413,42264.03395966129,25750.233354851083,25750.233354851083,68014.26731451237,77286.23352276158,77286.23352276158,25750.233354851083,103036.46687761266,103036.46687761266,103036.46687761266,127809.66687142746,91467.17899362397,56444.98767173003,38913.54591321549,24773.19999381479,0.0,63686.74590703027,21057.21999474257,1533.9666798176668,0.0,0.8868548576139716,2.816792620612731,0.0014959135982669303,354521.7569095954,1554705.2731039298,4.3853592700669894,1554705.2731039298,4.3853592700669894,0.8499999999999999,0.09553848621223,4.027634451161993,1.2669102119328453,1.0,0.0,4.027634451163492,1.2847603954415585,1.2850592363145064,3.13493042395484,19303.41571146059,1968.4005966829236,4632.441516551485,4632.441516551485,5.558674246150064,5.00513921748617,-2.336321019367895,7.341460236854065,3.490058096687976,3.490058096687976,0.9971594561965647,0.0,0.0,0.0002325922536649312,1.0000030955425432,0.00023259153366794353,198.95084403367665,0.0,1.4412522174715086e-07,0.4084508784314255,0.007308445594294075,7.851142563579197e-05,0.00015408082802913925,0.0006205812512337277,0.09553848621223088,0.07166668940812346,0.023871796804107413,0.0955385419967072,0.0716666894081228,0.023871796804107198,0.375236023673607,0.375236023673607,0.12498917772660335,0.0,4.919884828990007,4.892794842255398,5.00123213185293,4.920310954790352,4.893375840590522,5.001193088943523,24773.19999381479,21057.21999474257,0.85,1.0679501102756828,0.6636236999980845,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517027941681273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.113053116824,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.694197528434,1533.9666798176668,0.375236023673607,0.12498917772660335,6.112874298809886,3.490058096687976
1134.0,-30.034695236690805,5.005137141167677,35.00202378887502,24.08610532237219,4.994965447412703,-26.531734074109707,-40.038678562827386,1.4920042848316524,-0.08912517545974197,-5.00970825893902,40.00398540191252,42264.00215176363,25750.24915821923,25750.24915821923,68014.25130998285,77286.21410521212,77286.21410521212,25750.24915821923,103036.46326343135,103036.46326343135,103036.46326343135,127809.6513291648,91467.16967748784,56444.965915003806,38913.55973609337,24773.18806573345,0.0,63686.747801826816,21057.209855873432,1533.9659985239796,0.0,0.8868548929727841,2.8167894230526795,0.0014959135982669303,354521.80757454684,1554705.0740944466,4.385358082006089,1554705.0740944466,4.385358082006089,0.85,0.09553841865878977,4.027634451161993,1.2669101437972858,1.0,0.0,4.027634451162268,1.2847604297217108,1.2850592696775607,3.134930340308201,19303.413745364658,1968.4003961969336,4632.441516551485,4632.441516551485,5.5586776576055765,5.005137141167677,-2.3363108109303834,7.3414479520980604,3.4900660786633257,3.4900660786633257,0.9971617367609502,0.0,0.0,0.00023259153366794353,1.0000030766802126,0.00023259081806037597,198.95086844615324,0.0,1.432440083998343e-07,0.4059535198051304,0.007308588838302475,7.851121984237008e-05,0.00015408031382557345,0.0006205791802097312,0.09553841865879194,0.0716666231776961,0.02387179548109583,0.09553839492029642,0.07166662317769448,0.02387179548109529,0.3752357135166392,0.3752357135166392,0.12498918299599032,0.0,4.92002310140299,4.89296414129484,5.001277143250206,4.9205830834793005,4.893648298124219,5.001464159497857,24773.18806573345,21057.209855873432,0.85,1.0679498272014434,0.6636231808111155,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517029723479524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.1105557582,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.692447339929,1533.9659985239796,0.3752357135166392,0.12498918299599032,6.112874298809886,3.4900660786633257
1135.0,-30.034724610760176,5.005135119239808,35.00202147604469,24.086104763578646,4.994972105252476,-26.531759849112667,-40.03870150828732,1.4920073436049834,-0.08895501473637069,-5.009695917668128,40.00398021165183,42263.97033122548,25750.242631344263,25750.242631344263,68014.21296256974,77286.18486489666,77286.18486489666,25750.242631344263,103036.42749624091,103036.42749624091,103036.42749624091,127809.59636596046,91467.15498840951,56444.94859633476,38913.562657860835,24773.16886971955,0.0,63686.731527580385,21057.193539261618,1533.964699322165,0.0,0.8868549745484676,2.816788627159644,0.0014959135982669303,354521.9781240518,1554704.850286734,4.385355341052291,1554704.850286734,4.385355341052291,0.85,0.09553834605942471,4.027634451161993,1.2669100943440572,1.0,0.0,4.027634451160822,1.2847604168906228,1.285059255924056,3.134930371617203,19303.410645352305,1968.400080083648,4632.441516551485,4632.441516551485,5.558676248656332,5.005135119239808,-2.3362942721615774,7.341429391401386,3.490074017669724,3.490074017669724,0.9971640050484926,0.0,0.0,0.00023259081806037597,1.0000030581459782,0.0002325901067658764,198.95089271156618,0.0,1.4237074703281843e-07,0.4034786970910074,0.0073087312090495075,7.851101591182482e-05,0.00015407980214855114,0.0006205771193617283,0.09553834605943,0.07166655284394431,0.023871793215485687,0.09553829579672085,0.07166655284394034,0.023871793215484365,0.37523540419176826,0.37523540419176826,0.12498919076361258,0.0,4.920161988658322,4.893143857147095,5.001293327533233,4.920740902931755,4.893886148992237,5.001381529157015,24773.16886971955,21057.193539261618,0.85,1.0679494979753401,0.6636228507491,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517031494420596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.10808093548,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.690699790019,1533.964699322165,0.37523540419176826,0.12498919076361258,6.112874298809886,3.490074017669724
1136.0,-30.03475383826278,5.0051331403915995,35.00201918590378,24.086093517858558,4.994980027967173,-26.53178536574162,-40.038720646966226,1.492011555446,-0.08898645531314742,-5.009684041989276,40.00397624687122,42263.92329751092,25750.237461785044,25750.237461785044,68014.16075929596,77286.10709921889,77286.10709921889,25750.237461785044,103036.34456100393,103036.34456100393,103036.34456100393,127809.50194469941,91467.09222670874,56444.91652595048,38913.52855639807,24773.15738369548,0.0,63686.68594009355,21057.18377614116,1533.9638483258118,0.0,0.8868550493192028,2.816790427186466,0.0014959135982669303,354522.1422393943,1554704.6793226062,4.385352828745962,1554704.6793226062,4.385352828745962,0.85,0.09553827597900427,4.027634451161993,1.2669099377421662,1.0,0.0,4.0276344511617586,1.2847603986566407,1.285059236771942,3.1349304161097518,19303.397399997913,1968.398729433386,4632.441516551485,4632.441516551485,5.5586751327093324,5.0051331403915995,-2.336278050134498,7.341411190526097,3.4900819696234295,3.4900819696234295,0.9971662770352656,0.0,0.0,0.0002325901067658764,1.0000030428875608,0.00023258939902248734,198.95091685590802,0.0,1.4151267566914472e-07,0.4010469228463561,0.007308872721725176,7.851084581487973e-05,0.00015407926095099668,0.000620574939615813,0.09553827597900191,0.07166648442696721,0.0238717915520347,0.09553831190214265,0.07166648442696899,0.02387179155203529,0.37523509627739404,0.37523509627739404,0.1249891988109857,0.0,4.920264612070582,4.893280813908007,5.001292757205874,4.920697586676113,4.893851185018548,5.00131305513662,24773.15738369548,21057.18377614116,0.85,1.067949442733965,0.6636225872589161,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451703325469334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.10564916124,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.688954821606,1533.9638483258118,0.37523509627739404,0.1249891988109857,6.112874298809886,3.4900819696234295
1137.0,-30.034782864282,5.005131092998708,35.00201689738577,24.08608356434854,4.994979750588162,-26.53181152106589,-40.03874369719995,1.4920084073720348,-0.08881701229211103,-5.00967743014863,40.00397171385876,42263.89320059916,25750.245687147053,25750.245687147053,68014.13888774622,77286.0677882323,77286.0677882323,25750.245687147053,103036.31347537936,103036.31347537936,103036.31347537936,127809.45810929137,91467.0645185166,56444.89797596567,38913.51838061215,24773.144633912016,0.0,63686.663014524165,21057.172938825213,1533.9630496850593,0.0,0.8868550993666882,2.8167889717138612,0.0014959135982669303,354522.2336114163,1554704.4838559378,4.38535114714417,1554704.4838559378,4.38535114714417,0.85,0.09553820748796957,4.027634451161993,1.2669098536716774,1.0,0.0,4.027634451163726,1.2847604148446086,1.2850592520543471,3.134930376609661,19303.391552405832,1968.3981331449409,4632.441516551485,4632.441516551485,5.558676908309083,5.005131092998708,-2.3362656953801135,7.341396788378821,3.4900899312029527,3.4900899312029527,0.9971685517722723,0.0,0.0,0.00023258939902248734,1.0000030219117313,0.00023258869615997783,198.95094083381298,0.0,1.4080619615381596e-07,0.39904475989991445,0.00730901352792133,7.851064095404852e-05,0.00015407875806843882,0.0006205729141886981,0.0955382074879756,0.07166641725004684,0.023871790237928767,0.09553821818680164,0.07166641725004232,0.023871790237927258,0.3752347870171763,0.3752347870171763,0.12498920607650271,0.0,4.920381276179683,4.893426075034483,5.001323457345279,4.920860417856545,4.894019671542196,5.001458829051501,24773.144633912016,21057.172938825213,0.85,1.0679494837441104,0.663622353568134,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517035006183314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.103646998294,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.687211810278,1533.9630496850593,0.3752347870171763,0.12498920607650271,6.112874298809886,3.4900899312029527
1138.0,-30.03481165591956,5.005129084712245,35.002014601729044,24.086088314093672,4.994986071616111,-26.531836805508362,-40.03876657281069,1.4920112212049306,-0.08855053262948331,-5.009665790839097,40.00396692889168,42263.863580711455,25750.240994375545,25750.240994375545,68014.104575087,77286.0613790645,77286.0613790645,25750.240994375545,103036.30237344005,103036.30237344005,103036.30237344005,127809.43049887275,91467.07228899964,56444.88247074376,38913.544242506534,24773.1281254327,0.0,63686.67236793923,21057.158906617795,1533.9619229789182,0.0,0.8868551759038361,2.8167868276376766,0.0014959135982669303,354522.3944603553,1554704.2775248315,4.385348575486639,1554704.2775248315,4.385348575486639,0.85,0.0955381359836207,4.027634451161993,1.2669098086142911,1.0,0.0,4.027634451161568,1.2847604031330213,1.2850592394369789,3.134930405186982,19303.393192304055,1968.3983003680212,4632.441516551485,4632.441516551485,5.558675895285716,5.005129084712245,-2.336249669065319,7.3413787537775645,3.49009786880675,3.49009786880675,0.9971708196590715,0.0,0.0,0.00023258869615997783,1.0000029975108233,0.0002325879989749335,198.95096461810425,0.0,1.3983515754451724e-07,0.39629283648116187,0.007309153363078875,7.851043764568096e-05,0.00015407825851429687,0.0006205709021672258,0.09553813598362297,0.07166634760762716,0.023871788375995805,0.09553808353696146,0.07166634760762546,0.023871788375995236,0.37523447727538634,0.37523447727538634,0.12498921461322958,0.0,4.9205236661759955,4.893612212979178,5.001334376220882,4.921115258209625,4.894378860927645,5.001400181568613,24773.1281254327,21057.158906617795,0.85,1.0679487881255083,0.6636217910167918,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517036745599576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.10089507487,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.685471861085,1533.9619229789182,0.37523447727538634,0.12498921461322958,6.112874298809886,3.49009786880675
1139.0,-30.034840307566245,5.005127122536804,35.00201232775039,24.086087545752548,4.9949941960083235,-26.531861783614616,-40.038785606715805,1.4920156720567157,-0.0884137523810864,-5.0096537660881655,40.00396296899996,42263.818687853585,25750.235461053013,25750.235461053013,68014.0541489066,77286.02520987092,77286.02520987092,25750.235461053013,103036.26067092393,103036.26067092393,103036.26067092393,127809.37712326886,91467.050973018,56444.85239227511,38913.55397860322,24773.116452344922,0.0,63686.67043094814,21057.148984493182,1533.9610616137286,0.0,0.886855251415182,2.816786433617564,0.0014959135982669303,354522.5606359454,1554704.1067715657,4.385346038296477,1554704.1067715657,4.385346038296477,0.8499999999999999,0.09553806596090457,4.027634451161993,1.2669097366323694,1.0,0.0,4.027634451163094,1.2847603837518253,1.2850592191555124,3.1349304524788364,19303.38869373682,1968.3978416418267,4632.441516551485,4632.441516551485,5.558674700813533,5.005127122536804,-2.3362333394442656,7.341360461981069,3.4901058147953314,3.4901058147953314,0.9971730899415233,0.0,0.0,0.0002325879989749335,1.000002982936992,0.00023258730518165702,198.95098828675637,0.0,1.3870563708382106e-07,0.3930917754955489,0.0073092920687159585,7.851026848107467e-05,0.00015407773049385884,0.0006205687754939186,0.09553806596090719,0.07166627920451742,0.02387178675638977,0.0955380246599505,0.07166627920451546,0.023871786756389114,0.3752341697250397,0.3752341697250397,0.12498922298732776,0.0,4.920662382740943,4.8937992417961595,5.001327913537352,4.921240013707063,4.8945701849876855,5.001324925478457,24773.116452344922,21057.148984493182,0.85,1.0679480288210448,0.663621106298497,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517038470970653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.09769401389,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.683735639803,1533.9610616137286,0.3752341697250397,0.12498922298732776,6.112874298809886,3.4901058147953314
1140.0,-30.03486877327867,5.005125088744062,35.002010055795765,24.086072318628453,4.9949937921751655,-26.531887447227557,-40.03880855217574,1.4920124661240741,-0.08833111549182604,-5.009647291708861,40.00395847999533,42263.790693224044,25750.244055128922,25750.244055128922,68014.03474835296,77285.96516330469,77285.96516330469,25750.244055128922,103036.2092184336,103036.2092184336,103036.2092184336,127809.31311242195,91467.00225191835,56444.83567155612,38913.51842262471,24773.103893988344,0.0,63686.62231661305,21057.13830989009,1533.96027418853,0.0,0.886855300603949,2.816786103266124,0.0014959135982669303,354522.65010841005,1554703.9132025996,4.385344385548241,1554703.9132025996,4.385344385548241,0.85,0.09553799829748962,4.027634451161993,1.266909653111361,1.0,0.0,4.027634451160966,1.2847604001816462,1.2850592346977503,3.1349304123886017,19303.378411538863,1968.3967931494306,4632.441516551485,4632.441516551485,5.5586765560071445,5.005125088744062,-2.3362210869995796,7.341346175743642,3.4901137713469272,3.4901137713469272,0.9971753632419792,0.0,0.0,0.00023258730518165702,1.000002963579943,0.00023258661589262714,198.95101180181618,0.0,1.3803085802470034e-07,0.3911794516420008,0.007309430099573983,7.851006455281366e-05,0.00015407724062884337,0.0006205668024967059,0.09553799829749421,0.0716662128320394,0.023871785465454803,0.09553796971189676,0.07166621283203596,0.023871785465453654,0.37523386410598597,0.37523386410598597,0.12498923018412098,0.0,4.920790696328879,4.893961180477845,5.001355162733091,4.921316176217033,4.894621226581933,5.001476469297245,24773.103893988344,21057.13830989009,0.85,1.0679485310152974,0.6636211680863356,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517040187953008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.09578169003,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.682001263283,1533.96027418853,0.37523386410598597,0.12498923018412098,6.112874298809886,3.4901137713469272
1141.0,-30.03489699856977,5.00512316895605,35.00200779331928,24.086076160334073,4.9950058554669345,-26.531911647628203,-40.038823744375236,1.4920205045253039,-0.08820696780321668,-5.009632077393381,40.003954212157424,42263.73147621584,25750.230374561426,25750.230374561426,68013.96185077727,77285.93177736537,77285.93177736537,25750.230374561426,103036.16215192681,103036.16215192681,103036.16215192681,127809.25099922514,91466.98514176064,56444.79266367117,38913.54719787719,24773.08884729833,0.0,63686.63604517552,21057.125520203583,1533.9591455445761,0.0,0.8868553934570915,2.8167862477565273,0.0014959135982669303,354522.86036219506,1554703.7291705112,4.385341265672296,1554703.7291705112,4.385341265672296,0.8500000000000001,0.09553792641502552,4.027634451161993,1.266909523434006,1.0,0.0,4.027634451159565,1.2847603640017848,1.2850591976238561,3.1349305006707056,19303.374800577087,1968.396424933804,4632.441516551485,4632.441516551485,5.558673602798248,5.00512316895605,-2.336202422494015,7.341325591450065,3.490121703023678,3.490121703023678,0.9971776294353366,0.0,0.0,0.00023258661589262714,1.0000029385502105,0.00023258593242718643,198.95103511827276,0.0,1.3713474991839e-07,0.38863988126871724,0.007309567234323902,7.850992953208835e-05,0.00015407668636053878,0.0006205645701065871,0.09553792641502504,0.07166614314429808,0.023871783270726966,0.0955379143212837,0.07166614314429844,0.023871783270727084,0.3752335586345175,0.3752335586345175,0.12498923847994911,0.0,4.920911814496549,4.894129795116555,5.001333553059283,4.921425109590189,4.894833136137834,5.001276041370261,24773.08884729833,21057.125520203583,0.85,1.0679471561746832,0.6636200952148966,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517041893793425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.09324211966,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.680269656592,1533.9591455445761,0.3752335586345175,0.12498923847994911,6.112874298809886,3.490121703023678
1142.0,-30.03492511099653,5.005121258674115,35.00200556654083,24.086070362851046,4.995012401094612,-26.53193629826395,-40.038846515212185,1.492023588362037,-0.08811677968560616,-5.009621684447628,40.00395072698696,42263.704377766546,25750.229233832237,25750.229233832237,68013.93361159878,77285.88168717707,77285.88168717707,25750.229233832237,103036.1109210093,103036.1109210093,103036.1109210093,127809.19155624995,91466.94904792357,56444.77953027039,38913.52168628131,24773.08063524065,0.0,63686.60232152196,21057.118539954554,1533.9585182663507,0.0,0.8868554589479515,2.8167862757009163,0.0014959135982669303,354523.00398726016,1554703.5788875916,4.385339065172369,1554703.5788875916,4.385339065172369,0.85,0.0955378581493014,4.027634451161993,1.2669094734312965,1.0,0.0,4.027634451163229,1.2847603509870815,1.2850591837279908,3.1349305324277488,19303.36718326179,1968.3956481838131,4632.441516551485,4632.441516551485,5.558673356550307,5.005121258674115,-2.336187258433376,7.341308517107491,3.4901296657022014,3.4901296657022014,0.9971799044863433,0.0,0.0,0.00023258593242718643,1.0000029268004949,0.00023258525169655666,198.95105834149868,0.0,1.3597615689679424e-07,0.3853564286455149,0.0073097032104807984,7.850972715659885e-05,0.0001540762052705876,0.0006205626324521257,0.09553785814930672,0.07166607649581375,0.023871781653492977,0.09553788325609792,0.07166607649580975,0.023871781653491644,0.3752332537940845,0.3752332537940845,0.12498924470906657,0.0,4.9210264989543475,4.894287904379212,5.001317740834793,4.921504904762003,4.894940071413657,5.001274252052838,24773.08063524065,21057.118539954554,0.85,1.067947278271029,0.6636200211215246,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45170435852267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.08995866704,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.678541917485,1533.9585182663507,0.3752332537940845,0.12498924470906657,6.112874298809886,3.4901296657022014
1143.0,-30.034953034729494,5.0051193134565555,35.00200334187138,24.086065228935354,4.995014577467305,-26.53196121598151,-40.038865549117304,1.492022758719304,-0.0879216777314582,-5.009613401096188,40.003946334857105,42263.66257001443,25750.233426107137,25750.233426107137,68013.89599612157,77285.8520811285,77285.8520811285,25750.233426107137,103036.08550723564,103036.08550723564,103036.08550723564,127809.15323329695,91466.9315931928,56444.749821515914,38913.53530186321,24773.067726061312,0.0,63686.60302792452,21057.107567152114,1533.9576717361454,0.0,0.8868555169892232,2.8167846781098156,0.0014959135982669303,354523.11845886894,1554703.389495983,4.385337114979588,1554703.389495983,4.385337114979588,0.85,0.0955377893529832,4.027634451161993,1.266909351996146,1.0,0.0,4.027634451162007,1.2847603562737737,1.2850591881412914,3.1349305195277455,19303.363499580628,1968.3952725528727,4632.441516551485,4632.441516551485,5.558674261532028,5.0051193134565555,-2.336173650503619,7.341292963960175,3.4901376280487444,3.4901376280487444,0.9971821794424984,0.0,0.0,0.00023258525169655666,1.0000029071561232,0.00023258457553688376,198.95108140885236,0.0,1.354320792381914e-07,0.38381451256103444,0.007309838642560036,7.85095579934076e-05,0.00015407569370314906,0.0006205605720454861,0.09553778935298676,0.07166600963690296,0.023871779716083803,0.0955377825991474,0.07166600963690029,0.023871779716082907,0.37523294893356346,0.37523294893356346,0.12498924962212096,0.0,4.921156411256504,4.894458978652665,5.0013239540607515,4.921691723364745,4.895159001319257,5.001364556099361,24773.067726061312,21057.107567152114,0.85,1.0679466757914482,0.663619357300046,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517045269896822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.08841675096,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.676815498582,1533.9576717361454,0.37523294893356346,0.12498924962212096,6.112874298809886,3.4901376280487444
1144.0,-30.034980817571242,5.005117422818933,35.002001121982765,24.08605918698015,4.995022719286718,-26.531985410276672,-40.03888447824863,1.4920273119921597,-0.08787373426326894,-5.009600905958389,40.003942024770176,42263.62092494681,25750.226876514702,25750.226876514702,68013.84780146151,77285.79448039179,77285.79448039179,25750.226876514702,103036.0213569065,103036.0213569065,103036.0213569065,127809.07487616104,91466.88850214091,56444.72264706277,38913.51761675348,24773.053519254547,0.0,63686.57113600803,21057.095491366363,1533.9566509193792,0.0,0.8868555961611888,2.8167855068748318,0.0014959135982669303,354523.2911352303,1554703.203642137,4.38533445479357,1554703.203642137,4.38533445479357,0.8499999999999999,0.09553771858931288,4.027634451161993,1.2669092783657834,1.0,0.0,4.0276344511614415,1.284760336370043,1.2850591673641827,3.1349305680946347,19303.354405559177,1968.3943452207614,4632.441516551485,4632.441516551485,5.558672847678792,5.005117422818933,-2.336156954471392,7.3412743772903255,3.49014557667257,3.49014557667257,0.9971844504778772,0.0,0.0,0.00023258457553688376,1.0000028924884885,0.00023258390279062233,198.9511043598228,0.0,1.3452269812905593e-07,0.3812373264977445,0.007309973165258166,7.85093897617243e-05,0.00015407518577515946,0.0006205585262972165,0.09553771858931656,0.07166594130493543,0.023871777284381133,0.09553775565912868,0.07166594130493267,0.023871777284380214,0.3752326449489221,0.3752326449489221,0.12498925480799407,0.0,4.921265831097628,4.89460890847721,5.001311633401656,4.9217271716951245,4.895232348339107,5.001286107765964,24773.053519254547,21057.095491366363,0.85,1.0679464538326646,0.6636190357098876,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517046943259613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.08583956489,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.675091922767,1533.9566509193792,0.3752326449489221,0.12498925480799407,6.112874298809886,3.49014557667257
1145.0,-30.03500843599927,5.005115461636481,35.00199890248557,24.08605443723502,4.995022512510382,-26.53201029150525,-40.03890728401018,1.492024368016371,-0.08762018771994917,-5.0095943013196935,40.00393759639352,42263.59608584776,25750.23534189427,25750.23534189427,68013.83142774203,77285.77603361497,77285.77603361497,25750.23534189427,103036.01137550923,103036.01137550923,103036.01137550923,127809.0524475838,91466.88111864988,56444.708825659734,38913.524769989046,24773.041072074575,0.0,63686.56584206362,21057.084911263388,1533.955870529775,0.0,0.8868556457930725,2.816782944955633,0.0014959135982669303,354523.3824079583,1554703.0126875753,4.3853327871574415,1554703.0126875753,4.3853327871574415,0.85,0.09553765061672044,4.027634451161993,1.2669091909984127,1.0,0.0,4.027634451161606,1.2847603515309822,1.2850591816642856,3.1349305311005824,19303.352847332517,1968.3941863258624,4632.441516551485,4632.441516551485,5.5586746750908675,5.005115461636481,-2.3361445819468285,7.3412600435833095,3.4901535385193156,3.4901535385193156,0.9971867252912331,0.0,0.0,0.00023258390279062233,1.0000028753719088,0.00023258323402732475,198.9511271749783,0.0,1.3384361166388633e-07,0.3793127954554539,0.00731010700886983,7.850918707713199e-05,0.00015407471571349035,0.0006205566330606438,0.0955376506167212,0.0716658751735398,0.0238717754431814,0.09553762550829233,0.07166587517353923,0.023871775443181212,0.3752323404962708,0.3752323404962708,0.12498925909187528,0.0,4.921404992440387,4.894786315234626,5.001335856641049,4.921974113599731,4.8955084812851055,5.0014453070216405,24773.041072074575,21057.084911263388,0.85,1.0679462855072073,0.6636187008521907,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517048608179701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.08391503385,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.673370238677,1533.955870529775,0.3752323404962708,0.12498925909187528,6.112874298809886,3.4901535385193156
1146.0,-30.0350358220192,5.005113605728344,35.001996689764766,24.086047836486273,4.995034074077629,-26.53203378661685,-40.03892237143589,1.4920320386753134,-0.08765730371811742,-5.009579422366955,40.00393335477644,42263.54003737924,25750.222708976453,25750.222708976453,68013.7627463557,77285.70236278554,77285.70236278554,25750.222708976453,103035.92507176199,103035.92507176199,103035.92507176199,127808.95129514324,91466.82318174322,56444.66844667944,38913.505261181985,24773.026223381257,0.0,63686.53148456324,21057.072289874068,1533.9547561503905,0.0,0.8868557368448934,2.816785170266881,0.0014959135982669303,354523.5880275399,1554702.8297862278,4.38532972780772,1554702.8297862278,4.38532972780772,0.85,0.09553757893861313,4.027634451161993,1.266909066815861,1.0,0.0,4.027634451160653,1.2847603170290178,1.285059146295051,3.1349306152884733,19303.34062021229,1968.392939506589,4632.441516551485,4632.441516551485,5.558671948036943,5.005113605728344,-2.3361261406013734,7.341239746329717,3.490161475933974,3.490161475933974,0.9971889931239926,0.0,0.0,0.00023258323402732475,1.0000028511763646,0.0002325825708933958,198.95114979814957,0.0,1.330512118684323e-07,0.3770671344351371,0.007310240060081698,7.850905298896892e-05,0.00015407418103835583,0.0006205544795846519,0.09553757893861924,0.07166580611591364,0.023871772822705594,0.09553764138779952,0.07166580611590906,0.02387177282270407,0.37523203743609873,0.37523203743609873,0.1249892648629457,0.0,4.9215027800353255,4.894922925252274,5.0013169727319,4.921922118648865,4.89549761104729,5.001269726440853,24773.026223381257,21057.072289874068,0.85,1.0679457832122845,0.6636181787922202,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517050263247462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.08166937283,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.671650922252,1533.9547561503905,0.37523203743609873,0.1249892648629457,6.112874298809886,3.490161475933974
1147.0,-30.035063080114284,5.005111598087967,35.00199447292813,24.086033447552495,4.995028355207307,-26.53205889473997,-40.03894521212203,1.4920241698330259,-0.08744325423066357,-5.009576647272919,40.00392880945186,42263.51687900809,25750.24091684516,25750.24091684516,68013.75779585325,77285.66716853567,77285.66716853567,25750.24091684516,103035.90808538083,103035.90808538083,103035.90808538083,127808.92278744969,91466.79667377195,56444.6539391115,38913.4919274005,24773.014702068856,0.0,63686.50662946935,21057.062496758528,1533.9541150739867,0.0,0.8868557674170701,2.8167826804132847,0.0014959135982669303,354523.626377943,1554702.6337888285,4.385328700579815,1554702.6337888285,4.385328700579815,0.85,0.09553751293077568,4.027634451161993,1.266909012417309,1.0,0.0,4.027634451162273,1.284760355208363,1.285059183631264,3.1349305221274433,19303.335025917215,1968.3923690472502,4632.441516551485,4632.441516551485,5.5586758785493195,5.005111598087967,-2.3361165836665143,7.341228181754481,3.4901694418377467,3.4901694418377467,0.997191269096499,0.0,0.0,0.0002325825708933958,1.0000028378586414,0.00023258191085881024,198.95117231564862,0.0,1.319312576354772e-07,0.3738931841389424,0.007310371991339334,7.850884999479108e-05,0.00015407372089860471,0.0006205526263099378,0.09553751293077306,0.07166574145432836,0.023871771476444703,0.09553752030477221,0.07166574145433033,0.02387177147644536,0.3752317331331789,0.3752317331331789,0.12498926922474932,0.0,4.921627861978379,4.895072394937529,5.001368738568431,4.922133393042259,4.895675542659035,5.001581078318168,24773.014702068856,21057.062496758528,0.85,1.0679461222698243,0.6636180741534298,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517051904388238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.07849542253,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.669935341119,1533.9541150739867,0.3752317331331789,0.12498926922474932,6.112874298809886,3.4901694418377467
1148.0,-30.035090109815403,5.005109669115628,35.00199223480118,24.08603784805166,4.995036816633486,-26.532082379114478,-40.03896400155497,1.4920290859325396,-0.08723431918429014,-5.009563113575443,40.00392375565198,42263.47803427036,25750.231476680678,25750.231476680678,68013.70951095104,77285.65059870662,77285.65059870662,25750.231476680678,103035.8820753873,103035.8820753873,103035.8820753873,127808.87747157368,91466.79443908474,56444.6293661939,38913.51674765649,24772.995396186372,0.0,63686.51214384286,21057.046086758415,1533.9527815092197,0.0,0.8868558545648034,2.816781514058264,0.0014959135982669303,354523.8134068768,1554702.4158656606,4.385325772408335,1554702.4158656606,4.385325772408335,0.85,0.09553744077777312,4.027634451161993,1.266908933292143,1.0,0.0,4.027634451161722,1.2847603335740518,1.2850591611438902,3.1349305749171044,19303.334554304372,1968.392320956124,4632.441516551485,4632.441516551485,5.558673840711508,5.005109669115628,-2.336099168641608,7.341208837757236,3.49017735887578,3.49017735887578,0.9971935311073656,0.0,0.0,0.00023258191085881024,1.0000028140809838,0.00023258125635631954,198.95119464447927,0.0,1.3131465456471657e-07,0.37214573103640675,0.007310503305993899,7.85086830060614e-05,0.00015407322785274884,0.0006205506405014627,0.09553744077777658,0.07166567172647159,0.023871769051304993,0.0955374070764284,0.071665671726469,0.02387176905130412,0.3752314287072875,0.3752314287072875,0.12498927673263478,0.0,4.921762921909988,4.895248480145199,5.001380509815249,4.922328794391149,4.89597851364681,5.0014533264283045,24772.995396186372,21057.046086758415,0.85,1.067945271635142,0.6636174067566102,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517053537863318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.07674796943,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.66822140988,1533.9527815092197,0.3752314287072875,0.12498927673263478,6.112874298809886,3.49017735887578
1149.0,-30.035116955227263,5.005107813631219,35.0019900324225,24.086041864380263,4.995047605362777,-26.532105464924236,-40.038982790987916,1.4920361150597823,-0.08707752082767684,-5.009549717853157,40.00392032064571,42263.439735629574,25750.222658129067,25750.222658129067,68013.66239375864,77285.62309855173,77285.62309855173,25750.222658129067,103035.84575668079,103035.84575668079,103035.84575668079,127808.83172964401,91466.78214166274,56444.60621918943,38913.52880274812,24772.98597296322,0.0,63686.514775711345,21057.038077018737,1533.9520170366297,0.0,0.8868559351506199,2.8167810169823073,0.0014959135982669303,354523.99852913886,1554702.2677459503,4.38532306471819,1554702.2677459503,4.38532306471819,0.85,0.0955373715958287,4.027634451161993,1.2669088662555446,1.0,0.0,4.0276344511618305,1.2847603020436906,1.2850591287652726,3.1349306518540185,19303.33195903193,1968.3920563119852,4632.441516551485,4632.441516551485,5.558671937060574,5.005107813631219,-2.3360818145551736,7.341189628186393,3.490185296299271,3.490185296299271,0.9971957989426489,0.0,0.0,0.00023258125635631954,1.0000027948950838,0.00023258060631792637,198.95121682107577,0.0,1.3021405242203055e-07,0.36902662456403457,0.007310633520046321,7.850851601765959e-05,0.00015407274033865995,0.0006205486769729229,0.09553737159583564,0.07166560428650562,0.023871767309330025,0.09553735128541783,0.07166560428650041,0.02387176730932829,0.37523112589734026,0.37523112589734026,0.12498928436555784,0.0,4.9218997027000455,4.895436045930694,5.0013646892979295,4.922472197025456,4.896211740067599,5.001326876510063,24772.98597296322,21057.038077018737,0.85,1.0679444876719424,0.6636167779705215,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517055157651948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.073628862956,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.66651114553,1533.9520170366297,0.37523112589734026,0.12498928436555784,6.112874298809886,3.490185296299271
1150.0,-30.03514366812063,5.005105821245358,35.00198782698445,24.086027300823503,4.995042954844082,-26.532129975445,-40.03900552690027,1.4920292621684905,-0.08689403621559677,-5.009546249700871,40.003915826775156,42263.418551286246,25750.23908630326,25750.23908630326,68013.65763758951,77285.582855395,77285.582855395,25750.23908630326,103035.82194169826,103035.82194169826,103035.82194169826,127808.79621179291,91466.75079726048,56444.593896853,38913.50766711942,24772.974270094655,0.0,63686.48193721408,21057.028129580456,1533.95134805366,0.0,0.8868559690624613,2.816779009874857,0.0014959135982669303,354524.04645730165,1554702.073967336,4.385321925277591,1554702.073967336,4.385321925277591,0.85,0.09553730630142261,4.027634451161993,1.2669087953725833,1.0,0.0,4.0276344511615685,1.2847603354434303,1.285059161337594,3.134930570355653,19303.32534404682,1968.391381771229,4632.441516551485,4632.441516551485,5.558675483392274,5.005105821245358,-2.3360717552206314,7.34117757646599,3.4901932526766672,3.4901932526766672,0.9971980721933335,0.0,0.0,0.00023258060631792637,1.000002781099086,0.00023257995949001363,198.95123888820504,0.0,1.293259293027491e-07,0.36650968364399095,0.007310762845975623,7.850831395592516e-05,0.0001540722923620012,0.0006205468726866989,0.09553730630142308,0.07166554008759599,0.023871766213827094,0.09553724519765432,0.07166554008759564,0.023871766213826973,0.3752308251940269,0.3752308251940269,0.12498929043245811,0.0,4.922048900906248,4.895619368377595,5.001411328296399,4.922652213485264,4.896359243331119,5.001604478383854,24772.974270094655,21057.028129580456,0.85,1.0679449636524345,0.6636167875146886,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517056766397158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.071111922036,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.664803672118,1533.95134805366,0.3752308251940269,0.12498929043245811,6.112874298809886,3.4901932526766672
1151.0,-30.035170208481176,5.005104030757852,35.00198563316739,24.086030129715823,4.995061084783075,-26.53215205245019,-40.0390203698538,1.4920429287520949,-0.08692382227866347,-5.009526834111786,40.00391175438627,42263.36526382766,25750.214858500847,25750.214858500847,68013.58012232851,77285.52089528122,77285.52089528122,25750.214858500847,103035.73575378206,103035.73575378206,103035.73575378206,127808.69397679646,91466.70688906887,56444.55861347892,38913.49808398883,24772.958223014404,0.0,63686.45630700323,21057.014489562243,1533.950060467322,0.0,0.8868560825817976,2.816781668551824,0.0014959135982669303,354524.3147713104,1554701.8983633006,4.385318111019203,1554701.8983633006,4.385318111019203,0.85,0.09553723368160892,4.027634451161993,1.266908709104173,1.0,0.0,4.0276344511609645,1.2847602728475676,1.2850590978961098,3.1349307230951857,19303.31607757457,1968.39043685403,4632.441516551485,4632.441516551485,5.558670253363502,5.005104030757852,-2.3360499967610306,7.341154027518883,3.4902011646629845,3.4902011646629845,0.9972003327608527,0.0,0.0,0.00023257995949001363,1.0000027631371453,0.00023257931684146402,198.95126081281174,0.0,1.2868721458659313e-07,0.36469956613840493,0.00731089153319021,7.850818204184135e-05,0.00015407177744817228,0.0006205447988020221,0.09553723368161447,0.07166547010591705,0.02387176357569742,0.09553726740821561,0.07166547010591288,0.023871763575696033,0.37523052604363527,0.37523052604363527,0.12498929902520377,0.0,4.922152362397583,4.8957712670729165,5.001369240909753,4.922603011833132,4.896415720165464,5.001237806261713,24772.958223014404,21057.014489562243,0.85,1.0679441763012563,0.663616217867349,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451705836720137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.069301804535,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.663097958648,1533.950060467322,0.37523052604363527,0.12498929902520377,6.112874298809886,3.4902011646629845
