time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1152.0,-30.035196558256537,5.005102120129105,35.00198346943056,24.086020385753386,4.995059156695698,-26.532175963898624,-40.03903922913594,1.4920385623377608,-0.08671638557188999,-5.009522482468583,40.00390824290332,42263.32959110069,25750.229275449587,25750.229275449587,68013.55886655027,77285.48914651423,77285.48914651423,25750.229275449587,103035.71842196381,103035.71842196381,103035.71842196381,127808.67045458137,91466.68499445873,56444.532742068004,38913.50250265636,24772.95203261756,0.0,63686.45453527392,21057.009227724924,1533.9496881281668,0.0,0.8868561174322356,2.8167794497375875,0.0014959135982669303,354524.3749089275,1554701.746945904,4.385316940041953,1554701.746945904,4.385316940041953,0.85,0.09553716949578345,4.027634451161993,1.2669085568981249,1.0,0.0,4.027634451161491,1.284760294600444,1.2850591188283533,3.13493067001621,19303.31145689242,1968.3899656755796,4632.441516551485,4632.441516551485,5.558673365534199,5.005102120129105,-2.3360392546721624,7.341141374801268,3.490209134234662,3.490209134234662,0.997202609781332,0.0,0.0,0.00023257931684146402,1.0000027432957372,0.00023257867880936586,198.95128257998294,0.0,1.2785573920447413e-07,0.3623431649054797,0.007311019388929414,7.850801443365443e-05,0.0001540713024078096,0.0006205428855130916,0.09553716949578385,0.07166540690219642,0.023871762593587437,0.09553717271664121,0.07166540690219611,0.023871762593587337,0.3752302263514217,0.3752302263514217,0.12498930428698436,0.0,4.922281469640666,4.895936380476996,5.001390137916985,4.922806096896693,4.896605096178234,5.001481999741088,24772.95203261756,21057.009227724924,0.85,1.067943872254338,0.6636156761983408,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517059957666667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.0669454033,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.661394811154,1533.9496881281668,0.3752302263514217,0.12498930428698436,6.112874298809886,3.490209134234662
1153.0,-30.035222718057714,5.005100265046837,35.001981293723254,24.08601437872278,4.995066760600029,-26.532198751010114,-40.03905794871969,1.4920427935524079,-0.08666207600714415,-5.009509934467761,40.003903566761544,42263.29404983377,25750.22260987214,25750.22260987214,68013.51665970591,77285.43395893941,77285.43395893941,25750.22260987214,103035.65656881155,103035.65656881155,103035.65656881155,127808.59175624036,91466.64344372072,56444.51078496692,38913.480731948664,24772.935187428815,0.0,63686.41591937748,21056.994909314493,1533.948513039493,0.0,0.8868561981978962,2.816780200988756,0.0014959135982669303,354524.5483163109,1554701.5453076886,4.385314226310123,1554701.5453076886,4.385314226310123,0.85,0.09553709926311751,4.027634451161993,1.266908488213085,1.0,0.0,4.027634451162399,1.2847602761245547,1.2850590995284057,3.134930715099042,19303.30268794188,1968.3890714914758,4632.441516551485,4632.441516551485,5.558671926643405,5.005100265046837,-2.336022529191271,7.341122794238108,3.4902170645795865,3.4902170645795865,0.9972048755941676,0.0,0.0,0.00023257867880936586,1.0000027235179472,0.00023257804537888513,198.95130419022342,0.0,1.2693730425538052e-07,0.3597403202597484,0.0073111463262336696,7.850784806733664e-05,0.00015407083074202922,0.0006205409858157452,0.09553709926312287,0.07166533902333115,0.023871760239791717,0.09553713371080526,0.07166533902332714,0.023871760239790377,0.3752299271287088,0.3752299271287088,0.12498931067698789,0.0,4.92238999478127,4.896081978418977,5.001387248852097,4.922847858460614,4.8966881915272324,5.001399550084784,24772.935187428815,21056.994909314493,0.85,1.067943857066886,0.6636155205112519,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517061536711224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.06434255865,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.659694597038,1533.948513039493,0.3752299271287088,0.12498931067698789,6.112874298809886,3.4902170645795865
1154.0,-30.03524882070043,5.005098348242247,35.00197911836183,24.086009489279263,4.995067258997321,-26.53222219728026,-40.03907673815263,1.4920406355771567,-0.08643109423093165,-5.009502900927553,40.00389922542246,42263.25914857836,25750.230016550784,25750.230016550784,68013.48916512914,77285.41210152807,77285.41210152807,25750.230016550784,103035.64211807886,103035.64211807886,103035.64211807886,127808.564861381,91466.632323417,56444.486604959275,38913.4952427308,24772.922743302144,0.0,63686.417986032946,21056.984331806823,1533.9477209202441,0.0,0.886856249696557,2.816777985818981,0.0014959135982669303,354524.64551650936,1554701.3581063957,4.385312495951701,1554701.3581063957,4.385312495951701,0.85,0.09553703235970225,4.027634451161993,1.2669083882076664,1.0,0.0,4.027634451160659,1.2847602875274404,1.285059110120095,3.134930687274975,19303.30034109082,1968.3888321792683,4632.441516551485,4632.441516551485,5.55867352551489,5.005098348242247,-2.336009848816304,7.341108197058551,3.490225008496651,3.490225008496651,0.9972071452847574,0.0,0.0,0.00023257804537888513,1.0000027175676973,0.00023257741333401955,198.9513257532502,0.0,1.260218202549322e-07,0.35714583860247784,0.007311272348053925,7.85076810805768e-05,0.00015407036429830834,0.0006205391071509454,0.09553703235970465,0.0716652736839474,0.02387175867575724,0.09553701479169126,0.07166527368394561,0.02387175867575664,0.3752296272077339,0.3752296272077339,0.12498931654047937,0.0,4.922523698909458,4.896251127738367,5.001414427672842,4.923071806696612,4.896941078371583,5.001536515853729,24772.922743302144,21056.984331806823,0.85,1.0679433906935254,0.663614950959357,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517063104371661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.061748076994,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.657997310413,1533.9477209202441,0.3752296272077339,0.12498931654047937,6.112874298809886,3.490225008496651
1155.0,-30.035274639133792,5.005096515688054,35.00197694794184,24.086008336767577,4.995077496605623,-26.53224441375411,-40.03909538788719,1.4920472712259527,-0.08635380605932141,-5.009489003049709,40.00389501862955,42263.22472762242,25750.219906503182,25750.219906503182,68013.4446341256,77285.36582594672,77285.36582594672,25750.219906503182,103035.5857324499,103035.5857324499,103035.5857324499,127808.49387932115,91466.6006129771,56444.466670356785,38913.48215846701,24772.90814687126,0.0,63686.390305338275,21056.97192484057,1533.9466446914685,0.0,0.8868563356306788,2.8167785926188222,0.0014959135982669303,354524.83757866756,1554701.176706837,4.385309608559811,1554701.176706837,4.385309608559811,0.85,0.09553696234597332,4.027634451161993,1.2669083689758551,1.0,0.0,4.027634451160543,1.2847602577913786,1.2850590795650485,3.1349307598336424,19303.293648856397,1968.388149761274,4632.441516551485,4632.441516551485,5.558671343070156,5.005096515688054,-2.3359921361082283,7.341088651796282,3.4902329307023443,3.4902329307023443,0.9972094087720984,0.0,0.0,0.00023257741333401955,1.0000026879789623,0.00023257678817250585,198.9513470814997,0.0,1.2574616394314588e-07,0.35636462861487544,0.007311398094217868,7.850751533567875e-05,0.00015406989799834079,0.0006205372290651316,0.09553696234597621,0.07166520585687157,0.023871756489104636,0.09553697760041557,0.0716652058568694,0.023871756489103918,0.3752293282539983,0.3752293282539983,0.12498932380495359,0.0,4.922640733223659,4.896410154948853,5.0014052704941605,4.923135196990415,4.897072647961863,5.001395065792622,24772.90814687126,21056.97192484057,0.85,1.0679431556419146,0.6636146989175467,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451706466860712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.06096686701,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.656300296869,1533.9466446914685,0.3752293282539983,0.12498932380495359,6.112874298809886,3.4902329307023443
1156.0,-30.035300324680858,5.005094645127539,35.00197479401146,24.085997824464016,4.995080337126565,-26.532267250378172,-40.03911410747094,1.4920472628238939,-0.08626673395349371,-5.009480815809842,40.003891158084926,42263.19124682233,25750.22446726183,25750.22446726183,68013.41571408416,77285.31166166469,77285.31166166469,25750.22446726183,103035.53612892651,103035.53612892651,103035.53612892651,127808.43423415745,91466.55796551697,56444.44466953108,38913.459217762094,24772.898105230943,0.0,63686.35732299303,21056.9633894463,1533.945960306157,0.0,0.8868563912583353,2.8167784039844945,0.0014959135982669303,354524.9507225239,1554701.0102377334,4.385307739467261,1554701.0102377334,4.385307739467261,0.85,0.09553689586997734,4.027634451161993,1.2669082343531772,1.0,0.0,4.027634451160979,1.2847602591216045,1.2850590800923594,3.1349307565877713,19303.284648451438,1968.387231975388,4632.441516551485,4632.441516551485,5.558672327596052,5.005094645127539,-2.335978597224739,7.3410732423522775,3.4902408751289,3.4902408751289,0.9972116786082571,0.0,0.0,0.00023257678817250585,1.0000026741445998,0.0002325761662302069,198.9513682999777,0.0,1.243767252945907e-07,0.35248363948487005,0.007311522470943163,7.850734897033894e-05,0.0001540694392021669,0.0006205353812018555,0.09553689586997799,0.07166514084921197,0.023871755020766022,0.09553693457024019,0.07166514084921148,0.023871755020765856,0.37522902957274573,0.37522902957274573,0.12498933000394924,0.0,4.922752306489713,4.896554635455914,5.001417941651994,4.923214081856372,4.897148100689549,5.001484192678845,24772.898105230943,21056.9633894463,0.85,1.0679432546148921,0.6636145168812131,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517066215811278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.05708587788,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.654608106897,1533.945960306157,0.37522902957274573,0.12498933000394924,6.112874298809886,3.4902408751289
1157.0,-30.0353258591552,5.005092728013943,35.001972624347204,24.085998138785385,4.995081120501705,-26.532290156706946,-40.03913282705469,1.4920454180534337,-0.0859589339501099,-5.009473095675463,40.00388639193992,42263.15845656693,25750.230053631527,25750.230053631527,68013.38851019846,77285.30971930409,77285.30971930409,25750.230053631527,103035.53977293562,103035.53977293562,103035.53977293562,127808.42241598756,91466.56664629506,56444.42246052623,38913.49353974315,24772.882643051937,0.0,63686.37618279508,21056.950246594144,1533.9449806685786,0.0,0.8868564477877533,2.8167752591590256,0.0014959135982669303,354525.0574112256,1554700.8047185964,4.385305840075632,1554700.8047185964,4.385305840075632,0.8499999999999999,0.0955368281995951,4.027634451161993,1.2669081761082635,1.0,0.0,4.027634451161992,1.2847602690356132,1.2850590892095857,3.1349307323966973,19303.28648046014,1968.3874187882857,4632.441516551485,4632.441516551485,5.558673533519468,5.005092728013943,-2.3359654278918804,7.341058155905824,3.490248805035958,3.490248805035958,0.9972139442959881,0.0,0.0,0.0002325761662302069,1.0000026584168273,0.0002325755479474566,198.95138939366052,0.0,1.2373627138140575e-07,0.3506685930949039,0.007311646207214544,7.850718260532439e-05,0.0001540689836248825,0.0006205335463030897,0.09553682819960055,0.0716650748522337,0.02387175334736686,0.09553677298300897,0.0716650748522296,0.023871753347365497,0.37522873033299775,0.37522873033299775,0.12498933666870966,0.0,4.9229017584642065,4.896743200068954,5.001449853712018,4.923514161725336,4.8975121156721,5.001592180283126,24772.882643051937,21056.950246594144,0.85,1.0679425112049683,0.6636138054905432,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451706775505236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.055270831486,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.652917718466,1533.9449806685786,0.37522873033299775,0.12498933666870966,6.112874298809886,3.490248805035958
1158.0,-30.03535126504827,5.005090969296187,35.00197047791981,24.08600131692367,4.995097079073924,-26.53231142969415,-40.03914753030983,1.4920572437198358,-0.08593563181028685,-5.009455677925485,40.003882729436654,42263.10954147586,25750.21104613062,25750.21104613062,68013.32058760647,77285.25786872084,77285.25786872084,25750.21104613062,103035.46891485146,103035.46891485146,103035.46891485146,127808.33864405107,91466.53151063148,56444.39022470131,38913.49031770019,24772.869729199607,0.0,63686.3600468998,21056.939269819664,1533.9439189192512,0.0,0.8868565496589009,2.8167769866563646,0.0014959135982669303,354525.2981166,1554700.64678919,4.385302417199755,1554700.64678919,4.385302417199755,0.85,0.09553675768189623,4.027634451161993,1.2669080733554439,1.0,0.0,4.027634451162294,1.284760214992521,1.2850590343595372,3.134930864266714,19303.27906535969,1968.3866626584706,4632.441516551485,4632.441516551485,5.5586694303913795,5.005090969296187,-2.335945124947529,7.341036094243716,3.490256717781903,3.490256717781903,0.9972162050805436,0.0,0.0,0.0002325755479474566,1.0000026450306456,0.000232574932779632,198.95141038112803,0.0,1.2300821221060591e-07,0.34860527340485714,0.007311769215426755,7.850705193452554e-05,0.00015406849601293105,0.0006205315823803952,0.09553675768189973,0.0716650066084746,0.02387175107342514,0.09553677642110661,0.07166500660847197,0.023871751073424267,0.3752284334172095,0.3752284334172095,0.12498934488181075,0.0,4.92301881372407,4.896910979324218,5.001414494797302,4.923520046115186,4.8976151628320395,5.001306175512468,24772.869729199607,21056.939269819664,0.85,1.0679417152671344,0.6636132055647792,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517069285240511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.0532075118,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.651229500341,1533.9439189192512,0.3752284334172095,0.12498934488181075,6.112874298809886,3.490256717781903
1159.0,-30.035376410584046,5.005089132007845,35.00196836159446,24.085985810402804,4.995098015991393,-26.532333970645027,-40.039166214968986,1.4920555760523468,-0.08588839494586864,-5.009449331477411,40.00387931336784,42263.078200650925,25750.220474600992,25750.220474600992,68013.29867525192,77285.19130673303,77285.19130673303,25750.220474600992,103035.41178133403,103035.41178133403,103035.41178133403,127808.27482884996,91466.47547658013,56444.36933963677,38913.451263270406,24772.86304751593,0.0,63686.314310786336,21056.93359038854,1533.9434677241563,0.0,0.8868565943124472,2.8167771067471254,0.0014959135982669303,354525.3858216546,1554700.499486201,4.385300916838433,1554700.499486201,4.385300916838433,0.85,0.09553669324336261,4.027634451161993,1.266907965107821,1.0,0.0,4.027634451161542,1.284760224064062,1.285059042642804,3.134930842131335,19303.26723982184,1968.385456789203,4632.441516551485,4632.441516551485,5.558671465704795,5.005089132007845,-2.335932913584996,7.341022045592842,3.490264675115403,3.490264675115403,0.9972184786044008,0.0,0.0,0.000232574932779632,1.0000026179251285,0.00023257432391746518,198.95143115352167,0.0,1.2238850632227455e-07,0.34684902691732605,0.007311891603933077,7.85068858804743e-05,0.00015406804689915772,0.0006205297735142893,0.095536693243365,0.0716649433636124,0.02387174987975261,0.09553675720330093,0.07166494336361061,0.023871749879752012,0.3752281372253205,0.3752281372253205,0.12498935027375327,0.0,4.92312484072238,4.897049275547431,5.001423537737878,4.923560936531544,4.897614509170637,5.0014717759877385,24772.86304751593,21056.93359038854,0.85,1.0679421381389744,0.6636131900239824,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517070807723562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.05145126531,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.649543006977,1533.9434677241563,0.3752281372253205,0.12498935027375327,6.112874298809886,3.490264675115403
1160.0,-30.035401430776627,5.00508720135319,35.00196621047764,24.08597624106335,4.995094972617282,-26.532356796727566,-40.039184934552736,1.4920503385682529,-0.08566335281386728,-5.009443808617189,40.003874067338046,42263.04756485857,25750.231678558634,25750.231678558634,68013.2792434172,77285.16470008159,77285.16470008159,25750.231678558634,103035.39637864022,103035.39637864022,103035.39637864022,127808.24188114353,91466.45773631398,56444.34753547449,38913.45577871055,24772.84550250331,0.0,63686.30128121386,21056.918677127815,1533.9424158710754,0.0,0.8868566414002536,2.8167747932801905,0.0014959135982669303,354525.46214511024,1554700.273274189,4.385299334685973,1554700.273274189,4.385299334685973,0.85,0.09553662623020527,4.027634451161993,1.2669079145556315,1.0,0.0,4.027634451161398,1.2847602498219857,1.2850590676244358,3.1349307792796792,19303.26349588072,1968.3850750134575,4632.441516551485,4632.441516551485,5.558673884290677,5.00508720135319,-2.3359213578351232,7.341008559188313,3.49027260581558,3.49027260581558,0.9972207445187371,0.0,0.0,0.00023257432391746518,1.0000026048760422,0.00023257371809175888,198.95145182237485,0.0,1.21133999464151e-07,0.3432937544814039,0.007312012737932541,7.850671951636782e-05,0.00015406760440109737,0.0006205279912938568,0.09553662623020372,0.07166487807586504,0.023871748154338682,0.0955366182986236,0.0716648780758662,0.023871748154339067,0.37522783993576636,0.37522783993576636,0.12498935607890888,0.0,4.923253879021615,4.897205366536866,5.001471259223081,4.923780455803296,4.897840216003317,5.001672645874578,24772.84550250331,21056.918677127815,0.85,1.0679420515111577,0.6636128447504188,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451707231460464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.04789599287,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.647860882576,1533.9424158710754,0.37522783993576636,0.12498935607890888,6.112874298809886,3.49027260581558
1161.0,-30.035426253647042,5.005085433783187,35.00196406779627,24.08597945412623,4.995110572006243,-26.53237758082381,-40.03919953303409,1.492061899182957,-0.08563324565483299,-5.009426200870974,40.003870010807475,42263.0008544357,25750.212108400283,25750.212108400283,68013.21296283598,77285.11449470668,77285.11449470668,25750.212108400283,103035.32660310697,103035.32660310697,103035.32660310697,127808.15665613613,91466.42386511542,56444.31710452279,38913.451956214034,24772.830053029167,0.0,63686.2820092432,21056.90554507479,1533.941204130026,0.0,0.88685674566421,2.8167764535049513,0.0014959135982669303,354525.7054763647,1554700.0983541268,4.3852958314126385,1554700.0983541268,4.3852958314126385,0.85,0.09553655502150947,4.027634451161993,1.2669077744381503,1.0,0.0,4.0276344511612825,1.2847601969930695,1.285059014004851,3.1349309081870005,19303.256347635484,1968.3843460953012,4632.441516551485,4632.441516551485,5.55866965970235,5.005085433783187,-2.3359009315185073,7.340986365301695,3.4902805052881054,3.4902805052881054,0.9972230015108873,0.0,0.0,0.00023257371809175888,1.0000025843331426,0.00023257311704534442,198.95147232822646,0.0,1.2052990382088242e-07,0.34158174742838077,0.007312133267836362,7.850658977742133e-05,0.00015406712831433754,0.0006205260737904212,0.09553655502151552,0.07166480927054342,0.023871745750972107,0.09553661037093979,0.07166480927053888,0.023871745750970595,0.3752275429398268,0.3752275429398268,0.12498936456716195,0.0,4.923355019808071,4.897348541231395,5.001446086699673,4.923792955216129,4.897954667039983,5.001378874193961,24772.830053029167,21056.90554507479,0.85,1.067941333943231,0.6636123121193006,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517073813974657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.046183985825,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.646180431031,1533.941204130026,0.3752275429398268,0.12498936456716195,6.112874298809886,3.4902805052881054
1162.0,-30.035450996513898,5.005083503981135,35.00196193496686,24.085970234032743,4.995105054626284,-26.53240040474823,-40.03922202447427,1.4920544628606274,-0.08534307494591076,-5.009423869207905,40.00386601240371,42262.98708737553,25750.23157624628,25750.23157624628,68013.21866362181,77285.09947548651,77285.09947548651,25750.23157624628,103035.33105173279,103035.33105173279,103035.33105173279,127808.1525264399,91466.41659853126,56444.31106790964,38913.450589579574,24772.8214747071,0.0,63686.27206428668,21056.898253501033,1533.9407415660303,0.0,0.8868567720004235,2.8167729112543776,0.0014959135982669303,354525.73769892514,1554699.925940543,4.3852949465148425,1554699.925940543,4.3852949465148425,0.8499999999999999,0.09553649179372341,4.027634451161993,1.2669077596021818,1.0,0.0,4.027634451163274,1.2847602330208958,1.285059049268816,3.1349308202758532,19303.254814081083,1968.3841897162727,4632.441516551485,4632.441516551485,5.558673862204622,5.005083503981135,-2.3358916999325845,7.34097520391372,3.4902884507400764,3.4902884507400764,0.9972252716400218,0.0,0.0,0.00023257311704534442,1.0000025760044162,0.0002325725179375111,198.9514927679919,0.0,1.195790690948026e-07,0.3388870818146706,0.007312252846905456,7.850638989292458e-05,0.00015406672715241983,0.000620524458056861,0.09553649179372836,0.0716647467522015,0.023871745041526865,0.09553646425620665,0.07166474675219778,0.023871745041525626,0.37522724549925096,0.37522724549925096,0.12498937081147081,0.0,4.923499302052164,4.897524170365557,5.001496154908068,4.924080794262011,4.898231114629141,5.001700861038955,24772.8214747071,21056.898253501033,0.85,1.067941590221632,0.6636121995759794,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517075301520155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.04348932021,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.644503098501,1533.9407415660303,0.37522724549925096,0.12498937081147081,6.112874298809886,3.4902884507400764
1163.0,-30.035475464692542,5.005081711579114,35.00195979468618,24.08596855765211,4.995118287232894,-26.532421106257367,-40.0392328510992,1.4920639287977004,-0.08534506005281628,-5.0094074939061395,40.00386152971014,42262.92616684998,25750.2150882425,25750.2150882425,68013.14125509249,77285.03905807252,77285.03905807252,25750.2150882425,103035.25414631503,103035.25414631503,103035.25414631503,127808.05801985844,91466.37141391468,56444.265304035274,38913.45123319933,24772.803873543406,0.0,63686.25510674274,21056.883292511895,1533.9394331051933,0.0,0.8868568715368786,2.816774849445578,0.0014959135982669303,354525.9639984769,1554699.7326441086,4.385291602086407,1554699.7326441086,4.385291602086407,0.85,0.09553642092688347,4.027634451161993,1.2669076068466532,1.0,0.0,4.027634451160988,1.2847601899768935,1.2850590054450524,3.1349309253071036,19303.245278229566,1968.383217330033,4632.441516551485,4632.441516551485,5.558670302957579,5.005081711579114,-2.3358721897175796,7.340953901296694,3.490296344306096,3.490296344306096,0.9972275269445988,0.0,0.0,0.0002325725179375111,1.0000025474068217,0.00023257192548220158,198.95151298084457,0.0,1.1919339776468211e-07,0.3377940892651091,0.007312372040303221,7.85062936753997e-05,0.00015406622426211142,0.0006205224325985297,0.09553642092688407,0.07166467819075459,0.023871742736129475,0.09553645922312,0.07166467819075414,0.02387174273612933,0.3752269497673186,0.3752269497673186,0.12498937980844702,0.0,4.923605722010507,4.89767078015376,5.001481800613419,4.924062433853351,4.898288306876054,5.001455517768989,24772.803873543406,21056.883292511895,0.85,1.067940659112356,0.6636114197013827,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517076784271619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.04239632766,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.64282654128,1533.9394331051933,0.3752269497673186,0.12498937980844702,6.112874298809886,3.490296344306096
1164.0,-30.03549984402713,5.005079809726245,35.001957667054114,24.085958778765075,4.995116348120755,-26.53244324509988,-40.039251430984564,1.492059749193548,-0.08514467606977405,-5.009402691482003,40.00385761756761,42262.8978590083,25750.228222344325,25750.228222344325,68013.12608135262,77285.00722765889,77285.00722765889,25750.228222344325,103035.23545000321,103035.23545000321,103035.23545000321,127808.03015227991,91466.34863808402,56444.24602613827,38913.44734660639,24772.79470227671,0.0,63686.2420488831,21056.875496935205,1533.9388775843984,0.0,0.8868569101308307,2.816772776017926,0.0014959135982669303,354526.0303659124,1554699.563950192,4.385290305328384,1554699.563950192,4.385290305328384,0.85,0.09553635695643624,4.027634451161993,1.2669075392605738,1.0,0.0,4.027634451161797,1.2847602107522331,1.2850590254640215,3.134930874613399,19303.24047157288,1968.3827271874577,4632.441516551485,4632.441516551485,5.558673138201535,5.005079809726245,-2.3358611533831293,7.340940963109375,3.4903042761047884,3.4903042761047884,0.9972297931727967,0.0,0.0,0.00023257192548220158,1.0000025381576783,0.00023257133517948147,198.95153312030786,0.0,1.1786988020441715e-07,0.3340432404993182,0.007312489910183425,7.850612855396712e-05,0.00015406579692823445,0.0006205207114538846,0.0955363569564374,0.07166461502896224,0.023871741927475168,0.09553635845747181,0.07166461502896136,0.02387174192747488,0.3752266537588801,0.3752266537588801,0.12498938713263737,0.0,4.9237343696647144,4.897830002821422,5.001518552592529,4.924258015412249,4.898476011465505,5.00167469141428,24772.79470227671,21056.875496935205,0.85,1.067940639819011,0.6636111112753196,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517078250562285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.0386454789,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.641154662218,1533.9388775843984,0.3752266537588801,0.12498938713263737,6.112874298809886,3.4903042761047884
1165.0,-30.035524056716106,5.005077973947324,35.001955530392365,24.085957870725565,4.995124851865951,-26.532464189545273,-40.03926987117154,1.4920649846950742,-0.08503130221140509,-5.00938968509132,40.003853099293394,42262.8695431934,25750.220293470586,25750.220293470586,68013.08983666399,77284.96897747305,77284.96897747305,25750.220293470586,103035.18927094364,103035.18927094364,103035.18927094364,127807.96752494462,91466.32360316104,56444.230879384275,38913.43635975196,24772.778254000976,0.0,63686.214613752934,21056.86151590083,1533.9377147639398,0.0,0.8868569926566363,2.8167728043554816,0.0014959135982669303,354526.2101086852,1554699.3691195312,4.3852875324589276,1554699.3691195312,4.3852875324589276,0.85,0.09553628797130974,4.027634451161993,1.2669074546406045,1.0,0.0,4.027634451163183,1.2847601874797907,1.2850590014277294,3.1349309314002602,19303.235188152852,1968.3821884285514,4632.441516551485,4632.441516551485,5.558671426604378,5.005077973947324,-2.335844122086946,7.340922096034269,3.4903121718984718,3.4903121718984718,0.9972320491138491,0.0,0.0,0.00023257133517948147,1.0000025208085108,0.00023257074891315822,198.95155312211088,0.0,1.1744163117222604e-07,0.3328295827420886,0.007312607351814598,7.850596467436531e-05,0.00015406537050511617,0.0006205189939774427,0.09553628797131516,0.07166454788504605,0.02387174008626912,0.095536295886189,0.07166454788504198,0.023871740086267763,0.3752263583921579,0.3752263583921579,0.12498939620947679,0.0,4.923854245410155,4.897988480757476,5.0015224229773025,4.924358382879916,4.89864708484555,5.00156263354944,24772.778254000976,21056.86151590083,0.85,1.0679405307593313,0.6636109525351944,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517079711529124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.03743182114,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.63948374739,1533.9377147639398,0.3752263583921579,0.12498939620947679,6.112874298809886,3.4903121718984718
1166.0,-30.035548075749055,5.005076126392445,35.001953409649495,24.085957591328793,4.995129429544688,-26.532485352346768,-40.03928831135852,1.492066706142442,-0.08481886288933538,-5.0093802987512674,40.003849289642524,42262.84219104505,25750.221706585424,25750.221706585424,68013.06389763048,77284.94913211314,77284.94913211314,25750.221706585424,103035.17083869856,103035.17083869856,103035.17083869856,127807.93847342224,91466.31530522976,56444.21502097821,38913.44476027949,24772.76763472368,0.0,63686.21239500317,21056.852489515128,1533.9369715474954,0.0,0.8868570542002331,2.8167711077094464,0.0014959135982669303,354526.3398239466,1554699.204845144,4.385285464592528,1554699.204845144,4.385285464592528,0.85,0.09553622210030169,4.027634451161993,1.2669073804607618,1.0,0.0,4.027634451160912,1.284760180637562,1.2850589938306582,3.1349309480959167,19303.2334369409,1968.3820098546294,4632.441516551485,4632.441516551485,5.558671731651906,5.005076126392445,-2.335829730622731,7.340905857015176,3.4903200844547073,3.4903200844547073,0.9972343098442021,0.0,0.0,0.00023257074891315822,1.000002500647244,0.00023257016733721025,198.95157296394055,0.0,1.1663859555348122e-07,0.33055377979856576,0.007312723990410152,7.850580079508052e-05,0.00015406494811807768,0.0006205172927568547,0.09553622210030226,0.07166448318593104,0.02387173891437122,0.09553619868213044,0.0716644831859306,0.023871738914371075,0.3752260635997768,0.3752260635997768,0.12498940471812006,0.0,4.92399213142329,4.898168636701996,5.001533288639791,4.924561435861904,4.898907080908941,5.001594597529106,24772.76763472368,21056.852489515128,0.85,1.0679401606707388,0.6636105461715447,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517081162509762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.035156018195,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.63781535839,1533.9369715474954,0.3752260635997768,0.12498940471812006,6.112874298809886,3.4903200844547073
1167.0,-30.035571970989754,5.005074272982092,35.00195129021497,24.08595203831794,4.9951337683385,-26.532506427579847,-40.039306751545496,1.4920682249286081,-0.08469053621223566,-5.0093706518703565,40.00384508626412,42262.81531353547,25750.222409242408,25750.222409242408,68013.03772277788,77284.9091084475,77284.9091084475,25750.222409242408,103035.13151768991,103035.13151768991,103035.13151768991,127807.88596286952,91466.28668247229,56444.19951005291,38913.430191577085,24772.754445179617,0.0,63686.184636756705,21056.841278402673,1533.936072305655,0.0,0.8868571184945582,2.816770547206218,0.0014959135982669303,354526.4731398106,1554699.0235930092,4.385283304301792,1554699.0235930092,4.385283304301792,0.85,0.09553615581654681,4.027634451161993,1.2669073557341473,1.0,0.0,4.027634451163476,1.2847601747336856,1.2850589871781843,3.134930962501908,19303.22739633713,1968.3813938844694,4632.441516551485,4632.441516551485,5.558671883333688,5.005074272982092,-2.3358151564563676,7.340889429438459,3.4903279903988977,3.4903279903988977,0.9972365686853993,0.0,0.0,0.00023257016733721025,1.000002487759581,0.00023256958875998756,198.9515927035105,0.0,1.1570544964525002e-07,0.3279092442946386,0.007312839695859797,7.850563691611139e-05,0.00015406453042109887,0.0006205156104261127,0.09553615581655185,0.07166441827089842,0.023871737545653426,0.09553613059135643,0.07166441827089465,0.02387173754565217,0.37522577068765306,0.37522577068765306,0.12498941319916686,0.0,4.9241260771328825,4.8983427698256605,5.001546469361017,4.924680115658134,4.899057617308415,5.001617533856631,24772.754445179617,21056.841278402673,0.85,1.067940215145561,0.6636104133822351,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517082601885556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.03251148269,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.636150041872,1533.936072305655,0.37522577068765306,0.12498941319916686,6.112874298809886,3.4903279903988977
1168.0,-30.03559566268155,5.00507241901593,35.00194917257716,24.085951723996573,4.99513846196699,-26.53252728411611,-40.039321419876046,1.492070083401532,-0.08448525505775706,-5.009360765491962,40.00384089972842,42262.77349556872,25750.222475939394,25750.222475939394,68012.99597150812,77284.88869689962,77284.88869689962,25750.222475939394,103035.11117283901,103035.11117283901,103035.11117283901,127807.8523448676,91466.2777332342,56444.16909796786,38913.45403918481,24772.74117202858,0.0,63686.195211213395,21056.829996224293,1533.935164472594,0.0,0.8868571839463286,2.816769003054885,0.0014959135982669303,354526.6097654712,1554698.8430671578,4.385281105121087,1554698.8430671578,4.385281105121087,0.85,0.09553608969217145,4.027634451161993,1.2669072375958788,1.0,0.0,4.0276344511634425,1.2847601672345819,1.2850589789339648,3.1349309808003993,19303.22550767209,1968.381201294233,4632.441516551485,4632.441516551485,5.558671897731493,5.00507241901593,-2.335800411812158,7.340872830828088,3.4903358914974287,3.4903358914974287,0.9972388261421224,0.0,0.0,0.00023256958875998756,1.0000024665683254,0.0002325690151126214,198.95161227493443,0.0,1.1510885995787385e-07,0.32621850912061445,0.007312954804719754,7.850550655806716e-05,0.00015406408220192038,0.0006205138051631078,0.09553608969217475,0.07166435351750346,0.023871736174671296,0.09553602872792406,0.07166435351750097,0.023871736174670474,0.3752254790344547,0.3752254790344547,0.12498942180582714,0.0,4.92427222159472,4.898533239347387,5.001559422290029,4.9248755104342194,4.899313887397341,5.001630030973047,24772.74117202858,21056.829996224293,0.85,1.0679393822467336,0.6636096465710579,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517084033843193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.03082074752,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.634486404691,1533.935164472594,0.3752254790344547,0.12498942180582714,6.112874298809886,3.4903358914974287
1169.0,-30.035619273817883,5.005070710382431,35.00194709125196,24.085954867210262,4.995154341956756,-26.532546949438277,-40.03933584373442,1.4920820175771425,-0.08446532205641688,-5.0093439302589955,40.00383772213619,42262.73129465364,25750.205036019794,25750.205036019794,68012.93633067343,77284.83709330519,77284.83709330519,25750.205036019794,103035.04212932498,103035.04212932498,103035.04212932498,127807.7731390418,91466.24208833199,56444.14283340439,38913.44361658622,24772.731009716823,0.0,63686.17462630304,21056.821358259298,1533.9342718759483,0.0,0.8868572810980583,2.8167707068179304,0.0014959135982669303,354526.8424215235,1554698.706047547,4.385277840821568,1554698.706047547,4.385277840821568,0.85,0.09553602176494005,4.027634451161993,1.2669071331946182,1.0,0.0,4.027634451162431,1.2847601125917294,1.2850589235413659,3.1349311141339062,19303.217985100902,1968.3804342054527,4632.441516551485,4632.441516551485,5.558668132995439,5.005070710382431,-2.3357805379853045,7.340851248367736,3.4903437893392733,3.4903437893392733,0.9972410826683638,0.0,0.0,0.0002325690151126214,1.0000024581820746,0.00023256844341704267,198.95163177981593,0.0,1.1412806837360372e-07,0.3234389457707929,0.007313068932788128,7.850537837285152e-05,0.00015406363673976987,0.0006205120110044037,0.09553602176494652,0.07166428749896724,0.023871734265979282,0.0955360413874216,0.07166428749896239,0.023871734265977666,0.3752251894955602,0.3752251894955602,0.12498943050794598,0.0,4.924387117325125,4.898701485243407,5.001514021254593,4.924878608202562,4.8994064302783045,5.001364425968745,24772.731009716823,21056.821358259298,0.85,1.067938790950452,0.6636091984271685,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517085453603116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.02804118417,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.632826048764,1533.9342718759483,0.3752251894955602,0.12498943050794598,6.112874298809886,3.4903437893392733
1170.0,-30.035642654556405,5.0050689180728805,35.00194503820445,24.085949907917552,4.99515504668923,-26.53256792503707,-40.0393542489968,1.4920803171699175,-0.08424463292220707,-5.009337805627998,40.00383438313306,42262.70656599903,25750.215077146026,25750.215077146026,68012.92164314506,77284.81408253507,77284.81408253507,25750.215077146026,103035.0291596811,103035.0291596811,103035.0291596811,127807.7535276245,91466.22879922914,56444.12776254886,38913.44559631142,24772.7243679434,0.0,63686.16996425482,21056.81571275189,1533.9338302626402,0.0,0.886857324343916,2.816768520876752,0.0014959135982669303,354526.92706145527,1554698.5620678114,4.385276387760282,1554698.5620678114,4.385276387760282,0.85,0.09553595890329702,4.027634451161993,1.2669070722023026,1.0,0.0,4.027634451163065,1.2847601217266562,1.2850589319438872,3.134931091843857,19303.21518054216,1968.3801482200508,4632.441516551485,4632.441516551485,5.558670300562194,5.0050689180728805,-2.335768496483687,7.340837414556567,3.490351727933194,3.490351727933194,0.9972433508380555,0.0,0.0,0.00023256844341704267,1.0000024341955414,0.00023256787730135267,198.9516510943718,0.0,1.1373976827067964e-07,0.32233850327910607,0.007313182672556398,7.850521480507304e-05,0.00015406322861196962,0.000620510367214815,0.09553595890329818,0.07166422579771649,0.023871733105581692,0.09553594440135693,0.07166422579771561,0.023871733105581404,0.37522490042685525,0.37522490042685525,0.12498943575492641,0.0,4.924526014452965,4.898885673009204,5.0015168301461586,4.925093172705772,4.899634052655074,5.001539710453187,24772.7243679434,21056.81571275189,0.85,1.0679386385037555,0.6636088587164192,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517086868535904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.02694074167,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.631166516912,1533.9338302626402,0.37522490042685525,0.12498943575492641,6.112874298809886,3.490351727933194
1171.0,-30.03566585873321,5.005067032933144,35.00194294969732,24.085929721500747,4.995152214196892,-26.532589095366035,-40.03936891732735,1.4920754508297398,-0.08420649978637584,-5.0093322429205,40.00382924419788,42262.667026995085,25750.22621676837,25750.22621676837,68012.89324376345,77284.74378148369,77284.74378148369,25750.22621676837,103034.96999825205,103034.96999825205,103034.96999825205,127807.67701657083,91466.16671689927,56444.09639331912,38913.411470644605,24772.70701831877,0.0,63686.11848896337,21056.800965570954,1533.932781795648,0.0,0.8868573712465422,2.8167686691325264,0.0014959135982669303,354527.00393584423,1554698.3404739948,4.385274811831641,1554698.3404739948,4.385274811831641,0.8499999999999999,0.09553589380425195,4.027634451161993,1.266906968900003,1.0,0.0,4.027634451162066,1.284760145660116,1.285058955155553,3.134931033444048,19303.202078563558,1968.3788121900504,4632.441516551485,4632.441516551485,5.558672705260086,5.005067032933144,-2.335756920110372,7.3408239530435155,3.490359638437117,3.490359638437117,0.9972456109820335,0.0,0.0,0.00023256787730135267,1.0000024158139458,0.00023256731546198863,198.9516702630754,0.0,1.1262965123548203e-07,0.3191924316013561,0.007313295302207634,7.850508444767571e-05,0.00015406279285367698,0.000620508612139703,0.09553589380425095,0.07166416246891534,0.023871731335335614,0.09553588918200173,0.07166416246891609,0.023871731335335863,0.37522461281360586,0.37522461281360586,0.12498944113226436,0.0,4.924643859653088,4.899028544206999,5.001559450197647,4.925125743134117,4.899610590245516,5.001740506849387,24772.70701831877,21056.800965570954,0.85,1.067939055754354,0.6636087742467629,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517088269662015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.02379466999,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.629510813656,1533.932781795648,0.37522461281360586,0.12498944113226436,6.112874298809886,3.490359638437117
1172.0,-30.035688909047227,5.005065300377011,35.00194086794506,24.0859382780269,4.995167231842753,-26.53260834208369,-40.03938711304215,1.4920866648791915,-0.08408182665755248,-5.009315120716919,40.0038252639358,42262.64266166022,25750.207906735854,25750.207906735854,68012.85056839607,77284.71747587452,77284.71747587452,25750.207906735854,103034.92538261038,103034.92538261038,103034.92538261038,127807.61712283953,91466.15579455535,56444.08736859287,38913.40936218054,24772.69174022914,0.0,63686.10110240968,21056.787979194767,1533.9315912102204,0.0,0.8868574727636775,2.8167690295325145,0.0014959135982669303,354527.24055792065,1554698.1688428386,4.3852714008554186,1554698.1688428386,4.3852714008554186,0.8499999999999999,0.09553582442999473,4.027634451161993,1.2669069227436562,1.0,0.0,4.027634451161957,1.2847600943615927,1.285058903123232,3.1349311586170927,19303.199773490334,1968.3785771379967,4632.441516551485,4632.441516551485,5.558668752693721,5.005065300377011,-2.3357368609626312,7.340802161339642,3.4903675179500846,3.4903675179500846,0.9972478622714528,0.0,0.0,0.00023256731546198863,1.0000023997955316,0.00023256675734932352,198.95168930467787,0.0,1.1177887989550038e-07,0.3167813456238481,0.007313407081087529,7.850492274270674e-05,0.0001540623927192819,0.0006205070005446284,0.09553582442999968,0.07166409551374599,0.02387172891625369,0.09553583818980896,0.07166409551374227,0.02387172891625245,0.3752243239809744,0.3752243239809744,0.12498944903097127,0.0,4.924755255728144,4.899185267280302,5.001534647830397,4.925233294059353,4.899844665864634,5.001467992771836,24772.69174022914,21056.787979194767,0.85,1.0679386772166946,0.6636085728297337,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517089660207656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.02138358402,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.627857868161,1533.9315912102204,0.3752243239809744,0.12498944903097127,6.112874298809886,3.4903675179500846
1173.0,-30.035711804514182,5.005063502692228,35.00193881544889,24.085933109186612,4.995169161753993,-26.53262875833023,-40.039401676598914,1.492086115570015,-0.08389218373878293,-5.009308160162568,40.00382195257825,42262.60398701327,25750.215722174034,25750.215722174034,68012.81970918732,77284.68868483817,77284.68868483817,25750.215722174034,103034.9044070122,103034.9044070122,103034.9044070122,127807.58930155064,91466.13702544197,56444.05867294003,38913.42039166883,24772.68489453844,0.0,63686.10528620727,21056.782160357674,1533.9311179675756,0.0,0.8868575201621514,2.816767349328263,0.0014959135982669303,354527.33675006207,1554698.0260552352,4.385269808266663,1554698.0260552352,4.385269808266663,0.85,0.0955357613057426,4.027634451161993,1.2669067969126626,1.0,0.0,4.027634451162186,1.2847600980836997,1.2850589061291267,3.1349311495348138,19303.195812419246,1968.3781732211557,4632.441516551485,4632.441516551485,5.558670439803673,5.005063502692228,-2.3357242246073397,7.340787727299568,3.49037544035054,3.49037544035054,0.99725012581444,0.0,0.0,0.00023256675734932352,1.000002383674661,0.00023256620298715844,198.9517082183662,0.0,1.1103745754510617e-07,0.3146801546828309,0.0073135181185450746,7.850479331687888e-05,0.00015406196403244463,0.0006205052739507538,0.09553576130574781,0.07166403353792528,0.02387172776782254,0.09553575683424859,0.07166403353792136,0.023871727767821233,0.3752240351084318,0.3752240351084318,0.12498945488489331,0.0,4.924884768432321,4.899353989075109,5.00154633803777,4.925415976423778,4.900042091613955,5.001606332951496,24772.68489453844,21056.782160357674,0.85,1.0679381225078164,0.6636079219648283,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517091041533083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.01928239308,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.62620723158,1533.9311179675756,0.3752240351084318,0.12498945488489331,6.112874298809886,3.49037544035054
1174.0,-30.03573459665778,5.00506167068816,35.00193674574853,24.08592797527092,4.995170977609616,-26.532649092911377,-40.03941620523108,1.492085473863188,-0.08370605769630401,-5.009299829712397,40.003817346474634,42262.56570358585,25750.219840488196,25750.219840488196,68012.78554407405,77284.66042207611,77284.66042207611,25750.219840488196,103034.8802625643,103034.8802625643,103034.8802625643,127807.54975364421,91466.1186970238,56444.03029520718,38913.431557574026,24772.66949107991,0.0,63686.10104865393,21056.76906741792,1533.930121644415,0.0,0.8868575792167682,2.8167658753176377,0.0014959135982669303,354527.4518736552,1554697.8274374683,4.385267824031647,1554697.8274374683,4.385267824031647,0.85,0.09553569563851266,4.027634451161993,1.2669067188864571,1.0,0.0,4.027634451162102,1.284760102230293,1.285058909564425,3.13493113941675,19303.191944353355,1968.3777787882057,4632.441516551485,4632.441516551485,5.558671328819572,5.00506167068816,-2.335710616068916,7.340772286757076,3.4903833402162587,3.4903833402162587,0.997252382918931,0.0,0.0,0.00023256620298715844,1.0000023729179661,0.0002325656511279466,198.95172704670338,0.0,1.1029129971561063e-07,0.3125655433940405,0.00731362840984479,7.850466420162121e-05,0.00015406153878553722,0.0006205035612116593,0.09553569563851483,0.0716639696123008,0.02387172602621402,0.0955356511494849,0.07166396961229918,0.023871726026213482,0.37522374703636474,0.37522374703636474,0.12498946130033542,0.0,4.92502341737611,4.899530166970351,5.001572210658253,4.9255937720161,4.900250694715226,5.001691539834383,24772.66949107991,21056.76906741792,0.85,1.06793765710535,0.6636073649931677,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517092413579313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.017167781785,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.624558928757,1533.930121644415,0.37522374703636474,0.12498946130033542,6.112874298809886,3.4903833402162587
1175.0,-30.03575723417939,5.005059966121991,35.00193469573863,24.08593139788138,4.995185043277949,-26.532668063280887,-40.03943052431566,1.4920958723794489,-0.08364483921957344,-5.009283842807921,40.00381378060261,42262.52725648596,25750.204547940237,25750.204547940237,68012.7318044262,77284.61726355078,77284.61726355078,25750.204547940237,103034.82181149101,103034.82181149101,103034.82181149101,127807.47892288584,91466.09036966122,56444.00663640405,38913.42637028575,24772.65711139483,0.0,63686.08348168058,21056.758544685606,1533.929121162553,0.0,0.8868576734578962,2.8167669373020052,0.0014959135982669303,354527.6728065626,1554697.6736750836,4.385264657530295,1554697.6736750836,4.385264657530295,0.85,0.09553562788850035,4.027634451161993,1.2669066392118111,1.0,0.0,4.027634451162492,1.2847600547261824,1.2850588613402223,3.1349312553310917,19303.18596609031,1968.3771691750303,4632.441516551485,4632.441516551485,5.558668027634246,5.005059966121991,-2.335691374677073,7.3407513407990646,3.490391226732852,3.490391226732852,0.9972546362093863,0.0,0.0,0.0002325656511279466,1.0000023568205032,0.0002325651030137435,198.9517457473122,0.0,1.0979334328186033e-07,0.3111543348607922,0.007313738203188072,7.850453694879477e-05,0.00015406111417915182,0.0006205018510523533,0.09553562788850302,0.07166390399310513,0.023871723895397896,0.09553563500893791,0.07166390399310313,0.02387172389539723,0.37522346016949615,0.37522346016949615,0.12498946903318676,0.0,4.925140474827799,4.8996953678022805,5.001544612462965,4.925639003588344,4.900386522475856,5.001464615546411,24772.65711139483,21056.758544685606,0.85,1.0679371078610949,0.663606944343545,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517093779433976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.01575657326,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.622911932664,1533.929121162553,0.37522346016949615,0.12498946903318676,6.112874298809886,3.490391226732852
