time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1176.0,-30.03577967763681,5.00505813123519,35.00193265603455,24.085916520003252,4.995181933588828,-26.53268857663877,-40.03944889465345,1.4920908325908169,-0.08350912822828604,-5.009279962765388,40.003809980760884,42262.50626286982,25750.220186416205,25750.220186416205,68012.72644928603,77284.56950198581,77284.56950198581,25750.220186416205,103034.78968840202,103034.78968840202,103034.78968840202,127807.43817306576,91466.05040728814,56443.99338818326,38913.39668789431,24772.648484663747,0.0,63686.04517255806,21056.751211964183,1533.9286137989038,0.0,0.8868577069525259,2.816765606369182,0.0014959135982669303,354527.7264272831,1554697.5098238068,4.385263532111048,1554697.5098238068,4.385263532111048,0.85,0.09553556609171358,4.027634451161993,1.2669065853627397,1.0,0.0,4.027634451161942,1.28476007943385,1.2850588853494045,3.134931195042139,19303.177532351467,1968.3763091730068,4632.441516551485,4632.441516551485,5.5586714034946665,5.00505813123519,-2.335681006925966,7.340739138161156,3.490399148639871,3.490399148639871,0.9972568996113917,0.0,0.0,0.0002325651030137435,1.0000023366166482,0.0002325645595995218,198.95176428760973,0.0,1.090482775729352e-07,0.30904281864169836,0.007313847251465644,7.850437369300867e-05,0.00015406072932073485,0.0006205003009833342,0.0955355660917137,0.0716638431707046,0.023871722921009104,0.09553556187673061,0.07166384317070451,0.023871722921009076,0.3752231737182964,0.3752231737182964,0.12498947459331777,0.0,4.925265085210469,4.899849706151883,5.001579877134532,4.925770834537104,4.900474426622907,5.0017283129889165,24772.648484663747,21056.751211964183,0.85,1.0679376661716828,0.6636070138812841,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517095136022922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.013645057035,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.621267274426,1533.9286137989038,0.3752231737182964,0.12498947459331777,6.112874298809886,3.490399148639871
1177.0,-30.03580199475806,5.005056369510732,35.0019306031231,24.085920710954838,4.995190974460785,-26.532707761077972,-40.03946324866263,1.4920967407807006,-0.0833283326272749,-5.009266576173874,40.003805516658886,42262.46931787209,25750.211406934923,25750.211406934923,68012.68072480701,77284.54989432947,77284.54989432947,25750.211406934923,103034.76130126439,103034.76130126439,103034.76130126439,127807.39293984344,91466.04346733376,56443.96907586109,38913.41599052519,24772.631638579063,0.0,63686.04762910425,21056.736892792203,1533.927418729914,0.0,0.8868577912160301,2.8167647928241597,0.0014959135982669303,354527.91142496414,1554697.3173292773,4.3852607008583275,1554697.3173292773,4.3852607008583275,0.85,0.0955354983660437,4.027634451161993,1.2669064903026448,1.0,0.0,4.027634451161331,1.2847600529177927,1.2850588581289868,3.134931259743727,19303.176067729666,1968.3761598231472,4632.441516551485,4632.441516551485,5.558669508277802,5.005056369510732,-2.335663693794493,7.340720063305225,3.490407028392556,3.490407028392556,0.9972591509693017,0.0,0.0,0.0002325645595995218,1.0000023234640365,0.00023256401924538688,198.9517827235454,0.0,1.0811321814927826e-07,0.3063928602350546,0.007313955364683794,7.850424613024592e-05,0.00015406031346927587,0.0006204986260856715,0.09553549836604797,0.07166377759585672,0.023871720770191236,0.09553546893027,0.07166377759585353,0.023871720770190175,0.375222887050775,0.375222887050775,0.1249894822105543,0.0,4.925394644659207,4.900022222761265,5.001580357745581,4.925938243546625,4.90073770423362,5.001607732068976,24772.631638579063,21056.736892792203,0.85,1.0679369070114113,0.6636064081728056,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45170964809825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.01099509863,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.619625749356,1533.927418729914,0.375222887050775,0.1249894822105543,6.112874298809886,3.490407028392556
1178.0,-30.035824147021994,5.005054585315947,35.001928565108045,24.0859099541791,4.995195080251901,-26.532727290713606,-40.039477672521,1.4920982239435234,-0.0832846533928091,-5.0092576468183525,40.003801844726574,42262.43329058744,25750.214103374135,25750.214103374135,68012.64739396158,77284.4895544388,77284.4895544388,25750.214103374135,103034.70365781293,103034.70365781293,103034.70365781293,127807.32524062665,91465.99373038666,56443.9436058183,38913.38902729818,24772.621582813717,0.0,63686.0106101119,21056.72834539166,1533.9267116924505,0.0,0.8868578499358594,2.8167652612871783,0.0014959135982669303,354528.0348253559,1554697.1589935543,4.385258727872998,1554697.1589935543,4.385258727872998,0.8500000000000001,0.09553543445903626,4.027634451161993,1.2669063776591791,1.0,0.0,4.027634451161233,1.2847600470954414,1.28505885161102,3.134931273950793,19303.165571145248,1968.375089469416,4632.441516551485,4632.441516551485,5.558670090355138,5.005054585315947,-2.335649634715312,7.3407042200312596,3.4904149271577367,3.4904149271577367,0.9972614077593533,0.0,0.0,0.00023256401924538688,1.0000023063009387,0.00023256348288400798,198.95180102329712,0.0,1.0750441844394219e-07,0.30466752187013213,0.007314062869102238,7.850411794693322e-05,0.00015405990129845366,0.0006204969660122682,0.09553543445903968,0.0716637149979591,0.02387171946108059,0.09553544710907454,0.07166371499795653,0.02387171946107973,0.37522260141590297,0.37522260141590297,0.12498948938675201,0.0,4.925506935109809,4.900167469310816,5.00159360688491,4.925972993425546,4.900765408365828,5.001663580803324,24772.621582813717,21056.72834539166,0.85,1.067937004412751,0.6636062282079437,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517097818371427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.00926976027,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.617986007104,1533.9267116924505,0.37522260141590297,0.12498948938675201,6.112874298809886,3.4904149271577367
1179.0,-30.035846128815304,5.005052798900094,35.0019265261335,24.08590429639446,4.995199790917657,-26.532746606388972,-40.03949206145478,1.4921002684913327,-0.08317042103561789,-5.009247789211598,40.003797740748425,42262.397864230705,25750.21436990237,25750.21436990237,68012.61223413308,77284.44765619519,77284.44765619519,25750.21436990237,103034.66202609756,103034.66202609756,103034.66202609756,127807.2704710033,91465.9626112493,56443.918911310866,38913.38188882048,24772.608444905738,0.0,63685.990333726215,21056.717178169878,1533.9258081641512,0.0,0.8868579149420697,2.816764910684271,0.0014959135982669303,354528.1710538752,1554696.9820277926,4.3852565436655695,1554696.9820277926,4.3852565436655695,0.85,0.09553536930192287,4.027634451161993,1.2669062979845331,1.0,0.0,4.027634451162268,1.284760038638718,1.285058842463198,3.134931294585967,19303.15900370049,1968.3744197764263,4632.441516551485,4632.441516551485,5.558670147890292,5.005052798900094,-2.335634905658241,7.340687704558334,3.490422816208161,3.490422816208161,0.9972636617737604,0.0,0.0,0.00023256348288400798,1.0000022885534101,0.0002325629506512742,198.95181918222784,0.0,1.0671006233052063e-07,0.3024163166446955,0.0073141695791645684,7.850399007418452e-05,0.00015405949280982345,0.0006204953207693883,0.09553536930192466,0.07166365136781255,0.0238717179341121,0.09553538594726244,0.07166365136781122,0.023871717934111653,0.3752223150677778,0.3752223150677778,0.12498949698506313,0.0,4.925617289902789,4.900309890968288,5.001607590865888,4.9260773681759815,4.900898292699026,5.001682269032415,24772.608444905738,21056.717178169878,0.85,1.0679367923421552,0.6636058832212238,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517099145881247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.00701855504,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.616348823594,1533.9258081641512,0.3752223150677778,0.12498949698506313,6.112874298809886,3.490422816208161
1180.0,-30.035867933337432,5.005051077955915,35.00192450381978,24.085908382572256,4.995209755590841,-26.53276523707585,-40.03950634561477,1.4921070593292152,-0.0830090467906075,-5.009234712524216,40.00379414808205,42262.36278196708,25750.206513301386,25750.206513301386,68012.56929526846,77284.42367977033,77284.42367977033,25750.206513301386,103034.63019307172,103034.63019307172,103034.63019307172,127807.22719733171,91465.9514694196,56443.896614500394,38913.39428324356,24772.59700425999,0.0,63685.99128750355,21056.70745362099,1533.9249298776517,0.0,0.8868579944743298,2.8167643162607496,0.0014959135982669303,354528.3517689744,1554696.827110085,4.38525387138344,1554696.827110085,4.38525387138344,0.85,0.09553530313511956,4.027634451161993,1.2669061886379493,1.0,0.0,4.0276344511624025,1.2847600079705968,1.2850588111041172,3.1349313694189727,19303.15665230655,1968.3741800009739,4632.441516551485,4632.441516551485,5.5586684518945715,5.005051077955915,-2.3356178031885295,7.340668881144445,3.490430701614905,3.490430701614905,0.9972659147471158,0.0,0.0,0.0002325629506512742,1.0000022700978648,0.00023256242271181497,198.95183719471953,0.0,1.0588867061180734e-07,0.300088492513862,0.007314275467835181,7.850386313273848e-05,0.00015405908751853572,0.000620493688404235,0.09553530313512527,0.0716635868934578,0.02387171624166748,0.09553531965276149,0.07166358689345351,0.023871716241666046,0.3752220280745045,0.3752220280745045,0.12498950497447812,0.0,4.925734010572398,4.90046957843424,5.001595204302248,4.926225665733625,4.9011331549606325,5.001570520704888,24772.59700425999,21056.70745362099,0.85,1.0679361021206852,0.6636053224197798,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517100463175574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.00469073091,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.614714316765,1533.9249298776517,0.3752220280745045,0.12498950497447812,6.112874298809886,3.490430701614905
1181.0,-30.0358896160134,5.005049225711117,35.0019224746039,24.085893609467917,4.995205803773148,-26.532785149811104,-40.039524576254166,1.4921013375708658,-0.08285599378723418,-5.009230925214319,40.00378990241328,42262.3446814623,25750.222269375805,25750.222269375805,68012.56695083811,77284.37981746047,77284.37981746047,25750.222269375805,103034.60208683628,103034.60208683628,103034.60208683628,127807.18766796842,91465.91475846375,56443.8856315691,38913.36569654961,24772.585581132145,0.0,63685.95127768176,21056.697743962322,1533.9242639658214,0.0,0.8868580291109535,2.816762746541172,0.0014959135982669303,354528.40410824405,1554696.6440345766,4.385252707593773,1554696.6440345766,4.385252707593773,0.85,0.09553524091967651,4.027634451161993,1.266906145778485,1.0,0.0,4.027634451162625,1.284760035826818,1.2850588382885064,3.134931301447258,19303.148904753274,1968.3733899704052,4632.441516551485,4632.441516551485,5.55867185314084,5.005049225711117,-2.3356075281319537,7.340656753843071,3.4904386037949116,3.4904386037949116,0.9972681725128318,0.0,0.0,0.00023256242271181497,1.0000022574126797,0.00023256189772363826,198.95185510655827,0.0,1.0503452534324567e-07,0.29766784482275827,0.0073143805023605235,7.850370111972557e-05,0.0001540587215920894,0.0006204922145862733,0.0955352409196785,0.07166352559604855,0.023871715323629937,0.09553522867020008,0.07166352559604706,0.023871715323629444,0.37522174170751943,0.37522174170751943,0.12498951168628585,0.0,4.925860768439293,4.900623076694217,5.00164158956818,4.926374931427063,4.901244260823205,5.001834331529892,24772.585581132145,21056.697743962322,0.85,1.0679367362244707,0.6636054551056507,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517101769846863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.00227008322,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.613082628546,1533.9242639658214,0.37522174170751943,0.12498951168628585,6.112874298809886,3.4904386037949116
1182.0,-30.035911150999844,5.005047537062882,35.001920449333554,24.085896752681606,4.995221573482212,-26.532802957305098,-40.03953494885934,1.492113379787446,-0.08284053083286835,-5.009213275334615,40.0037859589041,42262.294570173144,25750.202637788163,25750.202637788163,68012.4972079613,77284.32859008855,77284.32859008855,25750.202637788163,103034.53122787672,103034.53122787672,103034.53122787672,127807.10124068834,91465.87860723429,56443.85055547926,38913.36450195004,24772.57001281161,0.0,63685.934514761655,21056.68451088987,1533.9230405161748,0.0,0.8868581331791002,2.8167646041824494,0.0014959135982669303,354528.6480233532,1554696.4739883663,4.385249210907088,1554696.4739883663,4.385249210907088,0.8500000000000001,0.09553517208619852,4.027634451161993,1.266905997968279,1.0,0.0,4.027634451162737,1.2847599805780903,1.2850587823524102,3.1349314362591834,19303.141275325775,1968.3726119853136,4632.441516551485,4632.441516551485,5.558667615291842,5.005047537062882,-2.3355870908719694,7.340634627934852,3.490446463497657,3.490446463497657,0.9972704181421878,0.0,0.0,0.00023256189772363826,1.0000022420369006,0.0002325613763124509,198.95187289639497,0.0,1.0444737166554205e-07,0.29600385130014617,0.007314484949732189,7.850360894004604e-05,0.00015405828878359222,0.0006204904713918593,0.09553517208620196,0.07166345898215362,0.02387171310404835,0.09553522668734545,0.07166345898215104,0.02387171310404749,0.37522145557254477,0.37522145557254477,0.12498952093324102,0.0,4.925956472205996,4.900759857216713,5.001613862497038,4.926372744501748,4.901340487819937,5.001536511878214,24772.57001281161,21056.68451088987,0.85,1.0679359222120985,0.6636048429245744,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451710306921655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.00060608969,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.611452654493,1533.9230405161748,0.37522145557254477,0.12498952093324102,6.112874298809886,3.490446463497657
1183.0,-30.03593251110772,5.005045683965723,35.00191843321619,24.085887462738924,4.995216208260272,-26.53282272106252,-40.03955317949874,1.4921064182151116,-0.08256383269474554,-5.009211030309447,40.003782174963824,42262.277763812934,25750.222371659147,25750.222371659147,68012.50013547207,77284.31262711882,77284.31262711882,25750.222371659147,103034.53499877796,103034.53499877796,103034.53499877796,127807.0970130561,91465.86909304858,56443.840149425654,38913.36549291436,24772.562014278134,0.0,63685.92750719249,21056.677712136414,1533.9226094319777,0.0,0.8868581582979784,2.816761229013328,0.0014959135982669303,354528.67904881784,1554696.3108228634,4.385248366913597,1554696.3108228634,4.385248366913597,0.85,0.0955351113743358,4.027634451161993,1.266905975439586,1.0,0.0,4.0276344511607505,1.284760014220609,1.2850588153328302,3.1349313541683737,19303.139267433064,1968.3724072372386,4632.441516551485,4632.441516551485,5.558671875220631,5.005045683965723,-2.3355779427868324,7.3406236267525555,3.4904543694649584,3.4904543694649584,0.9972726769899881,0.0,0.0,0.0002325613763124509,1.0000022238304316,0.00023256085913653517,198.95189054176902,0.0,1.0373573227549505e-07,0.29398706526875296,0.007314588685464465,7.850344692751873e-05,0.00015405792938493216,0.0006204890238654344,0.09553511137433565,0.07166339877499257,0.02387171259934308,0.09553508807019537,0.07166339877499268,0.023871712599343117,0.3752211687113012,0.3752211687113012,0.12498952774308922,0.0,4.926093776768653,4.900926772291484,5.001662174760952,4.926647197614727,4.901598695915425,5.001859692380322,24772.562014278134,21056.677712136414,0.85,1.0679360856884899,0.6636046520487585,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517104359735917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.998589303665,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.609824916399,1533.9226094319777,0.3752211687113012,0.12498952774308922,6.112874298809886,3.4904543694649584
1184.0,-30.03595374505953,5.005043955313043,35.00191640639581,24.085891094896965,4.995228752432691,-26.532840580139364,-40.03956735888494,1.492115587512558,-0.08247166713715615,-5.0091952568887175,40.00377783097976,42262.24465642521,25750.20743832171,25750.20743832171,68012.45209474693,77284.27651114631,77284.27651114631,25750.20743832171,103034.48394946802,103034.48394946802,103034.48394946802,127807.02867806576,91465.8466259301,56443.82065591764,38913.36218890274,24772.54472859774,0.0,63685.906917500484,21056.66301930808,1533.9213317582692,0.0,0.8868582542692934,2.816761859260501,0.0014959135982669303,354528.89703205274,1554696.1235079938,4.385245142280841,1554696.1235079938,4.385245142280841,0.85,0.09553504309560973,4.027634451161993,1.2669059155462312,1.0,0.0,4.027634451160005,1.2847599723951006,1.2850587728331129,3.134931456226424,19303.134525927613,1968.3719237382404,4632.441516551485,4632.441516551485,5.558668651577682,5.005043955313043,-2.3355588979862647,7.340602853299307,3.4904622230090867,3.4904622230090867,0.997274920859739,0.0,0.0,0.00023256085913653517,1.0000022106965198,0.0002325603450161898,198.95190808292952,0.0,1.0289312617653194e-07,0.2915991195842915,0.0073146915785906414,7.850332091798875e-05,0.00015405753821854642,0.000620487448390223,0.09553504309561475,0.07166333257668547,0.023871710518929282,0.0955350402088579,0.0716633325766817,0.023871710518928023,0.3752208831883923,0.3752208831883923,0.12498953719782012,0.0,4.926213760561609,4.901090401926524,5.00165101242419,4.926723589751589,4.9017748670787,5.001636353024367,24772.54472859774,21056.66301930808,0.85,1.0679356766144683,0.6636043467383176,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517105639775618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.99620135798,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.60819996387,1533.9213317582692,0.3752208831883923,0.12498953719782012,6.112874298809886,3.4904622230090867
1185.0,-30.03597477107968,5.005042207803486,35.0019144091887,24.085890675801807,4.995233835842882,-26.53285899825219,-40.0395778362639,1.492118063015367,-0.08227837454256814,-5.009186138665191,40.003774639890814,42262.19709972019,25750.209701146767,25750.209701146767,68012.40680086696,77284.2540900664,77284.2540900664,25750.209701146767,103034.46379121317,103034.46379121317,103034.46379121317,127807.00107495033,91465.83474888776,56443.783585612546,38913.39018141691,24772.53728373715,0.0,63685.92746515406,21056.656691176577,1533.9207732479285,0.0,0.8868583122091963,2.8167603830553056,0.0014959135982669303,354529.02304280567,1554695.9859065784,4.385243195502404,1554695.9859065784,4.385243195502404,0.85,0.09553498021136111,4.027634451161993,1.266905787517317,1.0,0.0,4.027634451163772,1.2847599618764696,1.2850587616514797,3.134931481892843,19303.132019372933,1968.3716681407957,4632.441516551485,4632.441516551485,5.55866914005121,5.005042207803486,-2.335544701774838,7.340586909578324,3.490470111005471,3.490470111005471,0.9972771745729918,0.0,0.0,0.0002325603450161898,1.000002189048817,0.00023255983593135606,198.95192545232237,0.0,1.022852236942405e-07,0.2898763239494776,0.007314793863814336,7.850322780761844e-05,0.00015405711720857139,0.0006204857527159432,0.09553498021136508,0.071663270680981,0.023871709530384096,0.09553496159753637,0.07166327068097801,0.0238717095303831,0.3752205986481113,0.3752205986481113,0.12498954519253959,0.0,4.926349110075648,4.901270001715545,5.001653401888348,4.926907764122632,4.902005713039273,5.001680296186464,24772.53728373715,21056.656691176577,0.85,1.0679346208482265,0.6636033858946951,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517106912255422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.994478562345,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.606576826665,1533.9207732479285,0.3752205986481113,0.12498954519253959,6.112874298809886,3.490470111005471
1186.0,-30.035995709522084,5.005040514740156,35.00191242732478,24.085889558214717,4.995243152337275,-26.532876914155707,-40.039591980725504,1.4921243569708929,-0.08219139713986578,-5.009173557918444,40.00377109237867,42262.16529186006,25750.203167599542,25750.203167599542,68012.3684594596,77284.21180510313,77284.21180510313,25750.203167599542,103034.41497270267,103034.41497270267,103034.41497270267,127806.94106359122,91465.80468663675,56443.763976182236,38913.37856717168,24772.526090888547,0.0,63685.90465806023,21056.647177255265,1533.919917436746,0.0,0.886858389054704,2.8167607087086877,0.0014959135982669303,354529.19690451154,1554695.8329360178,4.385240613496658,1554695.8329360178,4.385240613496658,0.85,0.09553491514692866,4.027634451161993,1.2669056858634575,1.0,0.0,4.027634451161719,1.28475993348494,1.2850587325992613,3.134931551170766,19303.125674975578,1968.3710211923112,4632.441516551485,4632.441516551485,5.558667729661634,5.005040514740156,-2.335527961643787,7.340568476383943,3.490477990432277,3.490477990432277,0.9972794258377934,0.0,0.0,0.00023255983593135606,1.0000021799313308,0.00023255932896798856,198.9519427493708,0.0,1.01283407893211e-07,0.28703717796935996,0.007314895147222229,7.850310210878107e-05,0.000154056733822575,0.0006204842085772961,0.09553491514692938,0.07166320728944142,0.023871707857487958,0.09553492761936111,0.07166320728944088,0.023871707857487774,0.37522031597187494,0.37522031597187494,0.12498955283395094,0.0,4.92647095370836,4.901438199073823,5.001635969051563,4.92698216077855,4.902134874086983,5.001590157429064,24772.526090888547,21056.647177255265,0.85,1.0679344012561154,0.6636031240942931,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517108172274782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.99163941637,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.604957147225,1533.919917436746,0.37522031597187494,0.12498955283395094,6.112874298809886,3.490477990432277
1187.0,-30.036016519571117,5.005038788523233,35.00191045764609,24.085878836363577,4.995246662308973,-26.53289529518938,-40.039606229960896,1.4921254379272073,-0.08213548740820897,-5.009165078358358,40.00376748357116,42262.13431834915,25750.207146030818,25750.207146030818,68012.34146437996,77284.15416936716,77284.15416936716,25750.207146030818,103034.36131539798,103034.36131539798,103034.36131539798,127806.87758706459,91465.75687092218,56443.74278709852,38913.34898202629,24772.516271666605,0.0,63685.8652536929,21056.638830916614,1533.9192330192632,0.0,0.88685844525747,2.816760963879132,0.0014959135982669303,354529.3140892285,1554695.6773223823,4.385238725086338,1554695.6773223823,4.385238725086338,0.85,0.0955348521334648,4.027634451161993,1.2669056215742605,1.0,0.0,4.0276344511617985,1.2847599294751384,1.285058727937167,3.134931560955048,19303.115583851897,1968.369992184069,4632.441516551485,4632.441516551485,5.55866858848117,5.005038788523233,-2.3355142229592025,7.340553011482436,3.490485883371178,3.490485883371178,0.9972816809631937,0.0,0.0,0.00023255932896798856,1.0000021665644836,0.00023255882511429772,198.95195994035726,0.0,1.008613468666891e-07,0.2858410570201969,0.007314996008569096,7.850297547902911e-05,0.00015405635348895945,0.0006204826767325232,0.09553485213347096,0.07166314569281546,0.023871706440655508,0.09553489970160083,0.07166314569281083,0.02387170644065397,0.37522003421486005,0.37522003421486005,0.12498955899175584,0.0,4.926579472217554,4.901581690996466,5.00163939116419,4.927029590950156,4.902171757921053,5.001669201757693,24772.516271666605,21056.638830916614,0.85,1.0679346381407009,0.6636030483373001,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517109427046113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.99044329541,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.603338521392,1533.9192330192632,0.37522003421486005,0.12498955899175584,6.112874298809886,3.490485883371178
1188.0,-30.03603711748559,5.0050369890006525,35.00190846730367,24.08586877807977,4.995246010088525,-26.532913901493178,-40.03962047919629,1.4921227940961426,-0.08198081553808834,-5.00915856505915,40.003762942336806,42262.10439413715,25750.215942709718,25750.215942709718,68012.32033684687,77284.1160447746,77284.1160447746,25750.215942709718,103034.33198748431,103034.33198748431,103034.33198748431,127806.83358492875,91465.72679569683,56443.720853452796,38913.3399358267,24772.501597444436,0.0,63685.84153327113,21056.62635782777,1533.9183171208663,0.0,0.8868584948322283,2.8167596911961006,0.0014959135982669303,354529.4041008916,1554695.4815020394,4.385237059376903,1554695.4815020394,4.385237059376903,0.8499999999999999,0.09553478861381876,4.027634451161993,1.266905529261567,1.0,0.0,4.027634451161657,1.2847599428832552,1.2850587407010374,3.1349315282380186,19303.109236716416,1968.3693449563732,4632.441516551485,4632.441516551485,5.558670487410466,5.0050369890006525,-2.335501958141111,7.340538947141764,3.490493763486973,3.490493763486973,0.9972839324248495,0.0,0.0,0.00023255882511429772,1.0000021444791758,0.0002325583263978096,198.95197695610395,0.0,1.0024267931559101e-07,0.2840877531803849,0.007315096251248411,7.850284884946583e-05,0.0001540559762648319,0.0006204811574116312,0.0955347886138186,0.07166308367584703,0.023871704937971566,0.09553480483330672,0.07166308367584714,0.023871704937971604,0.37521975180655753,0.37521975180655753,0.12498956521625397,0.0,4.926696665595159,4.901726172025349,5.001674570932266,4.927177749521036,4.9023164624915125,5.001827673770606,24772.501597444436,21056.62635782777,0.85,1.067934704157367,0.6636028256305342,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517110674123457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.98868999157,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.601721769759,1533.9183171208663,0.37521975180655753,0.12498956521625397,6.112874298809886,3.490493763486973
1189.0,-30.03605754915623,5.005035285060613,35.001906478430115,24.085877858474873,4.995257323204413,-26.53293116154248,-40.039634553808696,1.4921309355906611,-0.08177139164359915,-5.009144111826232,40.00375900443725,42262.07436312432,25750.204472804788,25750.204472804788,68012.2788359291,77284.1069401934,77284.1069401934,25750.204472804788,103034.31141299818,103034.31141299818,103034.31141299818,127806.79856129129,91465.7305176275,56443.70360286847,38913.36323862115,24772.4871482931,0.0,63685.850386914244,21056.614076049136,1533.917234589846,0.0,0.8868585826169573,2.8167586258963486,0.0014959135982669303,354529.60383990244,1554695.3116978141,4.385234109814648,1554695.3116978141,4.385234109814648,0.85,0.09553472199086095,4.027634451161993,1.2669054446415977,1.0,0.0,4.02763445116213,1.2847599058276367,1.2850587029960365,3.134931618657113,19303.11002220008,1968.3694250534159,4632.441516551485,4632.441516551485,5.558668011414841,5.005035285060613,-2.335483873036913,7.340519158097526,3.4905016186118667,3.4905016186118667,0.9972861767462476,0.0,0.0,0.0002325583263978096,1.0000021271716237,0.00023255783170738915,198.95199383452072,0.0,9.922063125004255e-08,0.2811912689626206,0.007315195471879661,7.850272377192155e-05,0.00015405560262588805,0.0006204796525305488,0.09553472199086288,0.07166301902958716,0.023871702961275717,0.09553471073672021,0.07166301902958572,0.023871702961275238,0.37521946903289194,0.37521946903289194,0.12498957342301918,0.0,4.926826398739195,4.901901845665407,5.0016662691666625,4.927372720182632,4.902631980979606,5.00166054196751,24772.4871482931,21056.614076049136,0.85,1.0679339040419538,0.663602261826876,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517111908488483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.98579350736,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.600108574223,1533.917234589846,0.37521946903289194,0.12498957342301918,6.112874298809886,3.4905016186118667
1190.0,-30.036077854533463,5.0050335850126535,35.00190451879434,24.085877159982942,4.995264009871155,-26.532948770625968,-40.0396486633457,1.4921349259637116,-0.08161947879779063,-5.009133895275772,40.003755878304005,42262.04508377098,25750.20400575508,25750.20400575508,68012.24908952606,77284.07694924118,77284.07694924118,25750.20400575508,103034.28095499625,103034.28095499625,103034.28095499625,127806.76038183834,91465.71142903458,56443.68519086369,38913.362486856546,24772.479426842085,0.0,63685.841913698634,21056.60751281577,1533.9166331863046,0.0,0.8868586459092691,2.8167578219005702,0.0014959135982669303,354529.7450293832,1554695.1768973733,4.385231983196561,1554695.1768973733,4.385231983196561,0.85,0.0955346591108077,4.027634451161993,1.2669053803524006,1.0,0.0,4.02763445116092,1.2847598881824103,1.2850586847111147,3.134931661713079,19303.10599370539,1968.369014261281,4632.441516551485,4632.441516551485,5.558667910593338,5.0050335850126535,-2.3354688663370022,7.340502451349655,3.4905094995716226,3.4905094995716226,0.997288428449035,0.0,0.0,0.00023255783170738915,1.0000021140233726,0.00023255734007573677,198.95201060861015,0.0,9.84196454819865e-08,0.27892127529594973,0.007315293891525143,7.850259838419534e-05,0.0001540552333231938,0.0006204781651142945,0.09553465911081066,0.07166295741930054,0.023871701691510122,0.09553465282965029,0.07166295741929832,0.02387170169150939,0.3752191879556083,0.3752191879556083,0.12498958060117152,0.0,4.926960133542309,4.90208150660618,5.001662013468945,4.9275144164780045,4.90281954790504,5.00166441534958,24772.479426842085,21056.60751281577,0.85,1.0679335790471323,0.6636018903705588,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517113132891264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.98352351369,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.598498022502,1533.9166331863046,0.3752191879556083,0.12498958060117152,6.112874298809886,3.4905094995716226
1191.0,-30.036098018219768,5.005031904068062,35.001902572466946,24.08587639164182,4.99527104017146,-26.53296621778098,-40.03966277288271,1.4921392397326716,-0.08147840987220434,-5.009122952289357,40.003752346666374,42262.01631397801,25750.201713350994,25750.201713350994,68012.21802732901,77284.04533656823,77284.04533656823,25750.201713350994,103034.24704991923,103034.24704991923,103034.24704991923,127806.71586043478,91465.69080072909,56443.66736615981,38913.359371743645,24772.468810515547,0.0,63685.828182259196,21056.598488938216,1533.9158482107234,0.0,0.8868587143651226,2.816757245276044,0.0014959135982669303,354529.89625802747,1554695.0246113914,4.3852296830839945,1554695.0246113914,4.3852296830839945,0.8500000000000001,0.09553459540570007,4.027634451161993,1.2669053105683998,1.0,0.0,4.027634451161495,1.2847598690180413,1.2850586649106273,3.1349317084758934,19303.101640266694,1968.3685703340789,4632.441516551485,4632.441516551485,5.558667415734617,5.005031904068062,-2.335453323767358,7.34048522783542,3.490517378865589,3.490517378865589,0.9972906796758826,0.0,0.0,0.00023255734007573677,1.0000020992720502,0.00023255685187563752,198.95202726565242,0.0,9.78111057199551e-08,0.2771966736103527,0.007315391702630863,7.850247299665492e-05,0.00015405486707908186,0.0006204766900168916,0.09553459540570733,0.07166289535554356,0.023871700050163765,0.09553459175732006,0.07166289535553812,0.023871700050161954,0.3752189085944423,0.3752189085944423,0.12498958719636051,0.0,4.92709287047802,4.902261014472117,5.001654223763808,4.92764454241717,4.902999822660547,5.001643870778878,24772.468810515547,21056.598488938216,0.85,1.0679333215654878,0.6636015817055958,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451711434972589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.981798912006,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.596889319806,1533.9158482107234,0.3752189085944423,0.12498958719636051,6.112874298809886,3.490517378865589
1192.0,-30.036118008528923,5.005030064307419,35.00190060074104,24.085861967783444,4.995264645422704,-26.53298485144515,-40.0396770221181,1.4921314883389332,-0.08127388908508237,-5.009120466871011,40.00374771422359,42261.9890090201,25750.220771277214,25750.220771277214,68012.20978029731,77284.0128195775,77284.0128195775,25750.220771277214,103034.23359085471,103034.23359085471,103034.23359085471,127806.68867119658,91465.66376300009,56443.64549240448,38913.353633995124,24772.45508034187,0.0,63685.80871433699,21056.58681829059,1533.915078542774,0.0,0.8868587437783559,2.816754847010915,0.0014959135982669303,354529.9306057375,1554694.8248581574,4.385228694801198,1554694.8248581574,4.385228694801198,0.85,0.0955345347626938,4.027634451161993,1.266905253971927,1.0,0.0,4.027634451161588,1.2847599062867134,1.2850587015607144,3.1349316175369237,19303.095934170495,1968.3679884741982,4632.441516551485,4632.441516551485,5.558671529747963,5.005030064307419,-2.335444020152471,7.34047408445989,3.4905252610889916,3.4905252610889916,0.9972929317397119,0.0,0.0,0.00023255685187563752,1.0000020812218124,0.00023255636787425206,198.9520437794718,0.0,9.712839945573905e-08,0.27526188405756447,0.007315488831030319,7.850234636784063e-05,0.0001540545055077969,0.0006204752337399278,0.09553453476269398,0.0716628357574695,0.023871699005224484,0.0955344656489445,0.07166283575746936,0.02387169900522444,0.3752186307166577,0.3752186307166577,0.12498959310794523,0.0,4.927242679420999,4.9024403858202845,5.001715189316599,4.927846577785942,4.903162591205557,5.001963777205731,24772.45508034187,21056.58681829059,0.85,1.067933518523199,0.6636013558151779,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517115558069638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.979864122455,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.595282778808,1533.915078542774,0.3752186307166577,0.12498959310794523,6.112874298809886,3.4905252610889916
1193.0,-30.036137889254643,5.005028374670071,35.00189862062844,24.085865320544713,4.9952791004079575,-26.533001301330785,-40.03968722010029,1.4921425124840988,-0.08123611844774814,-5.0091034894750255,40.00374352649273,42261.9451619339,25750.20275648169,25750.20275648169,68012.14791841559,77283.9676477454,77283.9676477454,25750.20275648169,103034.1704042271,103034.1704042271,103034.1704042271,127806.60820525126,91465.63246745474,56443.61549122536,38913.35219581042,24772.43780102416,0.0,63685.789996834574,21056.572130870536,1533.9137704518062,0.0,0.8868588453088,2.8167563328816696,0.0014959135982669303,354530.16522814985,1554694.644281137,4.38522528338498,1554694.644281137,4.38522528338498,0.85,0.09553446779175356,4.027634451161993,1.266905122646131,1.0,0.0,4.027634451161967,1.2847598557158402,1.285058650356222,3.134931740934482,19303.089329496244,1968.3673149848566,4632.441516551485,4632.441516551485,5.55866764091408,5.005028374670071,-2.335424105014587,7.340452479684658,3.490533092601311,3.490533092601311,0.9972951693146603,0.0,0.0,0.00023255636787425206,1.0000020698132341,0.00023255588652700045,198.95206020276768,0.0,9.629306483042563e-08,0.27289454572942623,0.007315585124095149,7.850225574145297e-05,0.00015405411213279907,0.0006204736493692343,0.09553446779175973,0.0716627709561272,0.023871696835632516,0.09553444551171544,0.07166277095612258,0.02387169683563098,0.37521835413696814,0.37521835413696814,0.12498960263860572,0.0,4.927361180999355,4.902602061037953,5.001703967359617,4.927867371027276,4.903280994884028,5.001691358571463,24772.43780102416,21056.572130870536,0.85,1.0679328610322028,0.6636008623593188,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517116756023647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.97749678412,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.593679039006,1533.9137704518062,0.37521835413696814,0.12498960263860572,6.112874298809886,3.490533092601311
1194.0,-30.036157656202565,5.005026691626013,35.00189668396475,24.08585917381572,4.9952866545487185,-26.53301833901368,-40.03970122486351,1.492147337359835,-0.08119565841172971,-5.009093140863534,40.003740831812394,42261.91784279601,25750.201965286957,25750.201965286957,68012.11980808296,77283.91225992746,77283.91225992746,25750.201965286957,103034.1142252144,103034.1142252144,103034.1142252144,127806.54669556521,91465.5881158235,56443.59917673245,38913.321043434495,24772.4324703508,0.0,63685.7535137853,21056.567599798178,1533.9132995624182,0.0,0.8868589077110454,2.8167570093863454,0.0014959135982669303,354530.3082428507,1554694.5280852003,4.385223186673919,1554694.5280852003,4.385223186673919,0.85,0.09553440657084838,4.027634451161993,1.266905044619925,1.0,0.0,4.02763445116226,1.2847598341393085,1.2850586281562244,3.134931793583197,19303.079969439612,1968.3663605247066,4632.441516551485,4632.441516551485,5.5586674701197545,5.005026691626013,-2.3354090044071327,7.340435696033146,3.490540966334557,3.490540966334557,0.9972974189527306,0.0,0.0,0.00023255588652700045,1.00000205796798,0.0002325554079354173,198.9520765320751,0.0,9.576502738039198e-08,0.27139808759603085,0.00731568088912253,7.850213128550859e-05,0.00015405375524149187,0.0006204722119415101,0.09553440657084791,0.0716627106788556,0.02387169589199231,0.09553444585077728,0.07166271067885596,0.02387169589199243,0.37521807764177023,0.37521807764177023,0.12498961072579493,0.0,4.927464522266689,4.902742368596478,5.001696228700268,4.927897482451783,4.903323246710954,5.001684949821481,24772.4324703508,21056.567599798178,0.85,1.0679330314174769,0.6636008135422009,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451711794741087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.976000325994,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.592076828183,1533.9132995624182,0.37521807764177023,0.12498961072579493,6.112874298809886,3.490540966334557
1195.0,-30.036177246186572,5.005024929150212,35.00189474185849,24.08584904568272,4.995286414582944,-26.533035996824335,-40.03971533440051,1.49214516522068,-0.08105429475932624,-5.009086887533772,40.003736799955355,42261.89166117921,25750.211497096163,25750.211497096163,68012.10315827536,77283.87213304968,77283.87213304968,25750.211497096163,103034.08363014585,103034.08363014585,103034.08363014585,127806.50432579045,91465.55579835761,56443.58075547483,38913.305603203095,24772.420695644596,0.0,63685.72629884769,21056.557591297907,1533.9125543179484,0.0,0.8868589541191945,2.816755881302562,0.0014959135982669303,354530.39466201013,1554694.3542295627,4.385221627363497,1554694.3542295627,4.385221627363497,0.8500000000000001,0.09553434509000211,4.027634451161993,1.2669049446145073,1.0,0.0,4.027634451162213,1.2847598452887112,1.285058638693313,3.1349317663776324,19303.073149097218,1968.3656650433347,4632.441516551485,4632.441516551485,5.55866952774081,5.005024929150212,-2.3353969277486444,7.340421856898856,3.4905488392407165,3.4905488392407165,0.9972996683544905,0.0,0.0,0.0002325554079354173,1.0000020395442986,0.0002325549336293283,198.95209271519644,0.0,9.521678927631375e-08,0.2698443808090732,0.007315776105911806,7.850200589865799e-05,0.00015405340203675932,0.000620470789361961,0.09553434509000769,0.0716626502893506,0.023871694800657095,0.09553436617441044,0.0716626502893464,0.0238716948006557,0.3752178000256445,0.3752178000256445,0.12498961786204588,0.0,4.927575772801163,4.902881241095145,5.001724463520304,4.928032592774457,4.903448604011032,5.001849292260033,24772.420695644596,21056.557591297907,0.85,1.0679332263422103,0.6636006860134354,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517119131979945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.974446619206,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.59047623402,1533.9125543179484,0.3752178000256445,0.12498961786204588,6.112874298809886,3.4905488392407165
1196.0,-30.03619670293313,5.00502317269426,35.00189278239605,24.085853935126238,4.995291125176168,-26.533053039583017,-40.039729374088324,1.4921474618260606,-0.08077581608438322,-5.0090766802983495,40.00373241020645,42261.86567540014,25750.210774714124,25750.210774714124,68012.07645011427,77283.87264556493,77283.87264556493,25750.210774714124,103034.08342027906,103034.08342027906,103034.08342027906,127806.4884193296,91465.56607091514,56443.56449280388,38913.335086790285,24772.404999050537,0.0,63685.74008584082,21056.544249192957,1533.9114972558914,0.0,0.8868590219380602,2.8167534124981617,0.0014959135982669303,354530.5357230077,1554694.1649414708,4.3852193486547595,1554694.1649414708,4.3852193486547595,0.85,0.09553428096835015,4.027634451161993,1.2669049077993257,1.0,0.0,4.0276344511621,1.28475983552474,1.28505862831767,3.134931790202617,19303.07531703823,1968.3658861117947,4632.441516551485,4632.441516551485,5.558669371801002,5.00502317269426,-2.3353819783422205,7.340405151036481,3.4905566853798926,3.4905566853798926,0.9973019101085407,0.0,0.0,0.0002325549336293283,1.0000020256730449,0.00023255446255002207,198.9521087882537,0.0,9.436418899534939e-08,0.26742811161282015,0.0073158704701008015,7.850188113271768e-05,0.00015405305249661063,0.000620469381542016,0.09553428096835265,0.07166258767348914,0.0238716932948635,0.09553422391156072,0.07166258767348727,0.02387169329486288,0.3752175215192545,0.3752175215192545,0.12498962641477818,0.0,4.927716925769687,4.903062258068019,5.0017458337017615,4.928300864213952,4.903805706095284,5.0018507214185775,24772.404999050537,21056.544249192957,0.85,1.0679325757766505,0.6636001343226311,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517120305944327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.97203035001,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.58887852613,1533.9114972558914,0.3752175215192545,0.12498962641477818,6.112874298809886,3.4905566853798926
1197.0,-30.03621596434232,5.005021393056965,35.00189082012219,24.08584845196458,4.995294549158829,-26.533070035208297,-40.03974337885154,1.4921486200248075,-0.08064063905897001,-5.009067860712557,40.003728409394256,42261.84050065687,25750.21355647548,25750.21355647548,68012.05405713235,77283.83659871685,77283.83659871685,25750.21355647548,103034.05015519232,103034.05015519232,103034.05015519232,127806.4424388717,91465.53918422357,56443.54842407328,38913.323066833655,24772.39228367938,0.0,63685.71535051303,21056.53344112747,1533.9106392629928,0.0,0.8868590812894335,2.816752665395492,0.0014959135982669303,354530.6576071298,1554693.9924245332,4.385217354453319,1554693.9924245332,4.385217354453319,0.85,0.09553421873610532,4.027634451161993,1.2669048424111677,1.0,0.0,4.027634451161618,1.2847598310795052,1.2850586232661458,3.1349318010493974,19303.069642817263,1968.365307502283,4632.441516551485,4632.441516551485,5.558669972296735,5.005021393056965,-2.335368053446295,7.340389446503259,3.490564530397598,3.490564530397598,0.9973041515421708,0.0,0.0,0.00023255446255002207,1.000002005336454,0.00023255399620101595,198.95212469994667,0.0,9.372222138155427e-08,0.2656087753953248,0.007315964192322183,7.850175667732263e-05,0.00015405270587269944,0.0006204679854676097,0.09553421873610686,0.07166252646199056,0.023871692274116296,0.09553415152892439,0.07166252646198941,0.023871692274115907,0.37521724494999964,0.37521724494999964,0.12498963570306404,0.0,4.927855646713681,4.903237846064712,5.001773772738261,4.928427221653578,4.903956943654578,5.001902297559752,24772.39228367938,21056.53344112747,0.85,1.0679326389412138,0.6635999967662517,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517121471924395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.97021101379,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.587282834436,1533.9106392629928,0.37521724494999964,0.12498963570306404,6.112874298809886,3.490564530397598
1198.0,-30.03623510805849,5.005019620530418,35.001888857227165,24.085842654481553,4.995300039592348,-26.53308671822343,-40.03975357683373,1.492151649757293,-0.080558050748607,-5.009057635198136,40.003724466753724,42261.79995424717,25750.212703185603,25750.212703185603,68012.01265743277,77283.79084995444,77283.79084995444,25750.212703185603,103034.00355314005,103034.00355314005,103034.00355314005,127806.38282408635,91465.50338482007,56443.51779439666,38913.317322692674,24772.379270946294,0.0,63685.69659363897,21056.52238030435,1533.9097305665568,0.0,0.8868591475827637,2.816752773744588,0.0014959135982669303,354530.7989208196,1554693.8224159977,4.38521512700289,1554693.8224159977,4.38521512700289,0.85,0.09553415626999107,4.027634451161993,1.266904705041088,1.0,0.0,4.027634451162307,1.2847598178695778,1.2850586094539687,3.134931833282832,19303.062087639813,1968.3645370885893,4632.441516551485,4632.441516551485,5.558669788097998,5.005019620530418,-2.3353531061619828,7.340372726692401,3.4905723654948373,3.4905723654948373,0.9973063901413821,0.0,0.0,0.00023255399620101595,1.0000019930835513,0.00023255353270239514,198.9521405144166,0.0,9.278112562009726e-08,0.26294171000735567,0.007316056973447803,7.850166605156393e-05,0.000154052330149452,0.0006204664721917143,0.09553415626999559,0.07166246499562841,0.02387169127436718,0.0955341057500596,0.07166246499562502,0.023871691274366048,0.37521696972177293,0.37521696972177293,0.12498964599255008,0.0,4.927980562066182,4.903397655032791,5.001793832873602,4.928499584449526,4.904056305517372,5.0018935151646815,24772.379270946294,21056.52238030435,0.85,1.067932303408705,0.663599555547114,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517122626198702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.967543948405,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.58569040744,1533.9097305665568,0.37521696972177293,0.12498964599255008,6.112874298809886,3.4905723654948373
1199.0,-30.036254111552907,5.005017971380329,35.00188692822622,24.08584066377955,4.995314756294611,-26.533102352363716,-40.03976363511754,1.4921629971053978,-0.08061149333155981,-5.009041861805712,40.00372152820283,42261.759372791406,25750.197898010778,25750.197898010778,68011.95727080219,77283.72309982586,77283.72309982586,25750.197898010778,103033.92099783664,103033.92099783664,103033.92099783664,127806.29098054543,91465.44926260415,56443.49080198433,38913.28717846647,24772.369982708788,0.0,63685.65716117526,21056.51448530247,1533.9089057482513,0.0,0.8868592384657918,2.8167553180412903,0.0014959135982669303,354531.0169046861,1554693.6957042948,4.385212073341009,1554693.6957042948,4.385212073341009,0.85,0.0955340924515386,4.027634451161993,1.266904609980993,1.0,0.0,4.027634451162462,1.2847597657444505,1.2850585567212034,3.1349319604729304,19303.050665579525,1968.3633723625833,4632.441516551485,4632.441516551485,5.558666592121367,5.005017971380329,-2.3353340601780688,7.340352031558398,3.490580199771091,3.490580199771091,0.997308628506026,0.0,0.0,0.00023255353270239514,1.0000019784851228,0.00023255307259960074,198.95215621305272,0.0,9.221404273455718e-08,0.26133459710973506,0.007316149187490537,7.850157666734899e-05,0.00015405195603504615,0.0006204649653956445,0.09553409245154279,0.07166240247700824,0.023871689974534545,0.09553415046261064,0.0716624024770051,0.023871689974533504,0.3752166947261663,0.3752166947261663,0.12498965662363562,0.0,4.9280645439026785,4.903520409038094,5.001761311278585,4.928430368474153,4.904041372105041,5.001661214803619,24772.369982708788,21056.51448530247,0.85,1.0679320949562938,0.6635993292152991,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517123773420222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.965936835506,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.584099696183,1533.9089057482513,0.3752166947261663,0.12498965662363562,6.112874298809886,3.490580199771091
