time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1200.0,-30.03627297990995,5.005016158798039,35.001885003949475,24.085831303987675,4.9953094906153925,-26.533119863229302,-40.03977770972995,1.4921563739346921,-0.08034722211090184,-5.009039585414261,40.00371780780129,42261.73619314975,25750.21750987474,25750.21750987474,68011.95370302448,77283.70650089366,77283.70650089366,25750.21750987474,103033.9240107684,103033.9240107684,103033.9240107684,127806.28569305356,91465.43814709809,56443.47306830841,38913.294531988526,24772.361682285165,0.0,63685.656214273695,21056.50742994239,1533.9084532510742,0.0,0.886859263514062,2.816752109960524,0.0014959135982669303,354531.0483637873,1554693.535278834,4.3852112317213745,1554693.535278834,4.3852112317213745,0.85,0.09553403389123888,4.027634451161993,1.2669045819574967,1.0,0.0,4.02763445116105,1.2847597976773368,1.285058588070364,3.1349318825537535,19303.048319740974,1968.3631331536228,4632.441516551485,4632.441516551485,5.558670825712636,5.005016158798039,-2.3353249165647876,7.340341075362827,3.490588068311698,3.490588068311698,0.9973108766604851,0.0,0.0,0.00023255307259960074,1.0000019644160372,0.00023255261576951282,198.95217180005505,0.0,9.153844302665896e-08,0.2594199475375515,0.007316240725933564,7.850145159167852e-05,0.00015405162100792222,0.0006204636160288582,0.09553403389124035,0.07166234422528191,0.023871689665958436,0.09553401617218799,0.07166234422528081,0.02387168966595807,0.37521641777519404,0.37521641777519404,0.12498966435141587,0.0,4.928189254752226,4.903672413523111,5.001803993261774,4.928692363303355,4.904284754292007,5.001979049369822,24772.361682285165,21056.50742994239,0.85,1.0679320548130138,0.6635989751123541,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517124912238872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.96402218593,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.58251115591,1533.9084532510742,0.37521641777519404,0.12498966435141587,6.112874298809886,3.490588068311698
1201.0,-30.036291685612387,5.005014455701477,35.00188306545127,24.085840314533584,4.99532110679933,-26.533135539331504,-40.03979150494558,1.492164960518476,-0.0801541184822554,-5.009024540819616,40.003713545016375,42261.71259757875,25750.204371587537,25750.204371587537,68011.91696916628,77283.69585742764,77283.69585742764,25750.204371587537,103033.90022901517,103033.90022901517,103033.90022901517,127806.24477192256,91465.43975630154,56443.46168032184,38913.30897331078,24772.344542907394,0.0,63685.65351621817,21056.492861471284,1533.9072002884866,0.0,0.8868593554828483,2.816751328276024,0.0014959135982669303,354531.25627598516,1554693.351465561,4.385208141578661,1554693.351465561,4.385208141578661,0.85,0.09553396792883097,4.027634451161993,1.2669044901942832,1.0,0.0,4.027634451161503,1.2847597584531327,1.2850585482500902,3.1349319782644165,19303.048659350476,1968.3631677841543,4632.441516551485,4632.441516551485,5.558667989565185,5.005014455701477,-2.3353064372548635,7.34032089295634,3.4905958848016745,3.4905958848016745,0.9973131099433356,0.0,0.0,0.00023255261576951282,1.0000019474820836,0.00023255216287834213,198.9521872526918,0.0,9.088733813496543e-08,0.257574716274492,0.007316331613271699,7.850132899907802e-05,0.0001540512867704348,0.000620462269842439,0.0955339679288359,0.07166228011723877,0.023871687811597125,0.09553392153102734,0.07166228011723508,0.023871687811595894,0.37521614111629437,0.37521614111629437,0.12498967429722123,0.0,4.92831978549799,4.903849785153966,5.0017937887212724,4.928870422337354,4.904587835924076,5.001781574772735,24772.344542907394,21056.492861471284,0.85,1.06793152325659,0.6635986327252871,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517126042959339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.96217695467,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.580924689437,1533.9072002884866,0.37521614111629437,0.12498967429722123,6.112874298809886,3.4905958848016745
1202.0,-30.03631024443055,5.005012663062997,35.001881136734596,24.08582487786191,4.995320847172505,-26.53315227092986,-40.039801702927775,1.4921628736718142,-0.08010203989977072,-5.00901882917036,40.003709952929626,42261.674588668044,25750.21511661753,25750.21511661753,68011.88970528558,77283.63446205675,77283.63446205675,25750.21511661753,103033.84957867429,103033.84957867429,103033.84957867429,127806.1851449699,91465.38574613581,56443.43101590142,38913.28303359377,24772.335566295616,0.0,63685.618599889385,21056.485231351275,1533.9066251817994,0.0,0.8868593975431984,2.8167513106193516,0.0014959135982669303,354531.3352094461,1554693.1965731205,4.385206728354931,1554693.1965731205,4.385206728354931,0.85,0.09553390825102695,4.027634451161993,1.2669043885404245,1.0,0.0,4.027634451161493,1.2847597691504713,1.2850585583680298,3.1349319521619265,19303.037260937483,1968.3620054695011,4632.441516551485,4632.441516551485,5.5586703090828635,5.005012663062997,-2.335294792608903,7.3403074556719,3.4906037312988745,3.4906037312988745,0.9973153517996785,0.0,0.0,0.00023255216287834213,1.0000019321900007,0.00023255171354424656,198.95220258399067,0.0,9.010368899662682e-08,0.2553538546164404,0.007316421716960696,7.850123837377574e-05,0.00015405092450456638,0.0006204608107679469,0.09553390825102669,0.07166222101422376,0.023871687236802924,0.09553388964452252,0.07166222101422397,0.02387168723680299,0.37521586633132925,0.37521586633132925,0.12498968283745224,0.0,4.928437028335793,4.903995851390221,5.001824408802008,4.928916789270602,4.904590961119197,5.001957748701216,24772.335566295616,21056.485231351275,0.85,1.067931680660533,0.6635983997294712,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517127163932602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.959956093015,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.579340852535,1533.9066251817994,0.37521586633132925,0.12498968283745224,6.112874298809886,3.4906037312988745
1203.0,-30.036328739850333,5.005010952862441,35.00187920841703,24.08582355072724,4.995331368404581,-26.533167867259607,-40.03981176121158,1.4921704958138247,-0.0800558009436827,-5.009005053813959,40.00370610712046,42261.63615880361,25750.205224066736,25750.205224066736,68011.84138287035,77283.58635967,77283.58635967,25750.205224066736,103033.79158373673,103033.79158373673,103033.79158373673,127806.11310536553,91465.34936827469,56443.40429298362,38913.27230587896,24772.32152162879,0.0,63685.59382750775,21056.47329338447,1533.9055749849872,0.0,0.8868594815453711,2.816752311285225,0.0014959135982669303,354531.5255812348,1554693.0307400653,4.385203905890266,1554693.0307400653,4.385203905890266,0.85,0.09553384393943007,4.027634451161993,1.2669042654568328,1.0,0.0,4.027634451161293,1.2847597344223916,1.2850585230545573,3.134932036901636,19303.029583681186,1968.3612226072294,4632.441516551485,4632.441516551485,5.558668173588921,5.005010952862441,-2.3352772454602304,7.340288198322671,3.490611547945769,3.490611547945769,0.9973175851273626,0.0,0.0,0.00023255171354424656,1.0000019255897648,0.00023255126574590947,198.95221786291873,0.0,8.93960080089653e-08,0.25334828669740767,0.007316511112968705,7.850114899001045e-05,0.00015405056455423613,0.000620459361019596,0.09553384393943418,0.07166215822910045,0.023871685710333723,0.09553386722451108,0.07166215822909737,0.0238716857103327,0.37521559126456555,0.37521559126456555,0.12498969272311442,0.0,4.928534252533382,4.904128201380615,5.001816081958964,4.928949252870268,4.904683755365454,5.001808965605278,24772.32152162879,21056.47329338447,0.85,1.0679313372986712,0.6635980544245081,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451712827610372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.957950525095,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.57775933469,1533.9055749849872,0.37521559126456555,0.12498969272311442,6.112874298809886,3.490611547945769
1204.0,-30.036347084233082,5.005009178328935,35.00187729060937,24.08582365550103,4.995332787650089,-26.533184237935927,-40.03982566120101,1.4921699413529854,-0.07978318505234938,-5.008998159611148,40.003702556609284,42261.61453314799,25750.212944020765,25750.212944020765,68011.82747716876,77283.5809462382,77283.5809462382,25750.212944020765,103033.79389025897,103033.79389025897,103033.79389025897,127806.10608679711,91465.35193319956,56443.39060381977,38913.29036597755,24772.312196538143,0.0,63685.60256251569,21056.465367057423,1533.904958360582,0.0,0.8868595294713213,2.8167495327302543,0.0014959135982669303,354531.6208573272,1554692.8776404038,4.385202295583256,1554692.8776404038,4.385202295583256,0.85,0.09553378345497768,4.027634451161993,1.2669042280921712,1.0,0.0,4.027634451162556,1.2847597379408036,1.2850585259984444,3.134932028316387,19303.03012498804,1968.361277805167,4632.441516551485,4632.441516551485,5.558669840086814,5.005009178328935,-2.3352647372827633,7.340273915611698,3.4906193864737065,3.4906193864737065,0.9973198247067733,0.0,0.0,0.00023255126574590947,1.0000019098653252,0.00023255082160515895,198.95223301707827,0.0,8.909047232011633e-08,0.2524823985552097,0.007316600203441025,7.850102546676834e-05,0.00015405024027914112,0.0006204580549580517,0.09553378345498018,0.07166209845036,0.023871685004620176,0.09553373974458117,0.07166209845035813,0.02387168500461955,0.37521531523762164,0.37521531523762164,0.12498970134275489,0.0,4.928667789815279,4.904298970019056,5.001837745454793,4.929214974558818,4.904995134892374,5.001937507375942,24772.312196538143,21056.465367057423,0.85,1.0679309724738226,0.6635976238375499,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517129384475735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.95708463695,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.5761784683,1533.904958360582,0.37521531523762164,0.12498970134275489,6.112874298809886,3.4906193864737065
1205.0,-30.036365217475424,5.005007536829723,35.00187539104639,24.08582690348851,4.9953475025265694,-26.533199088900265,-40.039839351642854,1.4921813739514334,-0.07975100082700237,-5.00898195507219,40.00369925240925,42261.59289196728,25750.19697990546,25750.19697990546,68011.78987187274,77283.53443619658,77283.53443619658,25750.19697990546,103033.73141610205,103033.73141610205,103033.73141610205,127806.03175864123,91465.31869907012,56443.38218003,38913.262798933465,24772.300342539183,0.0,63685.56314147265,21056.455291158305,1533.9039779721027,0.0,0.8868596238711091,2.816751001790095,0.0014959135982669303,354531.8447999269,1554692.7351618048,4.385199123760421,1554692.7351618048,4.385199123760421,0.85,0.0955337187077481,4.027634451161993,1.2669041780894625,1.0,0.0,4.0276344511625055,1.284759685376914,1.2850584728516865,3.134932156577121,19303.02311119114,1968.3605625969258,4632.441516551485,4632.441516551485,5.558666393930994,5.005007536829723,-2.3352453916487086,7.3402529284784315,3.490627202744203,3.490627202744203,0.9973220579269152,0.0,0.0,0.00023255082160515895,1.000001887883383,0.000232550382577156,198.95224799681827,0.0,8.836279408932037e-08,0.2504201584491339,0.007316688566235114,7.850090380586054e-05,0.0001540499177992984,0.0006204567561271274,0.09553371870775143,0.07166203543803862,0.02387168326971281,0.09553373867854618,0.07166203543803612,0.023871683269711976,0.37521504086149815,0.37521504086149815,0.12498971076344065,0.0,4.928774279119125,4.904452587443302,5.001802638780418,4.929230954245213,4.905097823503638,5.001693021720712,24772.300342539183,21056.455291158305,0.85,1.0679310430338773,0.6635976947881634,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451713048379674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.95502239685,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.574600011172,1533.9039779721027,0.37521504086149815,0.12498971076344065,6.112874298809886,3.490627202744203
1206.0,-30.036383214908547,5.005005814173947,35.00187351424053,24.085816530883335,4.995348531935241,-26.53321518627352,-40.03984944485126,1.4921805033001754,-0.07964090965401738,-5.00897577199974,40.00369611613298,42261.556903558376,25750.206718693127,25750.206718693127,68011.7636222515,77283.48824641418,77283.48824641418,25750.206718693127,103033.69496510731,103033.69496510731,103033.69496510731,127805.98876297004,91465.2801897336,56443.35383442176,38913.251505902044,24772.29379786273,0.0,63685.545303764775,21056.44972818332,1533.9035326788342,0.0,0.8868596666797377,2.816750276602205,0.0014959135982669303,354531.93024844234,1554692.599924161,4.385197685395198,1554692.599924161,4.385197685395198,0.85,0.09553365928109693,4.027634451161993,1.2669040572037922,1.0,0.0,4.027634451162024,1.2847596903563354,1.285058477268191,3.134932144426874,19303.01498410403,1968.3597338646766,4632.441516551485,4632.441516551485,5.558668496232258,5.005005814173947,-2.3352333758484294,7.340239190022376,3.4906350561891557,3.4906350561891557,0.9973243017683302,0.0,0.0,0.000232550382577156,1.0000018737443197,0.00023254994683801405,198.95226286436917,0.0,8.734560811926502e-08,0.24753745340999705,0.007316775911843234,7.850081411208892e-05,0.00015404956846506708,0.0006204553491365423,0.09553365928110086,0.07166197683514676,0.023871682445954095,0.0955336909607706,0.07166197683514382,0.023871682445953116,0.3752147668793698,0.3752147668793698,0.12498971739534798,0.0,4.928884058454969,4.904596011560216,5.001811317760087,4.9293348623457405,4.9051814478980305,5.001857789520898,24772.29379786273,21056.44972818332,0.85,1.0679309299755808,0.6635973155600833,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517131570464923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.952139691806,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.573025172409,1533.9035326788342,0.3752147668793698,0.12498971739534798,6.112874298809886,3.4906350561891557
1207.0,-30.036401096030676,5.005004143194463,35.001871634169085,24.08581548314544,4.99535705318135,-26.533230429668702,-40.03985939836127,1.4921863868193683,-0.07954385085372451,-5.008963378959473,40.003692267402535,42261.52089431197,25750.200517538025,25750.200517538025,68011.72141185,77283.44948454291,77283.44948454291,25750.200517538025,103033.65000208095,103033.65000208095,103033.65000208095,127805.93019896332,91465.25209467427,56443.32845974616,38913.24848325346,24772.280196882373,0.0,63685.52868013583,21056.438167350017,1533.9025401956112,0.0,0.8868597436599261,2.816750447833332,0.0014959135982669303,354532.1015172086,1554692.4339651861,4.385195098869553,1554692.4339651861,4.385195098869553,0.85,0.09553359534936742,4.027634451161993,1.2669039621436973,1.0,0.0,4.027634451163583,1.2847596637333607,1.2850584500791757,3.134932209389389,19303.009054866725,1968.3591292507356,4632.441516551485,4632.441516551485,5.558667157595802,5.005004143194463,-2.3352168219097376,7.3402209651042005,3.490642882416046,3.490642882416046,0.997326537833156,0.0,0.0,0.00023254994683801405,1.0000018616352409,0.00023254951391564368,198.95227763583839,0.0,8.66912883100763e-08,0.24568311107075622,0.007316862603131544,7.850072565984605e-05,0.000154049221178168,0.0006204539503918632,0.09553359534937093,0.07166191478573428,0.023871680563636654,0.09553364324742711,0.07166191478573164,0.023871680563635776,0.3752144926964551,0.3752144926964551,0.1249897244291578,0.0,4.928986456266841,4.904736388195488,5.001799599058074,4.929419528105768,4.905321424647411,5.001776287055861,24772.280196882373,21056.438167350017,0.85,1.0679305459399218,0.6635969233540142,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517132648994635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.95028534946,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.571452449916,1533.9025401956112,0.3752144926964551,0.1249897244291578,6.112874298809886,3.490642882416046
1208.0,-30.036418819761483,5.005002448713493,35.0018697640947,24.085815133899473,4.995361291328536,-26.53324595975936,-40.039873228501506,1.4921884313264009,-0.0793392248725695,-5.008954498842346,40.003688798445886,42261.50141854508,25750.20333771641,25750.20333771641,68011.70475626149,77283.43080483894,77283.43080483894,25750.20333771641,103033.63414255535,103033.63414255535,103033.63414255535,127805.90454818337,91465.2422840702,56443.31780945356,38913.24941624072,24772.27040562802,0.0,63685.51982186874,21056.429844783815,1533.901849279496,0.0,0.886859801393712,2.816748794906123,0.0014959135982669303,354532.224238282,1554692.2843822378,4.385193159021068,1554692.2843822378,4.385193159021068,0.85,0.0955335337294938,4.027634451161993,1.2669039291748776,1.0,0.0,4.02763445116194,1.2847596550632387,1.2850584408508072,3.1349322305452874,19303.006984417298,1968.3589181236507,4632.441516551485,4632.441516551485,5.558667766384576,5.005002448713493,-2.335202836380366,7.340205285093859,3.490650721360858,3.490650721360858,0.9973287775316738,0.0,0.0,0.00023254951391564368,1.000001845249206,0.00023254908480462957,198.95229227728967,0.0,8.613089162462731e-08,0.2440949468641938,0.007316948734023169,7.850060275793598e-05,0.00015404891115770771,0.0006204527017427767,0.09553353372949473,0.07166185458896629,0.02387167914052844,0.09553355037424767,0.0716618545889656,0.023871679140528207,0.375214218263647,0.375214218263647,0.12498973055281624,0.0,4.929108857914514,4.904898188990558,5.001803619365944,4.929615273969773,4.905562252872926,5.001836584306091,24772.27040562802,21056.429844783815,0.85,1.0679304329538848,0.6635967098447559,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517133720554352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.94869718526,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.569881457606,1533.901849279496,0.375214218263647,0.12498973055281624,6.112874298809886,3.490650721360858
1209.0,-30.036436457577903,5.005000739162454,35.001867888666304,24.08580951103943,4.99536537447503,-26.53326142798557,-40.03988321693612,1.4921903448827374,-0.07922069995089487,-5.008945255088847,40.003684902349434,42261.466587420764,25750.205146124765,25750.205146124765,68011.67173354553,77283.39155588757,77283.39155588757,25750.205146124765,103033.59670201234,103033.59670201234,103033.59670201234,127805.85453504833,91465.21180695778,56443.29172635114,38913.24453400738,24772.257833035994,0.0,63685.50236704337,21056.419158080593,1533.9009879812343,0.0,0.8868598625236147,2.8167483162413194,0.0014959135982669303,354532.3519847571,1554692.1163808466,4.385191105063635,1554692.1163808466,4.385191105063635,0.8499999999999999,0.09553347150318409,4.027634451161993,1.2669038099376486,1.0,0.0,4.0276344511619095,1.284759646997826,1.2850584322321854,3.13493225022564,19303.00055246676,1968.3582622472263,4632.441516551485,4632.441516551485,5.558668156763675,5.005000739162454,-2.3351885983471345,7.340189337509589,3.49065855043109,3.49065855043109,0.9973310144088828,0.0,0.0,0.00023254908480462957,1.0000018363047591,0.0002325486577744226,198.95230684776953,0.0,8.537261989864776e-08,0.24194600479276776,0.007317034106643068,7.850051399555575e-05,0.00015404857080907384,0.0006204513309428935,0.09553347150319089,0.07166179396289951,0.023871677540291375,0.09553348708186157,0.0716617939628944,0.02387167754028968,0.3752139450242408,0.3752139450242408,0.12498973689537439,0.0,4.929228497299846,4.9050535660989,5.00181587383895,4.929724555137966,4.905692625574659,5.001882466820803,24772.257833035994,21056.419158080593,0.85,1.0679302071226324,0.6635963447984146,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517134782682246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.946548243184,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.568313022331,1533.9009879812343,0.3752139450242408,0.12498973689537439,6.112874298809886,3.49065855043109
1210.0,-30.03645392695696,5.004999017425876,35.00186600840925,24.085809161793463,4.995369633944517,-26.533276726971927,-40.039893170446135,1.4921924339595203,-0.079020890317679,-5.008935899940805,40.00368101084768,42261.43237869853,25750.20660838943,25750.20660838943,68011.63898708796,77283.37275886723,77283.37275886723,25750.20660838943,103033.57936725667,103033.57936725667,103033.57936725667,127805.82454694441,91465.20178507952,56443.26624608508,38913.26170999383,24772.245179687736,0.0,63685.506889681565,21056.408402734574,1533.9001213903105,0.0,0.8868599242035675,2.8167467820993246,0.0014959135982669303,354532.4812707154,1554691.948577593,4.385189032624784,1554691.948577593,4.385189032624784,0.85,0.09553340948077096,4.027634451161993,1.2669037297135222,1.0,0.0,4.027634451162877,1.2847596381070423,1.2850584227906745,3.1349322719199733,19302.998437429604,1968.3580465734583,4632.441516551485,4632.441516551485,5.5586684724211235,5.004999017425876,-2.3351742893998964,7.340173306825772,3.4906663721310487,3.4906663721310487,0.9973332491802996,0.0,0.0,0.0002325486577744226,1.0000018187686914,0.00023254823482297385,198.95232127910631,0.0,8.495864477339466e-08,0.24077279928780046,0.0073171190652878415,7.850042554362539e-05,0.0001540482322307972,0.0006204499672733621,0.0955334094807713,0.07166173342484773,0.023871676055923566,0.09553338772131101,0.07166173342484748,0.023871676055923483,0.3752136724577198,0.3752136724577198,0.12498974391527184,0.0,4.929362257389698,4.9052260563129835,5.001833262159153,4.92991500962313,4.905933779991074,5.001920602337464,24772.245179687736,21056.408402734574,0.85,1.0679296170932626,0.6635957605221763,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517135839661706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.945375037685,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.566745717415,1533.9001213903105,0.3752136724577198,0.12498974391527184,6.112874298809886,3.4906663721310487
1211.0,-30.036471238998825,5.004997282126678,35.00186412444152,24.085808812547498,4.995373831619276,-26.53329189051016,-40.03990689581258,1.4921944831305933,-0.07882177682972724,-5.008926632391717,40.00367714225228,42261.414444817754,25750.208235903763,25750.208235903763,68011.62268072151,77283.3542411008,77283.3542411008,25750.208235903763,103033.56247700455,103033.56247700455,103033.56247700455,127805.79511347179,91465.19195394978,56443.2569552308,38913.26110968775,24772.232636467234,0.0,63685.493746154985,21056.39774099715,1533.8992627988555,0.0,0.886859985354926,2.8167452468843766,0.0014959135982669303,354532.6093461133,1554691.7817620852,4.385186977946826,1554691.7817620852,4.385186977946826,0.85,0.09553334802821833,4.027634451161993,1.266903696744703,1.0,0.0,4.027634451162371,1.284759629394513,1.2850584135326997,3.1349322931793506,19302.996362648395,1968.3578350046546,4632.441516551485,4632.441516551485,5.558668823750832,5.004997282126678,-2.3351600549131,7.340157337039778,3.490674187305785,3.490674187305785,0.9973354820873671,0.0,0.0,0.00023254823482297385,1.0000018023882655,0.00023254781568151966,198.9523355804697,0.0,8.414717251506031e-08,0.2384730869076809,0.007317203212460356,7.850030357322089e-05,0.00015404793124975297,0.0006204487550317392,0.09553334802822172,0.0716616732710297,0.02387167475719202,0.09553328876569095,0.07166167327102717,0.023871674757191173,0.3752134015712867,0.3752134015712867,0.12498975179666379,0.0,4.929507267906558,4.905412182740861,5.001854735968095,4.930104855561979,4.906174285220857,5.00195825155771,24772.232636467234,21056.39774099715,0.85,1.0679295814492717,0.6635956158755429,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517136886547386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.943075325304,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.565181198936,1533.8992627988555,0.3752134015712867,0.12498975179666379,6.112874298809886,3.490674187305785
1212.0,-30.036488455097288,5.004995611511814,35.00186225484699,24.085802246723347,4.995383991410369,-26.53330637144117,-40.039916744548805,1.4922019077542574,-0.07885664295548622,-5.008913659076133,40.003673792967916,42261.38082202102,25750.200473783723,25750.200473783723,68011.58129580475,77283.28645652375,77283.28645652375,25750.200473783723,103033.48693030748,103033.48693030748,103033.48693030748,127805.70857598569,91465.13523108639,56443.234367551726,38913.22318170518,24772.22164567821,0.0,63685.44482738339,21056.38839882648,1533.898402668428,0.0,0.8868600634791124,2.816747220022857,0.0014959135982669303,354532.7886344125,1554691.637339504,4.3851843529842665,1554691.637339504,4.3851843529842665,0.85,0.09553328597730688,4.027634451161993,1.266903576408513,1.0,0.0,4.027634451161804,1.2847595955280744,1.285058379119861,3.1349323758165943,19302.984391742277,1968.3566143119494,4632.441516551485,4632.441516551485,5.558667148150609,5.004995611511814,-2.3351430939194953,7.340138705431309,3.4906819955195703,3.4906819955195703,0.9973377130055915,0.0,0.0,0.00023254781568151966,1.0000017923996785,0.0002325473988636367,198.95234980257666,0.0,8.338917124834264e-08,0.23632491131780303,0.007317286601631605,7.850021605258042e-05,0.00015404759962893926,0.0006204474193843252,0.09553328597731026,0.07166161264157618,0.023871673335734082,0.09553331053254277,0.07166161264157364,0.02387167333573324,0.3752131329711811,0.3752131329711811,0.12498976062669652,0.0,4.929612300868371,4.905554542141317,5.001847612983056,4.9300570161206565,4.906148611650963,5.001843787118673,24772.22164567821,21056.38839882648,0.85,1.0679297519260038,0.6635955976529432,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517137924004475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.94092714971,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.563619250133,1533.898402668428,0.3752131329711811,0.12498976062669652,6.112874298809886,3.4906819955195703
1213.0,-30.036505515177243,5.004993953305877,35.00186041114125,24.085801338683837,4.995391331761999,-26.533320993926033,-40.03992662820963,1.4922068105108177,-0.07873247764547386,-5.008903088173452,40.003670807845445,42261.34795623997,25750.198984712388,25750.198984712388,68011.54694095236,77283.2531786045,77283.2531786045,25750.198984712388,103033.45216331689,103033.45216331689,103033.45216331689,127805.66599048857,91465.11181028622,56443.211315646106,38913.22277182235,24772.213827171676,0.0,63685.43659899403,21056.381753095924,1533.897783280385,0.0,0.8868601280630466,2.816746822184777,0.0014959135982669303,354532.93472195964,1554691.508619749,4.385182182972667,1554691.508619749,4.385182182972667,0.85,0.09553322550652768,4.027634451161993,1.266903497283347,1.0,0.0,4.027634451162899,1.2847595734539803,1.2850583565050948,3.134932429679429,19302.97944896994,1968.3561102894405,4632.441516551485,4632.441516551485,5.558666826706435,5.004993953305877,-2.335127873789545,7.340121827095421,3.4906898203542975,3.4906898203542975,0.9973399486726564,0.0,0.0,0.0002325473988636367,1.0000017761565356,0.000232546985823788,198.95236389579958,0.0,8.29268972566923e-08,0.23501482682546598,0.007317369528528862,7.850012822167358e-05,0.00015404727064196312,0.0006204460943450461,0.09553322550653401,0.07166155330168525,0.023871672204848756,0.09553326542008884,0.0716615533016805,0.023871672204847174,0.375212863669022,0.375212863669022,0.1249897684950856,0.0,4.929719958572036,4.905700633005665,5.001839791694749,4.930170610527966,4.906305067259666,5.0018286049204335,24772.213827171676,21056.381753095924,0.85,1.0679293504604266,0.6635951673275886,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517138955712117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.93961706522,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.562058646326,1533.897783280385,0.375212863669022,0.1249897684950856,6.112874298809886,3.4906898203542975
1214.0,-30.03652242807338,5.004992289591301,35.001858576924434,24.085800779890292,4.9953968385882055,-26.53333566726923,-40.03993651187045,1.4922100777840315,-0.07856388069643572,-5.008893357558412,40.00366739681783,42261.31575181369,25750.199645749133,25750.199645749133,68011.51539756282,77283.22849223496,77283.22849223496,25750.199645749133,103033.4281379841,103033.4281379841,103033.4281379841,127805.63186136854,91465.09617940614,56443.188125913395,38913.2311705475,24772.20372338445,0.0,63685.434893931946,21056.373164876783,1533.8970527459528,0.0,0.8868601899137909,2.8167457421817588,0.0014959135982669303,354533.0691969581,1554691.3615347939,4.385180104796084,1554691.3615347939,4.385180104796084,0.85,0.09553316462189955,4.027634451161993,1.2669034445332366,1.0,0.0,4.027634451163195,1.2847595590227776,1.2850583415398515,3.134932464892901,19302.976150197865,1968.3557739083037,4632.441516551485,4632.441516551485,5.558666969403703,5.004992289591301,-2.3351132701165924,7.340105559707894,3.490697646148026,3.490697646148026,0.9973421846137217,0.0,0.0,0.000232546985823788,1.000001760833184,0.0002325465763480596,198.95237786743655,0.0,8.21752542797353e-08,0.23288467062876986,0.007317451703783142,7.850004039085749e-05,0.00015404694543293053,0.0006204447845219427,0.0955331646219032,0.0716614937568506,0.023871670865052604,0.09553318995445449,0.07166149375684785,0.02387167086505169,0.375212594126502,0.375212594126502,0.12498977554704735,0.0,4.929838177058741,4.905858626847703,5.0018385009932445,4.930329476861971,4.906509077841918,5.001851838928928,24772.20372338445,21056.373164876783,0.85,1.067928883752399,0.6635946794145299,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517139978070188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.937486909024,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.560500594222,1533.8970527459528,0.375212594126502,0.12498977554704735,6.112874298809886,3.490697646148026
1215.0,-30.036539201150237,5.004990584002013,35.001856736474615,24.0858007100411,4.9953992215254965,-26.53335052714843,-40.0399502023123,1.492210547523698,-0.07832088417791283,-5.008885372533007,40.003663546833806,42261.299942816324,25750.20467071452,25750.20467071452,68011.50461353085,77283.21845130311,77283.21845130311,25750.20467071452,103033.42312201763,103033.42312201763,103033.42312201763,127805.61476331379,91465.09387288043,56443.180012568104,38913.23762256925,24772.19164129615,0.0,63685.4292638654,21056.362895101727,1533.8962500942428,0.0,0.8868602444729765,2.8167434803849045,0.0014959135982669303,354533.17954831437,1554691.1955218646,4.385178271615048,1554691.1955218646,4.385178271615048,0.85,0.09553310407225754,4.027634451161993,1.2669033489236607,1.0,0.0,4.02763445116121,1.2847595576709068,1.285058339661561,3.1349324681915913,19302.97566342408,1968.3557242711915,4632.441516551485,4632.441516551485,5.558668054137394,5.004990584002013,-2.335099961633877,7.34009054563589,3.4907054675163054,3.4907054675163054,0.997344419290373,0.0,0.0,0.0002325465763480596,1.0000017462765791,0.0002325461702581289,198.95239172357145,0.0,8.146616984751756e-08,0.23087512534786475,0.007317533169952989,7.849991873136136e-05,0.00015404665761669823,0.0006204436253033699,0.09553310407225755,0.07166143453079142,0.023871669541466134,0.09553306912994565,0.0716614345307914,0.023871669541466127,0.375212325211201,0.375212325211201,0.12498978233684199,0.0,4.929980417082959,4.906042055409728,5.00185698829921,4.930564488355117,4.906790931528633,5.001946119408615,24772.19164129615,21056.362895101727,0.85,1.0679288088291183,0.6635944898434569,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451714099160812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.935477363746,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.55894492203,1533.8962500942428,0.375212325211201,0.12498978233684199,6.112874298809886,3.4907054675163054
1216.0,-30.036555832315035,5.004988816055148,35.00185487350948,24.08578520352023,4.995399465973924,-26.533365473132182,-40.039956314116694,1.4922091067910255,-0.07829103692716899,-5.008878428712253,40.003659210127076,42261.25342803165,25750.2121536238,25750.2121536238,68011.46558165544,77283.15456040543,77283.15456040543,25750.2121536238,103033.36671402922,103033.36671402922,103033.36671402922,127805.54378925965,91465.03679340411,56443.14026987012,38913.21835948221,24772.177075230433,0.0,63685.39543471264,21056.35051394587,1533.895323016518,0.0,0.8868602954969929,2.816743898838001,0.0014959135982669303,354533.2755104659,1554691.008521262,4.385176557215339,1554691.008521262,4.385176557215339,0.85,0.09553304392442644,4.027634451161993,1.2669032368296755,1.0,0.0,4.027634451162713,1.2847595652491182,1.2850583467197796,3.134932449700053,19302.963617257665,1968.3544959040719,4632.441516551485,4632.441516551485,5.5586696694647,5.004988816055148,-2.3350874486037525,7.340076264658901,3.4907132734795225,3.4907132734795225,0.9973466495655778,0.0,0.0,0.0002325461702581289,1.0000017315020548,0.00023254576760465442,198.95240546247533,0.0,8.079256296726472e-08,0.22896612344922823,0.007317613962515956,7.849986441914273e-05,0.00015404630583898616,0.0006204422084713375,0.09553304392443318,0.07166137556703574,0.023871668357397437,0.09553303107896774,0.07166137556703069,0.023871668357395754,0.37521205844604427,0.37521205844604427,0.12498979011590827,0.0,4.930099185357619,4.906186534440565,5.001898486674293,4.930587391785082,4.90677763506676,5.0020776824929385,24772.177075230433,21056.35051394587,0.85,1.0679287632182122,0.6635941119554789,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517141996767247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.93356836184,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.557391487122,1533.895323016518,0.37521205844604427,0.12498979011590827,6.112874298809886,3.4907132734795225
1217.0,-30.036572370964176,5.004987125457008,35.001853011830406,24.085789080150448,4.995409840549576,-26.53337932276349,-40.03996982993556,1.4922167923488945,-0.07816128479208828,-5.008864920281405,40.0036555216575,42261.238008444496,25750.2028717768,25750.2028717768,68011.4408802213,77283.12830392644,77283.12830392644,25750.2028717768,103033.33117570324,103033.33117570324,103033.33117570324,127805.4947579342,91465.02141224493,56443.13569995748,38913.20634698605,24772.163582230958,0.0,63685.369929217006,21056.339044896315,1533.8943104535604,0.0,0.8868603775711319,2.8167437705673595,0.0014959135982669303,354533.462194215,1554690.8494729302,4.385173799536203,1554690.8494729302,4.385173799536203,0.85,0.0955329815127447,4.027634451161993,1.266903201113455,1.0,0.0,4.027634451159142,1.2847595301280021,1.2850583110731562,3.1349325353988347,19302.960371187182,1968.354164897002,4632.441516551485,4632.441516551485,5.558667665802709,5.004987125457008,-2.335070125052102,7.34005725050911,3.490721057788888,3.490721057788888,0.9973488736539681,0.0,0.0,0.00023254576760465442,1.000001721870313,0.0002325453671916902,198.95241912495425,0.0,8.010887731429823e-08,0.22702855830872118,0.007317694071393271,7.849974431167353e-05,0.0001540460232929809,0.0006204410704793127,0.09553298151274409,0.07166131456512168,0.023871666947622414,0.09553297250582726,0.07166131456512213,0.023871666947622567,0.37521179116035036,0.37521179116035036,0.12498980009472158,0.0,4.930214955370559,4.90633996308452,5.00190110391361,4.930703635489294,4.9069793259570815,5.00193725635927,24772.163582230958,21056.339044896315,0.85,1.0679288030486829,0.663594135598422,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517142993422147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.9316307967,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.555840336081,1533.8943104535604,0.37521179116035036,0.12498980009472158,6.112874298809886,3.490721057788888
1218.0,-30.036588767895225,5.00498543454692,35.00185117474671,24.08578310804444,4.99541628230603,-26.533393438182394,-40.039975836966164,1.4922209525932622,-0.07810581072652667,-5.00885500599565,40.00365251469335,42261.19199321136,25750.202909210595,25750.202909210595,68011.39490242195,77283.07790573753,77283.07790573753,25750.202909210595,103033.28081494813,103033.28081494813,103033.28081494813,127805.43660889406,91464.98023973875,56443.09887112726,38913.20152067944,24772.155793945924,0.0,63685.35731462536,21056.332424854034,1533.893705401153,0.0,0.8868604388935278,2.8167441990044106,0.0014959135982669303,354533.59920766304,1554690.7198114023,4.38517173911284,1554690.7198114023,4.38517173911284,0.85,0.09553292209022017,4.027634451161993,1.2669030456105248,1.0,0.0,4.027634451162731,1.284759511493462,1.2850582919198212,3.1349325808688433,19302.951682059436,1968.3532788525579,4632.441516551485,4632.441516551485,5.558667673883501,5.00498543454692,-2.3350554154703427,7.340040850017262,3.490728862485208,3.490728862485208,0.9973511035672022,0.0,0.0,0.0002325453671916902,1.00000170711598,0.00023254497021045552,198.95243267036236,0.0,7.966312787773961e-08,0.22576530440551407,0.007317773734521148,7.849969093063104e-05,0.00015404567626105918,0.0006204396727615891,0.09553292209022131,0.07166125589793347,0.023871666192287835,0.09553295595894284,0.07166125589793262,0.02387166619228755,0.37521152409748926,0.37521152409748926,0.1249898095022092,0.0,4.930318048524271,4.9064759852255975,5.001905248891433,4.930749195269129,4.907038898011308,5.00194067876231,24772.155793945924,21056.332424854034,0.85,1.0679282926281566,0.6635935445007869,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517143984532999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.9303675428,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.554290484068,1533.893705401153,0.37521152409748926,0.1249898095022092,6.112874298809886,3.490728862485208
1219.0,-30.036605042476815,5.004983676856852,35.0018493305157,24.085783247742825,4.995416937173333,-26.53340802216298,-40.039989492483414,1.4922199168595374,-0.07782394143788451,-5.0088482646820855,40.00364863234298,42261.178152505876,25750.21092280819,25750.21092280819,68011.38907531407,77283.07593781012,77283.07593781012,25750.21092280819,103033.2868606183,103033.2868606183,103033.2868606183,127805.4307965929,91464.98510541276,56443.09183011084,38913.21475033547,24772.143935974596,0.0,63685.358686310065,21056.322345578406,1533.8929444674793,0.0,0.886860487242554,2.816741281022365,0.0014959135982669303,354533.69237129396,1554690.552402874,4.385170114592908,1554690.552402874,4.385170114592908,0.85,0.09553286280984151,4.027634451161993,1.2669030159385875,1.0,0.0,4.027634451160847,1.2847595171583035,1.2850582970759281,3.1349325670461035,19302.952708920977,1968.353383563294,4632.441516551485,4632.441516551485,5.558669403769904,5.004983676856852,-2.3350430524480505,7.340026729304903,3.4907366642697593,3.4907366642697593,0.9973533326485027,0.0,0.0,0.00023254497021045552,1.0000016943781633,0.0002325445761920036,198.95244611469988,0.0,7.898038236722803e-08,0.22383040362872425,0.007317852714903515,7.849956958199006e-05,0.00015404540062846547,0.0006204385626142588,0.09553286280984635,0.07166119735232153,0.023871665457524827,0.09553281480864287,0.07166119735231789,0.023871665457523616,0.3752112562591856,0.3752112562591856,0.12498981854706388,0.0,4.930456753809722,4.906650475557001,5.001936429011494,4.9310243232441735,4.907361237403109,5.002073966751993,24772.143935974596,21056.322345578406,0.85,1.067928178128232,0.6635933128785286,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517144967151245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.928432642024,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.552742919848,1533.8929444674793,0.3752112562591856,0.12498981854706388,6.112874298809886,3.4907366642697593
1220.0,-30.036621153757928,5.004981985229858,35.00184748649547,24.085776751767867,4.99542656909338,-26.533421561383854,-40.03999916659666,1.492226976719281,-0.0778514764999727,-5.008835292295587,40.003644950021105,42261.148695700176,25750.202995239295,25750.202995239295,68011.35169093947,77283.01055438243,77283.01055438243,25750.202995239295,103033.21354962172,103033.21354962172,103033.21354962172,127805.34421004563,91464.93012405497,56443.072730114145,38913.17488215647,24772.13066042391,0.0,63685.305542580376,21056.311061360324,1533.8919522037654,0.0,0.8868605665672703,2.8167431576780344,0.0014959135982669303,354533.87164718297,1554690.3936196698,4.385167449294751,1554690.3936196698,4.385167449294751,0.85,0.09553280102176312,4.027634451161993,1.2669029016466813,1.0,0.0,4.027634451162219,1.2847594849463366,1.2850582643502249,3.134932645646297,19302.941105545673,1968.3522003483017,4632.441516551485,4632.441516551485,5.55866769245442,5.004981985229858,-2.3350261277357736,7.340008112965631,3.490744443090834,3.490744443090834,0.9973555551688097,0.0,0.0,0.0002325445761920036,1.000001677376848,0.00023254418612776964,198.95245942413743,0.0,7.83909348250249e-08,0.22215990929412058,0.0073179311058383404,7.849948361387602e-05,0.00015404509257812757,0.0006204373219001053,0.0955328010217664,0.07166113681792147,0.023871664203844935,0.09553282520282365,0.07166113681791901,0.023871664203844116,0.3752109902249463,0.3752109902249463,0.12498982894470752,0.0,4.930557249769777,4.906784941812305,5.001934849637394,4.930983815795628,4.907347437301496,5.001953196451552,24772.13066042391,21056.311061360324,0.85,1.067928482269221,0.6635934040929444,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517145942437584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.92676214769,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.551197260134,1533.8919522037654,0.3752109902249463,0.12498982894470752,6.112874298809886,3.490744443090834
1221.0,-30.036637130824495,5.004980308901831,35.00184566713388,24.085781117342435,4.995434068294209,-26.533435193111867,-40.040008910559095,1.4922321305815638,-0.07764837770946542,-5.0088246483201875,40.00364198021718,42261.11986915398,25750.201159363234,25750.201159363234,68011.32102851721,77282.99774866292,77282.99774866292,25750.201159363234,103033.19890802616,103033.19890802616,103033.19890802616,127805.32155926738,91464.92680267712,56443.053350709175,38913.19272440882,24772.12265124122,0.0,63685.31537565004,21056.304253555038,1533.8913211625882,0.0,0.8868606314672693,2.8167417308175935,0.0014959135982669303,354534.01874493196,1554690.2655605355,4.385165268665095,1554690.2655605355,4.385165268665095,0.85,0.0955327413075122,4.027634451161993,1.266902818675153,1.0,0.0,4.027634451163354,1.284759461642345,1.285058240539649,3.134932702510205,19302.940404595473,1968.3521288712734,4632.441516551485,4632.441516551485,5.558667296145894,5.004980308901831,-2.3350108884751544,7.339991197376985,3.490752238911452,3.490752238911452,0.9973577825461292,0.0,0.0,0.00023254418612776964,1.0000016634037092,0.00023254379931355131,198.9524726227026,0.0,7.760423867792561e-08,0.21993041241324118,0.007318008710077018,7.84993970251421e-05,0.00015404478910262752,0.0006204360996117261,0.09553274130751903,0.07166107792440106,0.02387166338311797,0.09553274449831663,0.07166107792439594,0.023871663383116262,0.37521072332215805,0.37521072332215805,0.12498983845795973,0.0,4.930677021839301,4.906946456275364,5.001929206015404,4.931176270610706,4.907612724212356,5.001926868838723,24772.12265124122,21056.304253555038,0.85,1.067927835912409,0.6635928489931361,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517146907937946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.92453265081,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.549654329387,1533.8913211625882,0.37521072332215805,0.12498983845795973,6.112874298809886,3.490752238911452
1222.0,-30.036653001704494,5.004978540389826,35.0018438389969,24.085771024134033,4.995433029614784,-26.533449583067906,-40.040018724370725,1.4922296109782351,-0.07750036664549498,-5.00881910969923,40.00363808589008,42261.09195703727,25750.212221440626,25750.212221440626,68011.3041784779,77282.96111655486,77282.96111655486,25750.212221440626,103033.17333799548,103033.17333799548,103033.17333799548,127805.28452538239,91464.89615560636,56443.03139419725,38913.18306823234,24772.111187386912,0.0,63685.29425561926,21056.294509278876,1533.890606479131,0.0,0.8868606737410472,2.816740431955338,0.0014959135982669303,354534.095287656,1554690.0976356026,4.385163848272996,1554690.0976356026,4.385163848272996,0.85,0.09553268295324954,4.027634451161993,1.2669027708703653,1.0,0.0,4.027634451162744,1.2847594742276423,1.2850582526308838,3.1349326718009087,19302.933936776593,1968.351469337296,4632.441516551485,4632.441516551485,5.558669684104244,5.004978540389826,-2.3349994141995496,7.339977954589376,3.49076003652788,3.49076003652788,0.9973600104365372,0.0,0.0,0.00023254379931355131,1.0000016523486324,0.00023254341507075745,198.95248573354928,0.0,7.695764518123337e-08,0.21809796644361537,0.007318085667722199,7.849930981578924e-05,0.00015404448949776208,0.0006204348929128484,0.09553268295324696,0.07166102023729484,0.023871662715952126,0.09553266048838245,0.07166102023729677,0.023871662715952768,0.3752104574550994,0.3752104574550994,0.12498984701608153,0.0,4.93080327311219,4.907103432529482,5.001963129703597,4.931318743053737,4.907741854421147,5.0021093550518,24772.111187386912,21056.294509278876,0.85,1.067927925487711,0.6635926307792537,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517147865395352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.922700204836,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.548113550361,1533.890606479131,0.3752104574550994,0.12498984701608153,6.112874298809886,3.49076003652788
1223.0,-30.03666877121721,5.004976863203006,35.00184200959653,24.085780034679942,4.995444271962901,-26.53346265358337,-40.04002836355937,1.4922381543290455,-0.07730736606367827,-5.008804961759867,40.00363439281789,42261.06367796561,25750.20126241841,25750.20126241841,68011.26494038402,77282.95202774693,77282.95202774693,25750.20126241841,103033.15329016534,103033.15329016534,103033.15329016534,127805.25046220183,91464.897983001,56443.01400323059,38913.20442196712,24772.097172036487,0.0,63685.30159400361,21056.282596231013,1533.8895500496462,0.0,0.8868607590850356,2.816739546978913,0.0014959135982669303,354534.2908096379,1554689.9383888745,4.385160980729062,1554689.9383888745,4.385160980729062,0.85,0.09553262062021549,4.027634451161993,1.2669027214171362,1.0,0.0,4.027634451162423,1.284759435055812,1.2850582129562587,3.1349327673838223,19302.934322433604,1968.3515086633668,4632.441516551485,4632.441516551485,5.558667318392302,5.004976863203006,-2.334981636007788,7.339958499210795,3.490767803541595,3.490767803541595,0.9973622295833129,0.0,0.0,0.00023254341507075745,1.0000016417952775,0.00023254303328270362,198.9524987606585,0.0,7.64460589636232e-08,0.21664813110290815,0.007318162113781163,7.849922415829164e-05,0.0001540441909124658,0.0006204336903204226,0.0955326206202201,0.07166095936330286,0.02387166125691724,0.09553257387098801,0.0716609593632994,0.023871661256916088,0.3752101922489828,0.3752101922489828,0.12498985720675339,0.0,4.930936774447503,4.90728456313127,5.00195353659069,4.931497595696214,4.908035948771385,5.001942063515912,24772.097172036487,21056.282596231013,0.85,1.0679271863067965,0.663592110270304,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517148816489442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.921250369494,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.546574366037,1533.8895500496462,0.3752101922489828,0.12498985720675339,6.112874298809886,3.490767803541595
