time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1224.0,-30.036684351610862,5.004975180771888,35.00184020698477,24.085774062573932,4.995450552039455,-26.53347605018007,-40.04003423089159,1.492242250608649,-0.07725084662075687,-5.008795288993105,40.003631514293744,42261.02072773076,25750.201891734167,25750.201891734167,68011.22261946493,77282.90233244348,77282.90233244348,25750.201891734167,103033.10422417764,103033.10422417764,103033.10422417764,127805.19426711721,91464.85711829136,56442.97983117459,38913.196985685296,24772.090042939562,0.0,63685.28702862486,21056.276536498626,1533.8889873595626,0.0,0.8868608187136406,2.81673993347663,0.0014959135982669303,354534.4244855873,1554689.814265786,4.385158977217988,1554689.814265786,4.385158977217988,0.85,0.09553256218849104,4.027634451161993,1.266902567013167,1.0,0.0,4.027634451161902,1.284759416682039,1.2850581940876815,3.1349328122175417,19302.925698263847,1968.3506292427942,4632.441516551485,4632.441516551485,5.558667454241993,5.004975180771888,-2.334967114603566,7.3399422953754545,3.4907755951575545,3.4907755951575545,0.9973644557593013,0.0,0.0,0.00023254303328270362,1.0000016221059187,0.00023254265607388486,198.95251163153887,0.0,7.595768730750797e-08,0.21526408582947756,0.00731823807146847,7.849917201898698e-05,0.00015404386126371662,0.0006204323626157635,0.09553256218849536,0.07166090170379431,0.02387166048470105,0.09553255835758459,0.07166090170379107,0.02387166048469997,0.3752099291416343,0.3752099291416343,0.12498986608606183,0.0,4.931054644568462,4.907442736215501,5.001950315769591,4.931544442372342,4.908093794754279,5.001955823242213,24772.090042939562,21056.276536498626,0.85,1.067926766018903,0.6635915876258129,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517149761509016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.91986632423,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.54503668341,1533.8889873595626,0.3752099291416343,0.12498986608606183,6.112874298809886,3.4907755951575545
1225.0,-30.03669981117677,5.004973509255477,35.00183841388323,24.08577329423281,4.99545717911478,-26.53348930328369,-40.040043905004836,1.4922466712217426,-0.07711724624863336,-5.008784857815279,40.00362818607463,42260.99388871137,25750.20058196941,25750.20058196941,68011.19447068078,77282.8722921729,77282.8722921729,25750.20058196941,103033.07287414232,103033.07287414232,103033.07287414232,127805.15262825556,91464.83600048984,56442.96188113464,38913.19346595023,24772.07975411323,0.0,63685.273220063464,21056.267790996244,1533.8882275741892,0.0,0.8868608838283433,2.816739395320368,0.0014959135982669303,354534.56864268915,1554689.6707516876,4.385156789375176,1554689.6707516876,4.385156789375176,0.8499999999999999,0.09553250257774189,4.027634451161993,1.2669024955807253,1.0,0.0,4.027634451163817,1.2847593967815982,1.285058173697965,3.134932860776474,19302.92124152094,1968.3501747814944,4632.441516551485,4632.441516551485,5.558667171504532,5.004973509255477,-2.3349520388388663,7.339925548094342,3.490783382396172,3.490783382396172,0.9973666806846205,0.0,0.0,0.00023254265607388486,1.0000016095264865,0.00023254228179092306,198.9525244026056,0.0,7.50466419017384e-08,0.21268218314952664,0.007318313118110372,7.849908605127576e-05,0.0001540435700226091,0.0006204311896030454,0.09553250257774648,0.07166084327513304,0.02387165930261343,0.09553249979922891,0.0716608432751296,0.023871659302612282,0.3752096664412981,0.3752096664412981,0.12498987429646984,0.0,4.931173286296257,4.907602614963025,5.001945062170137,4.931667611566638,4.9082619361713,5.001943880485896,24772.07975411323,21056.267790996244,0.85,1.067926555573832,0.6635913100769649,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451715069519536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.91728442154,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.543502263816,1533.8882275741892,0.3752096664412981,0.12498987429646984,6.112874298809886,3.490783382396172
1226.0,-30.036715145782722,5.0049718445113855,35.00183663045691,24.08577256081628,4.995463555326416,-26.5335024689936,-40.04005731604991,1.4922508785373352,-0.07697740570654332,-5.008774612504555,40.003624881682775,42260.98321554332,25750.19976929093,25750.19976929093,68011.18298483425,77282.84342026646,77282.84342026646,25750.19976929093,103033.0431895574,103033.0431895574,103033.0431895574,127805.11284808593,91464.8158990508,56442.95994379943,38913.173283612625,24772.069658528526,0.0,63685.24294214115,21056.259209749245,1533.88748314145,0.0,0.8868609479111933,2.816738753437837,0.0014959135982669303,354534.71023118385,1554689.5282650362,4.385154636202643,1554689.5282650362,4.385154636202643,0.85,0.09553244308287742,4.027634451161993,1.266902427445166,1.0,0.0,4.027634451162262,1.2847593778729092,1.28505815430399,3.1349329069154415,19302.916999273188,1968.3497421926131,4632.441516551485,4632.441516551485,5.558666996072532,5.0049718445113855,-2.3349370970401746,7.33990894155156,3.490791170123341,3.490791170123341,0.997368905749526,0.0,0.0,0.00023254228179092306,1.0000015965168476,0.0002325419105338451,198.952537070445,0.0,7.446454009126785e-08,0.21103250661865308,0.0073183875826504634,7.849896687596443e-05,0.00015404331491495861,0.0006204301621226834,0.09553244308287896,0.07166078505354916,0.023871658029329803,0.0955324385679347,0.071660785053548,0.023871658029329418,0.37520940427549726,0.37520940427549726,0.12498988184628838,0.0,4.931294189203129,4.907765272716915,5.001940515393528,4.931797206798024,4.908435357137023,5.001941807608318,24772.069658528526,21056.259209749245,0.85,1.0679268829456028,0.6635914579761901,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517151621640976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.91563474501,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.54196974546,1533.88748314145,0.37520940427549726,0.12498988184628838,6.112874298809886,3.490791170123341
1227.0,-30.036730353041524,5.0049701913008695,35.00183485652451,24.08576648393648,4.995470266262816,-26.5335154865997,-40.040063148457534,1.4922553998209749,-0.07693286918635067,-5.008764134638697,40.00362159136077,42260.94163195987,25750.19838526188,25750.19838526188,68011.14001722174,77282.79167860588,77282.79167860588,25750.19838526188,103032.99006386776,103032.99006386776,103032.99006386776,127805.04961295155,91464.77301196613,56442.927179495426,38913.16203607856,24772.05954908378,0.0,63685.22158516234,21056.250616721212,1533.886730091099,0.0,0.8868610131261736,2.8167393914554744,0.0014959135982669303,354534.8550335984,1554689.3863850955,4.385152444990949,1554689.3863850955,4.385152444990949,0.85,0.09553238352319518,4.027634451161993,1.2669023543642837,1.0,0.0,4.027634451163374,1.284759357489249,1.2850581334385887,3.134932956653477,19302.907948297387,1968.3488192499362,4632.441516551485,4632.441516551485,5.558666697303719,5.0049701913008695,-2.334921982485005,7.339892173785874,3.490798957107633,3.490798957107633,0.9973711306021809,0.0,0.0,0.0002325419105338451,1.0000015832586675,0.0002325415423604326,198.95254963308494,0.0,7.386253756354603e-08,0.20932643145508947,0.007318461445188027,7.849891504717031e-05,0.0001540429954866748,0.0006204288755823228,0.09553238352320043,0.071660726886963,0.023871656636237422,0.0955324203309317,0.07166072688695907,0.02387165663623611,0.37520914281250367,0.37520914281250367,0.12498988890701355,0.0,4.931397634849134,4.9079050120766965,5.001934912602849,4.931831265452331,4.9084838641963415,5.001932422911068,24772.05954908378,21056.250616721212,0.85,1.0679265663898903,0.6635910275580482,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451715254059823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.91392866985,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.540439215147,1533.886730091099,0.37520914281250367,0.12498988890701355,6.112874298809886,3.490798957107633
1228.0,-30.036745462286472,5.004968463897671,35.00183307372646,24.08576145479458,4.995470525346639,-26.533529061191267,-40.040072857495375,1.4922541242514369,-0.07673114177953266,-5.008757730437634,40.00361778526387,42260.916488711315,25750.20728838382,25750.20728838382,68011.12377709514,77282.77019754921,77282.77019754921,25750.20728838382,103032.97748593302,103032.97748593302,103032.97748593302,127805.02549920755,91464.75773394792,56442.908212117945,38913.166135366635,24772.048013274536,0.0,63685.21414864117,21056.240811283355,1533.885991921058,0.0,0.8868610594839729,2.8167374875876003,0.0014959135982669303,354534.94353864534,1554689.2222647534,4.385150887377305,1554689.2222647534,4.385150887377305,0.85,0.09553232516269795,4.027634451161993,1.266902240072377,1.0,0.0,4.027634451162906,1.28475936421654,1.2850581396944052,3.134932940238258,19302.90472399398,1968.3484904624902,4632.441516551485,4632.441516551485,5.558668619210755,5.004968463897671,-2.334909872980758,7.33987833687843,3.4908067447966458,3.4908067447966458,0.9973733556561845,0.0,0.0,0.0002325415423604326,1.0000015730544376,0.00023254117656050288,198.95256211475754,0.0,7.324903912795966e-08,0.20758777688863767,0.007318534694227155,7.849882876936721e-05,0.00015404271359106537,0.0006204277402098547,0.09553232516269566,0.07166066965122476,0.023871655511470906,0.09553231477892878,0.07166066965122647,0.02387165551147148,0.3752088806298117,0.3752088806298117,0.12498989550936798,0.0,4.93152100335476,4.908060095822805,5.001962982800762,4.932026588658118,4.908692591234683,5.002087439881279,24772.048013274536,21056.240811283355,0.85,1.0679264360854201,0.66359071024044,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517153451924054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.91219001528,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.53891072487,1533.885991921058,0.3752088806298117,0.12498989550936798,6.112874298809886,3.4908067447966458
1229.0,-30.036760422442878,5.004966794932021,35.00183128655739,24.085760267358296,4.995479599801445,-26.53354161998228,-40.040086198691256,1.4922607973408981,-0.07666045361213492,-5.008745116018166,40.003614092352834,42260.90705281258,25750.20027587802,25750.20027587802,68011.1073286906,77282.72864206947,77282.72864206947,25750.20027587802,103032.92891794749,103032.92891794749,103032.92891794749,127804.9634250136,91464.72589025807,56442.90844668878,38913.13049285476,24772.034507066117,0.0,63685.164999920875,21056.229331006198,1533.8849957344878,0.0,0.8868611370255918,2.8167380313226977,0.0014959135982669303,354535.117867981,1554689.0630250422,4.385148281993224,1554689.0630250422,4.385148281993224,0.85,0.09553226397059378,4.027634451161993,1.2669022202910858,1.0,0.0,4.027634451163488,1.2847593337555985,1.2850581087563906,3.1349330145658048,19302.89800363822,1968.3478051769177,4632.441516551485,4632.441516551485,5.558667105428925,5.004966794932021,-2.3348932213492146,7.339860016281236,3.4908145073488495,3.4908145073488495,0.9973755735282427,0.0,0.0,0.00023254117656050288,1.0000015575326957,0.00023254081437058143,198.9525744732702,0.0,7.277683323675715e-08,0.20624954539296977,0.007318607471060392,7.849871021511944e-05,0.00015404246634538344,0.0006204267443946282,0.09553226397060399,0.0716606100732606,0.023871653897343383,0.09553227952922425,0.07166061007325294,0.023871653897340833,0.3752086188954135,0.3752086188954135,0.1249899037841186,0.0,4.93162895405743,4.908203896632244,5.001963216987406,4.932084662406055,4.908803051275754,5.0019881374184365,24772.034507066117,21056.229331006198,0.85,1.067927001975658,0.6635910741986001,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517154357376307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.91085178379,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.537383691228,1533.8849957344878,0.3752086188954135,0.1249899037841186,6.112874298809886,3.4908145073488495
1230.0,-30.036775269113505,5.004965155604416,35.0018295241398,24.08576445830988,4.995488179516989,-26.533554126130316,-40.04009192632509,1.4922670365337878,-0.0764868242121679,-5.00873379400801,40.00361123895581,42260.86670355859,25750.19671931262,25750.19671931262,68011.0634228712,77282.71069075285,77282.71069075285,25750.19671931262,103032.90741006547,103032.90741006547,103032.90741006547,127804.93403042879,91464.71740451825,56442.87753155675,38913.15541440166,24772.026620363325,0.0,63685.18203476499,21056.222627308827,1533.8843541793026,0.0,0.8868612049533507,2.816737071022162,0.0014959135982669303,354535.2743364763,1554688.9399855,4.385145999633318,1554688.9399855,4.385145999633318,0.85,0.09553220471240426,4.027634451161993,1.2669021197361872,1.0,0.0,4.027634451162892,1.2847593053169453,1.2850580798457727,3.1349330839587815,19302.89621279078,1968.3476225613008,4632.441516551485,4632.441516551485,5.5586663376771055,5.004965155604416,-2.33487749423045,7.339842649834866,3.4908222846507075,3.4908222846507075,0.9973777956144879,0.0,0.0,0.00023254081437058143,1.0000015457176439,0.00023254045492869735,198.95258673803409,0.0,7.205861732004672e-08,0.20421412148501242,0.007318679529677712,7.849865931753493e-05,0.0001540421550530465,0.0006204254906228876,0.09553220471240693,0.07166055198291067,0.023871652729496262,0.0955322143200367,0.07166055198290866,0.023871652729495593,0.37520835693854127,0.37520835693854127,0.12498991172678162,0.0,4.931748266961904,4.908365920899882,5.001954208516565,4.9322469697958695,4.909035515817834,5.001939701065737,24772.026620363325,21056.222627308827,0.85,1.0679260269012776,0.6635902631241422,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517155253894236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.90881635988,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.535859140686,1533.8843541793026,0.37520835693854127,0.12498991172678162,6.112874298809886,3.4908222846507075
1231.0,-30.036789956117097,5.00496340154971,35.001827751403674,24.08575457464906,4.995485747332348,-26.533567589801414,-40.04010163536293,1.4922633810166825,-0.07630779960157952,-5.008729314470282,40.003607413569185,42260.84330508286,25750.21048656466,25750.21048656466,68011.05379164752,77282.6805153525,77282.6805153525,25750.21048656466,103032.89100191716,103032.89100191716,103032.89100191716,127804.90671132073,91464.69217207229,56442.85903178389,38913.147933653774,24772.01570940357,0.0,63685.16364305734,21056.213352993036,1533.8836947411503,0.0,0.8868612415894895,2.816735240853659,0.0014959135982669303,354535.33624303667,1554688.7750334123,4.385144768666053,1554688.7750334123,4.385144768666053,0.85,0.09553214771679512,4.027634451161993,1.2669020439079035,1.0,0.0,4.027634451161417,1.2847593231594514,1.2850580972306078,3.1349330404213953,19302.89088768511,1968.347079551642,4632.441516551485,4632.441516551485,5.558669309598498,5.00496340154971,-2.3348668069401612,7.339830208489872,3.490830068111767,3.490830068111767,0.9973800194605049,0.0,0.0,0.00023254045492869735,1.0000015290945494,0.00023254009935289892,198.95259887089918,0.0,7.151189261975458e-08,0.2026647036843845,0.0073187510415703315,7.849857303999204e-05,0.00015404188188870532,0.0006204243904167762,0.09553214771679536,0.07166049575698577,0.023871651959809587,0.0955321151240219,0.07166049575698559,0.023871651959809528,0.37520809600511346,0.37520809600511346,0.12498991884320947,0.0,4.931881225327743,4.908529406943842,5.001995435560275,4.932421514868679,4.909191857441385,5.002168860717916,24772.01570940357,21056.213352993036,0.85,1.0679261840769685,0.6635900873545127,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517156143611396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.90726694208,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.534336364968,1533.8836947411503,0.37520809600511346,0.12498991884320947,6.112874298809886,3.490830068111767
1232.0,-30.036804510470198,5.004961695411327,35.00182596150311,24.085753596760355,4.9954935226815635,-26.533579913212645,-40.04011113485319,1.4922689254239774,-0.0762095831962597,-5.008717252845976,40.003603368145804,42260.81978165637,25750.204736605858,25750.204736605858,68011.02451826223,77282.64502680578,77282.64502680578,25750.204736605858,103032.84976341164,103032.84976341164,103032.84976341164,127804.8499288697,91464.66570566302,56442.84449372946,38913.134679926174,24772.000165458074,0.0,63685.13484538425,21056.20014063936,1533.8825942865053,0.0,0.8868613175947778,2.8167353581953933,0.0014959135982669303,354535.5029329712,1554688.6005932766,4.385142214903107,1554688.6005932766,4.385142214903107,0.85,0.09553208685111214,4.027634451161993,1.2669019543426114,1.0,0.0,4.027634451161414,1.2847592979573041,1.2850580715657467,3.1349331019169955,19302.885302161354,1968.346509986729,4632.441516551485,4632.441516551485,5.558668068361285,5.004961695411327,-2.3348505871371774,7.339812282548505,3.4908378142312713,3.4908378142312713,0.997382232637506,0.0,0.0,0.00023254009935289892,1.000001515284206,0.00023253974698909304,198.9526108941836,0.0,7.07427291938567e-08,0.20048489453538987,0.007318821784299525,7.849848862463916e-05,0.00015404161072825976,0.000620423298281624,0.09553208685111324,0.07166043633545296,0.02387165051566027,0.09553205875337,0.07166043633545215,0.023871650515659995,0.3752078360871385,0.3752078360871385,0.12498992834026473,0.0,4.9320019430414845,4.908685747685865,5.002009119051422,4.932507669649738,4.909334012807676,5.002086785692427,24772.000165458074,21056.20014063936,0.85,1.0679262073226419,0.6635900180514313,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451715702376029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.90508713293,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.532816293027,1533.8825942865053,0.3752078360871385,0.12498992834026473,6.112874298809886,3.4908378142312713
1233.0,-30.036818964041935,5.004959964906203,35.001824180104634,24.085753177665197,4.995497741888502,-26.533592501581005,-40.04012066926805,1.4922712794275728,-0.07602202496809696,-5.008708571593052,40.00360003598777,42260.79684980576,25750.207660614924,25750.207660614924,68011.00451042068,77282.62621419402,77282.62621419402,25750.207660614924,103032.83387480894,103032.83387480894,103032.83387480894,127804.82425767237,91464.654434662,56442.82907555621,38913.13928789533,24771.990382863423,0.0,63685.129670758746,21056.19182543391,1533.8819038610698,0.0,0.8868613738210462,2.816733906469487,0.0014959135982669303,354535.62290669244,1554688.4569094132,4.3851403257115855,1554688.4569094132,4.3851403257115855,0.8500000000000001,0.09553202911686506,4.027634451161993,1.2669019164284694,1.0,0.0,4.027634451160931,1.2847592876730332,1.2850580608263578,3.134933127011581,19302.882923506848,1968.3462674314724,4632.441516551485,4632.441516551485,5.558668699563871,5.004959964906203,-2.334836839948422,7.339796804854625,3.4908455718821085,3.4908455718821085,0.9973844491091739,0.0,0.0,0.00023253974698909304,1.0000015047918043,0.00023253939706571416,198.95262283421428,0.0,7.010369916544427e-08,0.19867388343486908,0.00731889188799869,7.849840389901991e-05,0.00015404134309007311,0.0006204222203328429,0.09553202911686935,0.07166037924876474,0.023871649868104607,0.09553197257294822,0.07166037924876154,0.023871649868103535,0.3752075766570348,0.3752075766570348,0.12498993809833112,0.0,4.9321355766549,4.9088565468178444,5.002031086334398,4.93268654662495,4.909556227520397,5.002135461084549,24771.990382863423,21056.19182543391,0.85,1.067925979926962,0.6635897118885816,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517157895959931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.90327612183,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.531298388949,1533.8819038610698,0.3752075766570348,0.12498993809833112,6.112874298809886,3.4908455718821085
1234.0,-30.036833273622037,5.004958362641961,35.00182242722784,24.08575101234021,4.995512912269701,-26.533603865158724,-40.0401262572035,1.492283503806386,-0.07610258960659166,-5.008692655863901,40.00359730394642,42260.75810986893,25750.192271709064,25750.192271709064,68010.950381578,77282.55601714119,77282.55601714119,25750.192271709064,103032.74828885026,103032.74828885026,103032.74828885026,127804.72942241718,91464.59615465699,56442.802212759714,38913.10437988586,24771.981133566915,0.0,63685.085513452774,21056.183963531876,1533.8810721275447,0.0,0.8868614646791978,2.816736823840407,0.0014959135982669303,354535.8428599617,1554688.3391028058,4.385137272895968,1554688.3391028058,4.385137272895968,0.85,0.09553196875300456,4.027634451161993,1.2669017653213812,1.0,0.0,4.027634451161818,1.2847592312107305,1.2850580039013342,3.1349332647848995,19302.87062397846,1968.3450132286214,4632.441516551485,4632.441516551485,5.55866537757787,5.004958362641961,-2.3348177661501004,7.339776128792062,3.4908533193387483,3.4908533193387483,0.9973866626682139,0.0,0.0,0.00023253939706571416,1.0000014898007072,0.00023253905062887206,198.95263465529533,0.0,6.961817401803181e-08,0.19729790516710216,0.0073189615061727085,7.849835424301885e-05,0.0001540410428226953,0.0006204210109656075,0.0955319687530101,0.07166032015179861,0.02387164860121148,0.09553202950388427,0.07166032015179447,0.023871648601210094,0.3752073185985977,0.3752073185985977,0.12498994857687876,0.0,4.932220439437742,4.908980836994999,5.001997490242218,4.932590066257319,4.909508217268012,5.001893366341619,24771.981133566915,21056.183963531876,0.85,1.0679258704490777,0.6635895636968535,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517158762120137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.90190014356,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.529782018712,1533.8810721275447,0.3752073185985977,0.12498994857687876,6.112874298809886,3.4908533193387483
1235.0,-30.03684746598932,5.0049565768986035,35.00182067534997,24.085746996011608,4.995506536539822,-26.533617277983126,-40.04013593131674,1.4922763485336235,-0.0757403539798247,-5.0086914168502,40.00359382728667,42260.73679881265,25750.21428920288,25750.21428920288,68010.95108801553,77282.56559922142,77282.56559922142,25750.21428920288,103032.7798884243,103032.7798884243,103032.7798884243,127804.7534423591,91464.60888345032,56442.784015929785,38913.13874168948,24771.973553934797,0.0,63685.112295624276,21056.177520844576,1533.880681812186,0.0,0.8868614835673172,2.8167322070705296,0.0014959135982669303,354535.8599829718,1554688.1891879956,4.3851366382590085,1554688.1891879956,4.3851366382590085,0.85,0.0955319144445951,4.027634451161993,1.2669017460895704,1.0,0.0,4.027634451161633,1.2847592653980164,1.2850580376514593,3.1349331813647114,19302.873310288363,1968.3452871559978,4632.441516551485,4632.441516551485,5.5586701304697845,5.0049565768986035,-2.334809462858232,7.339766039756835,3.4908611025972127,3.4908611025972127,0.9973888864563465,0.0,0.0,0.00023253905062887206,1.0000014775975938,0.00023253870703023806,198.9526463795486,0.0,6.892452247828786e-08,0.1953320967034678,0.007319030430695187,7.849826827613582e-05,0.00015404078235273623,0.0006204199618878269,0.09553191444459526,0.07166026591853243,0.023871648526062824,0.09553185064752136,0.07166026591853232,0.023871648526062782,0.3752070589298166,0.3752070589298166,0.1249899562756115,0.0,4.932366103790002,4.909158503225228,5.002046996828653,4.932951062870359,4.909871522013589,5.002247379007429,24771.973553934797,21056.177520844576,0.85,1.0679254324356193,0.6635889499988576,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517159619651445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.899934335095,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.528268051323,1533.880681812186,0.3752070589298166,0.1249899562756115,6.112874298809886,3.4908611025972127
1236.0,-30.036861519466502,5.004954844732375,35.001818891778946,24.08574081435802,4.99551402044817,-26.533629179663702,-40.04014536095781,1.4922816806453942,-0.07572664815302232,-5.008679148417237,40.00358940039889,42260.71516625473,25750.207859947375,25750.207859947375,68010.9230262021,77282.51015305599,77282.51015305599,25750.207859947375,103032.71801300337,103032.71801300337,103032.71801300337,127804.67348712748,91464.56213933407,56442.77104692777,38913.10121378477,24771.95547412411,0.0,63685.05668790889,21056.162153005494,1533.8794282355552,0.0,0.8868615620054067,2.816733459419175,0.0014959135982669303,354536.0295311703,1554687.9982990273,4.385134002755399,1554687.9982990273,4.385134002755399,0.85,0.09553185348757778,4.027634451161993,1.2669016598211598,1.0,0.0,4.027634451162721,1.2847592411642443,1.285058012970587,3.1349332404973906,19302.863445316932,1968.3442812088667,4632.441516551485,4632.441516551485,5.558668742593545,5.004954844732375,-2.3347931196640297,7.339747964396405,3.490868827835703,3.490868827835703,0.9973910936673437,0.0,0.0,0.00023253870703023806,1.0000014631376002,0.00023253836679461014,198.9526579890666,0.0,6.835985752697624e-08,0.19373183623145065,0.007319098790552714,7.849818448178448e-05,0.00015404052254845357,0.0006204189154911474,0.09553185348758311,0.07166020639457583,0.023871647093007285,0.09553182349702678,0.07166020639457182,0.023871647093005956,0.37520680129376766,0.37520680129376766,0.12498996676965744,0.0,4.932478733321489,4.909303101909757,5.002063565904564,4.932952500264207,4.909904791505312,5.0021531680948215,24771.95547412411,21056.162153005494,0.85,1.067925924279102,0.6635891897428156,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517160470158625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.89833407463,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.526755955112,1533.8794282355552,0.37520680129376766,0.12498996676965744,6.112874298809886,3.490868827835703
1237.0,-30.036875465244815,5.004953168508772,35.00181713393942,24.085744690988236,4.995524283303347,-26.53364070655381,-40.040150948893256,1.4922895246123353,-0.07560104038191184,-5.008666694089123,40.00358658274462,42260.67808328064,25750.20114683244,25750.20114683244,68010.87923011309,77282.48424461215,77282.48424461215,25750.20114683244,103032.6853914446,103032.6853914446,103032.6853914446,127804.632492378,91464.54601428869,56442.743717502104,38913.11366309621,24771.947100933416,0.0,63685.06076402962,21056.155035793403,1533.8787307075443,0.0,0.886861635564051,2.816733262571167,0.0014959135982669303,354536.20164848136,1554687.876800788,4.385131531200426,1554687.876800788,4.385131531200426,0.85,0.09553179497755274,4.027634451161993,1.2669015334406866,1.0,0.0,4.02763445116247,1.2847592051732297,1.285057976534059,3.1349333283188496,19302.860042255223,1968.3439341931469,4632.441516551485,4632.441516551485,5.558667293440888,5.004953168508772,-2.3347766119725106,7.339729780481282,3.4908765662603884,3.4908765662603884,0.9973933046458253,0.0,0.0,0.00023253836679461014,1.0000014519250033,0.00023253802916683137,198.9526695096162,0.0,6.769078251728348e-08,0.19183567765398138,0.0073191664813352314,7.849813482591163e-05,0.00015404023196869852,0.0006204177451421152,0.09553179497755544,0.07166014865484151,0.023871646322713935,0.09553178130155755,0.07166014865483948,0.023871646322713262,0.37520654339625087,0.37520654339625087,0.12498997753474934,0.0,4.932591397037356,4.909456034156676,5.002055245311965,4.933065653707217,4.910091411116355,5.0020456422483335,24771.947100933416,21056.155035793403,0.85,1.0679251682291988,0.6635885649833622,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517161312342624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.896437916046,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.525246168252,1533.8787307075443,0.37520654339625087,0.12498997753474934,6.112874298809886,3.4908765662603884
1238.0,-30.036889247889423,5.004951498975246,35.00181540097632,24.085738544259243,4.99553137987778,-26.533652403261577,-40.0401566066779,1.4922945352499306,-0.07557066827598646,-5.008656510679527,40.003583791644324,42260.64180479319,25750.20034402313,25750.20034402313,68010.84214881631,77282.43059699703,77282.43059699703,25750.20034402313,103032.63094102016,103032.63094102016,103032.63094102016,127804.5707889392,91464.5008022612,56442.71582939091,38913.09441430032,24771.939847919046,0.0,63685.03426221937,21056.148870731187,1533.878146618041,0.0,0.8868616974736316,2.81673405239427,0.0014959135982669303,354536.34238202136,1554687.7564475716,4.385129451051759,1554687.7564475716,4.385129451051759,0.85,0.09553173758879482,4.027634451161993,1.2669014521175992,1.0,0.0,4.0276344511635065,1.2847591824309663,1.285057953352714,3.134933383812113,19302.850500618853,1968.3429612170164,4632.441516551485,4632.441516551485,5.558667120139335,5.004951498975246,-2.3347617529040656,7.339713251879312,3.490884318674155,3.490884318674155,0.9973955196211871,0.0,0.0,0.00023253802916683137,1.0000014349409612,0.00023253769548896712,198.95268089540286,0.0,6.717194788532742e-08,0.1903653003070179,0.0073192336532831165,7.849808454936989e-05,0.00015403994461746147,0.0006204165877963733,0.09553173758879518,0.07166009195861674,0.02387164563017844,0.09553177838008291,0.07166009195861647,0.02387164563017835,0.3752062858915284,0.3752062858915284,0.12498998701775085,0.0,4.932686428251884,4.909585362668054,5.002047225463173,4.933085842403557,4.910122012649026,5.00203450769169,24771.939847919046,21056.148870731187,0.85,1.0679250303734733,0.6635882714734437,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451716214807263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.894967538705,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.523738070511,1533.878146618041,0.3752062858915284,0.12498998701775085,6.112874298809886,3.490884318674155
1239.0,-30.036902960729982,5.004949741987823,35.001813657854164,24.085733654815726,4.995530750623999,-26.53366480972751,-40.040169878024585,1.4922925996215255,-0.07535275156186572,-5.008650809160043,40.003580029811815,42260.637619159024,25750.210838490817,25750.210838490817,68010.84845764984,77282.41318865729,77282.41318865729,25750.210838490817,103032.62402714811,103032.62402714811,103032.62402714811,127804.55258377989,91464.48867372952,56442.716904216366,38913.0797439035,24771.92855663178,0.0,63685.00830053528,21056.139273137014,1533.8774374543245,0.0,0.8868617400962125,2.8167318537076964,0.0014959135982669303,354536.4211763792,1554687.594236057,4.385128018942267,1554687.594236057,4.385128018942267,0.85,0.09553168074109313,4.027634451161993,1.2669014367321507,1.0,0.0,4.027634451160795,1.2847591921747377,1.2850579626700331,3.134933360036394,19302.84794098936,1968.342700207447,4632.441516551485,4632.441516551485,5.558669385568407,5.004949741987823,-2.334750203107854,7.339699945095678,3.49089207031239,3.49089207031239,0.9973977343749685,0.0,0.0,0.00023253769548896712,1.0000014276736524,0.00023253736350150003,198.9526922235258,0.0,6.638610564926519e-08,0.18813822341001754,0.007319300039388766,7.849796661685774e-05,0.0001540397288721094,0.0006204157188529605,0.09553168074109941,0.0716600357649025,0.023871644976196912,0.0955316642335934,0.07166003576489778,0.02387164497619534,0.37520602737103614,0.37520602737103614,0.1249899954877781,0.0,4.932806598652917,4.909735568492238,5.002077144176269,4.933298057598165,4.910347218248319,5.002207659320163,24771.92855663178,21056.139273137014,0.85,1.0679255647844237,0.6635884762663024,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517162974026603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.89274046181,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.522232776024,1533.8774374543245,0.37520602737103614,0.1249899954877781,6.112874298809886,3.49089207031239
1240.0,-30.03691652577587,5.004948128737858,35.00181192603235,24.08573665833103,4.995546167411305,-26.53367547845586,-40.040171589329816,1.4923051200912663,-0.07535437416618151,-5.0086342188487,40.00357687271536,42260.585965261,25750.19358999572,25750.19358999572,68010.77955525673,77282.3630759509,77282.3630759509,25750.19358999572,103032.55666594661,103032.55666594661,103032.55666594661,127804.47296483158,91464.45027740384,56442.67692573836,38913.08150185054,24771.916298884975,0.0,63684.99780073551,21056.12885405223,1533.8764191176451,0.0,0.8868618359245534,2.816733812178478,0.0014959135982669303,354536.65045269224,1554687.458100979,4.385124799131111,1554687.458100979,4.385124799131111,0.85,0.09553161924848423,4.027634451161993,1.2669012812292202,1.0,0.0,4.027634451162469,1.2847591342903126,1.285057904345601,3.1349335012798454,19302.839837752283,1968.3418739072245,4632.441516551485,4632.441516551485,5.5586656621549455,5.004948128737858,-2.334730663266567,7.339678792004426,3.4908997927861423,3.4908997927861423,0.9973999407960407,0.0,0.0,0.00023253736350150003,1.0000014122865857,0.0002325370350925647,198.9527034295573,0.0,6.60498003610723e-08,0.18718513422327893,0.0073193660891891265,7.849795140978303e-05,0.000154039412091717,0.0006204144429773386,0.09553161924848456,0.07165997589986002,0.02387164334862454,0.0955316775559417,0.07165997589985977,0.023871643348624457,0.37520576939070416,0.37520576939070416,0.12499000544368548,0.0,4.932894956250777,4.909864539473006,5.0020434830280465,4.933279844682545,4.9104119242107345,5.0019403814703765,24771.916298884975,21056.12885405223,0.85,1.0679246589291906,0.6635877745884593,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517163795797505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.89178737262,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.520728420519,1533.8764191176451,0.37520576939070416,0.12499000544368548,6.112874298809886,3.4908997927861423
1241.0,-30.036929992847167,5.004946336451606,35.00181019681461,24.08573260707783,4.995540165390841,-26.53368820103573,-40.0401848956011,1.4922983735794078,-0.0750020765368049,-5.008632809640405,40.0035734849202,42260.58302604299,25750.215074350337,25750.215074350337,68010.79810039332,77282.37085571114,77282.37085571114,25750.215074350337,103032.58593006147,103032.58593006147,103032.58593006147,127804.49502867309,91464.461062452,56442.67696465381,38913.09344199799,24771.909098611624,0.0,63685.00254060961,21056.12273381988,1533.876046048562,0.0,0.8868618553567911,2.8167293459429565,0.0014959135982669303,354536.6699278047,1554687.3120181032,4.385124146212262,1554687.3120181032,4.385124146212262,0.85,0.09553156509052219,4.027634451161993,1.2669012554036452,1.0,0.0,4.027634451163859,1.284759166528209,1.285057936169046,3.134933422616339,19302.842113850336,1968.3421060046333,4632.441516551485,4632.441516551485,5.558670299958689,5.004946336451606,-2.3347222576972624,7.339668594148868,3.4909075556923828,3.4909075556923828,0.9974021587692522,0.0,0.0,0.0002325370350925647,1.0000014020863888,0.00023253670905601007,198.95271455465345,0.0,6.533784551376595e-08,0.1851674541860127,0.007319431427034641,7.849783316710795e-05,0.00015403920192545674,0.0006204135965044683,0.09553156509052418,0.0716599218800353,0.023871643210488895,0.09553150493821098,0.0716599218800338,0.023871643210488392,0.3752055106543904,0.3752055106543904,0.12499001275106451,0.0,4.933041586456284,4.910043947695499,5.00209162630847,4.933630733103598,4.910764257660787,5.002286878846178,24771.909098611624,21056.12273381988,0.85,1.0679248706479254,0.6635876790472757,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451716460871159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.88976969258,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.519226568742,1533.876046048562,0.3752055106543904,0.12499001275106451,6.112874298809886,3.4909075556923828
1242.0,-30.036943293108855,5.0049447376273495,35.0018084684159,24.08573522642257,4.995558356026126,-26.53369835400286,-40.04019034383816,1.4923134169201075,-0.0750747275481558,-5.008613908861035,40.00357005034075,42260.547877731304,25750.191858910704,25750.191858910704,68010.739736642,77282.3077122099,77282.3077122099,25750.191858910704,103032.49957112061,103032.49957112061,103032.49957112061,127804.39366033948,91464.41065151185,56442.654502673475,38913.06238759819,24771.894089218866,0.0,63684.95647681705,21056.109975836036,1533.874814893386,0.0,0.8868619639435675,2.816732507821744,0.0014959135982669303,354536.93113469006,1554687.163917883,4.3851204977211555,1554687.163917883,4.3851204977211555,0.85,0.0955315022618196,4.027634451161993,1.2669011471560228,1.0,0.0,4.027634451162481,1.2847590968296698,1.2850578660353982,3.134933592687351,19302.83147502508,1968.3410211463731,4632.441516551485,4632.441516551485,5.558665288467548,5.0049447376273495,-2.3347010370176533,7.339645774645003,3.490915261900593,3.490915261900593,0.9974043605430266,0.0,0.0,0.00023253670905601007,1.0000013847195979,0.0002325363870583177,198.9527255419499,0.0,6.486585758840085e-08,0.18382984040552802,0.007319496292892229,7.849778475283207e-05,0.000154038924303178,0.0006204124783434141,0.09553150226182813,0.0716598610731876,0.023871641188640533,0.09553154719473912,0.0716598610731812,0.0238716411886384,0.3752052544591312,0.3752052544591312,0.1249900228799821,0.0,4.933133936031936,4.91018036423128,5.0020515865164725,4.933539181312881,4.910761918328717,5.001927363263803,24771.894089218866,21056.109975836036,0.85,1.0679247266408927,0.6635876071159006,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517165415754425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.8884320788,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.517726227557,1533.874814893386,0.3752052544591312,0.1249900228799821,6.112874298809886,3.490915261900593
1243.0,-30.03695650276215,5.004942981265449,35.00180675894727,24.08573079099881,4.995554535249359,-26.53371062674844,-40.04019980840383,1.4923086592356534,-0.07477576060193769,-5.00861146256857,40.003567144923096,42260.53008515128,25750.210763427996,25750.210763427996,68010.74084857927,77282.30524178862,77282.30524178862,25750.210763427996,103032.51600521662,103032.51600521662,103032.51600521662,127804.40531510086,91464.41196550094,56442.64046939081,38913.07944012237,24771.889309884238,0.0,63684.96875000661,21056.105913401603,1533.874555486803,0.0,0.8868619869056549,2.816728863693965,0.0014959135982669303,354536.9649422189,1554687.0386353065,4.385119726200295,1554687.0386353065,4.385119726200295,0.85,0.09553144864969727,4.027634451161993,1.266901089460589,1.0,0.0,4.027634451160768,1.284759119750718,1.2850578885480657,3.1349335367578286,19302.831752331953,1968.3410494238046,4632.441516551485,4632.441516551485,5.5586693693646785,5.004942981265449,-2.3346918630903284,7.3396348443557775,3.490923023482695,3.490923023482695,0.9974065781379128,0.0,0.0,0.0002325363870583177,1.0000013752863075,0.00023253606725464842,198.9527364543962,0.0,6.40623185155054e-08,0.18155261067294232,0.007319560355210744,7.84977006486105e-05,0.00015403868640970718,0.0006204115201954753,0.09553144864969429,0.0716598075965508,0.023871641053143492,0.09553140991878618,0.07165980759655304,0.023871641053144235,0.37520499780815886,0.37520499780815886,0.12499002994845299,0.0,4.933273369973108,4.910354501289191,5.002086753288552,4.933835701966643,4.911055695652919,5.002232071545336,24771.889309884238,21056.105913401603,0.85,1.067924538293382,0.6635871998468539,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517166212800923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.88615484907,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.51622877922,1533.874555486803,0.37520499780815886,0.12499002994845299,6.112874298809886,3.490923023482695
1244.0,-30.03696956929274,5.0049413617397525,35.00180504594005,24.085734004061692,4.995568889179332,-26.533720953017937,-40.04020522171629,1.4923202729045282,-0.07475509049368156,-5.008595217333464,40.003563622915735,42260.496042892155,25750.194343083644,25750.194343083644,68010.6903859758,77282.26008138512,77282.26008138512,25750.194343083644,103032.45442446876,103032.45442446876,103032.45442446876,127804.32921309912,91464.37789003809,56442.617472407124,38913.06713070107,24771.874788630368,0.0,63684.94191933144,21056.09357033581,1533.8734147746768,0.0,0.8868620822992164,2.8167304888428566,0.0014959135982669303,354537.1894498856,1554686.8867651885,4.385116520998839,1554686.8867651885,4.385116520998839,0.85,0.0955313872551703,4.027634451161993,1.2669009900046513,1.0,0.0,4.027634451163083,1.284759066083097,1.2850578344570722,3.1349336677118957,19302.824560978373,1968.3403161098208,4632.441516551485,4632.441516551485,5.5586658247231995,5.0049413617397525,-2.334672589201245,7.339613950940997,3.4909307348762337,3.4909307348762337,0.9974087813932097,0.0,0.0,0.00023253606725464842,1.000001360385624,0.0002325357509163558,198.9527472486104,0.0,6.362581513096611e-08,0.18031556008115796,0.007319623981025875,7.849765254475713e-05,0.0001540384147098913,0.0006204104258879365,0.09553138725517374,0.07165974807930584,0.023871639175867904,0.0955314042676816,0.07165974807930325,0.023871639175867043,0.3752047431719386,0.3752047431719386,0.12499003910440488,0.0,4.933380560468265,4.910506388415399,5.00205966484549,4.933840126839755,4.911144783096859,5.001982197991197,24771.874788630368,21056.09357033581,0.85,1.0679241958346088,0.6635869448765889,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517167004417606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.884917798474,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.514732702728,1533.8734147746768,0.3752047431719386,0.12499003910440488,6.112874298809886,3.4909307348762337
1245.0,-30.036982541415423,5.0049395738070785,35.001803334031045,24.085724574420624,4.995563544925408,-26.533733164289817,-40.04021472120655,1.4923141677997709,-0.0745098211889399,-5.008593327543393,40.00356022888918,42260.47923116843,25750.214551920864,25750.214551920864,68010.69378308929,77282.24345099968,77282.24345099968,25750.214551920864,103032.45800292055,103032.45800292055,103032.45800292055,127804.32519106242,91464.36433148499,56442.603706349575,38913.06736126157,24771.86718814187,0.0,63684.93454940344,21056.08710992059,1533.8730042405823,0.0,0.8868621041988487,2.816727485572678,0.0014959135982669303,354537.21556661866,1554686.7404136532,4.385115785176359,1554686.7404136532,4.385115785176359,0.85,0.09553133363347299,4.027634451161993,1.2669009537389502,1.0,0.0,4.027634451161294,1.2847590952956036,1.2850578632699325,3.1349335964306175,19302.82169955431,1968.34002432577,4632.441516551485,4632.441516551485,5.558670187182422,5.0049395738070785,-2.334663843621987,7.339603417429066,3.4909384846214246,3.4909384846214246,0.9974109956061213,0.0,0.0,0.0002325357509163558,1.0000013505567436,0.00023253543686405345,198.9527579648355,0.0,6.293637237479227e-08,0.17836167931016128,0.00731968691739825,7.849756813031949e-05,0.0001540381827860363,0.0006204094917834282,0.09553133363347498,0.07165969470910867,0.023871638924366303,0.09553127920013384,0.07165969470910719,0.02387163892436581,0.3752044889137822,0.3752044889137822,0.12499004617696972,0.0,4.933520441674318,4.910676426236876,5.002108933231341,4.934083506354455,4.911360166971974,5.002309599920636,24771.86718814187,21056.08710992059,0.85,1.067924372762449,0.6635867576873297,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451716778745744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.882963917706,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.51323905314,1533.8730042405823,0.3752044889137822,0.12499004617696972,6.112874298809886,3.4909384846214246
1246.0,-30.036995379468895,5.004937890993004,35.00180160605619,24.085722932964586,4.995575203388096,-26.533743554445863,-40.04022013451902,1.4923233783650949,-0.07451404322586086,-5.008578648365645,40.00355633711813,42260.44620657994,25750.201937688944,25750.201937688944,68010.64814426888,77282.1896293667,77282.1896293667,25750.201937688944,103032.39156705563,103032.39156705563,103032.39156705563,127804.24260207624,91464.3204113745,56442.58054612753,38913.04429471886,24771.851035020605,0.0,63684.89532973946,21056.073379767513,1533.87180459152,0.0,0.8868621929637817,2.816729255055804,0.0014959135982669303,354537.41843162285,1554686.572599227,4.385112802695799,1554686.572599227,4.385112802695799,0.85,0.09553127303967557,4.027634451161993,1.266900851535611,1.0,0.0,4.027634451160269,1.2847590528576716,1.2850578204186291,3.1349336999831854,19302.81243056668,1968.3390791520733,4632.441516551485,4632.441516551485,5.558667464162202,5.004937890993004,-2.334645749892991,7.339583640885994,3.490946180864634,3.490946180864634,0.9974131945327526,0.0,0.0,0.00023253543686405345,1.000001336598622,0.00023253512605792438,198.95276857030754,0.0,6.248157170086982e-08,0.17707277420026507,0.007319749398969951,7.849752002654119e-05,0.00015403791683751226,0.0006204084206399904,0.09553127303968062,0.07165963575856825,0.023871637281112378,0.09553127405950027,0.07165963575856446,0.02387163728111111,0.37520423616047727,0.37520423616047727,0.12499005619708023,0.0,4.933623708372863,4.91081532709336,5.002105136571913,4.934064605139781,4.911398803140401,5.002117859307987,24771.851035020605,21056.073379767513,0.85,1.0679243137973626,0.663586647787819,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517168564839749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.88167501259,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.511746859303,1533.87180459152,0.37520423616047727,0.12499005619708023,6.112874298809886,3.490946180864634
1247.0,-30.037008162093272,5.0049361758662645,35.00179989998438,24.085717205330752,4.995579638580445,-26.533754617138616,-40.04022565260527,1.4923260936258185,-0.07442259453699762,-5.008570371963145,40.00355351914342,42260.4138248433,25750.205815208727,25750.205815208727,68010.61964005203,77282.14839941858,77282.14839941858,25750.205815208727,103032.35421462731,103032.35421462731,103032.35421462731,127804.19840095403,91464.28613602761,56442.555103628074,38913.03448044393,24771.844186326718,0.0,63684.878666770644,21056.06755837771,1533.8712876418915,0.0,0.8868622452688658,2.816729019394089,0.0014959135982669303,354537.5328108503,1554686.451087255,4.385111045257647,1554686.451087255,4.385111045257647,0.8499999999999999,0.09553121739999484,4.027634451161993,1.266900760871358,1.0,0.0,4.027634451161468,1.2847590407976532,1.2850578079564745,3.134933729410772,19302.805197029178,1968.3383415365267,4632.441516551485,4632.441516551485,5.558668301198084,5.0049361758662645,-2.334632328794413,7.339568504660678,3.4909539058387336,3.4909539058387336,0.9974154016682096,0.0,0.0,0.00023253512605792438,1.0000013308279232,0.00023253481659409736,198.95277912999083,0.0,6.183573986715478e-08,0.17524248678351664,0.007319811234709818,7.849747099175015e-05,0.00015403765506617423,0.000620407366320731,0.09553121739999736,0.07165958061558744,0.023871636784409917,0.09553123950487977,0.07165958061558556,0.023871636784409286,0.3752039828354361,0.3752039828354361,0.12499006538879345,0.0,4.933725388348307,4.910946867816563,5.002117091650291,4.934147777426176,4.911488746135035,5.002180647813532,24771.844186326718,21056.06755837771,0.85,1.0679241456345658,0.6635863129451771,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517169334187754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.879844725176,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.51025691892,1533.8712876418915,0.3752039828354361,0.12499006538879345,6.112874298809886,3.4909539058387336
