time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1248.0,-30.037020701236436,5.0049345057266885,35.001798203238174,24.08572653019803,4.9955885784927725,-26.533765010160845,-40.04023487269876,1.4923328874171828,-0.07418176163309909,-5.00855846215821,40.003550378627075,42260.397770601456,25750.200416749085,25750.200416749085,68010.59818735054,77282.14989208976,77282.14989208976,25750.200416749085,103032.35030883884,103032.35030883884,103032.35030883884,127804.1840124638,91464.29630866737,56442.5476618797,38913.054051986306,24771.833703624958,0.0,63684.887755611264,21056.058648081213,1533.8704827470476,0.0,0.8868623172256855,2.816727244414452,0.0014959135982669303,354537.69740346394,1554686.3156671918,4.385108627526169,1554686.3156671918,4.385108627526169,0.85,0.09553115915176835,4.027634451161993,1.266900698230602,1.0,0.0,4.027634451162959,1.284759009655761,1.285057776409733,3.13493380539994,19302.807343883338,1968.3385604547261,4632.441516551485,4632.441516551485,5.558667135838606,5.0049345057266885,-2.3346162452442556,7.339550750970944,3.490961618260489,3.490961618260489,0.9974176052172826,0.0,0.0,0.00023253481659409736,1.000001305478656,0.00023253451302525382,198.95278948853604,0.0,6.156868842465979e-08,0.17448566299548585,0.007319872803398243,7.849738906026441e-05,0.00015403742753383295,0.0006204064499036345,0.09553115915177057,0.0716595234355802,0.02387163571619037,0.0955311369265868,0.07165952343557853,0.023871635716189814,0.37520372869909174,0.37520372869909174,0.12499007487086317,0.0,4.933851136704561,4.911117151676763,5.002109045891984,4.9343767005250925,4.911820901968667,5.00209950684598,24771.833703624958,21056.058648081213,0.85,1.067923656367882,0.663585966152196,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517170100214132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.87908790139,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.50876766103,1533.8704827470476,0.37520372869909174,0.12499007487086317,6.112874298809886,3.490961618260489
1249.0,-30.037033172290478,5.00493286555603,35.00179653048483,24.085725342761748,4.995597292825791,-26.533775364451323,-40.040240286011226,1.492339484986634,-0.0741080462780701,-5.008547207317566,40.00354768397853,42260.36629455458,25750.19682047909,25750.19682047909,68010.56311503367,77282.10985733497,77282.10985733497,25750.19682047909,103032.30667781406,103032.30667781406,103032.30667781406,127804.13288922756,91464.26483518895,56442.52472823712,38913.044563279815,24771.8262114135,0.0,63684.870774693314,21056.052279701475,1533.8698600276502,0.0,0.88686238423652,2.816727589620661,0.0014959135982669303,354537.852944574,1554686.1994730958,4.385106375978828,1554686.1994730958,4.385106375978828,0.85,0.09553110212543324,4.027634451161993,1.26690059163142,1.0,0.0,4.027634451162728,1.2847589794196117,1.2850577457765193,3.134933879179013,19302.80070165774,1968.3378831362127,4632.441516551485,4632.441516551485,5.558666359515799,5.00493286555603,-2.3346006229560823,7.339533488512112,3.4909693413948273,3.4909693413948273,0.9974198118270935,0.0,0.0,0.00023253451302525382,1.0000012983898783,0.00023253421110518775,198.95279979083398,0.0,6.03958682237214e-08,0.17116189054602646,0.007319933199266467,7.849734095658748e-05,0.00015403717206866632,0.0006204054209833284,0.09553110212543851,0.07165946739693647,0.023871634728502043,0.0955311170691065,0.07165946739693252,0.023871634728500724,0.37520347635181567,0.37520347635181567,0.12499008337980404,0.0,4.933964476125482,4.911273734238932,5.0020924733906895,4.934439161039506,4.911921435583963,5.002047582095656,24771.8262114135,21056.052279701475,0.85,1.0679233904021561,0.6635856488437397,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517170851649444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.87576412894,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.50728285479,1533.8698600276502,0.37520347635181567,0.12499008337980404,6.112874298809886,3.4909693413948273
1250.0,-30.03704551109156,5.004931180669356,35.00179486321256,24.08571458598601,4.99560033370785,-26.53378616707246,-40.040245769172884,1.4923409896887208,-0.07407038128673094,-5.008539473063468,40.00354449811846,42260.33566011134,25750.202186400868,25750.202186400868,68010.5378465122,77282.0538472071,77282.0538472071,25750.202186400868,103032.25603360798,103032.25603360798,103032.25603360798,127804.07325151554,91464.21503601814,56442.50026809824,38913.016408799886,24771.817217907563,0.0,63684.83362670745,21056.044635221428,1533.8692302215989,0.0,0.8868624351151286,2.8167279976125474,0.0014959135982669303,354537.95983145584,1554686.062097814,4.385104666470405,1554686.062097814,4.385104666470405,0.85,0.09553104614573435,4.027634451161993,1.2669005201989787,1.0,0.0,4.027634451163052,1.28475897300416,1.285057738971661,3.1349338948333245,19302.7901919415,1968.3368114434086,4632.441516551485,4632.441516551485,5.558667517851368,5.004931180669356,-2.3345875867774777,7.339518767446833,3.490977070786223,3.490977070786223,0.9974220202246352,0.0,0.0,0.00023253421110518775,1.00000128462083,0.00023253391238728025,198.95280998387906,0.0,6.006784245754393e-08,0.17023226552467952,0.007319993267108925,7.849729223224657e-05,0.0001540369188729412,0.000620404401203503,0.09553104614573879,0.07165941236385462,0.02387163378188418,0.09553109716193149,0.07165941236385129,0.02387163378188307,0.3752032247181047,0.3752032247181047,0.1249900905875889,0.0,4.934062471032121,4.911402012792109,5.002099475453633,4.934469091776748,4.911929813088705,5.002142188756807,24771.817217907563,21056.044635221428,0.85,1.0679236165577528,0.6635855548877286,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517171599004441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.87483450392,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.505798994634,1533.8692302215989,0.3752032247181047,0.1249900905875889,6.112874298809886,3.490977070786223
1251.0,-30.037057701391696,5.00492948934309,35.00179318688289,24.085714027192466,4.995605175472298,-26.533796655902115,-40.04025498926637,1.492344129982721,-0.07390429085376127,-5.008529983308308,40.00354089975719,42260.3211554053,25750.20295915189,25750.20295915189,68010.52411455719,77282.03196025618,77282.03196025618,25750.20295915189,103032.23491940807,103032.23491940807,103032.23491940807,127804.03984307205,91464.20002924986,56442.49260242026,38913.00825203289,24771.804923663978,0.0,63684.813175696865,21056.034185114382,1533.868374153261,0.0,0.8868624964176401,2.816726922510553,0.0014959135982669303,354538.0909792809,1554685.9069353621,4.3851026067216505,1554685.9069353621,4.3851026067216505,0.85,0.09553098842073474,4.027634451161993,1.2669004696467892,1.0,0.0,4.027634451159174,1.284758958930904,1.285057724511332,3.1349339291734055,19302.787024883226,1968.3364884933414,4632.441516551485,4632.441516551485,5.558667684664272,5.00492948934309,-2.334573282033426,7.339502771376516,3.4909847839546697,3.4909847839546697,0.9974242239870484,0.0,0.0,0.00023253391238728025,1.0000012691601758,0.00023253361726487365,198.95282005424892,0.0,5.9430767090853124e-08,0.16842679393547774,0.007320052697876015,7.849721030093264e-05,0.0001540367020863476,0.00062040352806635,0.09553098842073474,0.07165935591768627,0.02387163250304846,0.09553101398567748,0.07165935591768628,0.023871632503048457,0.3752029720425243,0.3752029720425243,0.12499009817359089,0.0,4.934171520261032,4.911544134278529,5.002109157302925,4.934625692454574,4.912130639757663,5.002165927468809,24771.804923663978,21056.034185114382,0.85,1.067923743874797,0.6635855402262922,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517172338433966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.87302903233,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.504317368242,1533.868374153261,0.3752029720425243,0.12499009817359089,6.112874298809886,3.4909847839546697
1252.0,-30.037069835357865,5.004927754244633,35.00179150085219,24.08570861388,4.995607505115311,-26.533807345241534,-40.04026047242803,1.492345014998982,-0.07376431463302424,-5.008522286551338,40.00353726453474,42260.29132707833,25750.208211814854,25750.208211814854,68010.49953889319,77282.00056392615,77282.00056392615,25750.208211814854,103032.208775741,103032.208775741,103032.208775741,127804.00197727603,91464.1744734224,56442.46859898153,38913.006527156525,24771.79320153503,0.0,63684.799728691556,21056.024221304775,1533.867591196166,0.0,0.8868625487320454,2.816725981309968,0.0014959135982669303,354538.1973480112,1554685.7501834584,4.385100848971131,1554685.7501834584,4.385100848971131,0.85,0.09553093173085728,4.027634451161993,1.2669003668939696,1.0,0.0,4.027634451160757,1.2847589554002654,1.2850577206006915,3.1349339377884995,19302.781631530474,1968.335938524417,4632.441516551485,4632.441516551485,5.558668818550786,5.004927754244633,-2.3345603080132533,7.339488062257887,3.490992492372362,3.490992492372362,0.9974264263921034,0.0,0.0,0.00023253361726487365,1.000001263295252,0.0002325333235066301,198.95283007808237,0.0,5.871543505461773e-08,0.16639954294478665,0.00732011141331107,7.849716157666613e-05,0.00015403645568820752,0.0006204025356647124,0.09553093173086258,0.07165930018506532,0.023871631545797252,0.09553093893606565,0.07165930018506135,0.02387163154579593,0.375202719458772,0.375202719458772,0.12499010622940829,0.0,4.934285896672463,4.911687641258823,5.002136003339842,4.934757971918316,4.912276284305278,5.002258021281989,24771.79320153503,21056.024221304775,0.85,1.0679235834709362,0.6635852119676061,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517173068964317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.87100178134,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.502838305527,1533.867591196166,0.375202719458772,0.12499010622940829,6.112874298809886,3.490992492372362
1253.0,-30.037081890463984,5.004926030178339,35.0017898079827,24.085713119152956,4.995613481781755,-26.533817598869703,-40.04026962267233,1.4923491901874484,-0.07354141335775921,-5.008512045265774,40.00353369327936,42260.27725622875,25750.206887955337,25750.206887955337,68010.48414418408,77281.9946347865,77281.9946347865,25750.206887955337,103032.20152274185,103032.20152274185,103032.20152274185,127803.9822369054,91464.1758294536,56442.46179144613,38913.01559778608,24771.780714163557,0.0,63684.796311949634,21056.01360703902,1533.866708271912,0.0,0.8868626137596454,2.816724247224775,0.0014959135982669303,354538.3388820159,1554685.5961898423,4.385098664060742,1554685.5961898423,4.385098664060742,0.85,0.09553087406275655,4.027634451161993,1.2669002998573706,1.0,0.0,4.027634451162095,1.2847589364755998,1.2850577012941968,3.1349339839664823,19302.781917710003,1968.3359677066076,4632.441516551485,4632.441516551485,5.558668532770705,5.004926030178339,-2.3345454822355145,7.339471512413853,3.4910001847665657,3.4910001847665657,0.9974286242190188,0.0,0.0,0.0002325333235066301,1.0000012550850563,0.000232533031657897,198.95284003677065,0.0,5.844403390970332e-08,0.1656303921000992,0.007320169857344979,7.849708026616869e-05,0.00015403624324046144,0.0006204016800028511,0.0955308740627554,0.07165924352674682,0.023871630536008572,0.09553083213871225,0.07165924352674768,0.023871630536008864,0.37520246712728317,0.37520246712728317,0.12499011570882666,0.0,4.934418963275959,4.91185921044746,5.002153394529103,4.9349706319080155,4.912564934190868,5.002242430948456,24771.780714163557,21056.01360703902,0.85,1.0679233990330403,0.6635850266243083,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517173796118805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.87023263049,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.501359965025,1533.866708271912,0.37520246712728317,0.12499011570882666,6.112874298809886,3.4910001847665657
1254.0,-30.03709378114925,5.004924392399678,35.00178814059563,24.08571137292313,4.995625884223829,-26.53382706191591,-40.040274931211,1.4923591649904675,-0.07356176943272885,-5.008498205369873,40.0035310497716,42260.24773019467,25750.19653343932,25750.19653343932,68010.444263634,77281.93725852254,77281.93725852254,25750.19653343932,103032.13379196185,103032.13379196185,103032.13379196185,127803.90612204166,91464.1282732835,56442.44203994002,38912.984703714974,24771.77233007981,0.0,63684.75703379478,21056.006480567838,1533.8659725567436,0.0,0.8868626937361419,2.8167261307767806,0.0014959135982669303,354538.5301486888,1554685.482200995,4.385095976871626,1554685.482200995,4.385095976871626,0.85,0.09553081637726138,4.027634451161993,1.2669002267764884,1.0,0.0,4.027634451161722,1.2847588904167757,1.285057654849687,3.1349340963543972,19302.771881361103,1968.3349442838385,4632.441516551485,4632.441516551485,5.558666297552844,5.004924392399678,-2.3345279953622162,7.339452387761894,3.491007877596975,3.491007877596975,0.9974308221705642,0.0,0.0,0.000232533031657897,1.000001237966934,0.00023253274379004909,198.95284985963218,0.0,5.8064134314268215e-08,0.16455375664663613,0.007320227921479293,7.849703309370245e-05,0.00015403599856419456,0.0006204006945362893,0.09553081637726923,0.07165918686729253,0.02387162950997671,0.09553085881421146,0.07165918686728663,0.023871629509974745,0.375202216795717,0.375202216795717,0.12499012577142907,0.0,4.934517210369677,4.911996826681218,5.002133364230531,4.934936435937118,4.9125735710778144,5.002079556683043,24771.77233007981,21056.006480567838,0.85,1.0679234314663988,0.6635849722684655,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45171745185475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.86915599504,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.499882799886,1533.8659725567436,0.375202216795717,0.12499012577142907,6.112874298809886,3.491007877596975
1255.0,-30.037105564652016,5.004922709794861,35.00178649395509,24.085705715138488,4.995629615962457,-26.53383729561584,-40.04028030959887,1.4923613469262536,-0.07345454622816305,-5.008490494201807,40.003528319283994,42260.21912924699,25750.20191257803,25750.20191257803,68010.42104182501,77281.89926063843,77281.89926063843,25750.20191257803,103032.10117321646,103032.10117321646,103032.10117321646,127803.86715875068,91464.09654187433,56442.41967576251,38912.9742956798,24771.765985534224,0.0,63684.74028121402,21056.00108770409,1533.8654966286986,0.0,0.886862742848845,2.8167256217790233,0.0014959135982669303,354538.63671668264,1554685.3644615563,4.385094326697966,1554685.3644615563,4.385094326697966,0.85,0.09553076151682054,4.027634451161993,1.2669001031434166,1.0,0.0,4.027634451161065,1.2847588808042534,1.2850576448650695,3.1349341198098677,19302.765184701282,1968.3342614145793,4632.441516551485,4632.441516551485,5.558667458741535,5.004922709794861,-2.3345149891919457,7.339437698986806,3.4910155935840423,3.4910155935840423,0.9974330267382978,0.0,0.0,0.00023253274379004909,1.0000012268080278,0.00023253245851736226,198.9528595939514,0.0,5.727212872524345e-08,0.16230921280733995,0.007320285193608019,7.849698530057263e-05,0.00015403575848947645,0.0006203997276030838,0.09553076151682499,0.0716591325672027,0.023871628949622296,0.09553081720025595,0.07165913256719936,0.023871628949621183,0.37520196611865597,0.37520196611865597,0.1249901340419359,0.0,4.934618038416261,4.912129852978637,5.002137450401733,4.935035947973631,4.912676600619477,5.002168456241009,24771.765985534224,21056.00108770409,0.85,1.0679233477519103,0.6635846977256665,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451717523112298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.8669114512,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.49840852681,1533.8654966286986,0.37520196611865597,0.1249901340419359,6.112874298809886,3.4910155935840423
1256.0,-30.037117230314248,5.00492092501857,35.00178481956655,24.085706273932033,4.995627340120811,-26.533848023988867,-40.04028952969236,1.4923581337954335,-0.07311814860474897,-5.008485585413305,40.00352421778068,42260.20701734059,25750.2141731548,25750.2141731548,68010.42119049538,77281.91072854267,77281.91072854267,25750.2141731548,103032.12490169748,103032.12490169748,103032.12490169748,127803.87730689718,91464.11179669703,56442.411318116865,38913.000531755744,24771.752405199702,0.0,63684.75293695545,21055.989544419746,1533.8646747017908,0.0,0.8868627826678023,2.81672177323743,0.0014959135982669303,354538.70455593045,1554685.1876035258,4.385092988791765,1554685.1876035258,4.385092988791765,0.85,0.09553070594210505,4.027634451161993,1.26690010863822,1.0,0.0,4.027634451159949,1.2847588964241388,1.2850576601220614,3.1349340816958593,19302.76840410946,1968.334589702851,4632.441516551485,4632.441516551485,5.558670105418611,5.00492092501857,-2.3345040808001154,7.339425005818686,3.491023293318922,3.491023293318922,0.9974352266625491,0.0,0.0,0.00023253245851736226,1.0000012145394879,0.0002325321760978522,198.95286923092365,0.0,5.6755816807017764e-08,0.16084598483108833,0.007320341949424825,7.849690336955482e-05,0.00015403555514780746,0.0006203989086171724,0.09553070594210403,0.07165907770692592,0.023871628235178105,0.09553063977358928,0.07165907770692669,0.023871628235178362,0.3752017149784869,0.3752017149784869,0.12499014232847858,0.0,4.934766063083089,4.912312202179919,5.002182348004396,4.935367436808576,4.913050921083709,5.002371271531388,24771.752405199702,21055.989544419746,0.85,1.0679231378635028,0.6635843756695731,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517175937275382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.86544822322,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.4969360046,1533.8646747017908,0.3752017149784869,0.12499014232847858,6.112874298809886,3.491023293318922
1257.0,-30.037128741790475,5.004919171867113,35.00178312521579,24.085700162127637,4.995634044549511,-26.53385771548099,-40.04029487315563,1.492363018240005,-0.07309328731054165,-5.00847445163159,40.003520287561834,42260.17925487757,25750.210378174896,25750.210378174896,68010.38963305246,77281.85876649072,77281.85876649072,25750.210378174896,103032.06914466561,103032.06914466561,103032.06914466561,127803.80638499599,91464.06719503156,56442.39087331072,38912.973690800936,24771.737240330374,0.0,63684.71093113131,21055.976654280817,1533.8636119659297,0.0,0.8868628535350432,2.816722746463808,0.0014959135982669303,354538.8584243584,1554685.0181313457,4.3850906076718275,1554685.0181313457,4.3850906076718275,0.85,0.0955306482081046,4.027634451161993,1.266900029513054,1.0,0.0,4.027634451162656,1.2847588741582079,1.2850576374880929,3.1349341360268523,19302.75899128511,1968.3336298618908,4632.441516551485,4632.441516551485,5.558669286200521,5.004919171867113,-2.3344886353272107,7.339407807194323,3.4910309594277327,3.4910309594277327,0.9974374169793522,0.0,0.0,0.0002325321760978522,1.0000011984869195,0.0002325318974114148,198.95287874052417,0.0,5.618817185323669e-08,0.15923727903207277,0.0073203981375966785,7.84968558868425e-05,0.0001540353202110097,0.000620397962377632,0.09553064820810934,0.07165902099937096,0.023871627208738384,0.09553061422644185,0.0716590209993674,0.023871627208737197,0.3752014665487719,0.3752014665487719,0.12499015310646754,0.0,4.9348848637873175,4.912463157959678,5.0022045359388585,4.935381164321029,4.9130881225855205,5.002314456243312,24771.737240330374,21055.976654280817,0.85,1.0679233467291536,0.6635843774273822,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451717663636599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.86383951743,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.495465450344,1533.8636119659297,0.3752014665487719,0.12499015310646754,6.112874298809886,3.4910309594277327
1258.0,-30.037140185618785,5.004917483897994,35.00178145547265,24.085703899059467,4.995644969616115,-26.53386692402867,-40.04029630506409,1.4923717080260095,-0.07299422064869532,-5.008461677029752,40.00351761561253,42260.13580248554,25750.202556294196,25750.202556294196,68010.33835877974,77281.82958178023,77281.82958178023,25750.202556294196,103032.03213807443,103032.03213807443,103032.03213807443,127803.76111590615,91464.04705204038,56442.35644388888,38912.98956461278,24771.728977831728,0.0,63684.718542444505,21055.969631156968,1533.8629099307554,0.0,0.886862928194904,2.8167229359026686,0.0014959135982669303,354539.03496892005,1554684.9029161204,4.385088099121183,1554684.9029161204,4.385088099121183,0.85,0.09553059176029009,4.027634451161993,1.2668998893955727,1.0,0.0,4.027634451162049,1.2847588340834335,1.285057597045936,3.1349342338131256,19302.754740268112,1968.3331963787953,4632.441516551485,4632.441516551485,5.55866759769983,5.004917483897994,-2.3344719631867497,7.339389447084744,3.491038632102074,3.491038632102074,0.9974396091720211,0.0,0.0,0.0002325318974114148,1.0000011914440434,0.00023253162036300084,198.95288819424167,0.0,5.5445468986329224e-08,0.157132459107257,0.0073204535830656645,7.849684316272122e-05,0.0001540350542486936,0.0006203968911786449,0.09553059176029412,0.07165896518253789,0.023871626577756228,0.09553058497004598,0.07165896518253487,0.023871626577755222,0.375201218504452,0.375201218504452,0.1249901645298254,0.0,4.93499653949641,4.912614825163303,5.00219606593231,4.935467456381048,4.913245751088596,5.002186474117252,24771.728977831728,21055.969631156968,0.85,1.0679224139689383,0.6635836158138952,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517177326216728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.8617346975,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.493997596093,1533.8629099307554,0.375201218504452,0.1249901645298254,6.112874298809886,3.491038632102074
1259.0,-30.03715153648556,5.004915699981872,35.00177979026608,24.085693631228082,4.995644521322404,-26.53387718630867,-40.04030552515758,1.492370171145558,-0.07287810055356658,-5.008456492437814,40.00351440826182,42260.124755749195,25750.214069934726,25750.214069934726,68010.33882568392,77281.78987326838,77281.78987326838,25750.214069934726,103032.0039432031,103032.0039432031,103032.0039432031,127803.7246254184,91464.01174315692,56442.34977101784,38912.9577468212,24771.720682215302,0.0,63684.6784290365,21055.962579883006,1533.8623791488897,0.0,0.886862966180267,2.816722014958608,0.0014959135982669303,354539.10661982355,1554684.7646142435,4.385086822823611,1554684.7646142435,4.385086822823611,0.85,0.09553053847224012,4.027634451161993,1.2668998256558557,1.0,0.0,4.027634451159966,1.2847588418449467,1.285057604453295,3.1349342148742925,19302.747288610994,1968.3324365212377,4632.441516551485,4632.441516551485,5.55867008313661,5.004915699981872,-2.334460862926034,7.339376562907907,3.491046321517835,3.491046321517835,0.9974418061479529,0.0,0.0,0.00023253162036300084,1.000001181765703,0.00023253134556543178,198.95289757116464,0.0,5.5119582128623196e-08,0.15620889575251815,0.007320508702647793,7.849676123184095e-05,0.00015403485913115987,0.000620396105316544,0.09553053847224023,0.07165891194784212,0.023871626524398115,0.09553052476980575,0.07165891194784203,0.02387162652439809,0.375200970912245,0.375200970912245,0.12499017462435526,0.0,4.935110950278215,4.912756589638207,5.0022282834834755,4.935578391884235,4.9133334928091585,5.002367011146475,24771.720682215302,21055.962579883006,0.85,1.0679230939584232,0.6635838603289711,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517178012013574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.860811134145,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.49253071334,1533.8623791488897,0.375200970912245,0.12499017462435526,6.112874298809886,3.491046321517835
1260.0,-30.037162728745418,5.004913986543887,35.001778121197816,24.085702781472378,4.995654505984959,-26.533886262432368,-40.040310728922464,1.4923780396718775,-0.07267256849945625,-5.008443518652755,40.00351096536844,42260.097987915135,25750.205612558213,25750.205612558213,68010.30360047334,77281.78637366767,77281.78637366767,25750.205612558213,103031.99198622588,103031.99198622588,103031.99198622588,127803.69950327538,91464.01680304798,56442.331518721265,38912.98364925191,24771.70751704949,0.0,63684.6911663014,21055.951389492067,1533.8613933329907,0.0,0.886863044644011,2.8167208282521656,0.0014959135982669303,354539.2859171894,1554684.6161557082,4.385084186464007,1554684.6161557082,4.385084186464007,0.8500000000000001,0.09553048076802398,4.027634451161993,1.2668997871922332,1.0,0.0,4.027634451162914,1.284758805603942,1.2850575678507958,3.1349343033058057,19302.748356460485,1968.3325454115816,4632.441516551485,4632.441516551485,5.558668257452145,5.004913986543887,-2.334444066842404,7.339358053386291,3.491053979176302,3.491053979176302,0.997443994050372,0.0,0.0,0.00023253134556543178,1.0000011652528618,0.00023253107460793166,198.95290681706365,0.0,5.467177260970428e-08,0.15493980357590192,0.007320563374420403,7.849671499058321e-05,0.00015403463057484857,0.0006203951847752705,0.09553048076802642,0.0716588551934152,0.023871625574611227,0.09553043157636408,0.07165885519341336,0.023871625574610617,0.37520072318207437,0.37520072318207437,0.12499018611855453,0.0,4.93523803169478,4.912927322302778,5.002224229413059,4.935770950153312,4.913634888652496,5.002232680051009,24771.70751704949,21055.951389492067,0.85,1.0679223272493599,0.6635833072906061,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517178692239554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.85954204197,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.491065311455,1533.8613933329907,0.37520072318207437,0.12499018611855453,6.112874298809886,3.491053979176302
1261.0,-30.037173802760194,5.004912274898407,35.001776475184535,24.085696634743385,4.9956613033759885,-26.533895550903686,-40.040315967611946,1.4923830515194243,-0.07264706723412928,-5.008433721048298,40.00350829875871,42260.07185421979,25750.20539745754,25750.20539745754,68010.27725167733,77281.73394590092,77281.73394590092,25750.20539745754,103031.93934335846,103031.93934335846,103031.93934335846,127803.6398222183,91463.97159654334,56442.312573518226,38912.95447002791,24771.70047885985,0.0,63684.65494888776,21055.94540703087,1533.8608270541563,0.0,0.8868631041396411,2.8167216370510046,0.0014959135982669303,354539.4213198713,1554684.5011707526,4.38508218742787,1554684.5011707526,4.38508218742787,0.85,0.095530426169951,4.027634451161993,1.2668997058691458,1.0,0.0,4.0276344511617115,1.2847587827183633,1.285057544611762,3.1349343591488066,19302.738815989665,1968.331572554304,4632.441516551485,4632.441516551485,5.558668211018601,5.004912274898407,-2.3344295798201133,7.339341854718521,3.491061655122479,3.491061655122479,0.9974461871778512,0.0,0.0,0.00023253107460793166,1.0000011529421784,0.00023253080651335705,198.95291596528136,0.0,5.390778227204958e-08,0.1527746549589885,0.007320617282202675,7.849666843900775e-05,0.0001540344061689239,0.0006203942809502374,0.09553042616995777,0.07165880100382628,0.023871625166131484,0.09553043014744088,0.0716588010038212,0.023871625166129794,0.37520047719344596,0.37520047719344596,0.12499019655348934,0.0,4.935344043977125,4.913069705062583,5.0022209715467625,4.935786653814148,4.913657840555686,5.002226568156686,24771.70047885985,21055.94540703087,0.85,1.0679225208374175,0.6635832743089684,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517179362960724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.85737689336,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.489602708632,1533.8608270541563,0.37520047719344596,0.12499019655348934,6.112874298809886,3.491061655122479
1262.0,-30.03718481625387,5.00491062220839,35.001774851245635,24.085700406599813,4.99567184828348,-26.533904410106462,-40.04032117137683,1.492391442136048,-0.07253869205624142,-5.008421200555475,40.00350564969522,42260.04571696353,25750.198322801967,25750.198322801967,68010.2440397655,77281.7065154215,77281.7065154215,25750.198322801967,103031.90483822346,103031.90483822346,103031.90483822346,127803.59713304511,91463.95288019221,56442.29513361642,38912.95305175088,24771.69229482166,0.0,63684.64534657254,21055.93845059841,1533.860134794992,0.0,0.8868631774238029,2.816721674469668,0.0014959135982669303,354539.59435287,1554684.3869423997,4.385079725101272,1554684.3869423997,4.385079725101272,0.85,0.09553036990821064,4.027634451161993,1.2668995706969874,1.0,0.0,4.027634451161156,1.2847587440212176,1.2850575055611626,3.1349344535735475,19302.73486605363,1968.3311697729225,4632.441516551485,4632.441516551485,5.558666683820569,5.00491062220839,-2.3344130836695145,7.339323705877905,3.4910693287536656,3.4910693287536656,0.9974483796439044,0.0,0.0,0.00023253080651335705,1.0000011466412846,0.0002325305398842401,198.95292506350353,0.0,5.3338197374417856e-08,0.1511604513591002,0.0073206706204000495,7.849662219780051e-05,0.00015403418431555652,0.0006203933874059718,0.09553036990821293,0.07165874567100394,0.02387162423720899,0.09553039619586179,0.07165874567100222,0.02387162423720841,0.37520023099197886,0.37520023099197886,0.1249902061866129,0.0,4.935446990267167,4.913215477909773,5.002195260727433,4.935882508499219,4.913822344031189,5.002116222533743,24771.69229482166,21055.93845059841,0.85,1.0679221603520441,0.6635829639465509,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517180026595848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.85576268975,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.488142101578,1533.860134794992,0.37520023099197886,0.1249902061866129,6.112874298809886,3.4910693287536656
1263.0,-30.037195684483823,5.004908800343106,35.0017732123031,24.085691046807938,4.995665820750937,-26.533914795897914,-40.040330356545724,1.492384932165033,-0.07228689662611032,-5.008419472489231,40.00350196480246,42260.036815827334,25750.218623834135,25750.218623834135,68010.25543966147,77281.69294748324,77281.69294748324,25750.218623834135,103031.91157131738,103031.91157131738,103031.91157131738,127803.5939885882,91463.9412583007,56442.288138270655,38912.9479111445,24771.682417270815,0.0,63684.63032841532,21055.930054680193,1533.8595947797992,0.0,0.8868631995534157,2.816718566599212,0.0014959135982669303,354539.61823472154,1554684.228048813,4.3850789815527484,1554684.228048813,4.3850789815527484,0.85,0.09553031758474505,4.027634451161993,1.26689954102505,1.0,0.0,4.027634451161271,1.2847587750250007,1.2850575362295835,3.1349343779213474,19302.73241334649,1968.330919666399,4632.441516551485,4632.441516551485,5.558671066181812,5.004908800343106,-2.3344045279856878,7.339313328328794,3.491077017317008,3.491077017317008,0.997450576376288,0.0,0.0,0.0002325305398842401,1.000001131517617,0.00023253027677213545,198.95293404172432,0.0,5.304664272456222e-08,0.1503341854814093,0.007320723667042774,7.849654057747698e-05,0.00015403399930676313,0.0006203926422581817,0.09553031758474713,0.07165869358591678,0.023871623998830346,0.09553025954209038,0.07165869358591521,0.02387162399882983,0.37519998492082796,0.37519998492082796,0.12499021381396974,0.0,4.935583460324153,4.913381001689288,5.002244434748775,4.936132575863098,4.9140463792425635,5.0024444164931765,24771.682417270815,21055.930054680193,0.85,1.0679225911956989,0.6635829806641966,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517180686604172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.85493642388,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.48668233783,1533.8595947797992,0.37519998492082796,0.12499021381396974,6.112874298809886,3.491077017317008
1264.0,-30.037206439137154,5.004907163997583,35.0017715724691,24.085698939766758,4.99568352087519,-26.533922706501883,-40.0403316138312,1.4923997882399431,-0.07227223117803305,-5.008401087656858,40.00349866095263,42259.995530822234,25750.196361462808,25750.196361462808,68010.19189228505,77281.65322331805,77281.65322331805,25750.196361462808,103031.84958478085,103031.84958478085,103031.84958478085,127803.51727369802,91463.91304072723,56442.25832838182,38912.94968038379,24771.66768891717,0.0,63684.61736930096,21055.917535579592,1533.8583905275532,0.0,0.8868633050411606,2.8167205204905277,0.0014959135982669303,354539.87231292675,1554684.0855859122,4.385075437195693,1554684.0855859122,4.385075437195693,0.85,0.0955302575280064,4.027634451161993,1.266899436074309,1.0,0.0,4.027634451162287,1.2847587060725862,1.2850574669230816,3.134934546171847,19302.726458253557,1968.3303124159177,4632.441516551485,4632.441516551485,5.558666260428464,5.004907163997583,-2.3343837685367865,7.33929093253437,3.491084652091328,3.491084652091328,0.9974527577403794,0.0,0.0,0.00023253027677213545,1.0000011196929752,0.00023253001640990953,198.95294292612047,0.0,5.234692520013802e-08,0.14835118601719116,0.007320776013967974,7.849652940511973e-05,0.00015403374736701572,0.0006203916275369755,0.0955302575280119,0.07165863534828452,0.023871622179727377,0.09553026216995833,0.07165863534828039,0.023871622179726,0.3751997402493351,0.3751997402493351,0.12499022436258633,0.0,4.935685565167546,4.913529211485866,5.00220803779024,4.936128856478831,4.914156960749381,5.00209740485775,24771.66768891717,21055.917535579592,0.85,1.0679218106611286,0.6635824674231862,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517181337907292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.852953424415,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.485225117081,1533.8583905275532,0.3751997402493351,0.12499022436258633,6.112874298809886,3.491084652091328
1265.0,-30.037217047473924,5.0049054518790195,35.00176996829977,24.085693491529696,4.995685919489906,-26.533932015734308,-40.04033685252068,1.4924008877503132,-0.07213630821860306,-5.008394892741298,40.00349642009573,42259.97140669254,25750.20545422763,25750.20545422763,68010.17686092017,77281.6213995081,77281.6213995081,25750.20545422763,103031.82685373574,103031.82685373574,103031.82685373574,127803.4915211505,91463.88646921719,56442.23941600422,38912.94117023664,24771.66466741476,0.0,63684.6058376514,21055.914967302546,1533.85813931494,0.0,0.886863344667723,2.816719457230892,0.0014959135982669303,354539.9579266321,1554683.9889595618,4.3850741057550575,1554683.9889595618,4.3850741057550575,0.85,0.09553020535421367,4.027634451161993,1.2668993300246076,1.0,0.0,4.027634451159542,1.2847587014667827,1.285057461981687,3.13493455741045,19302.720850549133,1968.3297405892056,4632.441516551485,4632.441516551485,5.558668223273497,5.0049054518790195,-2.334371910472393,7.339277362351412,3.4910923397943336,3.4910923397943336,0.9974549542269525,0.0,0.0,0.00023253001640990953,1.0000011044597013,0.00023252975959016072,198.95295168964546,0.0,5.1799831073497614e-08,0.14680072126229224,0.0073208278137990475,7.849648285364486e-05,0.0001540335335562647,0.0006203907663854286,0.09553020535421256,0.07165858343655432,0.02387162191765823,0.09553021473174121,0.07165858343655515,0.023871621917658507,0.37519949575753625,0.37519949575753625,0.12499023208968728,0.0,4.9357978250599785,4.913677265937167,5.002212759665952,4.9362585845227045,4.914281247623762,5.002243425484551,24771.66466741476,21055.914967302546,0.85,1.067921768006161,0.6635822087746635,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517181982404137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.851402959655,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.483769809378,1533.85813931494,0.37519949575753625,0.12499023208968728,6.112874298809886,3.4910923397943336
1266.0,-30.037227615755196,5.004903739851741,35.00176835410905,24.085687554348283,4.995691224298584,-26.533940998193305,-40.04034205628557,1.492404606736715,-0.07207695990302909,-5.0083851957713055,40.00349291986025,42259.947251610436,25750.205443273422,25750.205443273422,68010.15269488386,77281.57593977112,77281.57593977112,25750.205443273422,103031.78138304455,103031.78138304455,103031.78138304455,127803.43380727636,91463.84742258642,56442.22166292592,38912.91751073389,24771.65242423182,0.0,63684.56993496571,21055.904560597046,1533.857276574971,0.0,0.886863406668802,2.8167198093887915,0.0014959135982669303,354540.0919387464,1554683.8380284759,4.385072022537517,1554683.8380284759,4.385072022537517,0.85,0.09553014934585202,4.027634451161993,1.2668992695817725,1.0,0.0,4.027634451161662,1.2847586845999315,1.2850574447809449,3.134934598567187,19302.712610070368,1968.3289002942258,4632.441516551485,4632.441516551485,5.558668220908825,5.004903739851741,-2.3343575114442285,7.339261251295969,3.4911000019118963,3.4911000019118963,0.997457143403399,0.0,0.0,0.00023252975959016072,1.0000011002895042,0.00023252950374038833,198.95296042008138,0.0,5.109504707931855e-08,0.14480336342278877,0.007320878908846127,7.849643661253943e-05,0.0001540333229776213,0.0006203899182516297,0.09553014934585605,0.0716585286290721,0.02387162071678394,0.09553017962157498,0.07165852862906909,0.023871620716782935,0.3751992514988749,0.3751992514988749,0.12499024002985369,0.0,4.935896232885852,4.91380697142489,5.002217133716385,4.936308235868296,4.9143442067828005,5.002253066645039,24771.65242423182,21055.904560597046,0.85,1.0679219905910553,0.6635822035819043,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451718261813268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.84940560182,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.482317074393,1533.857276574971,0.3751992514988749,0.12499024002985369,6.112874298809886,3.4911000019118963
1267.0,-30.037238076716445,5.004901969808617,35.001766728830304,24.085682280734204,4.995692610332073,-26.53395027596633,-40.04035106683148,1.4924048095819489,-0.07192142620169761,-5.0083782725590495,40.003489368516256,42259.93942165412,25750.21240517492,25750.21240517492,68010.15182682904,77281.5488563939,77281.5488563939,25750.21240517492,103031.76126156881,103031.76126156881,103031.76126156881,127803.40234161507,91463.82512236729,56442.21858638602,38912.896151090295,24771.64108004626,0.0,63684.53723113656,21055.89491803932,1533.8565312616065,0.0,0.8868634547440284,2.8167185734034366,0.0014959135982669303,354540.1876175563,1554683.68489359,4.385070407224561,1554683.68489359,4.385070407224561,0.85,0.09553009465324235,4.027634451161993,1.2668992195790634,1.0,0.0,4.027634451162233,1.2847586841793492,1.2850574440315425,3.1349345995934477,19302.70790378769,1968.3284203869507,4632.441516551485,4632.441516551485,5.558669723766763,5.004901969808617,-2.3343451638257284,7.339247133634345,3.4911076612034657,3.4911076612034657,0.9974593317724187,0.0,0.0,0.00023252950374038833,1.0000010891162554,0.00023252925048900176,198.95296906186118,0.0,5.0902069638768067e-08,0.1442564653562687,0.007320929810915766,7.849635654410693e-05,0.0001540331471962814,0.0006203892102686493,0.09553009465324735,0.07165847474719203,0.02387161990605533,0.09553009646229836,0.07165847474718827,0.02387161990605408,0.375199006412256,0.375199006412256,0.124990248122519,0.0,4.936005734962123,4.913943547795554,5.0022452846451415,4.936456846357373,4.914502999958529,5.002371051415196,24771.64108004626,21055.89491803932,0.85,1.0679225253689621,0.6635824214012259,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517183251460863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.84885870375,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.480864788242,1533.8565312616065,0.375199006412256,0.124990248122519,6.112874298809886,3.4911076612034657
1268.0,-30.037248390087612,5.004900300739936,35.001765112986455,24.085685703344666,4.995705290641877,-26.533958291395546,-40.04035235904155,1.4924151919498028,-0.07186835615010523,-5.008363859693425,40.00348639277161,42259.900092938566,25750.200288241653,25750.200288241653,68010.10038118022,77281.51136042904,77281.51136042904,25750.200288241653,103031.7116486707,103031.7116486707,103031.7116486707,127803.34167740369,91463.79692245937,56442.18851282697,38912.89823292488,24771.630028732994,0.0,63684.52826165788,21055.885524423044,1533.8556295052422,0.0,0.8868635388375005,2.816719558722998,0.0014959135982669303,354540.3868034592,1554683.5565787056,4.38506758170981,1554683.5565787056,4.38506758170981,0.85,0.09553003702124253,4.027634451161993,1.2668990986933935,1.0,0.0,4.027634451162773,1.284758636134282,1.285057395649919,3.1349347168280315,19302.70195242293,1968.3278135166372,4632.441516551485,4632.441516551485,5.558667108097849,5.004900300739936,-2.334327320306379,7.339227621046315,3.4911153001402093,3.4911153001402093,0.9974615143257741,0.0,0.0,0.00023252925048900176,1.0000010737503664,0.00023252900081090195,198.95297758171762,0.0,5.038511527854888e-08,0.14279141669940754,0.007320980196031045,7.84963450614308e-05,0.00015403290542757094,0.0006203882365126618,0.09553003702124614,0.07165841842829683,0.02387161859294931,0.0955300827757743,0.07165841842829412,0.02387161859294841,0.375198761166575,0.375198761166575,0.12499025778256338,0.0,4.93609822302966,4.914072757722238,5.002227449499628,4.936495503543313,4.914616965503512,5.002183511921828,24771.630028732994,21055.885524423044,0.85,1.067921867957474,0.6635818973064719,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517183878357707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.847393655094,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.479414299794,1533.8556295052422,0.375198761166575,0.12499025778256338,6.112874298809886,3.4911153001402093
1269.0,-30.037258567384026,5.004898494014378,35.00176349793688,24.085681128222518,4.995702030434266,-26.53396777851387,-40.04035763265563,1.492411241564102,-0.07159710502992311,-5.00836067893842,40.0034831842182,42259.87792381956,25750.21680706704,25750.21680706704,68010.0947308866,77281.5060542764,77281.5060542764,25750.21680706704,103031.72286134344,103031.72286134344,103031.72286134344,127803.34520331764,91463.7944037854,56442.1690934774,38912.91701145333,24771.622341974205,0.0,63684.539353427535,21055.878990678073,1533.855182337777,0.0,0.8868635666330249,2.8167163647633906,0.0014959135982669303,354540.4307615273,1554683.418225059,4.385066647788832,1554683.418225059,4.385066647788832,0.85,0.09552998481668121,4.027634451161993,1.2668990278104322,1.0,0.0,4.027634451161031,1.284758655129489,1.2850574143287503,3.134934670477899,19302.701420876958,1968.3277593140326,4632.441516551485,4632.441516551485,5.558670673998319,5.004898494014378,-2.33431771833624,7.3392162123506175,3.491122966587505,3.491122966587505,0.9974637047392871,0.0,0.0,0.00023252900081090195,1.0000010595833784,0.00023252875442729878,198.95298598916372,0.0,4.967420139408892e-08,0.140776686750848,0.007321029870232439,7.849629819971536e-05,0.0001540327026111866,0.0006203874196424049,0.09552998481668384,0.07165836637489745,0.02387161844178639,0.09552994959548494,0.07165836637489548,0.02387161844178573,0.37519851543779764,0.37519851543779764,0.1249902659254565,0.0,4.9362300942443085,4.91423420347769,5.002270461601881,4.936763573908479,4.914886027308171,5.002448557622358,24771.622341974205,21055.878990678073,0.85,1.0679215932371546,0.6635814336238126,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517184496409923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.84537892514,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.477966419367,1533.855182337777,0.37519851543779764,0.1249902659254565,6.112874298809886,3.491122966587505
1270.0,-30.037268668864996,5.004896810479593,35.00176187875389,24.085684411134594,4.995715518419033,-26.5339755224116,-40.04036266179753,1.4924223719656005,-0.07156741115676368,-5.008345268975574,40.00347983372431,42259.85501870237,25750.202024174127,25750.202024174127,68010.05704287649,77281.46475520589,77281.46475520589,25750.202024174127,103031.66677938002,103031.66677938002,103031.66677938002,127803.27528222294,91463.762642397,56442.155705030615,38912.89659707377,24771.608502842926,0.0,63684.5050999167,21055.867227416486,1533.8540968251245,0.0,0.8868636571554173,2.816717773764706,0.0014959135982669303,354540.64372743794,1554683.2737509103,4.385063606264878,1554683.2737509103,4.385063606264878,0.85,0.09552992644810179,4.027634451161993,1.266898982753046,1.0,0.0,4.027634451161003,1.284758603570992,1.2850573624417039,3.134934796285595,19302.694717890263,1968.327075799612,4632.441516551485,4632.441516551485,5.5586674828316625,5.004896810479593,-2.334299164910338,7.339195975389931,3.491130588726528,3.491130588726528,0.9974658824932937,0.0,0.0,0.00023252875442729878,1.0000010516901263,0.00023252850987936087,198.9529943339794,0.0,4.901875354798032e-08,0.13891914755497622,0.007321078888985986,7.849625351042142e-05,0.00015403250091687736,0.0006203866072914565,0.09552992644810179,0.0716583094235286,0.023871617024573195,0.09552993952624918,0.07165830942352859,0.023871617024573195,0.3751982713643234,0.3751982713643234,0.1249902765341382,0.0,4.936333802518391,4.91437787151699,5.002254123480668,4.936777857818811,4.914981805349328,5.002218069768503,24771.608502842926,21055.867227416486,0.85,1.067921575839732,0.6635814308739544,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517185106307606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.84352138595,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.476520921193,1533.8540968251245,0.3751982713643234,0.1249902765341382,6.112874298809886,3.491130588726528
1271.0,-30.03727869889056,5.004895056590847,35.001760279454736,24.085679032746725,4.9957175273723555,-26.533984350019885,-40.04036783063782,1.4924231785017041,-0.07142596986898297,-5.008338910027482,40.003477174518714,42259.83307773828,25750.21046664952,25750.21046664952,68010.0435443878,77281.43472041596,77281.43472041596,25750.21046664952,103031.64518706547,103031.64518706547,103031.64518706547,127803.24792997082,91463.73746890556,56442.138605562395,38912.88762593685,24771.602742905343,0.0,63684.49036884219,21055.86233146954,1533.8536842374974,0.0,0.8868636991306778,2.816716657134458,0.0014959135982669303,354540.7316082225,1554683.1590852954,4.385062195909451,1554683.1590852954,4.385062195909451,0.85,0.09552987391417528,4.027634451161993,1.2668989228596912,1.0,0.0,4.027634451162327,1.284758600303047,1.2850573588587975,3.1349348042596956,19302.68940522647,1968.3265340586713,4632.441516551485,4632.441516551485,5.558669305299442,5.004895056590847,-2.3342872296985555,7.339182286289402,3.4911382450168924,3.4911382450168924,0.9974680700048264,0.0,0.0,0.00023252850987936087,1.0000010442508087,0.00023252826706152995,198.9530026197665,0.0,4.865354450669761e-08,0.13788414513198102,0.007321127542530493,7.849620757978256e-05,0.0001540323022995783,0.0006203858073335802,0.09552987391418061,0.0716582570948022,0.02387161681937841,0.09552988048043223,0.0716582570947982,0.02387161681937708,0.37519802764420734,0.37519802764420734,0.12499028554354527,0.0,4.93644722375393,4.914523361836018,5.0022711948820415,4.936912940158493,4.91511739856611,5.002351570687438,24771.602742905343,21055.86233146954,0.85,1.0679216109054692,0.6635812398431945,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517185711661924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.842486383524,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.475076602612,1533.8536842374974,0.37519802764420734,0.12499028554354527,6.112874298809886,3.4911382450168924
