time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1272.0,-30.03727869889056,5.004895056590847,35.001760279454736,24.085679032746725,4.9957175273723555,-26.533984350019885,-40.04036790048701,1.4924231785017041,-0.0713067912716383,-5.008338910027482,40.003477174518714,42259.83347393034,25750.23968016253,25750.23968016253,68010.07315409287,77281.43468569043,77281.43468569043,25750.23968016253,103031.67436585296,103031.67436585296,103031.67436585296,127803.2629862194,91463.7374278074,56442.13621604754,38912.89023528873,24771.588620366434,0.0,63684.478855655165,21055.85032731147,1533.8528129350464,0.0,0.8868636991306778,2.8167150906448537,0.0014959135982669303,354540.7316082225,1554683.1590852954,4.385062195909451,1554683.1590852954,4.385062195909451,0.85,0.09552987391417528,4.027634451161993,1.26689883494284,1.0,0.0,4.0276344511601065,1.2847586008044511,1.2850573590483398,3.134934803036221,19302.68939655303,1968.3265331742266,4632.441516551485,4632.441516551485,5.558675611588014,5.004895056590847,-2.3342795112061925,7.3391745677970395,3.4911458772779196,3.4911458772779196,0.9974702506508342,0.0,0.0,0.00023252826706152995,1.0,0.00023252826706152995,198.9530026197665,0.0,4.8309336550996197e-08,0.13690865978552322,0.007321175851867044,7.849620695909849e-05,0.00015403206010243146,0.0006203848318520076,0.09552982932135616,0.0716582106406224,0.02387161868073376,0.09552977308689406,0.0716582570947982,0.02387161681937708,0.3751977844131082,0.3751977844131082,0.12499029528948494,0.0,4.936564202635452,4.914642131246069,5.002382796832535,4.9370321187558375,4.915117209500863,5.002829205172134,24771.588620366434,21055.85032731147,0.85,1.0679222689133083,0.6635813660297807,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517186312734158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.84151089818,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.473633378804,1533.8528129350464,0.3751977844131082,0.12499029528948494,6.112874298809886,3.4911458772779196
1273.0,-30.037289152053344,5.004893404617062,35.001758609394585,24.085686401836597,4.995738572910097,-26.533991654649007,-40.040368983149506,1.492441075505738,-0.07120887191274505,-5.008312303315618,40.00347191485063,42259.79269573135,25750.1982368542,25750.1982368542,68009.99093258556,77281.37928355101,77281.37928355101,25750.1982368542,103031.5775204052,103031.5775204052,103031.5775204052,127803.15735810329,91463.69477180198,56442.111080565446,38912.87076804059,24771.579837698075,0.0,63684.45060573867,21055.842862043362,1533.8518612744624,0.0,0.8868638535243507,2.816716910241981,0.0014959135982669303,354541.0993136754,1554682.932287105,4.385057008331833,1554682.932287105,4.385057008331833,0.85,0.09552976276185485,4.027634451161993,1.266898769005202,1.0,0.0,4.027634451161347,1.2847585170834874,1.2850572753079075,3.1349350073234543,19302.68039434465,1968.325615204443,4632.441516551485,4632.441516551485,5.558666665267121,5.004893404617062,-2.3342522004798485,7.33914560509691,3.491154035705571,3.491154035705571,0.9974725816301631,0.0,0.0,0.00023252826706152995,1.0000010883047898,0.00023252801400017856,198.95301125510716,0.0,0.0,0.0,0.007321175851867044,7.849619733849483e-05,0.00015403206972303512,0.0006203848706002824,0.0955297627618608,0.07165814674725043,0.023871616014610363,0.09552979215949166,0.07165814674724597,0.023871616014608875,0.3751975400491477,0.3751975400491477,0.12499031137088491,0.0,4.936661960515323,4.91479174851861,5.002324724141033,4.937103431402875,4.915440740284964,5.00214302053098,24771.579837698075,21055.842862043362,0.85,1.0679214515584925,0.6635810200727912,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517186312734158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.472390755507,1533.8518612744624,0.3751975400491477,0.12499031137088491,6.112874298809886,3.491154035705571
1274.0,-30.037289152053344,5.004893404617062,35.001758609394585,24.085681128222518,4.995738572910097,-26.533991654649007,-40.04036531606687,1.492441075505738,-0.07117622611070828,-5.008312303315618,40.00347191485063,42259.7774254587,25750.22755661142,25750.22755661142,68010.00498207012,77281.35795653194,77281.35795653194,25750.22755661142,103031.58551314336,103031.58551314336,103031.58551314336,127803.16363848685,91463.6734381414,56442.09290706795,38912.86725674828,24771.578125343487,0.0,63684.44538209177,21055.841406541964,1533.8517561121741,0.0,0.8868638535243507,2.816716481144271,0.0014959135982669303,354541.0993136754,1554682.932287105,4.385057008331833,1554682.932287105,4.385057008331833,0.85,0.09552976276185485,4.027634451161993,1.2668986805388704,1.0,0.0,4.027634451162046,1.2847585176060436,1.2850572755054457,3.1349350060483667,19302.675892046413,1968.3251560977922,4632.441516551485,4632.441516551485,5.5586729944905136,5.004893404617062,-2.3342444538976523,7.3391378585147145,3.4911616957877976,3.4911616957877976,0.997474770225085,0.0,0.0,0.00023252801400017856,1.0,0.00023252801400017856,198.95301125510716,0.0,5.0347317890913005e-08,0.14268429890284745,0.007321226199184935,7.849622992441424e-05,0.00015403178407576433,0.0006203837201174937,0.09552971837838893,0.07165810027617292,0.023871618102216007,0.09552977105690613,0.07165814674724597,0.023871616014608875,0.37519729672951463,0.37519729672951463,0.1249903223014595,0.0,4.936756783775365,4.914898323465934,5.002384257603694,4.9371360772049115,4.9153246237478925,5.002622391606735,24771.578125343487,21055.841406541964,0.85,1.0679217597645079,0.6635808347220412,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517186939163909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.8472865373,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.470938720515,1533.8517561121741,0.37519729672951463,0.1249903223014595,6.112874298809886,3.4911616957877976
1275.0,-30.037299436742295,5.0048916999351665,35.001756913933306,24.085689789522462,4.995751486499933,-26.533999621027736,-40.04037027535958,1.4924516707853979,-0.0708730173080312,-5.008292927442467,40.00346783487153,42259.75346099571,25750.20456182747,25750.20456182747,68009.95802282318,77281.3406911269,77281.3406911269,25750.20456182747,103031.54525295437,103031.54525295437,103031.54525295437,127803.1126712582,91463.66555789603,56442.08117766108,38912.87153359439,24771.56741830383,0.0,63684.43895189822,21055.832305558255,1533.8508091283763,0.0,0.8868639668626528,2.816714758127361,0.0014959135982669303,354541.3670889367,1554682.7563574102,4.385053200202216,1554682.7563574102,4.385053200202216,0.8499999999999999,0.09552965712734562,4.027634451161993,1.2668985981168226,1.0,0.0,4.027634451161068,1.2847584680420534,1.2850572259299298,3.1349351269893,19302.674228983728,1968.3249865125938,4632.441516551485,4632.441516551485,5.558668030632068,5.0048916999351665,-2.3342224599329553,7.339114159868122,3.491169851462159,3.491169851462159,0.9974771004177597,0.0,0.0,0.00023252801400017856,1.0000010707646427,0.00023252776501766934,198.95301975127254,0.0,0.0,0.0,0.007321226199184935,7.849618585584004e-05,0.00015403182814433854,0.0006203838976096014,0.09552965712734915,0.07165804064626129,0.023871616481087855,0.09552966584962559,0.07165804064625865,0.02387161648108698,0.375197051733854,0.375197051733854,0.124990336207432,0.0,4.936882067879878,4.915078613337585,5.002344263821328,4.937419910134452,4.915836565935535,5.002221127868609,24771.56741830383,21055.832305558255,0.85,1.067921130218201,0.6635805254234102,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517186939163909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.46969574878,1533.8508091283763,0.375197051733854,0.124990336207432,6.112874298809886,3.491169851462159
1276.0,-30.037299436742295,5.0048916999351665,35.001756913933306,24.085679242294304,4.995751486499933,-26.533999621027736,-40.040366573352344,1.4924516707853979,-0.07092762273794051,-5.008292927442467,40.00346783487153,42259.73818406786,25750.233809962563,25750.233809962563,68009.97199403042,77281.29807386253,77281.29807386253,25750.233809962563,103031.5318838251,103031.5318838251,103031.5318838251,127803.09242030489,91463.6229340972,56442.063044302544,38912.84432199407,24771.5605364798,0.0,63684.40485847386,21055.826456007828,1533.8503815578588,0.0,0.8868639668626528,2.8167154758612507,0.0014959135982669303,354541.3670889367,1554682.7563574102,4.385053200202216,1554682.7563574102,4.385053200202216,0.85,0.09552965712734562,4.027634451161993,1.2668985096504914,1.0,0.0,4.027634451162385,1.284758468556187,1.2850572261242839,3.134935125734764,19302.665233572294,1968.3240692359057,4632.441516551485,4632.441516551485,5.558674344394473,5.0048916999351665,-2.3342147322550204,7.339106432190187,3.491177492890816,3.491177492890816,0.9974792836830904,0.0,0.0,0.00023252776501766934,1.0,0.00023252776501766934,198.95301975127254,0.0,4.953582207552397e-08,0.14038451976203492,0.0073212757350070105,7.849621875209761e-05,0.00015403154626557173,0.0006203827623049692,0.09552961291265312,0.07165799446668505,0.023871618445968062,0.0955296635622711,0.07165804064625865,0.02387161648108698,0.37519680994046,0.37519680994046,0.1249903464954256,0.0,4.936978715163946,4.9151837970576935,5.002415276622401,4.937365304704542,4.915604532417319,5.002699328044912,24771.5605364798,21055.826456007828,0.85,1.0679219213113365,0.6635806407861056,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451718755549753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.84498675816,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.468246740445,1533.8503815578588,0.37519680994046,0.1249903464954256,6.112874298809886,3.491177492890816
1277.0,-30.037309555106074,5.004889879322142,35.00175514858517,24.08568364279347,4.995758077382985,-26.53400806994825,-40.04037160249425,1.4924565922251831,-0.07056335771710565,-5.008276649891882,40.003462408343225,42259.715232046045,25750.218473563003,25750.218473563003,68009.93370560904,77281.28916709234,77281.28916709234,25750.218473563003,103031.50764065534,103031.50764065534,103031.50764065534,127803.05585174698,91463.62078569393,56442.04965445261,38912.856812490354,24771.54821109163,0.0,63684.40502358199,21055.815979427887,1533.8494374437475,0.0,0.8868640693131379,2.816712588565453,0.0014959135982669303,354541.5920453925,1554682.5223642122,4.3850497579002345,1554682.5223642122,4.3850497579002345,0.8500000000000001,0.09552955152516875,4.027634451161993,1.2668984305253255,1.0,0.0,4.027634451161086,1.2847584455340308,1.2850572030967742,3.1349351819110565,19302.664780168983,1968.324023001635,4632.441516551485,4632.441516551485,5.55867103374295,5.004889879322142,-2.334195043095307,7.339084922417449,3.491185645724041,3.491185645724041,0.9974816130640117,0.0,0.0,0.00023252776501766934,1.0000010534481902,0.00023252752006197415,198.9530281100375,0.0,0.0,0.0,0.0073212757350070105,7.849617406284557e-05,0.00015403159095482376,0.0006203829422969402,0.09552955152517006,0.07165793476981434,0.023871616755355714,0.09552951787415491,0.07165793476981336,0.023871616755355384,0.37519656627263276,0.37519656627263276,0.12499036059677297,0.0,4.9371194661624145,4.915372764125038,5.00241114021361,4.937713292174749,4.916159542551952,5.002425542911851,24771.54821109163,21055.815979427887,0.85,1.0679213173213338,0.6635802786631594,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451718755549753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.467003425887,1533.8494374437475,0.37519656627263276,0.12499036059677297,6.112874298809886,3.491185645724041
1278.0,-30.037309555106074,5.004889879322142,35.00175514858517,24.085678404103987,4.995758077382985,-26.53400806994825,-40.04036790048701,1.4924565922251831,-0.07053159159914912,-5.008276649891882,40.003462408343225,42259.699948547925,25750.247576749814,25750.247576749814,68009.94752529774,77281.26784123252,77281.26784123252,25750.247576749814,103031.51541798233,103031.51541798233,103031.51541798233,127803.05264943208,91463.59945340533,56442.03156072109,38912.85321409361,24771.537231449747,0.0,63684.39044554335,21055.806646732286,1533.8487584295995,0.0,0.8868640693131379,2.816712171033114,0.0014959135982669303,354541.5920453925,1554682.5223642122,4.3850497579002345,1554682.5223642122,4.3850497579002345,0.8500000000000001,0.09552955152516875,4.027634451161993,1.2668983838194983,1.0,0.0,4.027634451162334,1.2847584460398493,1.285057203287985,3.1349351806768104,19302.660278160292,1968.3235639245097,4632.441516551485,4632.441516551485,5.558677316215531,5.004889879322142,-2.3341873536953863,7.3390772330175285,3.491193249339004,3.491193249339004,0.9974837855254297,0.0,0.0,0.00023252752006197415,1.0,0.00023252752006197415,198.9530281100375,0.0,4.873467731012146e-08,0.1381140754968842,0.007321324469684321,7.849620695909849e-05,0.00015403131310287566,0.0006203818232108617,0.09552950809951444,0.07165788893001353,0.02387161916950091,0.09552946142383677,0.07165793476981336,0.023871616755355384,0.37519632625823773,0.37519632625823773,0.12499037323709314,0.0,4.937244584452571,4.915506897472596,5.002509186806037,4.937745058292705,4.9160434316414126,5.002901373592579,24771.537231449747,21055.806646732286,0.85,1.0679217787827173,0.6635801905756525,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517188161863779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.84271631389,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.465557406773,1533.8487584295995,0.37519632625823773,0.12499037323709314,6.112874298809886,3.491193249339004
1279.0,-30.037309555106074,5.004889879322142,35.00175514858517,24.08567313048991,4.995758077382985,-26.53400806994825,-40.040364128630586,1.4924565922251831,-0.07049114401689849,-5.008276649891882,40.003462408343225,42259.684265369295,25750.278770394572,25750.278770394572,68009.96303576387,77281.2465504039,77281.2465504039,25750.278770394572,103031.52532079848,103031.52532079848,103031.52532079848,127803.04731119497,91463.57816257671,56442.01587754246,38912.8469833714,24771.521990396486,0.0,63684.36897376788,21055.793691837014,1533.847815780129,0.0,0.8868640693131379,2.8167116393922758,0.0014959135982669303,354541.5920453925,1554682.5223642122,4.3850497579002345,1554682.5223642122,4.3850497579002345,0.8500000000000001,0.09552955152516875,4.027634451161993,1.2668982953531667,1.0,0.0,4.02763445116102,1.2847584460398493,1.285057203287985,3.1349351806768104,19302.655784901395,1968.3231057396151,4632.441516551485,4632.441516551485,5.558684049952946,5.004889879322142,-2.3341791119620816,7.339068991284224,3.491201399137874,3.491201399137874,0.9974861140393926,0.0,0.0,0.00023252752006197415,1.0,0.00023252752006197415,198.9530281100375,0.0,0.0,0.0,0.007321324469684321,7.84962404760484e-05,0.00015403127958592576,0.0006203816882168396,0.09552946558098671,0.07165784303714579,0.02387162254384092,0.09552938468407743,0.07165793476981336,0.023871616755355384,0.3751960859659875,0.3751960859659875,0.12499039090493602,0.0,4.93735276863589,4.91559102022029,5.002689625940434,4.937785505874956,4.915927511520522,5.003411383887908,24771.521990396486,21055.793691837014,0.85,1.0679223823946145,0.6635801680436908,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517188161863779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.464313754936,1533.847815780129,0.3751960859659875,0.12499039090493602,6.112874298809886,3.491201399137874
1280.0,-30.037309555106074,5.004889879322142,35.00175514858517,24.08566785687583,4.995758077382985,-26.53400806994825,-40.040364128630586,1.4924565922251831,-0.07045069679139715,-5.008276649891882,40.003462408343225,42259.684265369295,25750.309963950203,25750.309963950203,68009.9942293195,77281.22525957527,77281.22525957527,25750.309963950203,103031.53522352547,103031.53522352547,103031.53522352547,127803.04197286897,91463.55687174808,56442.01587754246,38912.82332689514,24771.5067493435,0.0,63684.330076238635,21055.780736941975,1533.8468731306584,0.0,0.8868640693131379,2.8167111077564093,0.0014959135982669303,354541.5920453925,1554682.5223642122,4.3850497579002345,1554682.5223642122,4.3850497579002345,0.85,0.09552955152516875,4.027634451161993,1.26689824864734,1.0,0.0,4.027634451160727,1.2847584460398493,1.285057203287985,3.1349351806768104,19302.651291642494,1968.32264755472,4632.441516551485,4632.441516551485,5.5586907836711195,5.004889879322142,-2.334170870241853,7.339060749563995,3.4912095489367445,3.4912095489367445,0.9974884425533556,0.0,0.0,0.00023252752006197415,1.0,0.00023252752006197415,198.9530281100375,0.0,0.0,0.0,0.007321324469684321,7.84962404760484e-05,0.00015403127958592576,0.0006203816882168396,0.09552942419291958,0.07165779653945084,0.023871627653468744,0.09552930794450887,0.07165793476981336,0.023871616755355384,0.375195842506899,0.375195842506899,0.12499041765864236,0.0,4.937447405451223,4.915635134451065,5.002935978997243,4.937825953100457,4.915811591457441,5.00392139385184,24771.5067493435,21055.780736941975,0.85,1.067923524482435,0.6635805733495008,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517188161863779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.4630701031,1533.8468731306584,0.375195842506899,0.12499041765864236,6.112874298809886,3.4912095489367445
1281.0,-30.037309555106074,5.004889879322142,35.00175514858517,24.085657379496865,4.995758077382985,-26.53400806994825,-40.04036035677416,1.4924565922251831,-0.0704972113230724,-5.008276649891882,40.003462408343225,42259.668582190556,25750.34115741671,25750.34115741671,68010.00973960727,77281.18267791798,77281.18267791798,25750.34115741671,103031.5238353347,103031.5238353347,103031.5238353347,127803.01538090211,91463.5142900908,56442.00019436372,38912.793439696754,24771.491545567416,0.0,63684.28498526417,21055.767813732302,1533.8459304811881,0.0,0.8868640693131379,2.816711719140603,0.0014959135982669303,354541.5920453925,1554682.5223642122,4.3850497579002345,1554682.5223642122,4.3850497579002345,0.8499999999999999,0.09552955152516875,4.027634451161993,1.2668981601810083,1.0,0.0,4.02763445116102,1.2847584460398493,1.285057203287985,3.1349351806768104,19302.642305124697,1968.3217311849305,4632.441516551485,4632.441516551485,5.558697517370057,5.004889879322142,-2.3341626285347017,7.339052507856843,3.491217698735615,3.491217698735615,0.9974907710673185,0.0,0.0,0.00023252752006197415,1.0,0.00023252752006197415,198.9530281100375,0.0,0.0,0.0,0.007321324469684321,7.849627399301124e-05,0.0001540312460689629,0.0006203815532227653,0.0955293840430614,0.07165774910504288,0.02387163493801851,0.09552926997068745,0.07165793476981336,0.023871616755355384,0.3751955941432384,0.3751955941432384,0.12499045580011016,0.0,4.937513812036286,4.9156240578610095,5.003235063120371,4.937779438568782,4.915579751506527,5.004431403484716,24771.491545567416,21055.767813732302,0.85,1.067924524163913,0.6635807969261015,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517188161863779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.461826451263,1533.8459304811881,0.3751955941432384,0.12499045580011016,6.112874298809886,3.491217698735615
1282.0,-30.037309555106074,5.004889879322142,35.00175514858517,24.085657379496865,4.995758077382985,-26.53400806994825,-40.04036035677416,1.4924565922251831,-0.07036980341098342,-5.008276649891882,40.003462408343225,42259.668582190556,25750.372350794096,25750.372350794096,68010.04093298464,77281.18267791798,77281.18267791798,25750.372350794096,103031.55502871209,103031.55502871209,103031.55502871209,127803.0312959496,91463.5142900908,56442.00019436372,38912.793439696754,24771.476267237515,0.0,63684.26970693427,21055.754827151886,1533.8449878317176,0.0,0.8868640693131379,2.8167100444995947,0.0014959135982669303,354541.5920453925,1554682.5223642122,4.3850497579002345,1554682.5223642122,4.3850497579002345,0.85,0.09552955152516875,4.027634451161993,1.2668981601810083,1.0,0.0,4.0276344511621875,1.2847584460398493,1.285057203287985,3.1349351806768104,19302.642305124697,1968.3217311849305,4632.441516551485,4632.441516551485,5.558704251049752,5.004889879322142,-2.3341543868406287,7.33904426616277,3.491225848534485,3.491225848534485,0.9974930995812814,0.0,0.0,0.00023252752006197415,1.0,0.00023252752006197415,198.9530281100375,0.0,0.0,0.0,0.007321324469684321,7.849627399301124e-05,0.0001540312460689629,0.0006203815532227653,0.09552934489225376,0.07165770028740803,0.02387164460484573,0.09552915446594416,0.07165793476981336,0.023871616755355384,0.37519533853708636,0.37519533853708636,0.12499050641504054,0.0,4.937592418871475,4.915615196589556,5.003576332045782,4.937906846480871,4.915579751506527,5.0049414127867635,24771.476267237515,21055.754827151886,0.85,1.0679252701798567,0.6635809561240695,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517188161863779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.460582799426,1533.8449878317176,0.37519533853708636,0.12499050641504054,6.112874298809886,3.491225848534485
1283.0,-30.037309555106074,5.004889879322142,35.00175514858517,24.085652105882787,4.995758077382985,-26.53400806994825,-40.04035658491773,1.4924565922251831,-0.07032935725629841,-5.008276649891882,40.003462408343225,42259.652899011635,25750.403544082357,25750.403544082357,68010.05644309398,77281.16138708936,77281.16138708936,25750.403544082357,103031.56493117171,103031.56493117171,103031.56493117171,127803.02595735643,91463.49299926218,56441.9845111848,38912.78720897486,24771.46102618471,0.0,63684.24823515957,21055.741872257,1533.844045182247,0.0,0.8868640693131379,2.8167095128786492,0.0014959135982669303,354541.5920453925,1554682.5223642122,4.3850497579002345,1554682.5223642122,4.3850497579002345,0.8499999999999999,0.09552955152516875,4.027634451161993,1.2668981134751816,1.0,0.0,4.0276344511621875,1.2847584460398493,1.285057203287985,3.1349351806768104,19302.6378118658,1968.3212730000357,4632.441516551485,4632.441516551485,5.558710984710209,5.004889879322142,-2.3341461451596324,7.339036024481774,3.4912339983333553,3.4912339983333553,0.9974954280952444,0.0,0.0,0.00023252752006197415,1.0,0.00023252752006197415,198.9530281100375,0.0,0.0,0.0,0.007321324469684321,7.849630750998783e-05,0.00015403121255198632,0.0006203814182286357,0.09552930709180296,0.07165765038744934,0.023871656704353622,0.09552907772694816,0.07165793476981336,0.023871616755355384,0.37519507726395285,0.37519507726395285,0.12499056976734174,0.0,4.937663393580692,4.915584923587346,5.003951348770045,4.937947292635556,4.915463831618695,5.005451421756902,24771.46102618471,21055.741872257,0.85,1.0679258737884603,0.6635809335923104,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517188161863779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.459339147588,1533.844045182247,0.37519507726395285,0.12499056976734174,6.112874298809886,3.4912339983333553
1284.0,-30.037309555106074,5.004889879322142,35.00175514858517,24.085652105882787,4.995758077382985,-26.53400806994825,-40.040352813061304,1.4924565922251831,-0.07020194997949147,-5.008276649891882,40.003462408343225,42259.6372158326,25750.434737281492,25750.434737281492,68010.0719531141,77281.16138708936,77281.16138708936,25750.434737281492,103031.59612437086,103031.59612437086,103031.59612437086,127803.04187222452,91463.49299926218,56441.96882800576,38912.80463472935,24771.445747853664,0.0,63684.25038258301,21055.728885675613,1533.8431025327768,0.0,0.8868640693131379,2.8167078382496866,0.0014959135982669303,354541.5920453925,1554682.5223642122,4.3850497579002345,1554682.5223642122,4.3850497579002345,0.85,0.09552955152516875,4.027634451161993,1.2668980255583304,1.0,0.0,4.0276344511629185,1.2847584460398493,1.285057203287985,3.1349351806768104,19302.6378118658,1968.3212730000357,4632.441516551485,4632.441516551485,5.558717718351426,5.004889879322142,-2.3341379034917136,7.339027782813855,3.4912421481322253,3.4912421481322253,0.9974977566092073,0.0,0.0,0.00023252752006197415,1.0,0.00023252752006197415,198.9530281100375,0.0,0.0,0.0,0.007321324469684321,7.849634102697733e-05,0.00015403117903499682,0.000620381283234454,0.09552927055689431,0.07165759937241441,0.023871671184479894,0.09552896222272919,0.07165793476981336,0.023871616755355384,0.3751948101523483,0.3751948101523483,0.12499064558441866,0.0,4.93774565478833,4.915560705188511,5.004353363696168,4.938074699912363,4.915463831618695,5.005961430396269,24771.445747853664,21055.728885675613,0.85,1.0679260813237765,0.6635806649518194,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517188161863779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.458095495751,1533.8431025327768,0.3751948101523483,0.12499064558441866,6.112874298809886,3.4912421481322253
1285.0,-30.037309555106074,5.004889879322142,35.00175514858517,24.085646832268708,4.995758077382985,-26.53400806994825,-40.040352813061304,1.4924565922251831,-0.07016150452346892,-5.008276649891882,40.003462408343225,42259.6372158326,25750.465930391507,25750.465930391507,68010.10314622411,77281.14009626071,77281.14009626071,25750.465930391507,103031.60602665223,103031.60602665223,103031.60602665223,127803.03653345298,91463.47170843353,56441.96882800576,38912.780978253075,24771.430506800752,0.0,63684.21148505383,21055.71593078064,1533.8421598833063,0.0,0.8868640693131379,2.8167073066390977,0.0014959135982669303,354541.5920453925,1554682.5223642122,4.3850497579002345,1554682.5223642122,4.3850497579002345,0.85,0.09552955152516875,4.027634451161993,1.2668979788525032,1.0,0.0,4.027634451162334,1.2847584460398493,1.285057203287985,3.1349351806768104,19302.6333186069,1968.3208148151407,4632.441516551485,4632.441516551485,5.558724451973406,5.004889879322142,-2.334129661836871,7.339019541159013,3.4912502979310958,3.4912502979310958,0.9975000851231702,0.0,0.0,0.00023252752006197415,1.0,0.00023252752006197415,198.9530281100375,0.0,0.0,0.0,0.007321324469684321,7.849634102697733e-05,0.00015403117903499682,0.000620381283234454,0.09552923546128303,0.07165754753161617,0.02387168792966686,0.09552888548415255,0.07165793476981336,0.023871616755355384,0.3751945387170975,0.3751945387170975,0.12499073326121823,0.0,4.937819552856979,4.9155181464929,5.004776977144161,4.938115145368386,4.915347911788672,5.006471438704011,24771.430506800752,21055.71593078064,0.85,1.0679272234089847,0.6635810702586872,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517188161863779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.456851843916,1533.8421598833063,0.3751945387170975,0.12499073326121823,6.112874298809886,3.4912502979310958
1286.0,-30.037309555106074,5.004889879322142,35.00175514858517,24.085636319965147,4.995758077382985,-26.53400806994825,-40.04034904120488,1.4924565922251831,-0.0702080209343876,-5.008276649891882,40.003462408343225,42259.621532653386,25750.497123412395,25750.497123412395,68010.11865606578,77281.09751460345,77281.09751460345,25750.497123412395,103031.59463801584,103031.59463801584,103031.59463801584,127803.00994104189,91463.42912677626,56441.95314482655,38912.75109105524,24771.41530302605,0.0,63684.16639408129,21055.70300757214,1533.8412172338358,0.0,0.8868640693131379,2.816707918045668,0.0014959135982669303,354541.5920453925,1554682.5223642122,4.3850497579002345,1554682.5223642122,4.3850497579002345,0.85,0.09552955152516875,4.027634451161993,1.266897890386172,1.0,0.0,4.027634451161312,1.2847584460398493,1.285057203287985,3.1349351806768104,19302.6243320891,1968.319898445351,4632.441516551485,4632.441516551485,5.558731185576145,5.004889879322142,-2.334121420195107,7.3390112995172485,3.4912584477299657,3.4912584477299657,0.9975024136371331,0.0,0.0,0.00023252752006197415,1.0,0.00023252752006197415,198.9530281100375,0.0,0.0,0.0,0.007321324469684321,7.84963745439803e-05,0.00015403114551799384,0.0006203811482402182,0.0955292016029643,0.0716574948146222,0.023871706788342096,0.09552884751110557,0.07165793476981336,0.023871616755355384,0.3751942626941395,0.3751942626941395,0.1249908320041162,0.0,4.937869368055203,4.915437731599354,5.005217869368778,4.938068628957467,4.915116072304443,5.006981446680982,24771.41530302605,21055.70300757214,0.85,1.0679282230879061,0.6635812938360285,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517188161863779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.455608192078,1533.8412172338358,0.3751942626941395,0.1249908320041162,6.112874298809886,3.4912584477299657
1287.0,-30.037309555106074,5.004889879322142,35.00175514858517,24.085631046351068,4.995758077382985,-26.53400806994825,-40.04034523442385,1.4924565922251831,-0.0701675762073819,-5.008276649891882,40.003462408343225,42259.60584947406,25750.52831634416,25750.52831634416,68010.13416581822,77281.07622377483,77281.07622377483,25750.52831634416,103031.60454011899,103031.60454011899,103031.60454011899,127803.00460209245,91463.40783594764,56441.93746164722,38912.7448603338,24771.400061973454,0.0,63684.144922307256,21055.690052677437,1533.8402745843653,0.0,0.8868640693131379,2.8167073864446195,0.0014959135982669303,354541.5920453925,1554682.5223642122,4.3850497579002345,1554682.5223642122,4.3850497579002345,0.8500000000000001,0.09552955152516875,4.027634451161993,1.2668978436803444,1.0,0.0,4.027634451160727,1.2847584460398493,1.285057203287985,3.1349351806768104,19302.619838830204,1968.3194402604563,4632.441516551485,4632.441516551485,5.558737919159647,5.004889879322142,-2.3341131785664184,7.33900305788856,3.491266597528836,3.491266597528836,0.9975047421510961,0.0,0.0,0.00023252752006197415,1.0,0.00023252752006197415,198.9530281100375,0.0,0.0,0.0,0.007321324469684321,7.849640837133905e-05,0.0001540311116906351,0.0006203810119959827,0.09552916854457526,0.07165744095262869,0.023871727591946574,0.09552877077287297,0.07165793476981336,0.023871616755355384,0.3751939806760339,0.3751939806760339,0.12499094093054763,0.0,4.937917309161662,4.91535021574299,5.005672584570334,4.938109073684473,4.915000152650066,5.007491454326441,24771.400061973454,21055.690052677437,0.85,1.067928826692869,0.6635812713043334,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517188161863779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.454364540241,1533.8402745843653,0.3751939806760339,0.12499094093054763,6.112874298809886,3.491266597528836
1288.0,-30.037309555106074,5.004889879322142,35.00175514858517,24.085631046351068,4.995758077382985,-26.53400806994825,-40.040341462567426,1.4924565922251831,-0.07004017029629495,-5.008276649891882,40.003462408343225,42259.59016629461,25750.559509186805,25750.559509186805,68010.14967548141,77281.07622377483,77281.07622377483,25750.559509186805,103031.63573296163,103031.63573296163,103031.63573296163,127803.02051660362,91463.40783594764,56441.921778467775,38912.76228608874,24771.384783641988,0.0,63684.14706973073,21055.67706609569,1533.839331934895,0.0,0.8868640693131379,2.8167057118371677,0.0014959135982669303,354541.5920453925,1554682.5223642122,4.3850497579002345,1554682.5223642122,4.3850497579002345,0.85,0.09552955152516875,4.027634451161993,1.2668977557634933,1.0,0.0,4.027634451163356,1.2847584460398493,1.285057203287985,3.1349351806768104,19302.619838830204,1968.3194402604563,4632.441516551485,4632.441516551485,5.5587446527239095,5.004889879322142,-2.3341049369508085,7.33899481627295,3.4912747473277066,3.4912747473277066,0.9975070706650591,0.0,0.0,0.00023252752006197415,1.0,0.00023252752006197415,198.9530281100375,0.0,0.0,0.0,0.007321324469684321,7.849644188836883e-05,0.00015403107817360531,0.0006203808770016389,0.09552913624991297,0.07165738608212077,0.023871750167792197,0.09552865526956751,0.07165793476981336,0.023871616755355384,0.3751936933774085,0.3751936933774085,0.12499105913632792,0.0,4.937981143212653,4.91528020308175,5.006138358106057,4.93823647959556,4.915000152650066,5.008001461641072,24771.384783641988,21055.67706609569,0.85,1.0679290342228176,0.6635810026633885,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517188161863779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.453120888404,1533.839331934895,0.3751936933774085,0.12499105913632792,6.112874298809886,3.4912747473277066
1289.0,-30.037309555106074,5.004889879322142,35.00175514858517,24.085625807661586,4.995758077382985,-26.53400806994825,-40.040341462567426,1.4924565922251831,-0.06999972626857698,-5.008276649891882,40.003462408343225,42259.59016629461,25750.590701940328,25750.590701940328,68010.18086823494,77281.05493294616,77281.05493294616,25750.590701940328,103031.64563488649,103031.64563488649,103031.64563488649,127803.01517747556,91463.38654511898,56441.921778467775,38912.738629612446,24771.36954258908,0.0,63684.10817220152,21055.664111200716,1533.8383892854245,0.0,0.8868640693131379,2.816705180246483,0.0014959135982669303,354541.5920453925,1554682.5223642122,4.3850497579002345,1554682.5223642122,4.3850497579002345,0.85,0.09552955152516875,4.027634451161993,1.2668977090576665,1.0,0.0,4.027634451161895,1.2847584460398493,1.285057203287985,3.1349351806768104,19302.615345571303,1968.3189820755613,4632.441516551485,4632.441516551485,5.558751386268933,5.004889879322142,-2.3340966953482756,7.338986574670417,3.4912828971265766,3.4912828971265766,0.9975093991790219,0.0,0.0,0.00023252752006197415,1.0,0.00023252752006197415,198.9530281100375,0.0,0.0,0.0,0.007321324469684321,7.849644188836883e-05,0.00015403107817360531,0.0006203808770016389,0.09552910494391642,0.07165733059646069,0.023871774347455726,0.09552857853175455,0.07165793476981336,0.023871616755355384,0.3751934028578839,0.3751934028578839,0.12499118573960304,0.0,4.938040299264458,4.915201009021757,5.006612978259454,4.9382769236232775,4.914884233053328,5.008511468623851,24771.36954258908,21055.664111200716,0.85,1.0679301763060847,0.6635814079711203,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517188161863779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.451877236568,1533.8383892854245,0.3751934028578839,0.12499118573960304,6.112874298809886,3.4912828971265766
1290.0,-30.037318454949276,5.004888287121881,35.00175256305156,24.085726704821013,4.995885404932862,-26.53400334792941,-40.04032564172519,1.4925702979129971,-0.06934000455959222,-5.008110713001156,40.00343498796038,42259.48607099788,25750.19106403123,25750.19106403123,68009.67713502911,77280.94793339766,77280.94793339766,25750.19106403123,103031.13899742889,103031.13899742889,103031.13899742889,127802.53675338012,91463.33469062894,56441.87529437898,38912.73266249995,24771.397755951228,0.0,63684.130418451176,21055.688092558543,1533.837446635954,0.0,0.8868650127250894,2.8167158839963977,0.0014959135982669303,354543.88530681207,1554681.3399911455,4.385018059600067,1554681.3399911455,4.385018059600067,0.85,0.09552893980056758,4.027634451161993,1.2668974920129403,1.0,0.0,4.027634451162524,1.2847579141327143,1.2850566712571605,3.1349364785823317,19302.604402096396,1968.3178661516824,4632.441516551485,4632.441516551485,5.558665116877799,5.004888287121881,-2.3339672583907993,7.338855545512681,3.491291046925447,3.491291046925447,0.9975117276929849,0.0,0.0,0.00023252752006197415,1.0000009265849703,0.00023252730460566852,198.95303546218508,0.0,0.0,0.0,0.007321324469684321,7.849658247383086e-05,0.0001540309375881433,0.0006203803107747887,0.09552893980032322,0.07165717348234452,0.023871766317978698,0.09552898446035349,0.07165717348252783,0.023871766318039753,0.37519310915795995,0.37519310915795995,0.1249913199080845,0.0,4.938123573639302,4.9158258356819715,5.005068850919372,4.938770708441552,4.918640250986982,4.999207947453442,24771.397755951228,21055.688092558543,0.85,1.0679218933846775,0.6635795416114225,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517188161863779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.45063358473,1533.837446635954,0.37519310915795995,0.1249913199080845,6.112874298809886,3.491291046925447
1291.0,-30.037318454949276,5.004888287121881,35.00175256305156,24.085726704821013,4.995885404932862,-26.53400334792941,-40.04032197464255,1.4925702979129971,-0.0692202352652771,-5.008110713001156,40.00343498796038,42259.47073936566,25750.22041776296,25750.22041776296,68009.69115712862,77280.94790258532,77280.94790258532,25750.22041776296,103031.16832034828,103031.16832034828,103031.16832034828,127802.6335115158,91463.33465416201,56441.85749094257,38912.75240357716,24771.46519116751,0.0,63684.21759474467,21055.745412492382,1533.8416253834896,0.0,0.8868650127250894,2.8167143097671965,0.0014959135982669303,354543.88530681207,1554681.3399911455,4.385018059600067,1554681.3399911455,4.385018059600067,0.85,0.09552893980056758,4.027634451161993,1.2668974040960892,1.0,0.0,4.0276344511619575,1.2847579145776182,1.2850566714253442,3.134936477496722,19302.604394400343,1968.3178653669036,4632.441516551485,4632.441516551485,5.558671453435234,5.004888287121881,-2.333959502666534,7.3388477897884155,3.4912987164105718,3.4912987164105718,0.9975139189744491,0.0,0.0,0.00023252730460566852,1.0,0.00023252730460566852,198.95303546218508,0.0,4.2865686014302714e-08,0.12148135416453389,0.007321367335370335,7.849661505989818e-05,0.00015403068954577035,0.0006203793117507821,0.09552889481894568,0.07165712505051641,0.02387176976842927,0.09552919132691183,0.07165717348252783,0.023871766318039753,0.3751928555715109,0.3751928555715109,0.12499133797446321,0.0,4.938276954254718,4.916388682439845,5.003992643588845,4.9388904777358675,4.918640083222783,4.999687864405871,24771.46519116751,21055.745412492382,0.85,1.067920651705406,0.6635783925035296,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517188695207421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.82608359256,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.449211639369,1533.8416253834896,0.3751928555715109,0.12499133797446321,6.112874298809886,3.4912987164105718
1292.0,-30.037318454949276,5.004888287121881,35.00175256305156,24.085721431206935,4.995885404932862,-26.53400334792941,-40.04032197464255,1.4925702979129971,-0.06917983558224705,-5.008110713001156,40.00343498796038,42259.47073936566,25750.251599576048,25750.251599576048,68009.7223389417,77280.92661175672,77280.92661175672,25750.251599576048,103031.17821133276,103031.17821133276,103031.17821133276,127802.6286184018,91463.31336333338,56441.85749094257,38912.7287471009,24771.45040706904,0.0,63684.179154169935,21055.732846008683,1533.8407110290304,0.0,0.8868650127250894,2.81671377876053,0.0014959135982669303,354543.88530681207,1554681.3399911455,4.385018059600067,1554681.3399911455,4.385018059600067,0.85,0.09552893980056758,4.027634451161993,1.2668973573902624,1.0,0.0,4.027634451163126,1.2847579145776182,1.2850566714253442,3.134936477496722,19302.599901141446,1968.3174071820088,4632.441516551485,4632.441516551485,5.558678184618559,5.004888287121881,-2.3339512639238507,7.338839551045732,3.491306863555775,3.491306863555775,0.9975162467302214,0.0,0.0,0.00023252730460566852,1.0,0.00023252730460566852,198.95303546218508,0.0,0.0,0.0,0.007321367335370335,7.849661505989818e-05,0.00015403068954577035,0.0006203793117507821,0.09552884281367667,0.07165708210904582,0.02387176070463085,0.09552911637085938,0.07165717348252783,0.023871766318039753,0.37519263073227876,0.37519263073227876,0.12499129051688873,0.0,4.938407738739329,4.916815776500584,5.003233643993212,4.938930877418898,4.918524160659217,5.000197670549426,24771.45040706904,21055.732846008683,0.85,1.067921785947814,0.6635787930478269,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517188695207421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.44796769087,1533.8407110290304,0.37519263073227876,0.12499129051688873,6.112874298809886,3.491306863555775
1293.0,-30.037318454949276,5.004888287121881,35.00175256305156,24.085710918903374,4.995885404932862,-26.53400334792941,-40.04031816786153,1.4925702979129971,-0.06922639855889656,-5.008110713001156,40.00343498796038,42259.45505618533,25750.282781300077,25750.282781300077,68009.73783748542,77280.88403009943,77280.88403009943,25750.282781300077,103031.16681139951,103031.16681139951,103031.16681139951,127802.6024716523,91463.27078167612,56441.84180776225,38912.6988599043,24771.435660252777,0.0,63684.13452015708,21055.72031121486,1533.839796674571,0.0,0.8868650127250894,2.816714390776521,0.0014959135982669303,354543.88530681207,1554681.3399911455,4.385018059600067,1554681.3399911455,4.385018059600067,0.85,0.09552893980056758,4.027634451161993,1.2668972689239308,1.0,0.0,4.027634451163126,1.2847579145776182,1.2850566714253442,3.134936477496722,19302.59091462365,1968.3164908122196,4632.441516551485,4632.441516551485,5.558684915782658,5.004888287121881,-2.3339430251942357,7.338831312316117,3.491315010700978,3.491315010700978,0.9975185744859937,0.0,0.0,0.00023252730460566852,1.0,0.00023252730460566852,198.95303546218508,0.0,0.0,0.0,0.007321367335370335,7.849664888735334e-05,0.0001540306557183152,0.0006203791755061583,0.0955287872263717,0.07165704205861734,0.023871745167754366,0.09552908018052773,0.07165717348252783,0.023871766318039753,0.3751924210303877,0.3751924210303877,0.12499120916661607,0.0,4.938503053800787,4.917111083584473,5.002728408256758,4.938884314442248,4.918292315706481,5.000707476362436,24771.435660252777,21055.72031121486,0.85,1.0679227777832045,0.6635790118622013,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517188695207421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.44672374237,1533.839796674571,0.3751924210303877,0.12499120916661607,6.112874298809886,3.491315010700978
1294.0,-30.037318454949276,5.004888287121881,35.00175256305156,24.085705645289295,4.995885404932862,-26.53400334792941,-40.0403143960051,1.4925702979129971,-0.0691859996050539,-5.008110713001156,40.00343498796038,42259.439373004854,25750.31396293504,25750.31396293504,68009.7533359399,77280.86273927083,77280.86273927083,25750.31396293504,103031.17670220588,103031.17670220588,103031.17670220588,127802.59757836025,91463.2494908475,56441.82612458178,38912.692629184145,24771.42087615437,0.0,63684.113505338515,21055.707744731215,1533.8388823201117,0.0,0.8868650127250894,2.8167138597793953,0.0014959135982669303,354543.88530681207,1554681.3399911455,4.385018059600067,1554681.3399911455,4.385018059600067,0.85,0.09552893980056758,4.027634451161993,1.2668972222181036,1.0,0.0,4.027634451161227,1.2847579145776182,1.2850566714253442,3.134936477496722,19302.586421364755,1968.3160326273248,4632.441516551485,4632.441516551485,5.558691646927532,5.004888287121881,-2.3339347864776894,7.3388230735995705,3.4913231578461814,3.4913231578461814,0.9975209022417661,0.0,0.0,0.00023252730460566852,1.0,0.00023252730460566852,198.95303546218508,0.0,0.0,0.0,0.007321367335370335,7.849668240447746e-05,0.00015403062220119106,0.0006203790405114345,0.0955287301444712,0.07165700284844301,0.0238717272960282,0.09552900522481869,0.07165717348252783,0.023871766318039753,0.37519221572802225,0.37519221572802225,0.12499111559119261,0.0,4.938587385658195,4.917324145137172,5.002426182183228,4.938924713396091,4.918176393317765,5.001217281844049,24771.42087615437,21055.707744731215,0.85,1.0679233735465088,0.6635789845682994,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517188695207421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.445479793872,1533.8388823201117,0.37519221572802225,0.12499111559119261,6.112874298809886,3.4913231578461814
1295.0,-30.037318454949276,5.004888287121881,35.00175256305156,24.085700406599813,4.995885404932862,-26.53400334792941,-40.040310624148674,1.4925702979129971,-0.0691456010076763,-5.008110713001156,40.00343498796038,42259.42368982424,25750.345144480943,25750.345144480943,68009.76883430519,77280.8414484422,77280.8414484422,25750.345144480943,103031.18659292314,103031.18659292314,103031.18659292314,127802.59268497933,91463.22820001887,56441.81044140116,38912.686398464124,24771.406092056186,0.0,63684.092490520314,21055.69517824776,1533.8379679656523,0.0,0.8868650127250894,2.8167133287872366,0.0014959135982669303,354543.88530681207,1554681.3399911455,4.385018059600067,1554681.3399911455,4.385018059600067,0.8500000000000001,0.09552893980056758,4.027634451161993,1.2668971337517725,1.0,0.0,4.0276344511619575,1.2847579145776182,1.2850566714253442,3.134936477496722,19302.581928105858,1968.3155744424303,4632.441516551485,4632.441516551485,5.55869837805318,5.004888287121881,-2.333926547774212,7.338814834896093,3.4913313049913843,3.4913313049913843,0.9975232299975384,0.0,0.0,0.00023252730460566852,1.0,0.00023252730460566852,198.95303546218508,0.0,0.0,0.0,0.007321367335370335,7.849671592161535e-05,0.00015403058868405315,0.0006203789055166551,0.09552867323940678,0.07165696339512823,0.023871709844278558,0.09552893026929961,0.07165717348252783,0.023871766318039753,0.3751920091525865,0.3751920091525865,0.12499102421474421,0.0,4.938662930875864,4.917471410118765,5.002286362976463,4.938965111993468,4.918060470987314,5.001727086994606,24771.406092056186,21055.69517824776,0.85,1.0679239693087998,0.6635789572743737,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517188695207421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.444235845374,1533.8379679656523,0.3751920091525865,0.12499102421474421,6.112874298809886,3.4913313049913843
1296.0,-30.037318454949276,5.004888287121881,35.00175256305156,24.085700406599813,4.995885404932862,-26.53400334792941,-40.040310624148674,1.4925702979129971,-0.06901824041864302,-5.008110713001156,40.00343498796038,42259.42368982424,25750.376325937796,25750.376325937796,68009.80001576204,77280.8414484422,77280.8414484422,25750.376325937796,103031.21777438,103031.21777438,103031.21777438,127802.6090450547,91463.22820001887,56441.81044140116,38912.686398464124,24771.39127067471,0.0,63684.07766913883,21055.682580073502,1533.837053611193,0.0,0.8868650127250894,2.816711654783585,0.0014959135982669303,354543.88530681207,1554681.3399911455,4.385018059600067,1554681.3399911455,4.385018059600067,0.85,0.09552893980056758,4.027634451161993,1.2668970875954257,1.0,0.0,4.027634451161373,1.2847579145776182,1.2850566714253442,3.134936477496722,19302.581928105858,1968.3155744424303,4632.441516551485,4632.441516551485,5.558705109159603,5.004888287121881,-2.3339183090838027,7.338806596205684,3.4913394521365877,3.4913394521365877,0.9975255577533108,0.0,0.0,0.00023252730460566852,1.0,0.00023252730460566852,198.95303546218508,0.0,0.0,0.0,0.007321367335370335,7.849671592161535e-05,0.00015403058868405315,0.0006203789055166551,0.09552861758383994,0.07165692301207245,0.023871694571767493,0.09552881654855064,0.07165717348252783,0.023871766318039753,0.37519179770907685,0.37519179770907685,0.12499094424867507,0.0,4.938748839152993,4.917589222172182,5.002276468743105,4.939092472582502,4.918060470987314,5.002236891814903,24771.39127067471,21055.682580073502,0.85,1.0679247074770692,0.6635791117110433,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517188695207421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.442991896876,1533.837053611193,0.37519179770907685,0.12499094424867507,6.112874298809886,3.4913394521365877
