time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1297.0,-30.037318454949276,5.004888287121881,35.00175256305156,24.08569516791033,4.995885404932862,-26.53400334792941,-40.04030685229225,1.4925702979129971,-0.06897784251947314,-5.008110713001156,40.00343498796038,42259.408006643505,25750.40750730558,25750.40750730558,68009.81551394908,77280.82015761358,77280.82015761358,25750.40750730558,103031.22766491916,103031.22766491916,103031.22766491916,127802.60415149547,91463.20690919025,56441.79475822042,38912.680167744256,24771.376486576315,0.0,63684.05665432057,21055.670013589868,1533.8361392567335,0.0,0.8868650127250894,2.816711123801775,0.0014959135982669303,354543.88530681207,1554681.3399911455,4.385018059600067,1554681.3399911455,4.385018059600067,0.85,0.09552893980056758,4.027634451161993,1.2668969991290946,1.0,0.0,4.027634451160789,1.2847579145776182,1.2850566714253442,3.134936477496722,19302.57743484696,1968.3151162575357,4632.441516551485,4632.441516551485,5.5587118402468,5.004888287121881,-2.333910070406462,7.3387983575283435,3.4913475992817906,3.4913475992817906,0.997527885509083,0.0,0.0,0.00023252730460566852,1.0,0.00023252730460566852,198.95303546218508,0.0,0.0,0.0,0.007321367335370335,7.849674943876615e-05,0.00015403055516690237,0.000620378770521824,0.09552856409294536,0.07165688156271592,0.023871682530229435,0.09552874159344857,0.07165717348252783,0.023871766318039753,0.37519158068247377,0.37519158068247377,0.12499088119981158,0.0,4.938825645367501,4.917660287436718,5.002370514178608,4.9391328704816715,4.917944548715241,5.002746696303802,24771.376486576315,21055.670013589868,0.85,1.0679253032373377,0.663579084417143,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517188695207421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.441747948378,1533.8361392567335,0.37519158068247377,0.12499088119981158,6.112874298809886,3.4913475992817906
1298.0,-30.037318454949276,5.004888287121881,35.00175256305156,24.08569516791033,4.995885404932862,-26.53400334792941,-40.04030685229225,1.4925702979129971,-0.06885048256515347,-5.008110713001156,40.00343498796038,42259.408006643505,25750.438688584305,25750.438688584305,68009.84669522781,77280.82015761358,77280.82015761358,25750.438688584305,103031.25884619789,103031.25884619789,103031.25884619789,127802.62051139175,91463.20690919025,56441.79475822042,38912.680167744256,24771.361665193865,0.0,63684.04183293812,21055.657415414786,1533.8352249022741,0.0,0.8868650127250894,2.816709449810157,0.0014959135982669303,354543.88530681207,1554681.3399911455,4.385018059600067,1554681.3399911455,4.385018059600067,0.85,0.09552893980056758,4.027634451161993,1.2668969991290946,1.0,0.0,4.027634451161811,1.2847579145776182,1.2850566714253442,3.134936477496722,19302.57743484696,1968.3151162575357,4632.441516551485,4632.441516551485,5.558718571314773,5.004888287121881,-2.33390183174219,7.338790118864071,3.491355746426994,3.491355746426994,0.9975302132648555,0.0,0.0,0.00023252730460566852,1.0,0.00023252730460566852,198.95303546218508,0.0,0.0,0.0,0.007321367335370335,7.849674943876615e-05,0.00015403055516690237,0.000620378770521824,0.0955285130101983,0.07165683873368421,0.02387167427651409,0.09552862787321999,0.07165717348252783,0.023871766318039753,0.3751913564319655,0.3751913564319655,0.12499083798378971,0.0,4.938912562316261,4.917717139664774,5.002547711163231,4.939260230435991,4.917944548715241,5.003256500461987,24771.361665193865,21055.657415414786,0.85,1.0679260414035519,0.6635792388539392,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517188695207421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.44050399988,1533.8352249022741,0.3751913564319655,0.12499083798378971,6.112874298809886,3.491355746426994
1299.0,-30.037318454949276,5.004888287121881,35.00175256305156,24.08568989429625,4.995885404932862,-26.53400334792941,-40.04030308043582,1.4925702979129971,-0.06881008536396394,-5.008110713001156,40.00343498796038,42259.39232346256,25750.469869773973,25750.469869773973,68009.86219323653,77280.79886678497,77280.79886678497,25750.469869773973,103031.26873655894,103031.26873655894,103031.26873655894,127802.61561765434,91463.18561836165,56441.77907503948,38912.67393702463,24771.346881095415,0.0,63684.02081812004,21055.6448489311,1533.8343105478148,0.0,0.8868650127250894,2.8167089188386916,0.0014959135982669303,354543.88530681207,1554681.3399911455,4.385018059600067,1554681.3399911455,4.385018059600067,0.85,0.09552893980056758,4.027634451161993,1.266896952423267,1.0,0.0,4.027634451163126,1.2847579145776182,1.2850566714253442,3.134936477496722,19302.572941588067,1968.3146580726414,4632.441516551485,4632.441516551485,5.55872530236352,5.004888287121881,-2.3338935930909868,7.338781880212868,3.491363893572197,3.491363893572197,0.9975325410206277,0.0,0.0,0.00023252730460566852,1.0,0.00023252730460566852,198.95303546218508,0.0,0.0,0.0,0.007321367335370335,7.84967829559296e-05,0.0001540305216497389,0.0006203786355269416,0.0955284646737527,0.07165679464528034,0.02387167002847236,0.09552855291853479,0.07165717348252783,0.023871766318039753,0.3751911255874523,0.3751911255874523,0.1249908157412654,0.0,4.938990175327774,4.917739437027535,5.002791429274453,4.939300627637181,4.917828626501489,5.003766304289115,24771.346881095415,21055.6448489311,0.85,1.0679266371617926,0.6635792115600603,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517188695207421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.439260051382,1533.8343105478148,0.3751911255874523,0.1249908157412654,6.112874298809886,3.491363893572197
1300.0,-30.037318454949276,5.004888287121881,35.00175256305156,24.08567938199269,4.995885404932862,-26.53400334792941,-40.04029930857939,1.4925702979129971,-0.06885665096160665,-5.008110713001156,40.00343498796038,42259.37664028153,25750.50105087458,25750.50105087458,68009.87769115611,77280.7562851277,77280.7562851277,25750.50105087458,103031.25733600228,103031.25733600228,103031.25733600228,127802.58947028386,91463.14303670438,56441.763391858454,38912.64404982881,24771.332134281576,0.0,63683.97618411038,21055.63231413934,1533.8333961933554,0.0,0.8868650127250894,2.8167095308861576,0.0014959135982669303,354543.88530681207,1554681.3399911455,4.385018059600067,1554681.3399911455,4.385018059600067,0.85,0.09552893980056758,4.027634451161993,1.2668968639569358,1.0,0.0,4.027634451160789,1.2847579145776182,1.2850566714253442,3.134936477496722,19302.563955070273,1968.313741702852,4632.441516551485,4632.441516551485,5.558732033393043,5.004888287121881,-2.333885354452852,7.338773641574733,3.4913720407174003,3.4913720407174003,0.9975348687764001,0.0,0.0,0.00023252730460566852,1.0,0.00023252730460566852,198.95303546218508,0.0,0.0,0.0,0.007321367335370335,7.849681647310764e-05,0.0001540304881325609,0.0006203785005320007,0.09552841893452774,0.07165674915624502,0.023871669778282707,0.09552851672928224,0.07165717348252783,0.023871766318039753,0.3751908874093082,0.3751908874093082,0.12499081443128547,0.0,4.939042952645991,4.917710906064542,5.0030883642129425,4.939254062039538,4.917596782248722,5.004276107784904,24771.332134281576,21055.63231413934,0.85,1.0679276289931952,0.6635794303752276,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517188695207421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.438016102884,1533.8333961933554,0.3751908874093082,0.12499081443128547,6.112874298809886,3.4913720407174003
1301.0,-30.037318454949276,5.004888287121881,35.00175256305156,24.085674108378612,4.995885404932862,-26.53400334792941,-40.040295536722965,1.4925702979129971,-0.06881625448937712,-5.008110713001156,40.00343498796038,42259.360957100354,25750.532231886133,25750.532231886133,68009.89318898649,77280.73499429908,77280.73499429908,25750.532231886133,103031.26722618521,103031.26722618521,103031.26722618521,127802.58457636861,91463.12174587576,56441.74770867728,38912.637819109426,24771.317350183395,0.0,63683.95516929282,21055.619747655885,1533.832481838896,0.0,0.8868650127250894,2.8167089999242294,0.0014959135982669303,354543.88530681207,1554681.3399911455,4.385018059600067,1554681.3399911455,4.385018059600067,0.85,0.09552893980056758,4.027634451161993,1.2668968172511086,1.0,0.0,4.0276344511619575,1.2847579145776182,1.2850566714253442,3.134936477496722,19302.559461811376,1968.3132835179574,4632.441516551485,4632.441516551485,5.55873876440334,5.004888287121881,-2.3338771158277867,7.338765402949668,3.491380187862603,3.491380187862603,0.9975371965321723,0.0,0.0,0.00023252730460566852,1.0,0.00023252730460566852,198.95303546218508,0.0,0.0,0.0,0.007321367335370335,7.849684999029861e-05,0.0001540304546153699,0.0006203783655370077,0.09552837533462405,0.07165670196061753,0.023871673374006523,0.09552844177494034,0.07165717348252783,0.023871766318039753,0.3751906402955392,0.3751906402955392,0.12499083325830732,0.0,4.939093253797296,4.917664896875408,5.003427872562156,4.9392944585117675,4.917480860210048,5.004785910950488,24771.317350183395,21055.619747655885,0.85,1.0679282247497648,0.6635794030813746,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517188695207421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.436772154386,1533.832481838896,0.3751906402955392,0.12499083325830732,6.112874298809886,3.491380187862603
1302.0,-30.037318454949276,5.004888287121881,35.00175256305156,24.085674108378612,4.995885404932862,-26.53400334792941,-40.04029172994194,1.4925702979129971,-0.06868889590043636,-5.008110713001156,40.00343498796038,42259.345273919,25750.563412808624,25750.563412808624,68009.90868672763,77280.73499429908,77280.73499429908,25750.563412808624,103031.29840710771,103031.29840710771,103031.29840710771,127802.60093590787,91463.12174587576,56441.73202549593,38912.65524486648,24771.30252880017,0.0,63683.957773666654,21055.607149480144,1533.8315674844366,0.0,0.8868650127250894,2.8167073259541144,0.0014959135982669303,354543.88530681207,1554681.3399911455,4.385018059600067,1554681.3399911455,4.385018059600067,0.85,0.09552893980056758,4.027634451161993,1.266896729334258,1.0,0.0,4.027634451162103,1.2847579145776182,1.2850566714253442,3.134936477496722,19302.559461811376,1968.3132835179574,4632.441516551485,4632.441516551485,5.558745495394413,5.004888287121881,-2.3338688772157883,7.33875716433767,3.4913883350078065,3.4913883350078065,0.9975395242879447,0.0,0.0,0.00023252730460566852,1.0,0.00023252730460566852,198.95303546218508,0.0,0.0,0.0,0.007321367335370335,7.849688381784663e-05,0.0001540304207878219,0.0006203782292920098,0.09552833377111897,0.07165665319357088,0.023871680577548078,0.09552832805561937,0.07165717348252783,0.023871766318039753,0.37519038495390394,0.37519038495390394,0.12499087097567411,0.0,4.939158966420223,4.917628089530638,5.003801439598817,4.939421817100708,4.917480860210048,5.005295713784392,24771.30252880017,21055.607149480144,0.85,1.0679284244304579,0.6635791296782949,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517188695207421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.435528205886,1533.8315674844366,0.37519038495390394,0.12499087097567411,6.112874298809886,3.4913883350078065
1303.0,-30.037318454949276,5.004888287121881,35.00175256305156,24.085668834764533,4.995885404932862,-26.53400334792941,-40.04029172994194,1.4925702979129971,-0.06864850012658508,-5.008110713001156,40.00343498796038,42259.345273919,25750.59459364206,25750.59459364206,68009.93986756107,77280.71370347045,77280.71370347045,25750.59459364206,103031.30829711251,103031.30829711251,103031.30829711251,127802.59604181418,91463.10045504714,56441.73202549593,38912.631588390235,24771.28774470166,0.0,63683.91933309189,21055.59458299641,1533.8306531299772,0.0,0.8868650127250894,2.8167067950025366,0.0014959135982669303,354543.88530681207,1554681.3399911455,4.385018059600067,1554681.3399911455,4.385018059600067,0.85,0.09552893980056758,4.027634451161993,1.2668966826284307,1.0,0.0,4.027634451161227,1.2847579145776182,1.2850566714253442,3.134936477496722,19302.55496855248,1968.3128253330626,4632.441516551485,4632.441516551485,5.558752226366261,5.004888287121881,-2.33386063861686,7.3387489257387415,3.4913964821530095,3.4913964821530095,0.997541852043717,0.0,0.0,0.00023252730460566852,1.0,0.00023252730460566852,198.95303546218508,0.0,0.0,0.0,0.007321367335370335,7.849688381784663e-05,0.0001540304207878219,0.0006203782292920098,0.09552829437534362,0.07165660327014861,0.023871691105195006,0.09552825310169454,0.07165717348252783,0.023871766318039753,0.37519012355754805,0.37519012355754805,0.12499092609788283,0.0,4.9392196156794625,4.9175754592462795,5.004202253545486,4.9394622128745596,4.917364938229298,5.005805516287239,24771.28774470166,21055.59458299641,0.85,1.0679295586668025,0.6635795302246716,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517188695207421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.434284257388,1533.8306531299772,0.37519012355754805,0.12499092609788283,6.112874298809886,3.4913964821530095
1304.0,-30.037318454949276,5.004888287121881,35.00175256305156,24.085658322460972,4.995885404932862,-26.53400334792941,-40.040287958085514,1.4925702979129971,-0.06869506721204743,-5.008110713001156,40.00343498796038,42259.329590737536,25750.62577438644,25750.62577438644,68009.95536512398,77280.67112181321,77280.67112181321,25750.62577438644,103031.29689619965,103031.29689619965,103031.29689619965,127802.56989408867,91463.05787338989,56441.71634231446,38912.60170119492,24771.27299788902,0.0,63683.87469908394,21055.582048205666,1533.829738775518,0.0,0.8868650127250894,2.8167074070682587,0.0014959135982669303,354543.88530681207,1554681.3399911455,4.385018059600067,1554681.3399911455,4.385018059600067,0.85,0.09552893980056758,4.027634451161993,1.266896594162099,1.0,0.0,4.02763445116298,1.2847579145776182,1.2850566714253442,3.134936477496722,19302.545982034684,1968.3119089632735,4632.441516551485,4632.441516551485,5.558758957318884,5.004888287121881,-2.3338524000310006,7.338740687152882,3.491404629298213,3.491404629298213,0.9975441797994894,0.0,0.0,0.00023252730460566852,1.0,0.00023252730460566852,198.95303546218508,0.0,0.0,0.0,0.007321367335370335,7.849691733506383e-05,0.00015403038727060468,0.0006203780942969111,0.09552825688899454,0.07165655223360572,0.023871704655388824,0.09552821691305459,0.07165717348252783,0.023871766318039753,0.37518985633295243,0.37518985633295243,0.12499099704598896,0.0,4.93925882168827,4.917486986217682,5.004624864982134,4.939415645789097,4.9171330944432725,5.0063153184597695,24771.27299788902,21055.582048205666,0.85,1.0679305504962038,0.6635797490403864,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517188695207421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.43304030889,1533.829738775518,0.37518985633295243,0.12499099704598896,6.112874298809886,3.491404629298213
1305.0,-30.037318454949276,5.004888287121881,35.00175256305156,24.085653048846893,4.995885404932862,-26.53400334792941,-40.04028418622909,1.4925702979129971,-0.06865467216601928,-5.008110713001156,40.00343498796038,42259.31390755595,25750.65695504176,25750.65695504176,68009.97086259771,77280.64983098456,77280.64983098456,25750.65695504176,103031.30678602633,103031.30678602633,103031.30678602633,127802.56499981738,91463.03658256125,56441.70065913287,38912.595470475986,24771.258213791058,0.0,63683.853684267044,21055.5694817224,1533.8288244210587,0.0,0.8868650127250894,2.8167068761262044,0.0014959135982669303,354543.88530681207,1554681.3399911455,4.385018059600067,1554681.3399911455,4.385018059600067,0.85,0.09552893980056758,4.027634451161993,1.2668965474562723,1.0,0.0,4.02763445116225,1.2847579145776182,1.2850566714253442,3.134936477496722,19302.541488775787,1968.3114507783787,4632.441516551485,4632.441516551485,5.558765688252284,5.004888287121881,-2.333844161458208,7.338732448580089,3.4914127764434157,3.4914127764434157,0.9975465075552616,0.0,0.0,0.00023252730460566852,1.0,0.00023252730460566852,198.95303546218508,0.0,0.0,0.0,0.007321367335370335,7.849695085229451e-05,0.00015403035375337402,0.0006203779593017582,0.09552822081178253,0.07165649988457067,0.02387172092721187,0.09552814195947258,0.07165717348252783,0.023871766318039753,0.37518958223621834,0.37518958223621834,0.12499108224440338,0.0,4.939298265503851,4.917393023425063,5.005064914369029,4.939456040835125,4.917017172637657,5.006825120300903,24771.258213791058,21055.5694817224,0.85,1.0679311462490755,0.6635797217465818,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517188695207421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.431796360392,1533.8288244210587,0.37518958223621834,0.12499108224440338,6.112874298809886,3.4914127764434157
1306.0,-30.037318454949276,5.004888287121881,35.00175256305156,24.085653048846893,4.995885404932862,-26.53400334792941,-40.04028037944806,1.4925702979129971,-0.0685273149433101,-5.008110713001156,40.00343498796038,42259.29822437419,25750.688135608023,25750.688135608023,68009.98635998221,77280.64983098456,77280.64983098456,25750.688135608023,103031.33796659259,103031.33796659259,103031.33796659259,127802.58135899977,91463.03658256125,56441.68497595111,38912.61289623349,24771.243392407174,0.0,63683.856288640665,21055.556883546098,1533.8279100665993,0.0,0.8868650127250894,2.8167052021776007,0.0014959135982669303,354543.88530681207,1554681.3399911455,4.385018059600067,1554681.3399911455,4.385018059600067,0.85,0.09552893980056758,4.027634451161993,1.2668964595394212,1.0,0.0,4.027634451162542,1.2847579145776182,1.2850566714253442,3.134936477496722,19302.541488775787,1968.3114507783787,4632.441516551485,4632.441516551485,5.558772419166458,5.004888287121881,-2.3338359228984857,7.3387242100203665,3.491420923588619,3.491420923588619,0.997548835311034,0.0,0.0,0.00023252730460566852,1.0,0.00023252730460566852,198.95303546218508,0.0,0.0,0.0,0.007321367335370335,7.849698467988268e-05,0.00015403031992578583,0.0006203778230565987,0.09552818604286278,0.07165644641066951,0.02387173963219327,0.09552802824105945,0.07165717348252783,0.023871766318039753,0.37518930224974584,0.37518930224974584,0.1249911801827077,0.0,4.939355291986374,4.917317853218208,5.005518914072866,4.9395833980578345,4.917017172637657,5.007334921810525,24771.243392407174,21055.556883546098,0.85,1.0679313459243704,0.6635794483430492,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517188695207421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.430552411894,1533.8279100665993,0.37518930224974584,0.1249911801827077,6.112874298809886,3.491420923588619
1307.0,-30.037318454949276,5.004888287121881,35.00175256305156,24.08564781015741,4.995885404932862,-26.53400334792941,-40.04028037944806,1.4925702979129971,-0.06848692059560335,-5.008110713001156,40.00343498796038,42259.29822437419,25750.719316085233,25750.719316085233,68010.01754045943,77280.62854015596,77280.62854015596,25750.719316085233,103031.34785624119,103031.34785624119,103031.34785624119,127802.57646455013,91463.01529173263,56441.68497595111,38912.589239757246,24771.228608308935,0.0,63683.81784806618,21055.544317062595,1533.82699571214,0.0,0.8868650127250894,2.816704671245896,0.0014959135982669303,354543.88530681207,1554681.3399911455,4.385018059600067,1554681.3399911455,4.385018059600067,0.85,0.09552893980056758,4.027634451161993,1.266896412833594,1.0,0.0,4.027634451162103,1.2847579145776182,1.2850566714253442,3.134936477496722,19302.53699551689,1968.3109925934841,4632.441516551485,4632.441516551485,5.558779150061406,5.004888287121881,-2.3338276843518324,7.338715971473714,3.491429070733822,3.491429070733822,0.9975511630668062,0.0,0.0,0.00023252730460566852,1.0,0.00023252730460566852,198.95303546218508,0.0,0.0,0.0,0.007321367335370335,7.849698467988268e-05,0.00015403031992578583,0.0006203778230565987,0.09552815274402023,0.0716563922426533,0.023871760501366922,0.0955279532878945,0.07165717348252783,0.023871766318039753,0.37518901862892423,0.37518901862892423,0.12499128945260946,0.0,4.93940899204523,4.917234532692362,5.005984073983086,4.939623792405541,4.91690125089093,5.007844722989205,24771.228608308935,21055.544317062595,0.85,1.067932480158688,0.6635798488902537,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517188695207421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.429308463396,1533.82699571214,0.37518901862892423,0.12499128945260946,6.112874298809886,3.491429070733822
1308.0,-30.03732582580246,5.004886470335752,35.0017490862817,24.08576620453971,4.99603471969806,-26.533995051359177,-40.04026029780505,1.4927039452548045,-0.06667493021279824,-5.007905477836906,40.00340385775294,42259.18288872922,25750.21801433552,25750.21801433552,68009.40090306474,77280.50344725324,77280.50344725324,25750.21801433552,103030.72146158876,103030.72146158876,103030.72146158876,127801.98983024398,91462.95362488547,56441.63510882595,38912.57612895503,24771.26836865521,0.0,63683.84449761024,21055.57811335693,1533.8260813576806,0.0,0.8868661694755036,2.8167048185582675,0.0014959135982669303,354546.72168969247,1554679.9976504347,4.384979193267303,1554679.9976504347,4.384979193267303,0.85,0.09552795854259348,4.027634451161993,1.2668961435882373,1.0,0.0,4.027634451163842,1.2847572893854042,1.2850560460877485,3.1349380030283482,19302.523981222592,1968.3096655047946,4632.441516551485,4632.441516551485,5.558670934610025,5.004886470335752,-2.333669510492012,7.338555980827763,3.491437217879025,3.491437217879025,0.9975534908225786,0.0,0.0,0.00023252730460566852,1.000000767397989,0.00023252712616481954,198.95304155123657,0.0,0.0,0.0,0.007321367335370335,7.849716312839381e-05,0.0001540301414772747,0.0006203771043312274,0.0955279585422032,0.07165621577633664,0.023871742765866552,0.09552802593561913,0.0716562157766294,0.023871742765964085,0.37518873155605714,0.37518873155605714,0.12499140876750812,0.0,4.939695497304115,4.918046964525956,5.004690472024947,4.941230547624116,4.9216864465000185,4.999906356100496,24771.26836865521,21055.57811335693,0.85,1.0679223504733106,0.6635777601384447,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517188695207421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.428064514897,1533.8260813576806,0.37518873155605714,0.12499140876750812,6.112874298809886,3.491437217879025
1309.0,-30.03732582580246,5.004886470335752,35.0017490862817,24.08576620453971,4.99603471969806,-26.533995051359177,-40.040256595797814,1.4927039452548045,-0.06655624607839172,-5.007905477836906,40.00340385775294,42259.16749669862,25750.247096516803,25750.247096516803,68009.41459321542,77280.50342173464,77280.50342173464,25750.247096516803,103030.75051825144,103030.75051825144,103030.75051825144,127802.10106231889,91462.95359468373,56441.61766964782,38912.59547226212,24771.350544067453,0.0,63683.94601632957,21055.647962457333,1533.8311727748878,0.0,0.8868661694755036,2.816703258630285,0.0014959135982669303,354546.72168969247,1554679.9976504347,4.384979193267303,1554679.9976504347,4.384979193267303,0.85,0.09552795854259348,4.027634451161993,1.2668960556713862,1.0,0.0,4.027634451162905,1.2847572897538733,1.285056046227038,3.1349380021292466,19302.52397484875,1968.3096648548437,4632.441516551485,4632.441516551485,5.558677212548165,5.004886470335752,-2.333661826340677,7.338548296676429,3.491444816960412,3.491444816960412,0.9975556619886892,0.0,0.0,0.00023252712616481954,1.0,0.00023252712616481954,198.95304155123657,0.0,3.550134964231606e-08,0.10061082488632371,0.0073214028367199774,7.849719602502974e-05,0.00015402993013978981,0.0006203762531410925,0.09552791755923873,0.07165617078975174,0.023871746769486984,0.09552829012867657,0.0716562157766294,0.023871742765964085,0.37518849600831655,0.37518849600831655,0.12499142973029091,0.0,4.940026243246109,4.91877482853306,5.003828738145501,4.941349231758522,4.921686307554921,5.000381834774885,24771.350544067453,21055.647962457333,0.85,1.0679208630661285,0.6635764606336219,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517189136922837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.80521306328,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.42667290364,1533.8311727748878,0.37518849600831655,0.12499142973029091,6.112874298809886,3.491444816960412
1310.0,-30.03732582580246,5.004886470335752,35.0017490862817,24.085760965850227,4.99603471969806,-26.533995051359177,-40.04025278901679,1.4927039452548045,-0.06651590208122116,-5.007905477836906,40.00340385775294,42259.15181351586,25750.278264499862,25750.278264499862,68009.43007801572,77280.48213090604,77280.48213090604,25750.278264499862,103030.7603954059,103030.7603954059,103030.7603954059,127802.09669123362,91462.93230385512,56441.601986465066,38912.589241544505,24771.33629582771,0.0,63683.92553737221,21055.635851453553,1533.8302916014875,0.0,0.8868661694755036,2.816702728368472,0.0014959135982669303,354546.72168969247,1554679.9976504347,4.384979193267303,1554679.9976504347,4.384979193267303,0.85,0.09552795854259348,4.027634451161993,1.2668960089655594,1.0,0.0,4.027634451162467,1.2847572897538733,1.285056046227038,3.1349380021292466,19302.519481589858,1968.3092066699494,4632.441516551485,4632.441516551485,5.558683940746018,5.004886470335752,-2.3336535910645755,7.338540061400327,3.4914529610776386,3.4914529610776386,0.9975579888793253,0.0,0.0,0.00023252712616481954,1.0,0.00023252712616481954,198.95304155123657,0.0,0.0,0.0,0.0073214028367199774,7.849722985271575e-05,0.00015402989631210377,0.0006203761168955388,0.0955278733843431,0.07165613279926844,0.023871740585074665,0.0955282172646779,0.0716562157766294,0.023871742765964085,0.3751882970918502,0.3751882970918502,0.12499139734897648,0.0,4.9402989091032055,4.919333936518456,5.003241270792614,4.941389575755693,4.921570382027312,5.000891416320258,24771.33629582771,21055.635851453553,0.85,1.0679214496302545,0.6635764277551726,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517189136922837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.425428709448,1533.8302916014875,0.3751882970918502,0.12499139734897648,6.112874298809886,3.4914529610776386
1311.0,-30.03732582580246,5.004886470335752,35.0017490862817,24.085760965850227,4.99603471969806,-26.533995051359177,-40.04025278901679,1.4927039452548045,-0.06638859437236988,-5.007905477836906,40.00340385775294,42259.15181351586,25750.30943239394,25750.30943239394,68009.4612459098,77280.48213090604,77280.48213090604,25750.30943239394,103030.79156329998,103030.79156329998,103030.79156329998,127802.11357359089,91462.93230385512,56441.601986465066,38912.589241544505,24771.32201029091,0.0,63683.911251835416,21055.623708747273,1533.8294104280872,0.0,0.8868661694755036,2.816701055099909,0.0014959135982669303,354546.72168969247,1554679.9976504347,4.384979193267303,1554679.9976504347,4.384979193267303,0.85,0.09552795854259348,4.027634451161993,1.2668960089655594,1.0,0.0,4.027634451162613,1.2847572897538733,1.285056046227038,3.1349380021292466,19302.519481589858,1968.3092066699494,4632.441516551485,4632.441516551485,5.55869066892466,5.004886470335752,-2.3336453558015324,7.3385318261372845,3.491461105194865,3.491461105194865,0.9975603157699614,0.0,0.0,0.00023252712616481954,1.0,0.00023252712616481954,198.95304155123657,0.0,0.0,0.0,0.0073214028367199774,7.849722985271575e-05,0.00015402989631210377,0.0006203761168955388,0.09552782786135974,0.07165609854304113,0.023871729318318616,0.09552810563575206,0.0716562157766294,0.023871742765964085,0.37518811772778055,0.37518811772778055,0.12499133835673094,0.0,4.9405425034606765,4.919781223884115,5.002873214968361,4.941516883464544,4.921570382027312,5.001400997534802,24771.32201029091,21055.623708747273,0.85,1.0679221786012667,0.6635765766082391,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517189136922837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.424184515254,1533.8294104280872,0.37518811772778055,0.12499133835673094,6.112874298809886,3.491461105194865
1312.0,-30.03732582580246,5.004886470335752,35.0017490862817,24.085750453546666,4.99603471969806,-26.533995051359177,-40.04024901716036,1.4927039452548045,-0.06643521515474049,-5.007905477836906,40.00340385775294,42259.13613033299,25750.340600199026,25750.340600199026,68009.47673053201,77280.4395492488,77280.4395492488,25750.340600199026,103030.78014944782,103030.78014944782,103030.78014944782,127802.08794879631,91462.88972219788,56441.586303282194,38912.559354350764,24771.307799348488,0.0,63683.86715369925,21055.611629446215,1533.8285292546866,0.0,0.8868661694755036,2.816701667859724,0.0014959135982669303,354546.72168969247,1554679.9976504347,4.384979193267303,1554679.9976504347,4.384979193267303,0.8500000000000001,0.09552795854259348,4.027634451161993,1.2668959204992278,1.0,0.0,4.027634451161883,1.2847572897538733,1.285056046227038,3.1349380021292466,19302.510495072067,1968.3082903001605,4632.441516551485,4632.441516551485,5.558697397084094,5.004886470335752,-2.3336371205515487,7.3385235908873,3.491469249312091,3.491469249312091,0.9975626426605974,0.0,0.0,0.00023252712616481954,1.0,0.00023252712616481954,198.95304155123657,0.0,0.0,0.0,0.0073214028367199774,7.849726337006957e-05,0.00015402986279474995,0.0006203759818998898,0.09552778250290231,0.07165606604979144,0.023871716453110873,0.09552807153724716,0.0716562157766294,0.023871742765964085,0.3751879475945827,0.3751879475945827,0.12499127099506172,0.0,4.940728055005934,4.920092684494648,5.0026806873369765,4.941470262682174,4.921338531147114,5.001910578418517,24771.307799348488,21055.611629446215,0.85,1.0679231612363147,0.663576789838182,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517189136922837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.422940321061,1533.8285292546866,0.3751879475945827,0.12499127099506172,6.112874298809886,3.491469249312091
1313.0,-30.03732582580246,5.004886470335752,35.0017490862817,24.085745179932587,4.99603471969806,-26.533995051359177,-40.04024901716036,1.4927039452548045,-0.06639487222690832,-5.007905477836906,40.00340385775294,42259.13613033299,25750.371767915127,25750.371767915127,68009.50789824812,77280.41825842016,77280.41825842016,25750.371767915127,103030.7900263353,103030.7900263353,103030.7900263353,127802.08357744417,91462.86843136925,56441.586303282194,38912.535697874504,24771.293551108876,0.0,63683.829248983384,21055.599518442545,1533.8276480812863,0.0,0.8868661694755036,2.816701137612809,0.0014959135982669303,354546.72168969247,1554679.9976504347,4.384979193267303,1554679.9976504347,4.384979193267303,0.85,0.09552795854259348,4.027634451161993,1.266895873793401,1.0,0.0,4.027634451162613,1.2847572897538733,1.285056046227038,3.1349380021292466,19302.50600181317,1968.3078321152657,4632.441516551485,4632.441516551485,5.558704125224318,5.004886470335752,-2.3336288853146234,7.338515355650375,3.4914773934293173,3.4914773934293173,0.9975649695512335,0.0,0.0,0.00023252712616481954,1.0,0.00023252712616481954,198.95304155123657,0.0,0.0,0.0,0.0073214028367199774,7.849726337006957e-05,0.00015402986279474995,0.0006203759818998898,0.09552773774615597,0.07165603345011083,0.02387170429604514,0.09552799867381576,0.0716562157766294,0.023871742765964085,0.37518777690411736,0.37518777690411736,0.12499120734119334,0.0,4.940884564914484,4.920318668310927,5.002628581640408,4.941510605610006,4.921222605794469,5.002420158971404,24771.293551108876,21055.599518442545,0.85,1.0679242862792173,0.6635771848001366,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517189136922837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.421696126867,1533.8276480812863,0.37518777690411736,0.12499120734119334,6.112874298809886,3.4914773934293173
1314.0,-30.03732582580246,5.004886470335752,35.0017490862817,24.085745179932587,4.99603471969806,-26.533995051359177,-40.040245245303936,1.4927039452548045,-0.06626756554157964,-5.007905477836906,40.00340385775294,42259.12044714994,25750.402935542246,25750.402935542246,68009.52338269219,77280.41825842016,77280.41825842016,25750.402935542246,103030.82119396242,103030.82119396242,103030.82119396242,127802.100459534,91462.86843136925,56441.57062009914,38912.55312363346,24771.279265571593,0.0,63683.832389205054,21055.587375735853,1533.8267669078857,0.0,0.8868661694755036,2.8166994643603607,0.0014959135982669303,354546.72168969247,1554679.9976504347,4.384979193267303,1554679.9976504347,4.384979193267303,0.85,0.09552795854259348,4.027634451161993,1.26689578587655,1.0,0.0,4.027634451162905,1.2847572897538733,1.285056046227038,3.1349380021292466,19302.50600181317,1968.3078321152657,4632.441516551485,4632.441516551485,5.558710853345332,5.004886470335752,-2.333620650090757,7.338507120426509,3.4914855375465437,3.4914855375465437,0.9975672964418696,0.0,0.0,0.00023252712616481954,1.0,0.00023252712616481954,198.95304155123657,0.0,0.0,0.0,0.0073214028367199774,7.849729688743688e-05,0.00015402982927738266,0.0006203758469041866,0.09552769412254593,0.07165599981456082,0.02387169430798511,0.09552788704556521,0.0716562157766294,0.023871742765964085,0.3751876007898863,0.3751876007898863,0.12499115504414461,0.0,4.941035234193521,4.920499455523725,5.002688813119505,4.9416379122953344,4.921222605794469,5.002929739194258,24771.279265571593,21055.587375735853,0.85,1.0679244767659488,0.6635769058131183,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517189136922837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.420451932674,1533.8267669078857,0.3751876007898863,0.12499115504414461,6.112874298809886,3.4914855375465437
1315.0,-30.03732582580246,5.004886470335752,35.0017490862817,24.085739941243105,4.99603471969806,-26.533995051359177,-40.04024147344751,1.4927039452548045,-0.06622722331070463,-5.007905477836906,40.00340385775294,42259.10476396674,25750.434103080373,25750.434103080373,68009.53886704711,77280.39696759154,77280.39696759154,25750.434103080373,103030.83107067192,103030.83107067192,103030.83107067192,127802.09608800389,91462.84714054062,56441.55493691594,38912.5468929163,24771.265017331974,0.0,63683.811910248274,21055.57526473218,1533.8258857344854,0.0,0.8868661694755036,2.816698934123774,0.0014959135982669303,354546.72168969247,1554679.9976504347,4.384979193267303,1554679.9976504347,4.384979193267303,0.85,0.09552795854259348,4.027634451161993,1.2668957391707227,1.0,0.0,4.027634451161006,1.2847572897538733,1.285056046227038,3.1349380021292466,19302.501508554273,1968.307373930371,4632.441516551485,4632.441516551485,5.558717581447137,5.004886470335752,-2.33361241487995,7.338498885215701,3.4914936816637696,3.4914936816637696,0.9975696233325057,0.0,0.0,0.00023252712616481954,1.0,0.00023252712616481954,198.95304155123657,0.0,0.0,0.0,0.0073214028367199774,7.849733040481709e-05,0.00015402979576000246,0.0006203757119084313,0.0955276522055113,0.07165596485541584,0.02387168735009545,0.09552781418254769,0.0716562157766294,0.023871742765964085,0.37518741774537123,0.37518741774537123,0.12499111861293645,0.0,4.941163838116495,4.920620900391157,5.002838914117717,4.9416782545262095,4.921106680500031,5.003439319085544,24771.265017331974,21055.57526473218,0.85,1.0679250633252801,0.6635768729347405,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517189136922837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.419207738481,1533.8258857344854,0.37518741774537123,0.12499111861293645,6.112874298809886,3.4914936816637696
1316.0,-30.03732582580246,5.004886470335752,35.0017490862817,24.085729394014948,4.99603471969806,-26.533995051359177,-40.04023770159108,1.4927039452548045,-0.06627384557981486,-5.007905477836906,40.00340385775294,42259.08908078342,25750.465270529523,25750.465270529523,68009.55435131295,77280.3543859343,77280.3543859343,25750.465270529523,103030.81965646383,103030.81965646383,103030.81965646383,127802.07046285467,91462.80455888339,56441.539253732626,38912.51700572307,24771.250806390828,0.0,63683.7678121139,21055.563185432202,1533.8250045610848,0.0,0.8868661694755036,2.8166995469018303,0.0014959135982669303,354546.72168969247,1554679.9976504347,4.384979193267303,1554679.9976504347,4.384979193267303,0.8499999999999999,0.09552795854259348,4.027634451161993,1.2668956507043916,1.0,0.0,4.027634451160568,1.2847572897538733,1.285056046227038,3.1349380021292466,19302.492522036482,1968.3064575605822,4632.441516551485,4632.441516551485,5.558724309529733,5.004886470335752,-2.3336041796822005,7.3384906500179525,3.491501825780996,3.491501825780996,0.9975719502231417,0.0,0.0,0.00023252712616481954,1.0,0.00023252712616481954,198.95304155123657,0.0,0.0,0.0,0.0073214028367199774,7.849736392221078e-05,0.00015402976224260874,0.0006203755769126217,0.09552761203812898,0.07165592817284035,0.023871683865288634,0.095527780084655,0.0716562157766294,0.023871742765964085,0.3751872256770515,0.3751872256770515,0.12499110036663923,0.0,4.941257396868934,4.9206716863078555,5.003060910597469,4.941631632257099,4.92087483008612,5.003948898646968,24771.250806390828,21055.563185432202,0.85,1.0679260459582325,0.6635770861651956,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517189136922837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.417963544287,1533.8250045610848,0.3751872256770515,0.12499110036663923,6.112874298809886,3.491501825780996
1317.0,-30.03732582580246,5.004886470335752,35.0017490862817,24.085724155325465,4.99603471969806,-26.533995051359177,-40.04023770159108,1.4927039452548045,-0.06623350407681983,-5.007905477836906,40.00340385775294,42259.08908078342,25750.496437889684,25750.496437889684,68009.5855186731,77280.3330951057,77280.3330951057,25750.496437889684,103030.82953299538,103030.82953299538,103030.82953299538,127802.06609114683,91462.78326805479,56441.539253732626,38912.49334924685,24771.236558151446,0.0,63683.729907398294,21055.551074428728,1533.8241233876845,0.0,0.8868661694755036,2.8166990166747676,0.0014959135982669303,354546.72168969247,1554679.9976504347,4.384979193267303,1554679.9976504347,4.384979193267303,0.85,0.09552795854259348,4.027634451161993,1.2668956039985644,1.0,0.0,4.027634451163343,1.2847572897538733,1.285056046227038,3.1349380021292466,19302.48802877759,1968.3059993756879,4632.441516551485,4632.441516551485,5.5587310375931205,5.004886470335752,-2.3335959444975103,7.338482414833262,3.4915099698982224,3.4915099698982224,0.9975742771137778,0.0,0.0,0.00023252712616481954,1.0,0.00023252712616481954,198.95304155123657,0.0,0.0,0.0,0.0073214028367199774,7.849736392221078e-05,0.00015402976224260874,0.0006203755769126217,0.09552757331936997,0.07165588930828981,0.023871684011080155,0.09552770722197955,0.0716562157766294,0.023871742765964085,0.37518702218400823,0.37518702218400823,0.1249911011299973,0.0,4.941340312187037,4.9206891300372035,5.0033404233767556,4.941671973760094,4.920758904967272,5.004458477877563,24771.236558151446,21055.551074428728,0.85,1.0679271709990132,0.66357748112794,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517189136922837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.416719350094,1533.8241233876845,0.37518702218400823,0.1249911011299973,6.112874298809886,3.4915099698982224
1318.0,-30.03732582580246,5.004886470335752,35.0017490862817,24.085724155325465,4.99603471969806,-26.533995051359177,-40.040233929734654,1.4927039452548045,-0.06610619875658585,-5.007905477836906,40.00340385775294,42259.07339759993,25750.52760516086,25750.52760516086,68009.60100276078,77280.3330951057,77280.3330951057,25750.52760516086,103030.86070026655,103030.86070026655,103030.86070026655,127802.08297287993,91462.78326805479,56441.523570549136,38912.51077500628,24771.22227261338,0.0,63683.733047619666,21055.538931721374,1533.823242214284,0.0,0.8868661694755036,2.8166973434438094,0.0014959135982669303,354546.72168969247,1554679.9976504347,4.384979193267303,1554679.9976504347,4.384979193267303,0.85,0.09552795854259348,4.027634451161993,1.2668955160817132,1.0,0.0,4.027634451162175,1.2847572897538733,1.285056046227038,3.1349380021292466,19302.48802877759,1968.3059993756879,4632.441516551485,4632.441516551485,5.558737765637299,5.004886470335752,-2.3335877093258794,7.338474179661631,3.4915181140154488,3.4915181140154488,0.997576604004414,0.0,0.0,0.00023252712616481954,1.0,0.00023252712616481954,198.95304155123657,0.0,0.0,0.0,0.0073214028367199774,7.849739743961711e-05,0.00015402972872520244,0.0006203754419167614,0.09552753607433595,0.07165584831830456,0.0238716877560314,0.09552759559462956,0.0716562157766294,0.023871742765964085,0.37518680756228406,0.37518680756228406,0.12499112073839944,0.0,4.941432105493163,4.9207030850215006,5.003665949138906,4.941799279080328,4.920758904967272,5.004968056776761,24771.22227261338,21055.538931721374,0.85,1.0679273614803084,0.6635772021404682,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517189136922837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.4154751559,1533.823242214284,0.37518680756228406,0.12499112073839944,6.112874298809886,3.4915181140154488
1319.0,-30.03732582580246,5.004886470335752,35.0017490862817,24.085718916635983,4.99603471969806,-26.533995051359177,-40.04023015787823,1.4927039452548045,-0.06606585795145747,-5.007905477836906,40.00340385775294,42259.057714416325,25750.55877234305,25750.55877234305,68009.61648675938,77280.31180427707,77280.31180427707,25750.55877234305,103030.87057662012,103030.87057662012,103030.87057662012,127802.07860099403,91462.76197722615,56441.50788736553,38912.50454428958,24771.208024373922,0.0,63683.7125686635,21055.526820717834,1533.8223610408836,0.0,0.8868661694755036,2.8166968132270873,0.0014959135982669303,354546.72168969247,1554679.9976504347,4.384979193267303,1554679.9976504347,4.384979193267303,0.85,0.09552795854259348,4.027634451161993,1.266895469375886,1.0,0.0,4.027634451160714,1.2847572897538733,1.285056046227038,3.1349380021292466,19302.48353551869,1968.3055411907933,4632.441516551485,4632.441516551485,5.558744493662268,5.004886470335752,-2.3335794741673066,7.338465944503058,3.4915262581326747,3.4915262581326747,0.9975789308950499,0.0,0.0,0.00023252712616481954,1.0,0.00023252712616481954,198.95304155123657,0.0,0.0,0.0,0.0073214028367199774,7.849743095703749e-05,0.00015402969520778205,0.0006203753069208444,0.09552750053880099,0.07165580558977001,0.023871694949030978,0.0955275227323684,0.0716562157766294,0.023871742765964085,0.3751865838375938,0.3751865838375938,0.12499115840063296,0.0,4.941513608313528,4.920691063997253,5.004028285243692,4.941839619885457,4.920642979906347,5.005477635345301,24771.208024373922,21055.526820717834,0.85,1.0679279480358768,0.6635771692621217,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517189136922837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.414230961707,1533.8223610408836,0.3751865838375938,0.12499115840063296,6.112874298809886,3.4915262581326747
1320.0,-30.03732582580246,5.004886470335752,35.0017490862817,24.085713643021904,4.99603471969806,-26.533995051359177,-40.0402263510972,1.4927039452548045,-0.06602551750285102,-5.007905477836906,40.00340385775294,42259.042031232544,25750.58993943626,25750.58993943626,68009.63197066881,77280.29051344846,77280.29051344846,25750.58993943626,103030.88045288472,103030.88045288472,103030.88045288472,127802.07422901916,91462.74068639755,56441.49220418175,38912.49831357311,24771.193776134434,0.0,63683.69208970755,21055.51470971427,1533.8214798674833,0.0,0.8868661694755036,2.816696283015332,0.0014959135982669303,354546.72168969247,1554679.9976504347,4.384979193267303,1554679.9976504347,4.384979193267303,0.85,0.09552795854259348,4.027634451161993,1.266895380909555,1.0,0.0,4.027634451163197,1.2847572897538733,1.285056046227038,3.1349380021292466,19302.479042259798,1968.305083005899,4632.441516551485,4632.441516551485,5.55875122166803,5.004886470335752,-2.333571239021792,7.338457709357543,3.491534402249901,3.491534402249901,0.9975812577856861,0.0,0.0,0.00023252712616481954,1.0,0.00023252712616481954,198.95304155123657,0.0,0.0,0.0,0.0073214028367199774,7.849746478481668e-05,0.00015402966138000287,0.0006203751706749155,0.095527466539622,0.07165576117120047,0.023871705368421533,0.09552744987029632,0.0716562157766294,0.023871742765964085,0.37518635126395616,0.37518635126395616,0.12499121295610957,0.0,4.94158687867133,4.920658262169184,5.0044200695825225,4.941879960334063,4.920527054903459,5.005987213583467,24771.193776134434,21055.51470971427,0.85,1.0679285345904186,0.663577136383749,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517189136922837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.412986767513,1533.8214798674833,0.37518635126395616,0.12499121295610957,6.112874298809886,3.491534402249901
1321.0,-30.03732582580246,5.004886470335752,35.0017490862817,24.085713643021904,4.99603471969806,-26.533995051359177,-40.0402263510972,1.4927039452548045,-0.06589821315805011,-5.007905477836906,40.00340385775294,42259.042031232544,25750.621106440485,25750.621106440485,68009.66313767302,77280.29051344846,77280.29051344846,25750.621106440485,103030.91161988894,103030.91161988894,103030.91161988894,127802.09111048389,91462.74068639755,56441.49220418175,38912.49831357311,24771.179490594946,0.0,63683.67780416805,21055.502567005704,1533.8205986940827,0.0,0.8868661694755036,2.8166946098017687,0.0014959135982669303,354546.72168969247,1554679.9976504347,4.384979193267303,1554679.9976504347,4.384979193267303,0.85,0.09552795854259348,4.027634451161993,1.266895380909555,1.0,0.0,4.027634451160276,1.2847572897538733,1.285056046227038,3.1349380021292466,19302.479042259798,1968.305083005899,4632.441516551485,4632.441516551485,5.558757949654582,5.004886470335752,-2.3335630038893376,7.338449474225089,3.4915425463671275,3.4915425463671275,0.9975835846763221,0.0,0.0,0.00023252712616481954,1.0,0.00023252712616481954,198.95304155123657,0.0,0.0,0.0,0.0073214028367199774,7.849746478481668e-05,0.00015402966138000287,0.0006203751706749155,0.0955274339145571,0.0716557151582945,0.02387171875626261,0.09552733824368735,0.0716562157766294,0.023871742765964085,0.3751861103424445,0.3751861103424445,0.12499128305426424,0.0,4.941670955811219,4.920632020710286,5.004835412470584,4.942007264678864,4.920527054903459,5.006496791490122,24771.179490594946,21055.502567005704,0.85,1.0679292635517643,0.6635772852375482,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517189136922837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.41174257332,1533.8205986940827,0.3751861103424445,0.12499128305426424,6.112874298809886,3.4915425463671275
