time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1322.0,-30.03732582580246,5.004886470335752,35.0017490862817,24.085703130718343,4.99603471969806,-26.533995051359177,-40.0402263510972,1.4927039452548045,-0.0659448376745786,-5.007905477836906,40.00340385775294,42259.042031232544,25750.65227335573,25750.65227335573,68009.69430458828,77280.24793179124,77280.24793179124,25750.65227335573,103030.90020514696,103030.90020514696,103030.90020514696,127802.06548480279,91462.69810474032,56441.49220418175,38912.45100062064,24771.165279655834,0.0,63683.616280276474,21055.49048770746,1533.8197175206824,0.0,0.8868661694755036,2.8166952226067137,0.0014959135982669303,354546.72168969247,1554679.9976504347,4.384979193267303,1554679.9976504347,4.384979193267303,0.85,0.09552795854259348,4.027634451161993,1.2668953342037277,1.0,0.0,4.027634451164074,1.2847572897538733,1.285056046227038,3.1349380021292466,19302.470055742007,1968.30416663611,4632.441516551485,4632.441516551485,5.558764677621925,5.004886470335752,-2.3335547687699414,7.338441239105693,3.4915506904843534,3.4915506904843534,0.9975859115669581,0.0,0.0,0.00023252712616481954,1.0,0.00023252712616481954,198.95304155123657,0.0,0.0,0.0,0.0073214028367199774,7.849746478481668e-05,0.00015402966138000287,0.0006203751706749155,0.09552740278346517,0.07165566794175496,0.023871734841710214,0.09552730414671924,0.0716562157766294,0.023871742765964085,0.3751858631187614,0.3751858631187614,0.12499136727696956,0.0,4.94172889265235,4.920564657543423,5.005269602157568,4.9419606401623355,4.920295205073387,5.007006369066346,24771.165279655834,21055.49048770746,0.85,1.0679307846663795,0.6635779263107054,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517189136922837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.410498379128,1533.8197175206824,0.3751858631187614,0.12499136727696956,6.112874298809886,3.4915506904843534
1323.0,-30.03732582580246,5.004886470335752,35.0017490862817,24.085697857104265,4.99603471969806,-26.533995051359177,-40.040222579240776,1.4927039452548045,-0.06590449829519684,-5.007905477836906,40.00340385775294,42259.02634804864,25750.68344018199,25750.68344018199,68009.70978823063,77280.2266409626,77280.2266409626,25750.68344018199,103030.9100811446,103030.9100811446,103030.9100811446,127802.06111256119,91462.67681391169,56441.47652099784,38912.44476990427,24771.15103141659,0.0,63683.59580132086,21055.4783767041,1533.8188363472818,0.0,0.8868661694755036,2.816694692409855,0.0014959135982669303,354546.72168969247,1554679.9976504347,4.384979193267303,1554679.9976504347,4.384979193267303,0.85,0.09552795854259348,4.027634451161993,1.2668952457373965,1.0,0.0,4.027634451163343,1.2847572897538733,1.285056046227038,3.1349380021292466,19302.46556248311,1968.3037084512155,4632.441516551485,4632.441516551485,5.558771405570059,5.004886470335752,-2.333546533663604,7.338433003999356,3.49155883460158,3.49155883460158,0.9975882384575943,0.0,0.0,0.00023252712616481954,1.0,0.00023252712616481954,198.95304155123657,0.0,0.0,0.0,0.0073214028367199774,7.849749830226356e-05,0.00015402962786255597,0.0006203750356788916,0.09552737263900438,0.07165561928250856,0.023871753356495808,0.09552723128521434,0.0716562157766294,0.023871742765964085,0.37518560834112996,0.37518560834112996,0.12499146421958315,0.0,4.941783310004553,4.920487582032024,5.005718869241264,4.942000979541717,4.920179280245293,5.007515946312026,24771.15103141659,21055.4783767041,0.85,1.067931371218521,0.663577893432521,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517189136922837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.409254184933,1533.8188363472818,0.37518560834112996,0.12499146421958315,6.112874298809886,3.49155883460158
1324.0,-30.03732582580246,5.004886470335752,35.0017490862817,24.085692583490186,4.99603471969806,-26.533995051359177,-40.04021880738435,1.4927039452548045,-0.06586415927216649,-5.007905477836906,40.00340385775294,42259.010664864625,25750.714606919264,25750.714606919264,68009.72527178389,77280.20535013397,77280.20535013397,25750.714606919264,103030.91995705324,103030.91995705324,103030.91995705324,127802.05674023063,91462.65552308306,56441.46083781383,38912.43853918803,24771.136783177397,0.0,63683.575322365425,21055.466265700787,1533.8179551738815,0.0,0.8868661694755036,2.8166941622179613,0.0014959135982669303,354546.72168969247,1554679.9976504347,4.384979193267303,1554679.9976504347,4.384979193267303,0.85,0.09552795854259348,4.027634451161993,1.2668951990315689,1.0,0.0,4.027634451161445,1.2847572897538733,1.285056046227038,3.1349380021292466,19302.461069224213,1968.3032502663207,4632.441516551485,4632.441516551485,5.558778133498985,5.004886470335752,-2.3335382985703252,7.338424768906076,3.491566978718806,3.491566978718806,0.9975905653482303,0.0,0.0,0.00023252712616481954,1.0,0.00023252712616481954,198.95304155123657,0.0,0.0,0.0,0.0073214028367199774,7.849753181972308e-05,0.00015402959434509644,0.0006203749006828169,0.09552734339271697,0.0716555693479871,0.023871774044729867,0.09552715842389853,0.0716562157766294,0.023871742765964085,0.37518534688621547,0.37518534688621547,0.12499157254227854,0.0,4.941834911693434,4.920402736658275,5.00618019819558,4.942041318564748,4.920063355476145,5.008025523225797,24771.136783177397,21055.466265700787,0.85,1.0679319577696376,0.6635778605543119,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517189136922837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.40800999074,1533.8179551738815,0.37518534688621547,0.12499157254227854,6.112874298809886,3.491566978718806
1325.0,-30.03732582580246,5.004886470335752,35.0017490862817,24.085692583490186,4.99603471969806,-26.533995051359177,-40.040215000603325,1.4927039452548045,-0.06573685629189185,-5.007905477836906,40.00340385775294,42258.99498168043,25750.745773567563,25750.745773567563,68009.740755248,77280.20535013397,77280.20535013397,25750.745773567563,103030.95112370152,103030.95112370152,103030.95112370152,127802.07362133874,91462.65552308306,56441.44515462963,38912.45596494825,24771.122497637214,0.0,63683.57846258546,21055.454122991632,1533.817074000481,0.0,0.8868661694755036,2.8166924890258804,0.0014959135982669303,354546.72168969247,1554679.9976504347,4.384979193267303,1554679.9976504347,4.384979193267303,0.85,0.09552795854259348,4.027634451161993,1.2668951111147182,1.0,0.0,4.027634451163052,1.2847572897538733,1.285056046227038,3.1349380021292466,19302.461069224213,1968.3032502663207,4632.441516551485,4632.441516551485,5.558784861408704,5.004886470335752,-2.3335300634901057,7.338416533825857,3.4915751228360326,3.4915751228360326,0.9975928922388665,0.0,0.0,0.00023252712616481954,1.0,0.00023252712616481954,198.95304155123657,0.0,0.0,0.0,0.0073214028367199774,7.849756564754324e-05,0.00015402956051727628,0.000620374764436723,0.095527314962087,0.07165551829340604,0.02387179666868095,0.09552704679818984,0.0716562157766294,0.023871742765964085,0.3751850795667192,0.3751850795667192,0.12499169100030423,0.0,4.941901653625223,4.920334860382013,5.00665117659787,4.942168621545022,4.920063355476145,5.008535099809592,24771.122497637214,21055.454122991632,0.85,1.06793214824139,0.6635775815661471,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517189136922837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.406765796546,1533.817074000481,0.3751850795667192,0.12499169100030423,6.112874298809886,3.4915751228360326
1326.0,-30.03732582580246,5.004886470335752,35.0017490862817,24.085687344800704,4.99603471969806,-26.533995051359177,-40.040215000603325,1.4927039452548045,-0.06569651796621656,-5.007905477836906,40.00340385775294,42258.99498168043,25750.776940126878,25750.776940126878,68009.7719218073,77280.18405930536,77280.18405930536,25750.776940126878,103030.96099943224,103030.96099943224,103030.96099943224,127802.06924883014,91462.63423225445,56441.44515462963,38912.432308472016,24771.108249397905,0.0,63683.54055786992,21055.44201198822,1533.8161928270806,0.0,0.8868661694755036,2.8166919588443204,0.0014959135982669303,354546.72168969247,1554679.9976504347,4.384979193267303,1554679.9976504347,4.384979193267303,0.85,0.09552795854259348,4.027634451161993,1.266895064408891,1.0,0.0,4.027634451160276,1.2847572897538733,1.285056046227038,3.1349380021292466,19302.45657596532,1968.3027920814266,4632.441516551485,4632.441516551485,5.5587915892992115,5.004886470335752,-2.3335218284229446,7.338408298758696,3.4915832669532585,3.4915832669532585,0.9975952191295024,0.0,0.0,0.00023252712616481954,1.0,0.00023252712616481954,198.95304155123657,0.0,0.0,0.0,0.0073214028367199774,7.849756564754324e-05,0.00015402956051727628,0.000620374764436723,0.09552728754033576,0.07165546652858773,0.023871821011748035,0.09552697393728808,0.0716562157766294,0.023871742765964085,0.37518480852845254,0.37518480852845254,0.12499181845954666,0.0,4.941963114841769,4.9202573744065035,5.007129874507314,4.9422089598706975,4.919947430764637,5.009044676062501,24771.108249397905,21055.44201198822,0.85,1.0679332732765712,0.6635779765303599,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517189136922837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.405521602353,1533.8161928270806,0.37518480852845254,0.12499181845954666,6.112874298809886,3.4915832669532585
1327.0,-30.037331731632193,5.004883893058676,35.00174488163475,24.08579756682741,4.9961691855746055,-26.533986921168566,-40.04019495388491,1.4928243751109056,-0.06422805480167426,-5.007714091704693,40.00337570327447,42258.88608383455,25750.309273249015,25750.309273249015,68009.19535708356,77280.08593974,77280.08593974,25750.309273249015,103030.39521298902,103030.39521298902,103030.39521298902,127801.54055960788,91462.59293437493,56441.39471497425,38912.44246600075,24771.145346618858,0.0,63683.587812619604,21055.473544626027,1533.81531165368,0.0,0.8868672449931643,2.81669500460793,0.0014959135982669303,354549.36669277493,1554678.7836245014,4.3849430563830785,1554678.7836245014,4.3849430563830785,0.85,0.09552711112125796,4.027634451161993,1.2668947858223691,1.0,0.0,4.027634451161065,1.2847567263925845,1.2850554827347458,3.1349393767884925,19302.447860378532,1968.3019033389112,4632.441516551485,4632.441516551485,5.558690634570222,5.004883893058676,-2.3333740143819663,7.338257907440642,3.491591411070485,3.491591411070485,0.9975975460201385,0.0,0.0,0.00023252712616481954,1.0000006148707077,0.00023252698319078884,198.95304643003445,0.0,0.0,0.0,0.0073214028367199774,7.849774378692757e-05,0.00015402938237789196,0.0006203740469564017,0.09552711112092806,0.07165530168432105,0.02387180943660701,0.09552713820032008,0.0716553016845685,0.023871809436689453,0.3751845338869303,0.3751845338869303,0.12499195390206483,0.0,4.94219519035704,4.921060376040316,5.005646567655731,4.943486036903039,4.9246358532956265,5.000077326884707,24771.145346618858,21055.473544626027,0.85,1.0679234272602773,0.6635757741566892,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517189136922837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.404277408159,1533.81531165368,0.3751845338869303,0.12499195390206483,6.112874298809886,3.491591411070485
1328.0,-30.037331731632193,5.004883893058676,35.00174488163475,24.085792328137927,4.9961691855746055,-26.533986921168566,-40.040191216953076,1.4928243751109056,-0.06419995543700452,-5.007714091704693,40.00337570327447,42258.87063393239,25750.337463787855,25750.337463787855,68009.20809772024,77280.06462846496,77280.06462846496,25750.337463787855,103030.40209225281,103030.40209225281,103030.40209225281,127801.62054348856,91462.57161934751,56441.37762481461,38912.43777170322,24771.218451235745,0.0,63683.65622293897,21055.535683550384,1533.8198389966474,0.0,0.8868672449931643,2.8166946352912,0.0014959135982669303,354549.36669277493,1554678.7836245014,4.3849430563830785,1554678.7836245014,4.3849430563830785,0.8500000000000001,0.09552711112125796,4.027634451161993,1.2668947391165424,1.0,0.0,4.027634451162624,1.2847567266878166,1.28505548284635,3.134939376068096,19302.443362012677,1968.3014446332518,4632.441516551485,4632.441516551485,5.5586967200304995,5.004883893058676,-2.3333665656432876,7.338250458701964,3.491598777709127,3.491598777709127,0.9975996507740363,0.0,0.0,0.00023252698319078884,1.0,0.00023252698319078884,198.95304643003445,0.0,2.8445118968042813e-08,0.08061346715543333,0.007321431281838945,7.849777699413672e-05,0.00015402920619665212,0.0006203733373627704,0.0955270727250214,0.07165525887280375,0.023871813852217653,0.09552740764127453,0.0716553016845685,0.023871809436689453,0.3751843097273945,0.3751843097273945,0.12499197702204672,0.0,4.942458978935576,4.921752259394282,5.004624890340438,4.943514136267709,4.924519813584936,5.000538226266997,24771.218451235745,21055.535683550384,0.85,1.0679224801358562,0.6635748187257922,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451718949084335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.78521570555,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.40291490051,1533.8198389966474,0.3751843097273945,0.12499197702204672,6.112874298809886,3.491598777709127
1329.0,-30.037331731632193,5.004883893058676,35.00174488163475,24.08578178090977,4.9961691855746055,-26.533986921168566,-40.04018744509665,1.4928243751109056,-0.06424665274585095,-5.007714091704693,40.00337570327447,42258.8549507472,25750.368613047238,25750.368613047238,68009.22356379444,77280.02204680772,77280.02204680772,25750.368613047238,103030.39065985495,103030.39065985495,103030.39065985495,127801.59538274101,91462.52903769027,56441.361941629424,38912.40788451205,24771.204722886054,0.0,63683.61260739811,21055.524014453145,1533.818987704553,0.0,0.8868672449931643,2.816695249045272,0.0014959135982669303,354549.36669277493,1554678.7836245014,4.3849430563830785,1554678.7836245014,4.3849430563830785,0.85,0.09552711112125796,4.027634451161993,1.2668946506502108,1.0,0.0,4.027634451162624,1.2847567266878166,1.28505548284635,3.134939376068096,19302.434375494886,1968.3005282634629,4632.441516551485,4632.441516551485,5.558703444186493,5.004883893058676,-2.3333583351169063,7.338242228175583,3.4916069175308913,3.4916069175308913,0.9976019764373975,0.0,0.0,0.00023252698319078884,1.0,0.00023252698319078884,198.95304643003445,0.0,0.0,0.0,0.007321431281838945,7.849781051170634e-05,0.00015402917267908248,0.0006203732023662522,0.09552702885512501,0.07165522258916791,0.023871806265957106,0.09552737543747332,0.0716553016845685,0.023871809436689453,0.3751841197476068,0.3751841197476068,0.12499193730065354,0.0,4.942660670587543,4.922259396683216,5.003909407865649,4.943467438958862,4.924287956999194,5.001047500128038,24771.204722886054,21055.524014453145,0.85,1.0679234543910567,0.6635750269267544,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451718949084335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.401670509456,1533.818987704553,0.3751841197476068,0.12499193730065354,6.112874298809886,3.4916069175308913
1330.0,-30.037331731632193,5.004883893058676,35.00174488163475,24.085776542220287,4.9961691855746055,-26.533986921168566,-40.04018744509665,1.4928243751109056,-0.06420638490044439,-5.007714091704693,40.00337570327447,42258.8549507472,25750.399762217745,25750.399762217745,68009.25471296495,77280.00075597911,77280.00075597911,25750.399762217745,103030.40051819685,103030.40051819685,103030.40051819685,127801.59147542508,91462.50774686167,56441.361941629424,38912.38422803582,24771.190957228224,0.0,63683.575185264046,21055.51231364399,1533.8181364124584,0.0,0.8868672449931643,2.8166947197951773,0.0014959135982669303,354549.36669277493,1554678.7836245014,4.3849430563830785,1554678.7836245014,4.3849430563830785,0.85,0.09552711112125796,4.027634451161993,1.266894603944384,1.0,0.0,4.027634451162186,1.2847567266878166,1.28505548284635,3.134939376068096,19302.429882235992,1968.3000700785685,4632.441516551485,4632.441516551485,5.558710168323299,5.004883893058676,-2.3333501046035687,7.338233997662245,3.491615057352656,3.491615057352656,0.9976043021007588,0.0,0.0,0.00023252698319078884,1.0,0.00023252698319078884,198.95304643003445,0.0,0.0,0.0,0.007321431281838945,7.849781051170634e-05,0.00015402917267908248,0.0006203732023662522,0.09552698197121534,0.0716551894753644,0.023871792495850946,0.09552730446902673,0.0716553016845685,0.023871809436689453,0.37518394636494506,0.37518394636494506,0.12499186520086242,0.0,4.942830077581959,4.922641921835464,5.003438879107421,4.943507706804269,4.9241720287943735,5.001556773659104,24771.190957228224,21055.51231364399,0.85,1.0679245710548901,0.6635754168607924,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451718949084335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.400426118402,1533.8181364124584,0.37518394636494506,0.12499186520086242,6.112874298809886,3.491615057352656
1331.0,-30.037331731632193,5.004883893058676,35.00174488163475,24.085776542220287,4.9961691855746055,-26.533986921168566,-40.040183638315625,1.4928243751109056,-0.06407915185593538,-5.007714091704693,40.00337570327447,42258.83926756189,25750.430911299358,25750.430911299358,68009.27017886125,77280.00075597911,77280.00075597911,25750.430911299358,103030.43166727846,103030.43166727846,103030.43166727846,127801.60882153967,91462.50774686167,56441.346258444115,38912.40165379728,24771.17715426121,0.0,63683.57880805849,21055.50058112203,1533.8172851203637,0.0,0.8868672449931643,2.816693047542142,0.0014959135982669303,354549.36669277493,1554678.7836245014,4.3849430563830785,1554678.7836245014,4.3849430563830785,0.85,0.09552711112125796,4.027634451161993,1.266894516027533,1.0,0.0,4.027634451162332,1.2847567266878166,1.28505548284635,3.134939376068096,19302.429882235992,1968.3000700785685,4632.441516551485,4632.441516551485,5.558716892440918,5.004883893058676,-2.333341874103277,7.338225767161953,3.49162319717442,3.49162319717442,0.99760662776412,0.0,0.0,0.00023252698319078884,1.0,0.00023252698319078884,198.95304643003445,0.0,0.0,0.0,0.007321431281838945,7.849784433963711e-05,0.00015402913885115174,0.0006203730661197129,0.09552693404390865,0.07165515751817506,0.023871776525733593,0.09552719473604078,0.0716553016845685,0.023871809436689453,0.3751837790382727,0.3751837790382727,0.1249917815818901,0.0,4.942991049810303,4.92294794241451,5.00316431200531,4.943634939848778,4.9241720287943735,5.002066046859852,24771.17715426121,21055.50058112203,0.85,1.0679247531587435,0.6635751328443632,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451718949084335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.399181727347,1533.8172851203637,0.3751837790382727,0.1249917815818901,6.112874298809886,3.49162319717442
1332.0,-30.037331731632193,5.004883893058676,35.00174488163475,24.085776542220287,4.9961691855746055,-26.533986921168566,-40.040183638315625,1.4928243751109056,-0.0639519191043405,-5.007714091704693,40.00337570327447,42258.83926756189,25750.462060292095,25750.462060292095,68009.30132785399,77280.00075597911,77280.00075597911,25750.462060292095,103030.4628162712,103030.4628162712,103030.4628162712,127801.6261675644,91462.50774686167,56441.346258444115,38912.40165379728,24771.1633512932,0.0,63683.56500509048,21055.48884859922,1533.8164338282693,0.0,0.8868672449931643,2.8166913752957536,0.0014959135982669303,354549.36669277493,1554678.7836245014,4.3849430563830785,1554678.7836245014,4.3849430563830785,0.8500000000000001,0.09552711112125796,4.027634451161993,1.266894516027533,1.0,0.0,4.027634451159411,1.2847567266878166,1.28505548284635,3.134939376068096,19302.429882235992,1968.3000700785685,4632.441516551485,4632.441516551485,5.558723616539349,5.004883893058676,-2.3333336436160304,7.338217536674707,3.4916313369961847,3.4916313369961847,0.9976089534274813,0.0,0.0,0.00023252698319078884,1.0,0.00023252698319078884,198.95304643003445,0.0,0.0,0.0,0.007321431281838945,7.849784433963711e-05,0.00015402913885115174,0.0006203730661197129,0.09552688665477221,0.07165512564855905,0.023871761006213164,0.09552708500334324,0.0716553016845685,0.023871809436689453,0.3751836121701312,0.3751836121701312,0.12499170032222745,0.0,4.943145274162134,4.923192759170206,5.003046513429865,4.943762172600373,4.9241720287943735,5.002575319729658,24771.1633512932,21055.48884859922,0.85,1.0679254737453492,0.6635752766696396,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451718949084335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.397937336293,1533.8164338282693,0.3751836121701312,0.12499170032222745,6.112874298809886,3.4916313369961847
1333.0,-30.037331731632193,5.004883893058676,35.00174488163475,24.08577126860621,4.9961691855746055,-26.533986921168566,-40.0401798664592,1.4928243751109056,-0.06391165229700846,-5.007714091704693,40.00337570327447,42258.82358437644,25750.493209195945,25750.493209195945,68009.31679357239,77279.97946515049,77279.97946515049,25750.493209195945,103030.47267434644,103030.47267434644,103030.47267434644,127801.62225998154,91462.48645603306,56441.33057525866,38912.395423082664,24771.149585635096,0.0,63683.54500871776,21055.477147789832,1533.8155825361748,0.0,0.8868672449931643,2.816690846061353,0.0014959135982669303,354549.36669277493,1554678.7836245014,4.3849430563830785,1554678.7836245014,4.3849430563830785,0.85,0.09552711112125796,4.027634451161993,1.2668944693217052,1.0,0.0,4.027634451159995,1.2847567266878166,1.28505548284635,3.134939376068096,19302.4253889771,1968.2996118936742,4632.441516551485,4632.441516551485,5.558730340618593,5.004883893058676,-2.333325413141828,7.338209306200504,3.4916394768179493,3.4916394768179493,0.9976112790908427,0.0,0.0,0.00023252698319078884,1.0,0.00023252698319078884,198.95304643003445,0.0,0.0,0.0,0.007321431281838945,7.849787785723354e-05,0.0001540291053335553,0.0006203729311230868,0.09552684080744,0.0716550931788255,0.023871747628614503,0.09552701403553167,0.0716553016845685,0.023871809436689453,0.37518344215979604,0.37518344215979604,0.12499163027759176,0.0,4.943276707061443,4.923365427206988,5.003054129197494,4.943802439407705,4.924056100647476,5.003084592269943,24771.149585635096,21055.477147789832,0.85,1.0679260519222424,0.6635752387620939,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451718949084335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.396692945238,1533.8155825361748,0.37518344215979604,0.12499163027759176,6.112874298809886,3.4916394768179493
1334.0,-30.037331731632193,5.004883893058676,35.00174488163475,24.085760756302648,4.9961691855746055,-26.533986921168566,-40.04017609460277,1.4928243751109056,-0.06395835147884554,-5.007714091704693,40.00337570327447,42258.80790119081,25750.524358010916,25750.524358010916,68009.33225920174,77279.93688349327,77279.93688349327,25750.524358010916,103030.46124150418,103030.46124150418,103030.46124150418,127801.59709879148,91462.44387437582,56441.31489207303,38912.365535891986,24771.135857287296,0.0,63683.50139317928,21055.4654786942,1533.8147312440801,0.0,0.8868672449931643,2.8166914598377155,0.0014959135982669303,354549.36669277493,1554678.7836245014,4.3849430563830785,1554678.7836245014,4.3849430563830785,0.85,0.09552711112125796,4.027634451161993,1.266894380855374,1.0,0.0,4.027634451161017,1.2847567266878166,1.28505548284635,3.134939376068096,19302.41640245931,1968.2986955238853,4632.441516551485,4632.441516551485,5.55873706467865,5.004883893058676,-2.3333171826806707,7.338201075739347,3.4916476166397135,3.4916476166397135,0.9976136047542038,0.0,0.0,0.00023252698319078884,1.0,0.00023252698319078884,198.95304643003445,0.0,0.0,0.0,0.007321431281838945,7.849791137484262e-05,0.00015402907181594623,0.0006203727961264098,0.09552679682688722,0.07165505942421549,0.023871737402671737,0.09552698183250001,0.0716553016845685,0.023871809436689453,0.37518326542189495,0.37518326542189495,0.1249915767349154,0.0,4.943372513614577,4.923457190598015,5.003162076152762,4.943755740225868,4.923824244528703,5.003593864479342,24771.135857287296,21055.4654786942,0.85,1.0679270261745653,0.6635754469636759,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451718949084335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.395448554184,1533.8147312440801,0.37518326542189495,0.1249915767349154,6.112874298809886,3.4916476166397135
1335.0,-30.037331731632193,5.004883893058676,35.00174488163475,24.08575548268857,4.9961691855746055,-26.533986921168566,-40.04017232274634,1.4928243751109056,-0.06391808539893873,-5.007714091704693,40.00337570327447,42258.79221800506,25750.555506737,25750.555506737,68009.34772474205,77279.91559266466,77279.91559266466,25750.555506737,103030.47109940166,103030.47109940166,103030.47109940166,127801.59319103093,91462.42258354722,56441.299208887285,38912.3593051777,24771.122091629273,0.0,63683.48139680697,21055.453777884883,1533.8138799519857,0.0,0.8868672449931643,2.816690930612831,0.0014959135982669303,354549.36669277493,1554678.7836245014,4.3849430563830785,1554678.7836245014,4.3849430563830785,0.85,0.09552711112125796,4.027634451161993,1.2668943341495469,1.0,0.0,4.027634451164669,1.2847567266878166,1.28505548284635,3.134939376068096,19302.411909200415,1968.298237338991,4632.441516551485,4632.441516551485,5.5587437887195215,5.004883893058676,-2.3333089522325583,7.338192845291235,3.491655756461478,3.491655756461478,0.9976159304175651,0.0,0.0,0.00023252698319078884,1.0,0.00023252698319078884,198.95304643003445,0.0,0.0,0.0,0.007321431281838945,7.849794489246544e-05,0.00015402903829832341,0.0006203726611296775,0.09552675458779854,0.0716550237262848,0.023871730861513746,0.09552691086502955,0.0716553016845685,0.023871809436689453,0.3751830785088379,0.3751830785088379,0.1249915424856424,0.0,4.943457212090436,4.923507415767972,5.003350287887542,4.943796006305774,4.923708316556656,5.00410313635814,24771.122091629273,21055.453777884883,0.85,1.0679276043497203,0.6635754090561368,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451718949084335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.394204163129,1533.8138799519857,0.3751830785088379,0.1249915424856424,6.112874298809886,3.491655756461478
1336.0,-30.037331731632193,5.004883893058676,35.00174488163475,24.08575548268857,4.9961691855746055,-26.533986921168566,-40.040168550889916,1.4928243751109056,-0.06379085401033535,-5.007714091704693,40.00337570327447,42258.77653481914,25750.586655374205,25750.586655374205,68009.36319019334,77279.91559266466,77279.91559266466,25750.586655374205,103030.50224803887,103030.50224803887,103030.50224803887,127801.61053669953,91462.42258354722,56441.28352570136,38912.376730939846,24771.108288660664,0.0,63683.48501960051,21055.442045361564,1533.8130286598912,0.0,0.8868672449931643,2.8166892583878957,0.0014959135982669303,354549.36669277493,1554678.7836245014,4.3849430563830785,1554678.7836245014,4.3849430563830785,0.85,0.09552711112125796,4.027634451161993,1.2668942462326958,1.0,0.0,4.027634451162916,1.2847567266878166,1.28505548284635,3.134939376068096,19302.411909200415,1968.298237338991,4632.441516551485,4632.441516551485,5.558750512741204,5.004883893058676,-2.333300721797491,7.338184614856168,3.4916638962832427,3.4916638962832427,0.9976182560809265,0.0,0.0,0.00023252698319078884,1.0,0.00023252698319078884,198.95304643003445,0.0,0.0,0.0,0.007321431281838945,7.849797841010175e-05,0.0001540290047806871,0.0006203725261328907,0.09552671421601547,0.07165498600409728,0.02387172821191819,0.0955268011332253,0.0716553016845685,0.023871809436689453,0.3751828809968464,0.3751828809968464,0.12499152861245334,0.0,4.943550417136009,4.923547595911941,5.003602711339283,4.943923237694378,4.923708316556656,5.004612407907018,24771.108288660664,21055.442045361564,0.85,1.0679277864466967,0.6635751250392896,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451718949084335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.392959772074,1533.8130286598912,0.3751828809968464,0.12499152861245334,6.112874298809886,3.4916638962832427
1337.0,-30.037331731632193,5.004883893058676,35.00174488163475,24.08575020907449,4.9961691855746055,-26.533986921168566,-40.040168550889916,1.4928243751109056,-0.06375058862698779,-5.007714091704693,40.00337570327447,42258.77653481914,25750.61780392252,25750.61780392252,68009.39433874167,77279.89430183604,77279.89430183604,25750.61780392252,103030.51210575856,103030.51210575856,103030.51210575856,127801.60662876118,91462.40129271861,56441.28352570136,38912.353074463615,24771.094523002612,0.0,63683.44759746623,21055.43034455222,1533.8121773677967,0.0,0.8868672449931643,2.816688729173332,0.0014959135982669303,354549.36669277493,1554678.7836245014,4.3849430563830785,1554678.7836245014,4.3849430563830785,0.85,0.09552711112125796,4.027634451161993,1.2668941995268685,1.0,0.0,4.0276344511635,1.2847567266878166,1.28505548284635,3.134939376068096,19302.40741594152,1968.2977791540968,4632.441516551485,4632.441516551485,5.5587572367437,5.004883893058676,-2.3332924913754685,7.338176384434145,3.491672036105007,3.491672036105007,0.9976205817442877,0.0,0.0,0.00023252698319078884,1.0,0.00023252698319078884,198.95304643003445,0.0,0.0,0.0,0.007321431281838945,7.849797841010175e-05,0.0001540290047806871,0.0006203725261328907,0.09552667599603974,0.07165494655251216,0.02387172944352758,0.09552673016616621,0.0716553016845685,0.023871809436689453,0.37518267442979236,0.37518267442979236,0.12499153506111675,0.0,4.94363303426519,4.923556554457548,5.003906504097699,4.943963503077725,4.923592388643328,5.005121679124954,24771.094523002612,21055.43034455222,0.85,1.0679289031055466,0.6635755149741687,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451718949084335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.39171538102,1533.8121773677967,0.37518267442979236,0.12499153506111675,6.112874298809886,3.491672036105007
1338.0,-30.037331731632193,5.004883893058676,35.00174488163475,24.085744970385008,4.9961691855746055,-26.533986921168566,-40.04016477903349,1.4928243751109056,-0.06371032359993478,-5.007714091704693,40.00337570327447,42258.7608516331,25750.648952381962,25750.648952381962,68009.40980401507,77279.87301100742,77279.87301100742,25750.648952381962,103030.52196338939,103030.52196338939,103030.52196338939,127801.60272073402,91462.38000189,56441.26784251532,38912.346843749634,24771.080757344644,0.0,63683.42760109428,21055.418643742945,1533.811326075702,0.0,0.8868672449931643,2.816688199963729,0.0014959135982669303,354549.36669277493,1554678.7836245014,4.3849430563830785,1554678.7836245014,4.3849430563830785,0.85,0.09552711112125796,4.027634451161993,1.2668941110605374,1.0,0.0,4.027634451163062,1.2847567266878166,1.28505548284635,3.134939376068096,19302.402922682624,1968.297320969202,4632.441516551485,4632.441516551485,5.558763960727008,5.004883893058676,-2.3332842609664914,7.338168154025167,3.4916801759267715,3.4916801759267715,0.997622907407649,0.0,0.0,0.00023252698319078884,1.0,0.00023252698319078884,198.95304643003445,0.0,0.0,0.0,0.007321431281838945,7.84980119277515e-05,0.00015402897126303735,0.0006203723911360498,0.09552663976820744,0.07165490536077478,0.023871734407432666,0.09552665919929526,0.0716553016845685,0.023871809436689453,0.37518245875136486,0.37518245875136486,0.12499156105194906,0.0,4.9437071809852,4.923540535721315,5.0042513922505805,4.944003768104778,4.923476460787867,5.005630950012801,24771.080757344644,21055.418643742945,0.85,1.0679294812775821,0.6635754770666108,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451718949084335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.390470989965,1533.811326075702,0.37518245875136486,0.12499156105194906,6.112874298809886,3.4916801759267715
1339.0,-30.037331731632193,5.004883893058676,35.00174488163475,24.085739731695526,4.9961691855746055,-26.533986921168566,-40.04016100717706,1.4928243751109056,-0.06367005892832367,-5.007714091704693,40.00337570327447,42258.74516844691,25750.68010075252,25750.68010075252,68009.42526919943,77279.85172017882,77279.85172017882,25750.68010075252,103030.53182093134,103030.53182093134,103030.53182093134,127801.59881261794,91462.35871106137,56441.25215932913,38912.34061303583,24771.0669916866,0.0,63683.40760472242,21055.40694293361,1533.8104747836076,0.0,0.8868672449931643,2.8166876707590798,0.0014959135982669303,354549.36669277493,1554678.7836245014,4.3849430563830785,1554678.7836245014,4.3849430563830785,0.85,0.09552711112125796,4.027634451161993,1.2668940643547102,1.0,0.0,4.027634451161601,1.2847567266878166,1.28505548284635,3.134939376068096,19302.39842942373,1968.2968627843077,4632.441516551485,4632.441516551485,5.558770684691131,5.004883893058676,-2.333276030570558,7.3381599236292345,3.491688315748536,3.491688315748536,0.9976252330710104,0.0,0.0,0.00023252698319078884,1.0,0.00023252698319078884,198.95304643003445,0.0,0.0,0.0,0.007321431281838945,7.849804544541339e-05,0.00015402893774537545,0.00062037225613916,0.09552660536066374,0.07165486248865612,0.023871742872007624,0.09552658823261223,0.0716553016845685,0.023871809436689453,0.3751822342745225,0.3751822342745225,0.12499160537216557,0.0,4.94377455130433,4.923504535163829,5.004629156678959,4.9440440327763895,4.923360532991239,5.0061402205698755,24771.0669916866,21055.40694293361,0.85,1.067930059448581,0.6635754391590256,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451718949084335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.38922659891,1533.8104747836076,0.3751822342745225,0.12499160537216557,6.112874298809886,3.491688315748536
1340.0,-30.037331731632193,5.004883893058676,35.00174488163475,24.085729184467368,4.9961691855746055,-26.533986921168566,-40.04015720039604,1.4928243751109056,-0.06371676033808171,-5.007714091704693,40.00337570327447,42258.72948526058,25750.711249034197,25750.711249034197,68009.44073429477,77279.8091385216,77279.8091385216,25750.711249034197,103030.52038755579,103030.52038755579,103030.52038755579,127801.57365089637,91462.31612940416,56441.2364761428,38912.31072584596,24771.053263340575,0.0,63683.36398918653,21055.395273839487,1533.809623491513,0.0,0.8868672449931643,2.816688284562776,0.0014959135982669303,354549.36669277493,1554678.7836245014,4.3849430563830785,1554678.7836245014,4.3849430563830785,0.85,0.09552711112125796,4.027634451161993,1.266893975888379,1.0,0.0,4.027634451162916,1.2847567266878166,1.28505548284635,3.134939376068096,19302.389442905944,1968.2959464145192,4632.441516551485,4632.441516551485,5.558777408636067,5.004883893058676,-2.333267800187671,7.338151693246347,3.4916964555703003,3.4916964555703003,0.9976275587343715,0.0,0.0,0.00023252698319078884,1.0,0.00023252698319078884,198.95304643003445,0.0,0.0,0.0,0.007321431281838945,7.849807927343816e-05,0.00015402890391735067,0.0006203721198922421,0.09552657260062594,0.07165481803867278,0.023871754561953167,0.09552655603049806,0.0716553016845685,0.023871809436689453,0.37518200153603865,0.37518200153603865,0.12499166658030894,0.0,4.943819107299362,4.923429363596483,5.005033222088912,4.943997331366631,4.923128677572322,5.0066494907964625,24771.053263340575,21055.395273839487,0.85,1.0679310336973218,0.6635756473611559,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451718949084335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.387982207858,1533.809623491513,0.37518200153603865,0.12499166658030894,6.112874298809886,3.4916964555703003
1341.0,-30.037331731632193,5.004883893058676,35.00174488163475,24.085723945777886,4.9961691855746055,-26.533986921168566,-40.04015720039604,1.4928243751109056,-0.06367649639400952,-5.007714091704693,40.00337570327447,42258.72948526058,25750.74239722699,25750.74239722699,68009.47188248756,77279.78784769296,77279.78784769296,25750.74239722699,103030.53024491995,103030.53024491995,103030.53024491995,127801.5697426029,91462.29483857552,56441.2364761428,38912.28706936968,24771.039497682938,0.0,63683.326567052616,21055.383573030496,1533.8087721994184,0.0,0.8868672449931643,2.816687755367643,0.0014959135982669303,354549.36669277493,1554678.7836245014,4.3849430563830785,1554678.7836245014,4.3849430563830785,0.85,0.09552711112125796,4.027634451161993,1.2668939291825518,1.0,0.0,4.027634451161456,1.2847567266878166,1.28505548284635,3.134939376068096,19302.384949647047,1968.2954882296247,4632.441516551485,4632.441516551485,5.558784132561816,5.004883893058676,-2.333259569817828,7.338143462876504,3.491704595392065,3.491704595392065,0.9976298843977328,0.0,0.0,0.00023252698319078884,1.0,0.00023252698319078884,198.95304643003445,0.0,0.0,0.0,0.007321431281838945,7.849807927343816e-05,0.00015402890391735067,0.0006203721198922421,0.0955265410529887,0.07165477186795773,0.02387176918503098,0.0955264850641561,0.0716553016845685,0.023871809436689453,0.37518175978786655,0.37518175978786655,0.12499174314622963,0.0,4.943862804885157,4.923346040807019,5.005458328244799,4.944037595310704,4.923012749949976,5.007158760692278,24771.039497682938,21055.383573030496,0.85,1.067932150354613,0.6635760372970791,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451718949084335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.386737816803,1533.8087721994184,0.37518175978786655,0.12499174314622963,6.112874298809886,3.491704595392065
1342.0,-30.037331731632193,5.004883893058676,35.00174488163475,24.085723945777886,4.9961691855746055,-26.533986921168566,-40.04015720039604,1.4928243751109056,-0.0635492670506892,-5.007714091704693,40.00337570327447,42258.72948526058,25750.773545330903,25750.773545330903,68009.50303059148,77279.78784769296,77279.78784769296,25750.773545330903,103030.56139302386,103030.56139302386,103030.56139302386,127801.5870877371,91462.29483857552,56441.2364761428,38912.28706936968,24771.02569471324,0.0,63683.31276408292,21055.371840506254,1533.807920907324,0.0,0.8868672449931643,2.816686083174899,0.0014959135982669303,354549.36669277493,1554678.7836245014,4.3849430563830785,1554678.7836245014,4.3849430563830785,0.85,0.09552711112125796,4.027634451161993,1.2668939291825518,1.0,0.0,4.027634451161456,1.2847567266878166,1.28505548284635,3.134939376068096,19302.384949647047,1968.2954882296247,4632.441516551485,4632.441516551485,5.558790856468379,5.004883893058676,-2.33325133946103,7.338135232519706,3.4917127352138295,3.4917127352138295,0.9976322100610941,0.0,0.0,0.00023252698319078884,1.0,0.00023252698319078884,198.95304643003445,0.0,0.0,0.0,0.007321431281838945,7.849807927343816e-05,0.00015402890391735067,0.0006203721198922421,0.09552651066649302,0.07165472421664174,0.02387178644985129,0.09552637533369226,0.0716553016845685,0.023871809436689453,0.37518151028732205,0.37518151028732205,0.12499183354422103,0.0,4.943923208807178,4.923279382597173,5.005900266956928,4.944164824654024,4.923012749949976,5.007668030258571,24771.02569471324,21055.371840506254,0.85,1.0679328709317477,0.6635761811231387,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451718949084335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.385493425749,1533.807920907324,0.37518151028732205,0.12499183354422103,6.112874298809886,3.4917127352138295
1343.0,-30.037331731632193,5.004883893058676,35.00174488163475,24.085723945777886,4.9961691855746055,-26.533986921168566,-40.04015342853961,1.4928243751109056,-0.06342203799994195,-5.007714091704693,40.00337570327447,42258.7138020741,25750.80469334594,25750.80469334594,68009.51849542004,77279.78784769296,77279.78784769296,25750.80469334594,103030.5925410389,103030.5925410389,103030.5925410389,127801.60443278126,91462.29483857552,56441.22079295632,38912.304495132434,24771.01189174236,0.0,63683.316386874794,21055.360107981007,1533.8070696152295,0.0,0.8868672449931643,2.8166844109887967,0.0014959135982669303,354549.36669277493,1554678.7836245014,4.3849430563830785,1554678.7836245014,4.3849430563830785,0.85,0.09552711112125796,4.027634451161993,1.2668938412657007,1.0,0.0,4.027634451163355,1.2847567266878166,1.28505548284635,3.134939376068096,19302.384949647047,1968.2954882296247,4632.441516551485,4632.441516551485,5.558797580355756,5.004883893058676,-2.3332431091172774,7.338127002175954,3.4917208750355937,3.4917208750355937,0.9976345357244554,0.0,0.0,0.00023252698319078884,1.0,0.00023252698319078884,198.95304643003445,0.0,0.0,0.0,0.007321431281838945,7.849811279112681e-05,0.00015402887039966202,0.0006203719848952446,0.09552648164054359,0.07165467556332063,0.023871806077222956,0.09552626560351664,0.0716553016845685,0.023871809436689453,0.3751812555403156,0.3751812555403156,0.12499193631244818,0.0,4.943996977739687,4.923226056043518,5.006355671668587,4.944292053704771,4.923012749949976,5.008177299493241,24771.01189174236,21055.360107981007,0.85,1.067933053019156,0.6635758971055041,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451718949084335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.384249034694,1533.8070696152295,0.3751812555403156,0.12499193631244818,6.112874298809886,3.4917208750355937
1344.0,-30.037331731632193,5.004883893058676,35.00174488163475,24.085718672163807,4.9961691855746055,-26.533986921168566,-40.040149656683184,1.4928243751109056,-0.0633817750937169,-5.007714091704693,40.00337570327447,42258.6981188875,25750.835841272095,25750.835841272095,68009.53396015959,77279.76655686436,77279.76655686436,25750.835841272095,103030.60239813646,103030.60239813646,103030.60239813646,127801.60052422079,91462.27354774691,56441.205109769726,38912.29826441909,24770.99812608433,0.0,63683.29639050343,21055.34840717168,1533.806218323135,0.0,0.8868672449931643,2.8166838818093543,0.0014959135982669303,354549.36669277493,1554678.7836245014,4.3849430563830785,1554678.7836245014,4.3849430563830785,0.85,0.09552711112125796,4.027634451161993,1.2668937945598735,1.0,0.0,4.027634451161894,1.2847567266878166,1.28505548284635,3.134939376068096,19302.380456388153,1968.2950300447303,4632.441516551485,4632.441516551485,5.558804304223946,5.004883893058676,-2.333234878786569,7.338118771845245,3.4917290148573583,3.4917290148573583,0.9976368613878167,0.0,0.0,0.00023252698319078884,1.0,0.00023252698319078884,198.95304643003445,0.0,0.0,0.0,0.007321431281838945,7.849814630882925e-05,0.00015402883688195957,0.0006203718498981914,0.09552645406130547,0.07165462625437591,0.023871827806929556,0.09552619463780962,0.0716553016845685,0.023871809436689453,0.37518099736048793,0.37518099736048793,0.12499205008842704,0.0,4.944064045475045,4.923160209273874,5.00682184913336,4.944332316610996,4.922896822386576,5.008686568397479,24770.99812608433,21055.34840717168,0.85,1.0679336311852932,0.6635758591979732,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451718949084335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.38300464364,1533.806218323135,0.37518099736048793,0.12499205008842704,6.112874298809886,3.4917290148573583
1345.0,-30.037331731632193,5.004883893058676,35.00174488163475,24.085708159860246,4.9961691855746055,-26.533986921168566,-40.04014584990216,1.4928243751109056,-0.06342847837692034,-5.007714091704693,40.00337570327447,42258.68243570073,25750.866989109367,25750.866989109367,68009.5494248101,77279.72397520713,77279.72397520713,25750.866989109367,103030.5909643165,103030.5909643165,103030.5909643165,127801.57536205657,91462.2309660897,56441.189426582954,38912.26837722972,24770.984397740056,0.0,63683.25277496978,21055.336738079048,1533.8053670310403,0.0,0.8868672449931643,2.816684495635347,0.0014959135982669303,354549.36669277493,1554678.7836245014,4.3849430563830785,1554678.7836245014,4.3849430563830785,0.85,0.09552711112125796,4.027634451161993,1.2668937060935423,1.0,0.0,4.027634451161601,1.2847567266878166,1.28505548284635,3.134939376068096,19302.371469870366,1968.2941136749416,4632.441516551485,4632.441516551485,5.558811028072948,5.004883893058676,-2.3332266484689064,7.338110541527582,3.4917371546791225,3.4917371546791225,0.9976391870511778,0.0,0.0,0.00023252698319078884,1.0,0.00023252698319078884,198.95304643003445,0.0,0.0,0.0,0.007321431281838945,7.849818013689414e-05,0.00015402880305389471,0.0006203717136511119,0.09552642767038373,0.0716545762690766,0.023871851401307126,0.09552616243646514,0.0716553016845685,0.023871809436689453,0.37518073563929244,0.37518073563929244,0.12499217362775744,0.0,4.944108359028746,4.923061160821078,5.007296644749374,4.944285613327793,4.922664967434571,5.009195836971344,24770.984397740056,21055.336738079048,0.85,1.067934605431159,0.6635760674007246,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451718949084335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.381760252585,1533.8053670310403,0.37518073563929244,0.12499217362775744,6.112874298809886,3.4917371546791225
1346.0,-30.037336155352783,5.004880604766196,35.001739974600014,24.085823411028855,4.996304917009815,-26.533977330170085,-40.04012559363616,1.492946091827056,-0.061859283087301264,-5.0075215902741625,40.00334683546596,42258.57906145897,25750.394595097558,25750.394595097558,68008.97365655653,77279.64110380472,77279.64110380472,25750.394595097558,103030.03569890228,103030.03569890228,103030.03569890228,127801.05769151094,91462.20483013919,56441.144013605364,38912.289796148696,24771.02199260866,0.0,63683.31178875736,21055.368693717362,1533.8045157389458,0.0,0.8868683287578067,2.816686347942231,0.0014959135982669303,354552.0271251738,1554677.5388403982,4.384906642464416,1554677.5388403982,4.384906642464416,0.85,0.09552625042007183,4.027634451161993,1.2668934483872727,1.0,0.0,4.0276344511631486,1.2847561573072006,1.2850549133333307,3.1349407654163413,19302.36595408729,1968.2935512215988,4632.441516551485,4632.441516551485,5.5587090529028105,5.004880604766196,-2.333078214725539,7.337958819491735,3.491745294500887,3.491745294500887,0.9976415127145392,0.0,0.0,0.00023252698319078884,1.0000004605646082,0.00023252687609713927,198.9530500844641,0.0,0.0,0.0,0.007321431281838945,7.849836013966765e-05,0.00015402862305112118,0.00062037098866574,0.09552625041973437,0.07165441165180196,0.023871838767932408,0.09552628897177824,0.07165441165205509,0.023871838768016736,0.3751804690268694,0.3751804690268694,0.12499230581138855,0.0,4.944346183774655,4.92383448221176,5.005925664940264,4.945662307186865,4.927293368206449,5.000807839686274,24771.02199260866,21055.368693717362,0.85,1.0679245746852446,0.6635738292259997,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451718949084335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.38051586153,1533.8045157389458,0.3751804690268694,0.12499230581138855,6.112874298809886,3.491745294500887
