time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1347.0,-30.037336155352783,5.004880604766196,35.001739974600014,24.085812898725294,4.996304917009815,-26.533977330170085,-40.040121821779735,1.492946091827056,-0.06192155741240413,-5.0075215902741625,40.00334683546596,42258.56355301023,25750.421946383587,25750.421946383587,68008.98549939382,77279.59850683232,77279.59850683232,25750.421946383587,103030.02045321591,103030.02045321591,103030.02045321591,127801.11689405117,91462.16223035612,56441.12727653377,38912.26105980261,24771.096440835263,0.0,63683.35750063787,21055.431974709973,1533.809123866801,0.0,0.8868683287578067,2.816687166411879,0.0014959135982669303,354552.0271251738,1554677.5388403982,4.384906642464416,1554677.5388403982,4.384906642464416,0.85,0.09552625042007183,4.027634451161993,1.2668933599209415,1.0,0.0,4.02763445116263,1.2847561575283422,1.2850549134169273,3.134940764876733,19302.356963744187,1968.2926344617365,4632.441516551485,4632.441516551485,5.558714957194517,5.004880604766196,-2.3330709875680262,7.337951592334223,3.49175244235442,3.49175244235442,0.9976435549584057,0.0,0.0,0.00023252687609713927,1.0,0.00023252687609713927,198.9530500844641,0.0,2.13066082262257e-08,0.06038292771312363,0.007321452588447171,7.849839365746733e-05,0.00015402848243967193,0.0006203704223342228,0.09552621408853798,0.07165437008021204,0.023871844008325947,0.09552660372682469,0.07165441165205509,0.023871838768016736,0.3751802513592026,0.3751802513592026,0.1249923332499482,0.0,4.944596953046812,4.924479866710328,5.004991528034054,4.945600032861762,4.927061422779104,5.001255018184395,24771.096440835263,21055.431974709973,0.85,1.0679239940939456,0.6635731093886964,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517189755945055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.764985166104,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.379182848608,1533.809123866801,0.3751802513592026,0.1249923332499482,6.112874298809886,3.49175244235442
1348.0,-30.037336155352783,5.004880604766196,35.001739974600014,24.085807625111215,4.996304917009815,-26.533977330170085,-40.040121821779735,1.492946091827056,-0.06188138350967165,-5.0075215902741625,40.00334683546596,42258.56355301023,25750.453072384968,25750.453072384968,68009.01662539519,77279.57721600372,77279.57721600372,25750.453072384968,103030.03028838869,103030.03028838869,103030.03028838869,127801.1134506994,91462.14093952751,56441.12727653377,38912.23740332638,24771.083162310715,0.0,63683.32056563709,21055.420687964106,1533.8083027372475,0.0,0.8868683287578067,2.8166866384073646,0.0014959135982669303,354552.0271251738,1554677.5388403982,4.384906642464416,1554677.5388403982,4.384906642464416,0.85,0.09552625042007183,4.027634451161993,1.2668933132151143,1.0,0.0,4.027634451162484,1.2847561575283422,1.2850549134169273,3.134940764876733,19302.352470485293,1968.2921762768422,4632.441516551485,4632.441516551485,5.55872167632983,5.004880604766196,-2.3330627629901257,7.337943367756322,3.491760576695697,3.491760576695697,0.9976458790559135,0.0,0.0,0.00023252687609713927,1.0,0.00023252687609713927,198.9530500844641,0.0,0.0,0.0,0.007321452588447171,7.849839365746733e-05,0.00015402848243967193,0.0006203704223342228,0.09552617273470612,0.07165433460297287,0.02387183813173326,0.09552653467934395,0.07165441165205509,0.023871838768016736,0.3751800656013835,0.3751800656013835,0.1249923024802669,0.0,4.944805603412647,4.924972989628145,5.004346001271074,4.9456402067644945,4.926945491849949,5.001763912257616,24771.083162310715,21055.420687964106,0.85,1.067925102229864,0.6635734942472918,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517189755945055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.377938310095,1533.8083027372475,0.3751800656013835,0.1249923024802669,6.112874298809886,3.491760576695697
1349.0,-30.037336155352783,5.004880604766196,35.001739974600014,24.085807625111215,4.996304917009815,-26.533977330170085,-40.04011804992331,1.492946091827056,-0.061754242902509304,-5.0075215902741625,40.00334683546596,42258.54786982249,25750.484198297596,25750.484198297596,68009.03206812008,77279.57721600372,77279.57721600372,25750.484198297596,103030.06141430131,103030.06141430131,103030.06141430131,127801.1312607661,91462.14093952751,56441.11159334603,38912.25482909053,24771.06984646479,0.0,63683.32467555533,21055.40936949507,1533.8074816076942,0.0,0.8868683287578067,2.8166849674036487,0.0014959135982669303,354552.0271251738,1554677.5388403982,4.384906642464416,1554677.5388403982,4.384906642464416,0.85,0.09552625042007183,4.027634451161993,1.2668932252982632,1.0,0.0,4.027634451162484,1.2847561575283422,1.2850549134169273,3.134940764876733,19302.352470485293,1968.2921762768422,4632.441516551485,4632.441516551485,5.558728395445984,5.004880604766196,-2.333054538425253,7.33793514319145,3.491768711036974,3.491768711036974,0.9976482031534212,0.0,0.0,0.00023252687609713927,1.0,0.00023252687609713927,198.9530500844641,0.0,0.0,0.0,0.007321452588447171,7.849842717528049e-05,0.0001540284489218588,0.0006203702873367238,0.09552612890580447,0.07165430231920628,0.023871826586598206,0.09552642686765038,0.07165441165205509,0.023871838768016736,0.3751798965644964,0.3751798965644964,0.12499224203025025,0.0,4.944997951883408,4.925367488721633,5.0039313607287,4.945767347371657,4.926945491849949,5.002272806001656,24771.06984646479,21055.40936949507,0.85,1.0679252758018327,0.6635732051540224,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517189755945055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.376693771585,1533.8074816076942,0.3751798965644964,0.12499224203025025,6.112874298809886,3.491768711036974
1350.0,-30.037336155352783,5.004880604766196,35.001739974600014,24.085807625111215,4.996304917009815,-26.533977330170085,-40.04011804992331,1.492946091827056,-0.061627102587749505,-5.0075215902741625,40.00334683546596,42258.54786982249,25750.51532412146,25750.51532412146,68009.06319394395,77279.57721600372,77279.57721600372,25750.51532412146,103030.09254012517,103030.09254012517,103030.09254012517,127801.14907074321,91462.14093952751,56441.11159334603,38912.25482909053,24771.056530618043,0.0,63683.311359708576,21055.398051025335,1533.8066604781407,0.0,0.8868683287578067,2.8166832964065676,0.0014959135982669303,354552.0271251738,1554677.5388403982,4.384906642464416,1554677.5388403982,4.384906642464416,0.85,0.09552625042007183,4.027634451161993,1.2668932252982632,1.0,0.0,4.027634451163069,1.2847561575283422,1.2850549134169273,3.134940764876733,19302.352470485293,1968.2921762768422,4632.441516551485,4632.441516551485,5.558735114542977,5.004880604766196,-2.333046313873407,7.337926918639603,3.491776845378251,3.491776845378251,0.997650527250929,0.0,0.0,0.00023252687609713927,1.0,0.00023252687609713927,198.9530500844641,0.0,0.0,0.0,0.007321452588447171,7.849842717528049e-05,0.0001540284489218588,0.0006203702873367238,0.09552608460990189,0.07165427151029784,0.02387181309960405,0.09552631905624251,0.07165441165205509,0.023871838768016736,0.3751797352499248,0.3751797352499248,0.12499217141271154,0.0,4.94517725876517,4.92568308848314,5.003701428008128,4.945894487686417,4.926945491849949,5.002781699414982,24771.056530618043,21055.398051025335,0.85,1.0679259878589198,0.6635733439037029,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517189755945055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.375449233072,1533.8066604781407,0.3751797352499248,0.12499217141271154,6.112874298809886,3.491776845378251
1351.0,-30.037336155352783,5.004880604766196,35.001739974600014,24.085802386421733,4.996304917009815,-26.533977330170085,-40.04011427806688,1.492946091827056,-0.06158692972167046,-5.0075215902741625,40.00334683546596,42258.53218663458,25750.546449856574,25750.546449856574,68009.07863649115,77279.55592517511,77279.55592517511,25750.546449856574,103030.10237503168,103030.10237503168,103030.10237503168,127801.14562712467,91462.1196486989,56441.09591015812,38912.248598378654,24771.043252092993,0.0,63683.29185047165,21055.386764279043,1533.8058393485874,0.0,0.8868683287578067,2.816682768417721,0.0014959135982669303,354552.0271251738,1554677.5388403982,4.384906642464416,1554677.5388403982,4.384906642464416,0.85,0.09552625042007183,4.027634451161993,1.266893178592436,1.0,0.0,4.027634451162922,1.2847561575283422,1.2850549134169273,3.134940764876733,19302.3479772264,1968.2917180919478,4632.441516551485,4632.441516551485,5.558741833620812,5.004880604766196,-2.333038089334588,7.337918694100784,3.491784979719528,3.491784979719528,0.9976528513484366,0.0,0.0,0.00023252687609713927,1.0,0.00023252687609713927,198.9530500844641,0.0,0.0,0.0,0.007321452588447171,7.849846069310712e-05,0.00015402841540403215,0.0006203701523391704,0.09552604116378516,0.07165424101733693,0.02387180014644823,0.09552625000939219,0.07165441165205509,0.023871838768016736,0.37517957558964554,0.37517957558964554,0.12499210359033602,0.0,4.9453287389235925,4.92591238252578,5.003619260847813,4.945934660552496,4.926829560978263,5.003290592498729,24771.043252092993,21055.386764279043,0.85,1.0679265575054826,0.6635733009194562,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517189755945055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.37420469456,1533.8058393485874,0.37517957558964554,0.12499210359033602,6.112874298809886,3.491784979719528
1352.0,-30.037336155352783,5.004880604766196,35.001739974600014,24.085791874118172,4.996304917009815,-26.533977330170085,-40.04011050621045,1.492946091827056,-0.06163372434895109,-5.0075215902741625,40.00334683546596,42258.51650344651,25750.57757550293,25750.57757550293,68009.09407894945,77279.51334351789,77279.51334351789,25750.57757550293,103030.09091902082,103030.09091902082,103030.09091902082,127801.12092991156,91462.07706704168,56441.08022697005,38912.218711190704,24771.030010890736,0.0,63683.24872208144,21055.375509257126,1533.805018219034,0.0,0.8868683287578067,2.8166833834358855,0.0014959135982669303,354552.0271251738,1554677.5388403982,4.384906642464416,1554677.5388403982,4.384906642464416,0.8500000000000001,0.09552625042007183,4.027634451161993,1.2668930901261048,1.0,0.0,4.02763445116336,1.2847561575283422,1.2850549134169273,3.134940764876733,19302.338990708613,1968.2908017221594,4632.441516551485,4632.441516551485,5.558748552679487,5.004880604766196,-2.333029864808797,7.337910469574993,3.491793114060805,3.491793114060805,0.9976551754459443,0.0,0.0,0.00023252687609713927,1.0,0.00023252687609713927,198.9530500844641,0.0,0.0,0.0,0.007321452588447171,7.84984942109467e-05,0.00015402838188619257,0.0006203700173415651,0.09552599912050957,0.07165420981733504,0.02387178930317453,0.09552621972699567,0.07165441165205509,0.023871838768016736,0.3751794122273197,0.3751794122273197,0.12499204681524655,0.0,4.94544056421563,4.926049445739864,5.003655305717416,4.945887865925215,4.926597699411047,5.003799485252102,24771.030010890736,21055.375509257126,0.85,1.06792752322901,0.6635735040444608,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517189755945055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.372960156048,1533.805018219034,0.3751794122273197,0.12499204681524655,6.112874298809886,3.491793114060805
1353.0,-30.037336155352783,5.004880604766196,35.001739974600014,24.085786600504093,4.996304917009815,-26.533977330170085,-40.04011050621045,1.492946091827056,-0.06159355220881935,-5.0075215902741625,40.00334683546596,42258.51650344651,25750.608701060533,25750.608701060533,68009.12520450704,77279.49205268928,77279.49205268928,25750.608701060533,103030.10075374981,103030.10075374981,103030.10075374981,127801.11748611585,91462.05577621308,56441.08022697005,38912.19505471447,24771.016732366043,0.0,63683.211787080516,21055.364222511136,1533.8041970894806,0.0,0.8868683287578067,2.816682855456534,0.0014959135982669303,354552.0271251738,1554677.5388403982,4.384906642464416,1554677.5388403982,4.384906642464416,0.85,0.09552625042007183,4.027634451161993,1.2668930434202776,1.0,0.0,4.027634451161754,1.2847561575283422,1.2850549134169273,3.134940764876733,19302.33449744972,1968.290343537265,4632.441516551485,4632.441516551485,5.558755271719002,5.004880604766196,-2.333021640296032,7.337902245062228,3.491801248402082,3.491801248402082,0.9976574995434521,0.0,0.0,0.00023252687609713927,1.0,0.00023252687609713927,198.9530500844641,0.0,0.0,0.0,0.007321452588447171,7.84984942109467e-05,0.00015402838188619257,0.0006203700173415651,0.09552595851927093,0.07165417701226114,0.023871781507009793,0.09552615068048494,0.07165441165205509,0.023871838768016736,0.37517924046088236,0.37517924046088236,0.12499200599473763,0.0,4.945538058903082,4.926135910269977,5.003785919961217,4.945928038065347,4.926481768714552,5.0043083776755,24771.016732366043,21055.364222511136,0.85,1.067928631361902,0.6635738889039441,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517189755945055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.371715617537,1533.8041970894806,0.37517924046088236,0.12499200599473763,6.112874298809886,3.491801248402082
1354.0,-30.037336155352783,5.004880604766196,35.001739974600014,24.085786600504093,4.996304917009815,-26.533977330170085,-40.040106734354026,1.492946091827056,-0.06146641325562996,-5.0075215902741625,40.00334683546596,42258.500820258334,25750.63982652938,25750.63982652938,68009.14064678771,77279.49205268928,77279.49205268928,25750.63982652938,103030.13187921866,103030.13187921866,103030.13187921866,127801.13529573721,91462.05577621308,56441.064543781875,38912.21248047912,24771.00341651855,0.0,63683.215896997666,21055.352904040767,1533.8033759599273,0.0,0.8868683287578067,2.8166811844808772,0.0014959135982669303,354552.0271251738,1554677.5388403982,4.384906642464416,1554677.5388403982,4.384906642464416,0.85,0.09552625042007183,4.027634451161993,1.2668929555034265,1.0,0.0,4.027634451162484,1.2847561575283422,1.2850549134169273,3.134940764876733,19302.33449744972,1968.290343537265,4632.441516551485,4632.441516551485,5.558761990739358,5.004880604766196,-2.333013415796295,7.337894020562491,3.491809382743359,3.491809382743359,0.9976598236409597,0.0,0.0,0.00023252687609713927,1.0,0.00023252687609713927,198.9530500844641,0.0,0.0,0.0,0.007321452588447171,7.849852772879973e-05,0.00015402834836833956,0.0006203698823439056,0.09552591960316953,0.0716541423543187,0.02387177724885082,0.09552604286996337,0.07165441165205509,0.023871838768016736,0.37517905899287785,0.37517905899287785,0.12499198369913175,0.0,4.945641482433132,4.92620508191726,5.003992189554367,4.946055177018536,4.926481768714552,5.004817269769092,24771.00341651855,21055.352904040767,0.85,1.0679288049269822,0.6635735998101597,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517189755945055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.370471079026,1533.8033759599273,0.37517905899287785,0.12499198369913175,6.112874298809886,3.491809382743359
1355.0,-30.037336155352783,5.004880604766196,35.001739974600014,24.08578136181461,4.996304917009815,-26.533977330170085,-40.0401029624976,1.492946091827056,-0.061426241811318505,-5.0075215902741625,40.00334683546596,42258.485137070005,25750.670951909473,25750.670951909473,68009.15608897948,77279.47076186068,77279.47076186068,25750.670951909473,103030.14171377015,103030.14171377015,103030.14171377015,127801.13185176399,91462.03448538446,56441.048860593546,38912.20624976768,24770.99013799383,0.0,63683.19638776151,21055.341617294755,1533.802554830374,0.0,0.8868683287578067,2.8166806565118323,0.0014959135982669303,354552.0271251738,1554677.5388403982,4.384906642464416,1554677.5388403982,4.384906642464416,0.85,0.09552625042007183,4.027634451161993,1.2668929087975997,1.0,0.0,4.02763445116336,1.2847561575283422,1.2850549134169273,3.134940764876733,19302.330004190826,1968.289885352371,4632.441516551485,4632.441516551485,5.558768709740553,5.004880604766196,-2.3330051913095855,7.337885796075781,3.491817517084636,3.491817517084636,0.9976621477384675,0.0,0.0,0.00023252687609713927,1.0,0.00023252687609713927,198.9530500844641,0.0,0.0,0.0,0.007321452588447171,7.849856124666539e-05,0.00015402831485047388,0.0006203697473461951,0.0955258827390347,0.07165410602472623,0.023871776714308464,0.09552597382386127,0.07165441165205509,0.023871838768016736,0.375178868772161,0.375178868772161,0.12499198090028235,0.0,4.945732255567805,4.926237233140171,5.004258983333727,4.946095348462848,4.926365838076549,5.005326161532366,24770.99013799383,21055.341617294755,0.85,1.0679293745696679,0.6635735568259125,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517189755945055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.369226540513,1533.802554830374,0.375178868772161,0.12499198090028235,6.112874298809886,3.491817517084636
1356.0,-30.037336155352783,5.004880604766196,35.001739974600014,24.085770814586454,4.996304917009815,-26.533977330170085,-40.040099155716575,1.492946091827056,-0.061473037921643936,-5.0075215902741625,40.00334683546596,42258.46945388153,25750.702077200815,25750.702077200815,68009.17153108235,77279.42818020345,77279.42818020345,25750.702077200815,103030.13025740426,103030.13025740426,103030.13025740426,127801.10715419688,91461.99190372725,56441.03317740507,38912.1763625802,24770.976896792614,0.0,63683.15325937281,21055.330362273722,1533.8017337008205,0.0,0.8868683287578067,2.816681271548189,0.0014959135982669303,354552.0271251738,1554677.5388403982,4.384906642464416,1554677.5388403982,4.384906642464416,0.85,0.09552625042007183,4.027634451161993,1.2668928203312682,1.0,0.0,4.027634451162922,1.2847561575283422,1.2850549134169273,3.134940764876733,19302.32101767304,1968.2889689825822,4632.441516551485,4632.441516551485,5.5587754287225914,5.004880604766196,-2.332996966835903,7.3378775716021,3.491825651425913,3.491825651425913,0.9976644718359752,0.0,0.0,0.00023252687609713927,1.0,0.00023252687609713927,198.9530500844641,0.0,0.0,0.0,0.007321452588447171,7.849859507489574e-05,0.00015402828102224352,0.000620369611098449,0.09552584782386996,0.0716540679376832,0.02387177988618676,0.09552594354207539,0.07165441165205509,0.023871838768016736,0.37517866934948296,0.37517866934948296,0.1249919975081518,0.0,4.945795514889937,4.926216581903361,5.004574196399915,4.946048552352522,4.92613397697545,5.005835052966233,24770.976896792614,21055.330362273722,0.85,1.0679303402909441,0.6635737599513727,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517189755945055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.367982002002,1533.8017337008205,0.37517866934948296,0.1249919975081518,6.112874298809886,3.491825651425913
1357.0,-30.037336155352783,5.004880604766196,35.001739974600014,24.08576557589697,4.996304917009815,-26.533977330170085,-40.040099155716575,1.492946091827056,-0.06143286720384822,-5.0075215902741625,40.00334683546596,42258.46945388153,25750.733202403397,25750.733202403397,68009.20265628494,77279.40688937485,77279.40688937485,25750.733202403397,103030.14009177824,103030.14009177824,103030.14009177824,127801.10371004633,91461.97061289864,56441.03317740507,38912.15270610397,24770.96361826809,0.0,63683.11632437206,21055.319075527877,1533.8009125712672,0.0,0.8868683287578067,2.816680743588646,0.0014959135982669303,354552.0271251738,1554677.5388403982,4.384906642464416,1554677.5388403982,4.384906642464416,0.85,0.09552625042007183,4.027634451161993,1.266892773625441,1.0,0.0,4.027634451162338,1.2847561575283422,1.2850549134169273,3.134940764876733,19302.316524414146,1968.2885107976879,4632.441516551485,4632.441516551485,5.55878214768547,5.004880604766196,-2.332988742375247,7.337869347141443,3.49183378576719,3.49183378576719,0.997666795933483,0.0,0.0,0.00023252687609713927,1.0,0.00023252687609713927,198.9530500844641,0.0,0.0,0.0,0.007321452588447171,7.849859507489574e-05,0.00015402828102224352,0.000620369611098449,0.09552581445515845,0.07165402783697689,0.023871786618181574,0.09552587449631317,0.07165441165205509,0.023871838768016736,0.37517845938332095,0.37517845938332095,0.12499203275669561,0.0,4.945854156496523,4.926176874811688,5.004928144849316,4.946088723070318,4.926018046512411,5.006343944068988,24770.96361826809,21055.319075527877,0.85,1.0679314484215536,0.6635741448115796,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517189755945055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.36673746349,1533.8009125712672,0.37517845938332095,0.12499203275669561,6.112874298809886,3.49183378576719
1358.0,-30.037336155352783,5.004880604766196,35.001739974600014,24.08576557589697,4.996304917009815,-26.533977330170085,-40.04009538386015,1.492946091827056,-0.06130572961222924,-5.0075215902741625,40.00334683546596,42258.45377069294,25750.764327517227,25750.764327517227,68009.21809821017,77279.40688937485,77279.40688937485,25750.764327517227,103030.17121689208,103030.17121689208,103030.17121689208,127801.12151931186,91461.97061289864,56441.01749421649,38912.17013186906,24770.950302419784,0.0,63683.120434288845,21055.307757056817,1533.8000914417137,0.0,0.8868683287578067,2.8166790726344124,0.0014959135982669303,354552.0271251738,1554677.5388403982,4.384906642464416,1554677.5388403982,4.384906642464416,0.85,0.09552625042007183,4.027634451161993,1.2668926857085898,1.0,0.0,4.027634451162484,1.2847561575283422,1.2850549134169273,3.134940764876733,19302.316524414146,1968.2885107976879,4632.441516551485,4632.441516551485,5.558788866629189,5.004880604766196,-2.3329805179276186,7.337861122693814,3.491841920108467,3.491841920108467,0.9976691200309906,0.0,0.0,0.00023252687609713927,1.0,0.00023252687609713927,198.9530500844641,0.0,0.0,0.0,0.007321452588447171,7.849862859278878e-05,0.0001540282475043505,0.0006203694761006283,0.09552578258913144,0.07165398590191956,0.02387179668721188,0.09552576668667784,0.07165441165205509,0.023871838768016736,0.37517823981254905,0.37517823981254905,0.12499208547786753,0.0,4.945926497283949,4.926145109143079,5.005313081565134,4.946215860661937,4.926018046512411,5.006852834841936,24770.950302419784,21055.307757056817,0.85,1.067931621981137,0.6635738557173426,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517189755945055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.365492924979,1533.8000914417137,0.37517823981254905,0.12499208547786753,6.112874298809886,3.491841920108467
1359.0,-30.037336155352783,5.004880604766196,35.001739974600014,24.085760302282893,4.996304917009815,-26.533977330170085,-40.04009161200372,1.492946091827056,-0.06126555958979907,-5.0075215902741625,40.00334683546596,42258.438087504175,25750.7954525423,25750.7954525423,68009.23354004648,77279.38559854624,77279.38559854624,25750.7954525423,103030.18105108854,103030.18105108854,103030.18105108854,127801.11807498385,91461.94932207002,56441.001811027716,38912.16390115812,24770.937023895316,0.0,63683.10092505344,21055.29647031102,1533.7992703121604,0.0,0.8868683287578067,2.8166785446851703,0.0014959135982669303,354552.0271251738,1554677.5388403982,4.384906642464416,1554677.5388403982,4.384906642464416,0.85,0.09552625042007183,4.027634451161993,1.2668926390027626,1.0,0.0,4.027634451162922,1.2847561575283422,1.2850549134169273,3.134940764876733,19302.312031155252,1968.2880526127938,4632.441516551485,4632.441516551485,5.5587955855537485,5.004880604766196,-2.332972293493018,7.337852898259214,3.491850054449744,3.491850054449744,0.9976714441284983,0.0,0.0,0.00023252687609713927,1.0,0.00023252687609713927,198.9530500844641,0.0,0.0,0.0,0.007321452588447171,7.849866211069474e-05,0.0001540282139864445,0.0006203693411027555,0.09552575241632191,0.07165394258633916,0.023871809829982753,0.09552569764132404,0.07165441165205509,0.023871838768016736,0.3751780130133975,0.3751780130133975,0.12499215429306237,0.0,4.945992403926425,4.9260965105154355,5.00572280885541,4.946256030684367,4.92590211610792,5.00736172528525,24770.937023895316,21055.29647031102,0.85,1.0679321916199451,0.6635738127330946,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517189755945055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.364248386466,1533.7992703121604,0.3751780130133975,0.12499215429306237,6.112874298809886,3.491850054449744
1360.0,-30.037336155352783,5.004880604766196,35.001739974600014,24.085760302282893,4.996304917009815,-26.533977330170085,-40.04009161200372,1.492946091827056,-0.061138422631529465,-5.0075215902741625,40.00334683546596,42258.438087504175,25750.826577478627,25750.826577478627,68009.2646649828,77279.38559854624,77279.38559854624,25750.826577478627,103030.21217602487,103030.21217602487,103030.21217602487,127801.13588407058,91461.94932207002,56441.001811027716,38912.16390115812,24770.923708045713,0.0,63683.08760920384,21055.285151838856,1533.798449182607,0.0,0.8868683287578067,2.8166768737429346,0.0014959135982669303,354552.0271251738,1554677.5388403982,4.384906642464416,1554677.5388403982,4.384906642464416,0.85,0.09552625042007183,4.027634451161993,1.2668926390027626,1.0,0.0,4.027634451160439,1.2847561575283422,1.2850549134169273,3.134940764876733,19302.312031155252,1968.2880526127938,4632.441516551485,4632.441516551485,5.558802304459149,5.004880604766196,-2.3329640690714446,7.33784467383764,3.491858188791021,3.491858188791021,0.9976737682260061,0.0,0.0,0.00023252687609713927,1.0,0.00023252687609713927,198.9530500844641,0.0,0.0,0.0,0.007321452588447171,7.849866211069474e-05,0.0001540282139864445,0.0006203693411027555,0.09552572373525461,0.07165389796726043,0.023871825767994178,0.09552558983219621,0.07165441165205509,0.023871838768016736,0.3751777793891656,0.3751777793891656,0.12499223774406158,0.0,4.946070556616576,4.92605763162112,5.006152368566575,4.946383167642637,4.92590211610792,5.00787061539836,24770.923708045713,21055.285151838856,0.85,1.067932903667091,0.6635739514834194,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517189755945055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.363003847955,1533.798449182607,0.3751777793891656,0.12499223774406158,6.112874298809886,3.491858188791021
1361.0,-30.037336155352783,5.004880604766196,35.001739974600014,24.08574978997933,4.996304917009815,-26.533977330170085,-40.0400878052227,1.492946091827056,-0.06118522061274234,-5.0075215902741625,40.00334683546596,42258.422404315264,25750.8577023262,25750.8577023262,68009.28010664147,77279.34301688902,77279.34301688902,25750.8577023262,103030.20071921522,103030.20071921522,103030.20071921522,127801.11118606152,91461.90674041281,56440.986127838805,38912.13401397112,24770.910466846297,0.0,63683.044480817414,21055.27389681935,1533.7976280530536,0.0,0.8868683287578067,2.816677488801555,0.0014959135982669303,354552.0271251738,1554677.5388403982,4.384906642464416,1554677.5388403982,4.384906642464416,0.85,0.09552625042007183,4.027634451161993,1.2668925505364315,1.0,0.0,4.0276344511619,1.2847561575283422,1.2850549134169273,3.134940764876733,19302.303044637465,1968.287136243005,4632.441516551485,4632.441516551485,5.558809023345391,5.004880604766196,-2.3329558446628984,7.337836449429094,3.491866323132298,3.491866323132298,0.9976760923235137,0.0,0.0,0.00023252687609713927,1.0,0.00023252687609713927,198.9530500844641,0.0,0.0,0.0,0.007321452588447171,7.849869593896494e-05,0.00015402818015817433,0.0006203692048548491,0.09552569663596797,0.07165385241181309,0.023871844224154875,0.09552555955117825,0.07165441165205509,0.023871838768016736,0.3751775408621342,0.3751775408621342,0.12499233438002265,0.0,4.946123719201239,4.925980156339165,5.006597794171796,4.946336369661424,4.925670255473506,5.008379505181097,24770.910466846297,21055.27389681935,0.85,1.0679338693853935,0.6635741546094633,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517189755945055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.361759309442,1533.7976280530536,0.3751775408621342,0.12499233438002265,6.112874298809886,3.491866323132298
1362.0,-30.037336155352783,5.004880604766196,35.001739974600014,24.08574455128985,4.996304917009815,-26.533977330170085,-40.04008403336627,1.492946091827056,-0.06114505165714945,-5.0075215902741625,40.00334683546596,42258.40672112624,25750.888827085022,25750.888827085022,68009.29554821126,77279.32172606041,77279.32172606041,25750.888827085022,103030.21055314544,103030.21055314544,103030.21055314544,127801.10774146729,91461.88544958421,56440.97044464978,38912.127783260476,24770.897188321844,0.0,63683.024971582316,21055.262610073565,1533.7968069235003,0.0,0.8868683287578067,2.81667696086717,0.0014959135982669303,354552.0271251738,1554677.5388403982,4.384906642464416,1554677.5388403982,4.384906642464416,0.8499999999999999,0.09552625042007183,4.027634451161993,1.2668925038306043,1.0,0.0,4.027634451162776,1.2847561575283422,1.2850549134169273,3.134940764876733,19302.29855137857,1968.2866780581107,4632.441516551485,4632.441516551485,5.558815742212475,5.004880604766196,-2.332947620267379,7.337828225033576,3.491874457473575,3.491874457473575,0.9976784164210215,0.0,0.0,0.00023252687609713927,1.0,0.00023252687609713927,198.9530500844641,0.0,0.0,0.0,0.007321452588447171,7.849872945689741e-05,0.00015402814664024184,0.0006203690698568695,0.09552567058848177,0.071653805655123,0.023871864933358765,0.09552549050638583,0.07165441165205509,0.023871838768016736,0.3751772960454297,0.3751772960454297,0.12499244281285728,0.0,4.9461742830621915,4.925894990057259,5.007055912447299,4.946376538617017,4.925554325243752,5.008888394633516,24770.897188321844,21055.262610073565,0.85,1.0679344390213794,0.6635741116252483,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517189755945055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.360514770931,1533.7968069235003,0.3751772960454297,0.12499244281285728,6.112874298809886,3.491874457473575
1363.0,-30.037336155352783,5.004880604766196,35.001739974600014,24.08574455128985,4.996304917009815,-26.533977330170085,-40.04008026150984,1.492946091827056,-0.061017915719503435,-5.0075215902741625,40.00334683546596,42258.391037937035,25750.919951755088,25750.919951755088,68009.31098969212,77279.32172606041,77279.32172606041,25750.919951755088,103030.2416778155,103030.2416778155,103030.2416778155,127801.12555028743,91461.88544958421,56440.954761460576,38912.14520902626,24770.88387247193,0.0,63683.02908149819,21055.25129160114,1533.7959857939468,0.0,0.8868683287578067,2.8166752899409953,0.0014959135982669303,354552.0271251738,1554677.5388403982,4.384906642464416,1554677.5388403982,4.384906642464416,0.85,0.09552625042007183,4.027634451161993,1.2668924159137531,1.0,0.0,4.027634451162484,1.2847561575283422,1.2850549134169273,3.134940764876733,19302.29855137857,1968.2866780581107,4632.441516551485,4632.441516551485,5.558822461060398,5.004880604766196,-2.3329393958848876,7.337820000651083,3.491882591814852,3.491882591814852,0.9976807405185292,0.0,0.0,0.00023252687609713927,1.0,0.00023252687609713927,198.9530500844641,0.0,0.0,0.0,0.007321452588447171,7.84987629748431e-05,0.00015402811312229615,0.0006203689348588367,0.09552564548723678,0.0716537578384623,0.023871887648774487,0.09552538269792245,0.07165441165205509,0.023871838768016736,0.37517704567874927,0.37517704567874927,0.12499256175016313,0.0,4.946240161323146,4.925826857054346,5.007524184810791,4.946503674554663,4.925554325243752,5.009397283756016,24770.88387247193,21055.25129160114,0.85,1.067934612574056,0.6635738225305987,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517189755945055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.359270232419,1533.7959857939468,0.37517704567874927,0.12499256175016313,6.112874298809886,3.491882591814852
1364.0,-30.037336155352783,5.004880604766196,35.001739974600014,24.08573927767577,4.996304917009815,-26.533977330170085,-40.04008026150984,1.492946091827056,-0.06097774745967399,-5.0075215902741625,40.00334683546596,42258.391037937035,25750.951076336405,25750.951076336405,68009.34211427344,77279.30043523181,77279.30043523181,25750.951076336405,103030.25151156822,103030.25151156822,103030.25151156822,127801.12210551574,91461.86415875559,56440.954761460576,38912.121552550016,24770.870593947522,0.0,63682.992146497534,21055.240004855394,1533.7951646643935,0.0,0.8868683287578067,2.816674762016915,0.0014959135982669303,354552.0271251738,1554677.5388403982,4.384906642464416,1554677.5388403982,4.384906642464416,0.85,0.09552625042007183,4.027634451161993,1.266892369207926,1.0,0.0,4.027634451162192,1.2847561575283422,1.2850549134169273,3.134940764876733,19302.294058119678,1968.2862198732166,4632.441516551485,4632.441516551485,5.558829179889164,5.004880604766196,-2.3329311715154235,7.33781177628162,3.491890726156129,3.491890726156129,0.997683064616037,0.0,0.0,0.00023252687609713927,1.0,0.00023252687609713927,198.9530500844641,0.0,0.0,0.0,0.007321452588447171,7.84987629748431e-05,0.00015402811312229615,0.0006203689348588367,0.0955256215054775,0.07165370936033776,0.023871912145139743,0.09552531365353861,0.07165441165205509,0.023871838768016736,0.37517679184866276,0.37517679184866276,0.12499269001247283,0.0,4.94630089758914,4.92574916460552,5.0080005803934,4.946543842814492,4.925438395072263,5.009906172548142,24770.870593947522,21055.240004855394,0.85,1.0679357206995472,0.6635742073915913,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517189755945055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.358025693908,1533.7951646643935,0.37517679184866276,0.12499269001247283,6.112874298809886,3.491890726156129
1365.0,-30.037339092363492,5.0048763610197495,35.001734459806784,24.08583559971305,4.996427282865648,-26.533967737596274,-40.04005997031925,1.4930559280984357,-0.059672372969032494,-5.007341942852873,40.00331931916652,42258.29409330595,25750.509249573617,25750.509249573617,68008.80334287958,77279.19499547967,77279.19499547967,25750.509249573617,103029.70424505329,103029.70424505329,103029.70424505329,127800.60930465047,91461.80944222028,56440.90935389148,38912.111209254224,24770.905059597175,0.0,63683.016268851396,21055.269300657597,1533.7943435348402,0.0,0.8868693422329703,2.8166785811210757,0.0014959135982669303,354554.509925115,1554676.3523342637,4.384872590289784,1554676.3523342637,4.384872590289784,0.85,0.0955254560869698,4.027634451161993,1.2668921263376252,1.0,0.0,4.027634451161303,1.2847556437238858,1.2850543994929915,3.1349420186143933,19302.28251063304,1968.285042357282,4632.441516551485,4632.441516551485,5.558733803237087,5.0048763610197495,-2.332792422321681,7.337668783341431,3.491898860497406,3.491898860497406,0.9976853887135446,0.0,0.0,0.00023252687609713927,1.0000003057794935,0.0002325268049952106,198.95305251072477,0.0,0.0,0.0,0.007321452588447171,7.849894328920405e-05,0.00015402793280793522,0.0006203682086185045,0.09552545608668388,0.07165355344430856,0.023871902642375323,0.09552550119747473,0.07165355344452302,0.023871902642446777,0.3751765346224897,0.3751765346224897,0.12499282653977581,0.0,4.946506557246039,4.926484263441353,5.006615619664387,4.9476695698838284,4.9297658582427175,5.001417434833854,24770.905059597175,21055.269300657597,0.85,1.0679268559731208,0.663572433738119,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517189755945055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.356781155397,1533.7943435348402,0.3751765346224897,0.12499282653977581,6.112874298809886,3.491898860497406
1366.0,-30.037339092363492,5.0048763610197495,35.001734459806784,24.08583032609897,4.996427282865648,-26.533967737596274,-40.040060005243845,1.4930559280984357,-0.05965225737378432,-5.007341942852873,40.00331931916652,42258.294209319145,25750.535475088578,25750.535475088578,68008.82968440773,77279.17369448302,77279.17369448302,25750.535475088578,103029.7091695716,103029.7091695716,103029.7091695716,127800.68044712988,91461.78813935755,56440.9086541938,38912.08831684861,24770.971277558292,0.0,63683.05959440691,21055.325585924547,1533.7984442319325,0.0,0.8868693422329703,2.816678316747673,0.0014959135982669303,354554.509925115,1554676.3523342637,4.384872590289784,1554676.3523342637,4.384872590289784,0.85,0.0955254560869698,4.027634451161993,1.266892079631798,1.0,0.0,4.027634451162657,1.2847556438707066,1.285054399548493,3.134942018256135,19302.278014834443,1968.2845839134102,4632.441516551485,4632.441516551485,5.558739464509845,5.0048763610197495,-2.3327854924662237,7.337661853485973,3.491905714641838,3.491905714641838,0.9976873470405252,0.0,0.0,0.0002325268049952106,1.0,0.0002325268049952106,198.95305251072477,0.0,1.4145945750209174e-08,0.0400896102560928,0.007321466734392921,7.849894297885175e-05,0.00015402786201635884,0.0006203679234959126,0.09552542168034267,0.07165351320627845,0.023871908474064223,0.09552574762495453,0.07165355344452302,0.023871902642446777,0.3751763239369903,0.3751763239369903,0.12499285707438756,0.0,4.94674318240709,4.927117381134565,5.005661729289386,4.947689685479077,4.929649869300306,5.001846207178971,24770.971277558292,21055.325585924547,0.85,1.0679265430642209,0.6635719841109922,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517189931952228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.74469184865,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.355477778769,1533.7984442319325,0.3751763239369903,0.12499285707438756,6.112874298809886,3.491905714641838
1367.0,-30.037339092363492,5.0048763610197495,35.001734459806784,24.08583032609897,4.996427282865648,-26.533967737596274,-40.04005623338742,1.4930559280984357,-0.059525234040734176,-5.007341942852873,40.00331931916652,42258.27852612909,25750.566571783515,25750.566571783515,68008.8450979126,77279.17369448302,77279.17369448302,25750.566571783515,103029.74026626654,103029.74026626654,103029.74026626654,127800.6986671476,91461.78813935755,56440.89297100375,38912.105742615335,24770.958400881056,0.0,63683.06414349639,21055.314640748897,1533.7976502947915,0.0,0.8868693422329703,2.8166766473186526,0.0014959135982669303,354554.509925115,1554676.3523342637,4.384872590289784,1554676.3523342637,4.384872590289784,0.85,0.0955254560869698,4.027634451161993,1.2668919917149468,1.0,0.0,4.027634451161781,1.2847556438707066,1.285054399548493,3.134942018256135,19302.278014834443,1968.2845839134102,4632.441516551485,4632.441516551485,5.55874617731881,5.0048763610197495,-2.332777275435864,7.337653636455613,3.4919138419102045,3.4919138419102045,0.9976896691172012,0.0,0.0,0.0002325268049952106,1.0,0.0002325268049952106,198.95305251072477,0.0,0.0,0.0,0.007321466734392921,7.849897649688164e-05,0.00015402782849832896,0.0006203677884975407,0.09552538192063953,0.07165347899114229,0.023871902929497237,0.09552564156061406,0.07165355344452302,0.023871902642446777,0.3751761447872398,0.3751761447872398,0.12499282804314066,0.0,4.946957887288306,4.927623876541588,5.0050003039630155,4.947816708812127,4.929649869300306,5.0023546215948045,24770.958400881056,21055.314640748897,0.85,1.067926708813335,0.6635716904404748,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517189931952228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.354233142356,1533.7976502947915,0.3751761447872398,0.12499282804314066,6.112874298809886,3.4919138419102045
1368.0,-30.037339092363492,5.0048763610197495,35.001734459806784,24.08582508740949,4.996427282865648,-26.533967737596274,-40.04005246153099,1.4930559280984357,-0.05948517952600696,-5.007341942852873,40.00331931916652,42258.262842938915,25750.59766838986,25750.59766838986,68008.86051132878,77279.15240365441,77279.15240365441,25750.59766838986,103029.75007204428,103029.75007204428,103029.75007204428,127800.69563358076,91461.76684852895,56440.87728781357,38912.09951190597,24770.94556153648,0.0,63683.04507344245,21055.303727306007,1533.7968563576505,0.0,0.8868693422329703,2.8166761208949316,0.0014959135982669303,354554.509925115,1554676.3523342637,4.384872590289784,1554676.3523342637,4.384872590289784,0.85,0.0955254560869698,4.027634451161993,1.26689194500912,1.0,0.0,4.027634451161343,1.2847556438707066,1.285054399548493,3.134942018256135,19302.27352157555,1968.2841257285158,4632.441516551485,4632.441516551485,5.558752890108647,5.0048763610197495,-2.3327690584185095,7.3376454194382585,3.491921969178571,3.491921969178571,0.9976919911938774,0.0,0.0,0.0002325268049952106,1.0,0.0002325268049952106,198.95305251072477,0.0,0.0,0.0,0.007321466734392921,7.849901001492473e-05,0.00015402779498028586,0.0006203676534991156,0.09552533975894065,0.07165344820782354,0.02387189155111711,0.09552557426054685,0.07165355344452302,0.023871902642446777,0.3751759836064149,0.3751759836064149,0.12499276846615953,0.0,4.947137662215766,4.9280058871237316,5.004572848724877,4.947856763326854,4.929533935783297,5.002863035681685,24770.94556153648,21055.303727306007,0.85,1.0679272706400516,0.6635716428792716,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517189931952228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.352988505943,1533.7968563576505,0.3751759836064149,0.12499276846615953,6.112874298809886,3.491921969178571
1369.0,-30.037339092363492,5.0048763610197495,35.001734459806784,24.08581981379541,4.996427282865648,-26.533967737596274,-40.04004865474997,1.4930559280984357,-0.05944512536592583,-5.007341942852873,40.00331931916652,42258.24715974857,25750.628764907608,25750.628764907608,68008.87592465618,77279.13111282581,77279.13111282581,25750.628764907608,103029.75987773342,103029.75987773342,103029.75987773342,127800.69259992547,91461.74555770034,56440.86160462323,38912.093281196794,24770.93272219205,0.0,63683.02600338885,21055.29281386324,1533.7960624205095,0.0,0.8868693422329703,2.816675594476147,0.0014959135982669303,354554.509925115,1554676.3523342637,4.384872590289784,1554676.3523342637,4.384872590289784,0.85,0.0955254560869698,4.027634451161993,1.2668918565427885,1.0,0.0,4.027634451160466,1.2847556438707066,1.285054399548493,3.134942018256135,19302.269028316656,1968.2836675436215,4632.441516551485,4632.441516551485,5.558759602879362,5.0048763610197495,-2.3327608414141587,7.337637202433909,3.4919300964469366,3.4919300964469366,0.9976943132705534,0.0,0.0,0.0002325268049952106,1.0,0.0002325268049952106,198.95305251072477,0.0,0.0,0.0,0.007321466734392921,7.8499043843334e-05,0.0001540277611518766,0.000620367517250649,0.09552529692446898,0.07165341879210464,0.023871878132364337,0.09552550696066549,0.07165355344452302,0.023871902642446777,0.3751758295863147,0.3751758295863147,0.12499269820582616,0.0,4.947289493070173,4.928288309471668,5.0043325683676585,4.947896817486935,4.929418002324951,5.003371449438589,24770.93272219205,21055.29281386324,0.85,1.067927832465705,0.6635715953180339,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517189931952228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.351743869533,1533.7960624205095,0.3751758295863147,0.12499269820582616,6.112874298809886,3.4919300964469366
1370.0,-30.037339092363492,5.0048763610197495,35.001734459806784,24.08581454018133,4.996427282865648,-26.533967737596274,-40.04004488289354,1.4930559280984357,-0.05940507156140029,-5.007341942852873,40.00331931916652,42258.2314765581,25750.65986133676,25750.65986133676,68008.89133789486,77279.1098219972,77279.1098219972,25750.65986133676,103029.76968333396,103029.76968333396,103029.76968333396,127800.68956618146,91461.72426687175,56440.84592143276,38912.08705048777,24770.919882847502,0.0,63683.00693333527,21055.281900420377,1533.7952684833685,0.0,0.8868693422329703,2.8166750680623123,0.0014959135982669303,354554.509925115,1554676.3523342637,4.384872590289784,1554676.3523342637,4.384872590289784,0.8500000000000001,0.0955254560869698,4.027634451161993,1.2668918098369613,1.0,0.0,4.027634451162511,1.2847556438707066,1.285054399548493,3.134942018256135,19302.264535057766,1968.2832093587276,4632.441516551485,4632.441516551485,5.558766315630952,5.0048763610197495,-2.3327526244228123,7.337628985442562,3.491938223715303,3.491938223715303,0.9976966353472294,0.0,0.0,0.0002325268049952106,1.0,0.0002325268049952106,198.95305251072477,0.0,0.0,0.0,0.007321466734392921,7.849907736140389e-05,0.00015402772763380672,0.0006203673822521161,0.09552525456081477,0.07165338936522588,0.023871865195588902,0.09552543966097049,0.07165355344452302,0.023871902642446777,0.37517567550778164,0.37517567550778164,0.12499263046911695,0.0,4.947418968568911,4.928491061005616,5.0042420271962555,4.947936871291461,4.929302068925153,5.00387986286637,24770.919882847502,21055.281900420377,0.85,1.0679283942903013,0.6635715477567653,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517189931952228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.35049923312,1533.7952684833685,0.37517567550778164,0.12499263046911695,6.112874298809886,3.491938223715303
1371.0,-30.037339092363492,5.0048763610197495,35.001734459806784,24.08580402787777,4.996427282865648,-26.533967737596274,-40.04004111103711,1.4930559280984357,-0.05945198665068574,-5.007341942852873,40.00331931916652,42258.2157933675,25750.69095767732,25750.69095767732,68008.90675104482,77279.06724034,77279.06724034,25750.69095767732,103029.75819801731,103029.75819801731,103029.75819801731,127800.6652788542,91461.68168521453,56440.830238242146,38912.05716330265,24770.90708083688,0.0,63682.964244139526,21055.271018711348,1533.7944745462275,0.0,0.8868693422329703,2.8166756846517584,0.0014959135982669303,354554.509925115,1554676.3523342637,4.384872590289784,1554676.3523342637,4.384872590289784,0.85,0.0955254560869698,4.027634451161993,1.26689172137063,1.0,0.0,4.027634451160613,1.2847556438707066,1.285054399548493,3.134942018256135,19302.25554853998,1968.2822929889392,4632.441516551485,4632.441516551485,5.558773028363418,5.0048763610197495,-2.3327444074444705,7.33762076846422,3.4919463509836692,3.4919463509836692,0.9976989574239055,0.0,0.0,0.0002325268049952106,1.0,0.0002325268049952106,198.95305251072477,0.0,0.0,0.0,0.007321466734392921,7.84991108794867e-05,0.00015402769411572388,0.0006203672472535308,0.09552521339102685,0.07165335904227266,0.023871854348754183,0.09552541112537996,0.07165355344452302,0.023871902642446777,0.3751755167374213,0.3751755167374213,0.12499257367529741,0.0,4.9475131660185525,4.928606889147886,5.0042712769426885,4.947889956202175,4.929070202299499,5.004388275964686,24770.90708083688,21055.271018711348,0.85,1.0679293521941136,0.6635717463050779,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517189931952228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.349254596707,1533.7944745462275,0.3751755167374213,0.12499257367529741,6.112874298809886,3.4919463509836692
