time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1372.0,-30.037339092363492,5.0048763610197495,35.001734459806784,24.085798754263692,4.996427282865648,-26.533967737596274,-40.04004111103711,1.4930559280984357,-0.059411933570856945,-5.007341942852873,40.00331931916652,42258.2157933675,25750.72205392929,25750.72205392929,68008.9378472968,77279.04594951138,77279.04594951138,25750.72205392929,103029.76800344067,103029.76800344067,103029.76800344067,127800.66224493342,91461.66039438592,56440.830238242146,38912.03350682642,24770.894241492762,0.0,63682.92774831918,21055.260105268848,1533.7936806090868,0.0,0.8868693422329703,2.8166751582474014,0.0014959135982669303,354554.509925115,1554676.3523342637,4.384872590289784,1554676.3523342637,4.384872590289784,0.85,0.0955254560869698,4.027634451161993,1.266891674664803,1.0,0.0,4.027634451162073,1.2847556438707066,1.285054399548493,3.134942018256135,19302.251055281085,1968.2818348040448,4632.441516551485,4632.441516551485,5.558779741076759,5.0048763610197495,-2.3327361904791326,7.337612551498882,3.4919544782520355,3.4919544782520355,0.9977012795005816,0.0,0.0,0.0002325268049952106,1.0,0.0002325268049952106,198.95305251072477,0.0,0.0,0.0,0.007321466734392921,7.84991108794867e-05,0.00015402769411572388,0.0006203672472535308,0.09552517357143821,0.07165332702113737,0.023871846550300835,0.0955253438260233,0.07165355344452302,0.023871902642446777,0.3751753490754143,0.3751753490754143,0.12499253284274453,0.0,4.94759653461125,4.928676365091292,5.0043963591655825,4.947930009282004,4.928954269073927,5.004896688733538,24770.894241492762,21055.260105268848,0.85,1.0679304525080002,0.6635721265890266,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517189931952228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.348009960295,1533.7936806090868,0.3751753490754143,0.12499253284274453,6.112874298809886,3.4919544782520355
1373.0,-30.037339092363492,5.0048763610197495,35.001734459806784,24.085798754263692,4.996427282865648,-26.533967737596274,-40.04003730425609,1.4930559280984357,-0.059284912276325485,-5.007341942852873,40.00331931916652,42258.20011017674,25750.753150092667,25750.753150092667,68008.95326026941,77279.04594951138,77279.04594951138,25750.753150092667,103029.79909960405,103029.79909960405,103029.79909960405,127800.68046441844,91461.66039438592,56440.81455505139,38912.05093259393,24770.881364814402,0.0,63682.93229740833,21055.24916009224,1533.7928866719458,0.0,0.8868693422329703,2.8166734888504465,0.0014959135982669303,354554.509925115,1554676.3523342637,4.384872590289784,1554676.3523342637,4.384872590289784,0.85,0.0955254560869698,4.027634451161993,1.2668915867479522,1.0,0.0,4.027634451161781,1.2847556438707066,1.285054399548493,3.134942018256135,19302.251055281085,1968.2818348040448,4632.441516551485,4632.441516551485,5.558786453770975,5.0048763610197495,-2.3327279735268003,7.337604334546549,3.491962605520402,3.491962605520402,0.9977036015772577,0.0,0.0,0.0002325268049952106,1.0,0.0002325268049952106,198.95305251072477,0.0,0.0,0.0,0.007321466734392921,7.849914470793637e-05,0.00015402766028727423,0.0006203671110049017,0.09552513542378371,0.07165329311914442,0.023871842304639287,0.09552523776300162,0.07165355344452302,0.023871902642446777,0.37517517156527536,0.37517517156527536,0.12499251061254171,0.0,4.947688633730252,4.928731945860818,5.004598107214406,4.9480570305765355,4.928954269073927,5.005405101172471,24770.881364814402,21055.24916009224,0.85,1.067930618248826,0.6635718329178837,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517189931952228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.346765323884,1533.7928866719458,0.37517517156527536,0.12499251061254171,6.112874298809886,3.491962605520402
1374.0,-30.037339092363492,5.0048763610197495,35.001734459806784,24.085798754263692,4.996427282865648,-26.533967737596274,-40.04003730425609,1.4930559280984357,-0.05915789127431026,-5.007341942852873,40.00331931916652,42258.20011017674,25750.78424616745,25750.78424616745,68008.98435634418,77279.04594951138,77279.04594951138,25750.78424616745,103029.83019567883,103029.83019567883,103029.83019567883,127800.69868381384,91461.66039438592,56440.81455505139,38912.05093259393,24770.86848813501,0.0,63682.91942072894,21055.238214914756,1533.7920927348048,0.0,0.8868693422329703,2.8166718194601232,0.0014959135982669303,354554.509925115,1554676.3523342637,4.384872590289784,1554676.3523342637,4.384872590289784,0.85,0.0955254560869698,4.027634451161993,1.2668915867479522,1.0,0.0,4.0276344511607585,1.2847556438707066,1.285054399548493,3.134942018256135,19302.251055281085,1968.2818348040448,4632.441516551485,4632.441516551485,5.558793166446067,5.0048763610197495,-2.3327197565874718,7.337596117607221,3.491970732788768,3.491970732788768,0.9977059236539337,0.0,0.0,0.0002325268049952106,1.0,0.0002325268049952106,198.95305251072477,0.0,0.0,0.0,0.007321466734392921,7.849914470793637e-05,0.00015402766028727423,0.0006203671110049017,0.09552509936574032,0.07165325756031495,0.02387184180542537,0.09552513170026346,0.07165355344452302,0.023871902642446777,0.3751749853799743,0.3751749853799743,0.1249925079986672,0.0,4.947787717215306,4.928776410486421,5.004861187828396,4.948184051578551,4.928954269073927,5.00591351328228,24770.86848813501,21055.238214914756,0.85,1.0679313224796523,0.6635719670920363,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517189931952228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.345520687471,1533.7920927348048,0.3751749853799743,0.1249925079986672,6.112874298809886,3.491970732788768
1375.0,-30.037339092363492,5.0048763610197495,35.001734459806784,24.08579351557421,4.996427282865648,-26.533967737596274,-40.04003353239966,1.4930559280984357,-0.059117839228974844,-5.007341942852873,40.00331931916652,42258.184426985834,25750.815342153644,25750.815342153644,68008.99976913948,77279.02465868277,77279.02465868277,25750.815342153644,103029.84000083641,103029.84000083641,103029.84000083641,127800.69564962704,91461.63910355732,56440.79887186048,38912.044701885374,24770.855648790628,0.0,63682.900350676005,21055.227301472034,1533.7912987976638,0.0,0.8868693422329703,2.816671293071397,0.0014959135982669303,354554.509925115,1554676.3523342637,4.384872590289784,1554676.3523342637,4.384872590289784,0.85,0.0955254560869698,4.027634451161993,1.2668915400421246,1.0,0.0,4.027634451163095,1.2847556438707066,1.285054399548493,3.134942018256135,19302.246562022192,1968.2813766191505,4632.441516551485,4632.441516551485,5.558799879102035,5.0048763610197495,-2.3327115396611475,7.337587900680897,3.4919788600571344,3.4919788600571344,0.9977082457306098,0.0,0.0,0.0002325268049952106,1.0,0.0002325268049952106,198.95305251072477,0.0,0.0,0.0,0.007321466734392921,7.849917822604599e-05,0.0001540276267691646,0.0006203669760062086,0.09552506559398224,0.07165322055429582,0.02387184503968642,0.09552506440153247,0.07165355344452302,0.023871902642446777,0.37517479161721795,0.37517479161721795,0.1249925249331963,0.0,4.947874994430606,4.928788795569062,5.005173334431618,4.948224103623886,4.928838335907187,5.006421925061943,24770.855648790628,21055.227301472034,0.85,1.067931884299261,0.6635719195307859,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517189931952228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.344276051059,1533.7912987976638,0.37517479161721795,0.1249925249331963,6.112874298809886,3.4919788600571344
1376.0,-30.037339092363492,5.0048763610197495,35.001734459806784,24.08578300327065,4.996427282865648,-26.533967737596274,-40.040029760543234,1.4930559280984357,-0.05916475618585082,-5.007341942852873,40.00331931916652,42258.16874379478,25750.846438051245,25750.846438051245,68009.01518184601,77278.98207702559,77278.98207702559,25750.846438051245,103029.82851507684,103029.82851507684,103029.82851507684,127800.67136185872,91461.59652190012,56440.78318866943,38912.014814700764,24770.84284678189,0.0,63682.85766148265,21055.216419764605,1533.7905048605228,0.0,0.8868693422329703,2.8166719096830604,0.0014959135982669303,354554.509925115,1554676.3523342637,4.384872590289784,1554676.3523342637,4.384872590289784,0.85,0.0955254560869698,4.027634451161993,1.2668914515757934,1.0,0.0,4.027634451161781,1.2847556438707066,1.285054399548493,3.134942018256135,19302.23757550441,1968.2804602493625,4632.441516551485,4632.441516551485,5.558806591738879,5.0048763610197495,-2.3327033227478284,7.3375796837675775,3.4919869873255007,3.4919869873255007,0.997710567807286,0.0,0.0,0.0002325268049952106,1.0,0.0002325268049952106,198.95305251072477,0.0,0.0,0.0,0.007321466734392921,7.849921174416824e-05,0.00015402759325104236,0.0006203668410074647,0.09552503388722361,0.07165318202449683,0.023871851862726785,0.09552503586670755,0.07165355344452302,0.023871902642446777,0.37517458987598157,0.37517458987598157,0.1249925606585054,0.0,4.947935432846123,4.928752330393479,5.005524733778998,4.94817718666701,4.9286064697485585,5.006930336512426,24770.84284678189,21055.216419764605,0.85,1.0679328422000125,0.6635721180796479,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517189931952228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.343031414646,1533.7905048605228,0.37517458987598157,0.1249925606585054,6.112874298809886,3.4919869873255007
1377.0,-30.037339092363492,5.0048763610197495,35.001734459806784,24.08577772965657,4.996427282865648,-26.533967737596274,-40.040029760543234,1.4930559280984357,-0.0591247048656669,-5.007341942852873,40.00331931916652,42258.16874379478,25750.877533860257,25750.877533860257,68009.04627765503,77278.96078619697,77278.96078619697,25750.877533860257,103029.83832005723,103029.83832005723,103029.83832005723,127800.66832749502,91461.57523107152,56440.78318866943,38911.99115822454,24770.8300074378,0.0,63682.82116566234,21055.205506322127,1533.7897109233818,0.0,0.8868693422329703,2.8166713833038157,0.0014959135982669303,354554.509925115,1554676.3523342637,4.384872590289784,1554676.3523342637,4.384872590289784,0.85,0.0955254560869698,4.027634451161993,1.2668914048699662,1.0,0.0,4.027634451161635,1.2847556438707066,1.285054399548493,3.134942018256135,19302.233082245515,1968.2800020644681,4632.441516551485,4632.441516551485,5.558813304356598,5.0048763610197495,-2.3326951058475136,7.337571466867264,3.491995114593867,3.491995114593867,0.997712889883962,0.0,0.0,0.0002325268049952106,1.0,0.0002325268049952106,198.95305251072477,0.0,0.0,0.0,0.007321466734392921,7.849921174416824e-05,0.00015402759325104236,0.0006203668410074647,0.09552500376258358,0.07165314171124745,0.02387186205133612,0.09552496856831504,0.07165355344452302,0.023871902642446777,0.3751743787966355,0.3751743787966355,0.12499261400586939,0.0,4.947991793846825,4.9286999716422315,5.005907535281153,4.948217237987194,4.9284905367562715,5.007438747633842,24770.8300074378,21055.205506322127,0.85,1.0679339425107848,0.663572498364446,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517189931952228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.341786778235,1533.7897109233818,0.3751743787966355,0.12499261400586939,6.112874298809886,3.491995114593867
1378.0,-30.037339092363492,5.0048763610197495,35.001734459806784,24.08577772965657,4.996427282865648,-26.533967737596274,-40.04002598868681,1.4930559280984357,-0.058997685222891505,-5.007341942852873,40.00331931916652,42258.15306060358,25750.908629580674,25750.908629580674,68009.06169018426,77278.96078619697,77278.96078619697,25750.908629580674,103029.86941577765,103029.86941577765,103029.86941577765,127800.68654653511,91461.57523107152,56440.76750547824,38912.00858399253,24770.817130757474,0.0,63682.825714750004,21055.194561143853,1533.7889169862408,0.0,0.8868693422329703,2.816669713934872,0.0014959135982669303,354554.509925115,1554676.3523342637,4.384872590289784,1554676.3523342637,4.384872590289784,0.85,0.0955254560869698,4.027634451161993,1.2668913169531155,1.0,0.0,4.0276344511633875,1.2847556438707066,1.285054399548493,3.134942018256135,19302.233082245515,1968.2800020644681,4632.441516551485,4632.441516551485,5.558820016955195,5.0048763610197495,-2.3326868889602035,7.337563249979953,3.492003241862233,3.492003241862233,0.997715211960638,0.0,0.0,0.0002325268049952106,1.0,0.0002325268049952106,198.95305251072477,0.0,0.0,0.0,0.007321466734392921,7.849924526230455e-05,0.00015402755973290604,0.0006203667060086641,0.0955249751234271,0.07165309978244395,0.02387187534098315,0.09552486250645613,0.07165355344452302,0.023871902642446777,0.37517415925828135,0.37517415925828135,0.12499268359020756,0.0,4.948062286560173,4.92865808465001,5.00631545846926,4.948344257629969,4.9284905367562715,5.007947158425168,24770.817130757474,21055.194561143853,0.85,1.067934108244701,0.6635722046927934,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517189931952228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.340542141823,1533.7889169862408,0.37517415925828135,0.12499268359020756,6.112874298809886,3.492003241862233
1379.0,-30.037339092363492,5.0048763610197495,35.001734459806784,24.085772490967088,4.996427282865648,-26.533967737596274,-40.04002221683038,1.4930559280984357,-0.05895763459739101,-5.007341942852873,40.00331931916652,42258.13737741227,25750.939725212505,25750.939725212505,68009.07710262478,77278.93949536837,77278.93949536837,25750.939725212505,103029.87922058087,103029.87922058087,103029.87922058087,127800.68351199411,91461.5539402429,56440.75182228692,38912.00235328442,24770.804291413242,0.0,63682.80664469766,21055.183647701255,1533.7881230491,0.0,0.8868693422329703,2.8166691875659136,0.0014959135982669303,354554.509925115,1554676.3523342637,4.384872590289784,1554676.3523342637,4.384872590289784,0.85,0.0955254560869698,4.027634451161993,1.2668912702472883,1.0,0.0,4.0276344511614885,1.2847556438707066,1.285054399548493,3.134942018256135,19302.22858898662,1968.2795438795738,4632.441516551485,4632.441516551485,5.558826729534666,5.0048763610197495,-2.332678672085898,7.337555033105648,3.492011369130599,3.492011369130599,0.997717534037314,0.0,0.0,0.0002325268049952106,1.0,0.0002325268049952106,198.95305251072477,0.0,0.0,0.0,0.007321466734392921,7.84992787804535e-05,0.0001540275262147571,0.0006203665710098127,0.09552494812713416,0.07165305667586168,0.02387189145127249,0.0955247952084695,0.07165355344452302,0.023871902642446777,0.3751739335531016,0.3751739335531016,0.12499276794337502,0.0,4.948126690863376,4.928601388456343,5.00674347896711,4.94838430825547,4.928374603822647,5.008455568887143,24770.804291413242,21055.183647701255,0.85,1.0679346700603896,0.6635721571315317,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517189931952228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.33929750541,1533.7881230491,0.3751739335531016,0.12499276794337502,6.112874298809886,3.492011369130599
1380.0,-30.037339092363492,5.0048763610197495,35.001734459806784,24.08576194373893,4.996427282865648,-26.533967737596274,-40.04001844497395,1.4930559280984357,-0.059004553034071705,-5.007341942852873,40.00331931916652,42258.12169422075,25750.97082075574,25750.97082075574,68009.09251497648,77278.89691371116,77278.89691371116,25750.97082075574,103029.8677344669,103029.8677344669,103029.8677344669,127800.65922387267,91461.51135858569,56440.7361390954,38911.97246610032,24770.791489405772,0.0,63682.76395550609,21055.172765994907,1533.787329111959,0.0,0.8868693422329703,2.8166698041957274,0.0014959135982669303,354554.509925115,1554676.3523342637,4.384872590289784,1554676.3523342637,4.384872590289784,0.85,0.0955254560869698,4.027634451161993,1.2668911817809567,1.0,0.0,4.027634451160174,1.2847556438707066,1.285054399548493,3.134942018256135,19302.219602468835,1968.2786275097853,4632.441516551485,4632.441516551485,5.558833442095015,5.0048763610197495,-2.3326704552245974,7.3375468162443465,3.4920194963989655,3.4920194963989655,0.9977198561139902,0.0,0.0,0.0002325268049952106,1.0,0.0002325268049952106,198.95305251072477,0.0,0.0,0.0,0.007321466734392921,7.84993122986159e-05,0.00015402749269659467,0.000620366436010907,0.09552492255300787,0.07165301245013635,0.023871910102871523,0.09552476667425379,0.07165355344452302,0.023871902642446777,0.3751737019881118,0.3751737019881118,0.1249928656027915,0.0,4.948168830638963,4.928509658318376,5.007187577270031,4.948337389818789,4.928142738130475,5.008963979019541,24770.791489405772,21055.172765994907,0.85,1.0679356279588166,0.6635723556808193,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517189931952228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.338052869,1533.787329111959,0.3751737019881118,0.1249928656027915,6.112874298809886,3.4920194963989655
1381.0,-30.037339092363492,5.0048763610197495,35.001734459806784,24.085756705049448,4.996427282865648,-26.533967737596274,-40.04001844497395,1.4930559280984357,-0.05896450313355217,-5.007341942852873,40.00331931916652,42258.12169422075,25751.00191621039,25751.00191621039,68009.12361043114,77278.87562288255,77278.87562288255,25751.00191621039,103029.87753909294,103029.87753909294,103029.87753909294,127800.65618915475,91461.4900677571,56440.7361390954,38911.948809624104,24770.778650061806,0.0,63682.727459685906,21055.161852552534,1533.786535174818,0.0,0.8868693422329703,2.81666927783625,0.0014959135982669303,354554.509925115,1554676.3523342637,4.384872590289784,1554676.3523342637,4.384872590289784,0.85,0.0955254560869698,4.027634451161993,1.26689113507513,1.0,0.0,4.027634451161635,1.2847556438707066,1.285054399548493,3.134942018256135,19302.215109209945,1968.2781693248915,4632.441516551485,4632.441516551485,5.558840154636239,5.0048763610197495,-2.3326622383763005,7.33753859939605,3.4920276236673318,3.4920276236673318,0.9977221781906662,0.0,0.0,0.0002325268049952106,1.0,0.0002325268049952106,198.95305251072477,0.0,0.0,0.0,0.007321466734392921,7.84993122986159e-05,0.00015402749269659467,0.000620366436010907,0.09552489794425809,0.07165296691595703,0.02387193102830105,0.09552469937660557,0.07165355344452302,0.023871902642446777,0.37517346357208387,0.37517346357208387,0.12499297516794106,0.0,4.948210552439832,4.928413087648039,5.007644537772364,4.948377439719309,4.928026805371587,5.009472388821791,24770.778650061806,21055.161852552534,0.85,1.0679367282672376,0.6635727359663117,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517189931952228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.336808232587,1533.786535174818,0.37517346357208387,0.12499297516794106,6.112874298809886,3.4920276236673318
1382.0,-30.037339092363492,5.0048763610197495,35.001734459806784,24.085756705049448,4.996427282865648,-26.533967737596274,-40.040014673117525,1.4930559280984357,-0.05883748484984608,-5.007341942852873,40.00331931916652,42258.10601102914,25751.033011576452,25751.033011576452,68009.13902260558,77278.87562288255,77278.87562288255,25751.033011576452,103029.908634459,103029.908634459,103029.908634459,127800.67440783995,91461.4900677571,56440.72045590379,38911.96623539256,24770.765773380943,0.0,63682.7320087735,21055.1509073738,1533.785741237677,0.0,0.8868693422329703,2.8166676084886815,0.0014959135982669303,354554.509925115,1554676.3523342637,4.384872590289784,1554676.3523342637,4.384872590289784,0.85,0.0955254560869698,4.027634451161993,1.2668910471582788,1.0,0.0,4.027634451164264,1.2847556438707066,1.285054399548493,3.134942018256135,19302.215109209945,1968.2781693248915,4632.441516551485,4632.441516551485,5.55884686715834,5.0048763610197495,-2.3326540215410083,7.337530382560757,3.492035750935698,3.492035750935698,0.9977245002673423,0.0,0.0,0.0002325268049952106,1.0,0.0002325268049952106,198.95305251072477,0.0,0.0,0.0,0.007321466734392921,7.84993458167918e-05,0.0001540274591784188,0.0006203663010119472,0.09552487424561748,0.07165292026725027,0.023871953978367205,0.0955245933156258,0.07165355344452302,0.023871902642446777,0.3751732193204131,0.3751732193204131,0.12499309533404934,0.0,4.948269333522603,4.928335831140771,5.008111787986934,4.948504458003015,4.928026805371587,5.009980798294407,24770.765773380943,21055.1509073738,0.85,1.0679368939956289,0.6635724422942044,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517189931952228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.335563596174,1533.785741237677,0.3751732193204131,0.12499309533404934,6.112874298809886,3.492035750935698
1383.0,-30.037339092363492,5.0048763610197495,35.001734459806784,24.085751466359966,4.996427282865648,-26.533967737596274,-40.0400108663365,1.4930559280984357,-0.05879743564395312,-5.007341942852873,40.00331931916652,42258.09032783738,25751.06410685392,25751.06410685392,68009.1544346913,77278.85433205395,77278.85433205395,25751.06410685392,103029.91843890786,103029.91843890786,103029.91843890786,127800.67137294488,91461.46877692848,56440.70477271204,38911.96000468494,24770.752934037027,0.0,63682.71293872196,21055.139993931472,1533.784947300536,0.0,0.8868693422329703,2.816667082139489,0.0014959135982669303,354554.509925115,1554676.3523342637,4.384872590289784,1554676.3523342637,4.384872590289784,0.85,0.0955254560869698,4.027634451161993,1.2668910004524516,1.0,0.0,4.0276344511614885,1.2847556438707066,1.285054399548493,3.134942018256135,19302.21061595105,1968.277711139997,4632.441516551485,4632.441516551485,5.558853579661316,5.0048763610197495,-2.3326458047187204,7.33752216573847,3.4920438782040644,3.4920438782040644,0.9977268223440184,0.0,0.0,0.0002325268049952106,1.0,0.0002325268049952106,198.95305251072477,0.0,0.0,0.0,0.007321466734392921,7.849937964533491e-05,0.00015402742534987568,0.0006203661647629414,0.09552485166395575,0.07165287293840929,0.02387197872554646,0.09552452601838339,0.07165355344452302,0.023871902642446777,0.37517297150757345,0.37517297150757345,0.12499322490980751,0.0,4.948324368233898,4.928250839384248,5.008587269919872,4.948544507208908,4.927910872671191,5.010489207437843,24770.752934037027,21055.139993931472,0.85,1.0679374558073933,0.6635723947329285,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517189931952228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.334318959762,1533.784947300536,0.37517297150757345,0.12499322490980751,6.112874298809886,3.4920438782040644
1384.0,-30.037340623055925,5.004871107049399,35.00172837184351,24.08584845196458,4.9965451610323806,-26.533957327848466,-40.03999043544752,1.4931618658249566,-0.05749848489949727,-5.007166508035823,40.00329159480957,42257.99896982659,25750.630476442027,25750.630476442027,68008.62944626862,77278.76984483305,77278.76984483305,25750.630476442027,103029.40032127508,103029.40032127508,103029.40032127508,127800.18665181013,91461.43262790614,56440.662177054146,38911.96716761332,24770.78633053504,0.0,63682.75349814836,21055.168380954783,1533.784153363395,0.0,0.8868703350240774,2.816670494014701,0.0014959135982669303,354556.93451833114,1554675.1568573576,4.384839233138672,1554675.1568573576,4.384839233138672,0.85,0.09552468965253076,4.027634451161993,1.2668907740665603,1.0,0.0,4.027634451162969,1.2847551483036912,1.285053903866239,3.134943227493445,19302.202986989345,1968.2769332024031,4632.441516551485,4632.441516551485,5.558759972346397,5.004871107049399,-2.3325104230233733,7.337381530072772,3.4920520054724307,3.4920520054724307,0.9977291444206945,0.0,0.0,0.0002325268049952106,1.000000159364202,0.00023252676793876777,198.95305377522783,0.0,0.0,0.0,0.007321466734392921,7.849956120242273e-05,0.00015402724379278787,0.0006203654335173597,0.0955246896522578,0.07165271966820594,0.023871969984051868,0.09552469921555579,0.07165271966841068,0.02387196998412008,0.37517272032502264,0.37517272032502264,0.12499336282417663,0.0,4.948526616600134,4.928976163669063,5.0072180730179525,4.949668023136326,4.932210670607844,5.002074933967947,24770.78633053504,21055.168380954783,0.85,1.0679285318315583,0.6635705375248149,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517189931952228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.333074323351,1533.784153363395,0.37517272032502264,0.12499336282417663,6.112874298809886,3.4920520054724307
1385.0,-30.037340623055925,5.004871107049399,35.00172837184351,24.08584845196458,4.9965451610323806,-26.533957327848466,-40.03999047037212,1.4931618658249566,-0.05739626025842881,-5.007166508035823,40.00329159480957,42257.9990302896,25750.65550705411,25750.65550705411,68008.65453734371,77278.76983953378,77278.76983953378,25750.65550705411,103029.42534658789,103029.42534658789,103029.42534658789,127800.2753839345,91461.4326216343,56440.66181239024,38911.96756582674,24770.850037346605,0.0,63682.817603173346,21055.222531744614,1533.7881007480714,0.0,0.8868703350240774,2.8166691505329426,0.0014959135982669303,354556.93451833114,1554675.1568573576,4.384839233138672,1554675.1568573576,4.384839233138672,0.85,0.09552468965253076,4.027634451161993,1.2668907740665603,1.0,0.0,4.027634451162877,1.2847551483802104,1.2850539038951652,3.1349432273067297,19302.202985665725,1968.2769330674314,4632.441516551485,4632.441516551485,5.5587653756768,5.004871107049399,-2.332503808752544,7.337374915801943,3.4920585477930746,3.4920585477930746,0.9977310136551641,0.0,0.0,0.00023252676793876777,1.0,0.00023252676793876777,198.95305377522783,0.0,7.372492461273867e-09,0.020893643635250137,0.007321474106885382,7.849956089206882e-05,0.00015402720704669895,0.000620365285517546,0.09552465684391016,0.07165268055890306,0.023871976285007108,0.09552489949725207,0.07165271966841068,0.02387196998412008,0.3751725155492148,0.3751725155492148,0.12499339581590649,0.0,4.948775342299257,4.929623055654247,5.006271284646743,4.949770247777394,4.932210641751567,5.002484169964362,24770.850037346605,21055.222531744614,0.85,1.067927850823529,0.6635698705043456,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517190023682525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.72549588203,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.331799022068,1533.7881007480714,0.3751725155492148,0.12499339581590649,6.112874298809886,3.4920585477930746
1386.0,-30.037340623055925,5.004871107049399,35.00172837184351,24.08583793966102,4.9965451610323806,-26.533957327848466,-40.03998669851569,1.4931618658249566,-0.05744332055792256,-5.007166508035823,40.00329159480957,42257.983347097,25750.68656801965,25750.68656801965,68008.66991511665,77278.72725787656,77278.72725787656,25750.68656801965,103029.4138258962,103029.4138258962,103029.4138258962,127800.25148433073,91461.39003997708,56440.64612919764,38911.93767864382,24770.837658434528,0.0,63682.77533707835,21055.212009669347,1533.7873330060786,0.0,0.8868703350240774,2.816669769020133,0.0014959135982669303,354556.93451833114,1554675.1568573576,4.384839233138672,1554675.1568573576,4.384839233138672,0.85,0.09552468965253076,4.027634451161993,1.266890685600229,1.0,0.0,4.027634451160831,1.2847551483802104,1.2850539038951652,3.1349432273067297,19302.193999147938,1968.2760166976427,4632.441516551485,4632.441516551485,5.558772080772898,5.004871107049399,-2.332495600967922,7.337366708017321,3.492066666304823,3.492066666304823,0.9977333332299495,0.0,0.0,0.00023252676793876777,1.0,0.00023252676793876777,198.95305377522783,0.0,0.0,0.0,0.007321474106885382,7.84995944103425e-05,0.00015402717352842527,0.0006203651505181922,0.09552461899848796,0.07165264772362583,0.023871971274862146,0.09552487265744011,0.07165271966841068,0.02387196998412008,0.3751723436241248,0.3751723436241248,0.12499336958284454,0.0,4.948964911023154,4.930094196538164,5.005615423943425,4.9497231874779,4.9319787697034485,5.002991999751828,24770.837658434528,21055.212009669347,0.85,1.0679288010791141,0.6635700646434125,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517190023682525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.330554334632,1533.7873330060786,0.3751723436241248,0.12499336958284454,6.112874298809886,3.492066666304823
1387.0,-30.037340623055925,5.004871107049399,35.00172837184351,24.08583266604694,4.9965451610323806,-26.533957327848466,-40.03998669851569,1.4931618658249566,-0.057403411373741164,-5.007166508035823,40.00329159480957,42257.983347097,25750.7176288968,25750.7176288968,68008.7009759938,77278.70596704796,77278.70596704796,25750.7176288968,103029.42359594477,103029.42359594477,103029.42359594477,127800.24883812343,91461.36874914849,56440.64612919764,38911.91402216761,24770.825242178664,0.0,63682.73926434628,21055.201455851864,1533.786565264086,0.0,0.8868703350240774,2.816669244516027,0.0014959135982669303,354556.93451833114,1554675.1568573576,4.384839233138672,1554675.1568573576,4.384839233138672,0.85,0.09552468965253076,4.027634451161993,1.266890638894402,1.0,0.0,4.027634451161708,1.2847551483802104,1.2850539038951652,3.1349432273067297,19302.189505889048,1968.2755585127488,4632.441516551485,4632.441516551485,5.558778785849915,5.004871107049399,-2.3324873931962746,7.337358500245674,3.4920747848165723,3.4920747848165723,0.997735652804735,0.0,0.0,0.00023252676793876777,1.0,0.00023252676793876777,198.95305377522783,0.0,0.0,0.0,0.007321474106885382,7.84995944103425e-05,0.00015402717352842527,0.0006203651505181922,0.09552457841971235,0.07165261795359715,0.023871960466115207,0.09552480705408412,0.07165271966841068,0.02387196998412008,0.37517218774863687,0.37517218774863687,0.12499331298836874,0.0,4.949124547929898,4.930447922898395,5.00519230344662,4.949763096662082,4.931862833767298,5.003499829210114,24770.825242178664,21055.201455851864,0.85,1.06792989374547,0.6635704405189704,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517190023682525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.329309647197,1533.786565264086,0.37517218774863687,0.12499331298836874,6.112874298809886,3.4920747848165723
1388.0,-30.037340623055925,5.004871107049399,35.00172837184351,24.08583266604694,4.9965451610323806,-26.533957327848466,-40.03998289173467,1.4931618658249566,-0.057276532661603596,-5.007166508035823,40.00329159480957,42257.967663904245,25750.748689685548,25750.748689685548,68008.71635358979,77278.70596704796,77278.70596704796,25750.748689685548,103029.45465673352,103029.45465673352,103029.45465673352,127800.2674453114,91461.36874914849,56440.630446004885,38911.931447937335,24770.812788577885,0.0,63682.744236515224,21055.1908702912,1533.7857975220932,0.0,0.8868703350240774,2.8166675770218403,0.0014959135982669303,354556.93451833114,1554675.1568573576,4.384839233138672,1554675.1568573576,4.384839233138672,0.85,0.09552468965253076,4.027634451161993,1.2668905509775508,1.0,0.0,4.027634451160101,1.2847551483802104,1.2850539038951652,3.1349432273067297,19302.189505889048,1968.2755585127488,4632.441516551485,4632.441516551485,5.558785490907851,5.004871107049399,-2.332479185437604,7.337350292487003,3.4920829033283214,3.4920829033283214,0.9977379723795204,0.0,0.0,0.00023252676793876777,1.0,0.00023252676793876777,198.95305377522783,0.0,0.0,0.0,0.007321474106885382,7.849962823898412e-05,0.00015402713969978364,0.0006203650142687897,0.0955245369669529,0.0716525893353337,0.023871947631619213,0.0955247026872836,0.07165271966841068,0.02387196998412008,0.37517203790377673,0.37517203790377673,0.12499324578709393,0.0,4.949277633215502,4.930730904376901,5.004955373939197,4.949889975374219,4.931862833767298,5.004007658339901,24770.812788577885,21055.1908702912,0.85,1.067930051836461,0.6635701424385828,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517190023682525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.328064959762,1533.7857975220932,0.37517203790377673,0.12499324578709393,6.112874298809886,3.4920829033283214
1389.0,-30.037340623055925,5.004871107049399,35.00172837184351,24.08582739243286,4.9965451610323806,-26.533957327848466,-40.03997911987824,1.4931618658249566,-0.05723662417057085,-5.007166508035823,40.00329159480957,42257.95198071132,25750.779750385907,25750.779750385907,68008.73173109723,77278.68467621936,77278.68467621936,25750.779750385907,103029.46442660526,103029.46442660526,103029.46442660526,127800.26479892712,91461.34745831988,56440.61476281196,38911.92521723103,24770.800372321857,0.0,63682.72558955289,21055.18031647358,1533.7850297801003,0.0,0.8868703350240774,2.8166670525279938,0.0014959135982669303,354556.93451833114,1554675.1568573576,4.384839233138672,1554675.1568573576,4.384839233138672,0.85,0.09552468965253076,4.027634451161993,1.2668905042717236,1.0,0.0,4.027634451163022,1.2847551483802104,1.2850539038951652,3.1349432273067297,19302.185012630154,1968.2751003278547,4632.441516551485,4632.441516551485,5.558792195946704,5.004871107049399,-2.332470977691911,7.33734208474131,3.4920910218400705,3.4920910218400705,0.9977402919543058,0.0,0.0,0.00023252676793876777,1.0,0.00023252676793876777,198.95305377522783,0.0,0.0,0.0,0.007321474106885382,7.84996617572849e-05,0.00015402710618148287,0.0006203648792693268,0.09552449614378437,0.07165256086383598,0.02387193527994839,0.09552463708433055,0.07165271966841068,0.02387196998412008,0.37517188882738023,0.37517188882738023,0.12499318111388627,0.0,4.9494080831977385,4.930934102721494,5.0048673965123385,4.949929883865252,4.931746897889639,5.004515487141134,24770.800372321857,21055.18031647358,0.85,1.067930606008076,0.6635700904680454,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517190023682525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.326820272327,1533.7850297801003,0.37517188882738023,0.12499318111388627,6.112874298809886,3.4920910218400705
1390.0,-30.037340623055925,5.004871107049399,35.00172837184351,24.085816915053897,4.9965451610323806,-26.533957327848466,-40.03997534802181,1.4931618658249566,-0.057283685947254526,-5.007166508035823,40.00329159480957,42257.936297518274,25750.810810997864,25750.810810997864,68008.74710851614,77278.64209456214,77278.64209456214,25750.810810997864,103029.45290556,103029.45290556,103029.45290556,127800.24089897079,91461.30487666266,56440.599079618914,38911.8953300486,24770.78799341079,0.0,63682.683323459394,21055.16979439917,1533.7842620381075,0.0,0.8868703350240774,2.8166676710333,0.0014959135982669303,354556.93451833114,1554675.1568573576,4.384839233138672,1554675.1568573576,4.384839233138672,0.85,0.09552468965253076,4.027634451161993,1.266890415805392,1.0,0.0,4.0276344511637525,1.2847551483802104,1.2850539038951652,3.1349432273067297,19302.176026112367,1968.274183958066,4632.441516551485,4632.441516551485,5.558798900966477,5.004871107049399,-2.3324627699591924,7.337333877008591,3.4920991403518196,3.4920991403518196,0.9977426115290913,0.0,0.0,0.00023252676793876777,1.0,0.00023252676793876777,198.95305377522783,0.0,0.0,0.0,0.007321474106885382,7.84996952755983e-05,0.00015402707266316948,0.000620364744269813,0.09552445663157633,0.07165253162137541,0.02387192501020092,0.09552461024512654,0.07165271966841068,0.02387196998412008,0.3751717357142322,0.3751717357142322,0.12499312734160553,0.0,4.949503030897574,4.931050287321568,5.004898580324493,4.9498828220885684,4.931515026308148,5.005023315613016,24770.78799341079,21055.16979439917,0.85,1.0679315562612781,0.6635702846075162,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517190023682525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.325575584891,1533.7842620381075,0.3751717357142322,0.12499312734160553,6.112874298809886,3.4920991403518196
1391.0,-30.037340623055925,5.004871107049399,35.00172837184351,24.08581164143982,4.9965451610323806,-26.533957327848466,-40.03997534802181,1.4931618658249566,-0.05724377817978166,-5.007166508035823,40.00329159480957,42257.936297518274,25750.841871521432,25750.841871521432,68008.77816903971,77278.62080373356,77278.62080373356,25750.841871521432,103029.462675255,103029.462675255,103029.462675255,127800.23825241013,91461.28358583408,56440.599079618914,38911.87167357241,24770.775577155135,0.0,63682.64725072755,21055.159240581863,1533.7834942961147,0.0,0.8868703350240774,2.8166671465489133,0.0014959135982669303,354556.93451833114,1554675.1568573576,4.384839233138672,1554675.1568573576,4.384839233138672,0.85,0.09552468965253076,4.027634451161993,1.2668903690995648,1.0,0.0,4.027634451159809,1.2847551483802104,1.2850539038951652,3.1349432273067297,19302.171532853477,1968.2737257731721,4632.441516551485,4632.441516551485,5.558805605967167,5.004871107049399,-2.3324545622394517,7.337325669288851,3.492107258863568,3.492107258863568,0.9977449311038766,0.0,0.0,0.00023252676793876777,1.0,0.00023252676793876777,198.95305377522783,0.0,0.0,0.0,0.007321474106885382,7.84996952755983e-05,0.00015402707266316948,0.000620364744269813,0.09552441855528307,0.07165250077983351,0.023871917775449565,0.09552454464251058,0.07165271966841068,0.02387196998412008,0.37517157422831465,0.37517157422831465,0.12499308946052988,0.0,4.949586970628104,4.931120047935963,5.005025092872188,4.949922729856041,4.931399090605055,5.005531143756286,24770.775577155135,21055.159240581863,0.85,1.0679326489252179,0.6635706604837395,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517190023682525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.324330897456,1533.7834942961147,0.37517157422831465,0.12499308946052988,6.112874298809886,3.492107258863568
1392.0,-30.037340623055925,5.004871107049399,35.00172837184351,24.08581164143982,4.9965451610323806,-26.533957327848466,-40.039971576165385,1.4931618658249566,-0.05711690082409859,-5.007166508035823,40.00329159480957,42257.920614325085,25750.872931956612,25750.872931956612,68008.7935462817,77278.62080373356,77278.62080373356,25750.872931956612,103029.49373569016,103029.49373569016,103029.49373569016,127800.25685924379,91461.28358583408,56440.583396425725,38911.88909934262,24770.76312355362,0.0,63682.65222289624,21055.148655020577,1533.7827265541218,0.0,0.8868703350240774,2.8166654790760517,0.0014959135982669303,354556.93451833114,1554675.1568573576,4.384839233138672,1554675.1568573576,4.384839233138672,0.85,0.09552468965253076,4.027634451161993,1.2668902811827136,1.0,0.0,4.027634451162877,1.2847551483802104,1.2850539038951652,3.1349432273067297,19302.171532853477,1968.2737257731721,4632.441516551485,4632.441516551485,5.558812310948776,5.004871107049399,-2.3324463545326877,7.337317461582087,3.4921153773753173,3.4921153773753173,0.9977472506786621,0.0,0.0,0.00023252676793876777,1.0,0.00023252676793876777,198.95305377522783,0.0,0.0,0.0,0.007321474106885382,7.849972879392547e-05,0.0001540270391448423,0.0006203646092702437,0.0955243822131188,0.07165246813592896,0.023871914077189846,0.09552444027658209,0.07165271966841068,0.02387196998412008,0.37517140330524945,0.37517140330524945,0.12499307009648414,0.0,4.949679497870704,4.931175856442792,5.005227868256043,4.950049607211724,4.931399090605055,5.006038971570717,24770.76312355362,21055.148655020577,0.85,1.0679328070106673,0.6635703624028997,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517190023682525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.32308621002,1533.7827265541218,0.37517140330524945,0.12499307009648414,6.112874298809886,3.4921153773753173
1393.0,-30.037340623055925,5.004871107049399,35.00172837184351,24.08580636782574,4.9965451610323806,-26.533957327848466,-40.03996780430896,1.4931618658249566,-0.057076993750115435,-5.007166508035823,40.00329159480957,42257.90493113174,25750.903992303392,25750.903992303392,68008.80892343514,77278.59951290496,77278.59951290496,25750.903992303392,103029.50350520835,103029.50350520835,103029.50350520835,127800.25421250609,91461.26229500548,56440.56771323238,38911.88286863677,24770.75070729773,0.0,63682.6335759345,21055.138101203072,1533.781958812129,0.0,0.8868703350240774,2.816664954601929,0.0014959135982669303,354556.93451833114,1554675.1568573576,4.384839233138672,1554675.1568573576,4.384839233138672,0.85,0.09552468965253076,4.027634451161993,1.2668902344768869,1.0,0.0,4.027634451160978,1.2847551483802104,1.2850539038951652,3.1349432273067297,19302.167039594584,1968.2732675882778,4632.441516551485,4632.441516551485,5.558819015911304,5.004871107049399,-2.332438146838899,7.337309253888298,3.4921234958870664,3.4921234958870664,0.9977495702534476,0.0,0.0,0.00023252676793876777,1.0,0.00023252676793876777,198.95305377522783,0.0,0.0,0.0,0.007321474106885382,7.849976231226555e-05,0.00015402700562650222,0.0006203644742706224,0.09552434800520981,0.07165243389736063,0.02387191410784919,0.09552437467436921,0.07165271966841068,0.02387196998412008,0.3751712240325453,0.3751712240325453,0.12499307025701609,0.0,4.949761501095509,4.931197316141947,5.005491653813635,4.9500895142857075,4.931283154960056,5.006546799056878,24770.75070729773,21055.138101203072,0.85,1.067933361178321,0.6635703104323388,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517190023682525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.321841522586,1533.781958812129,0.3751712240325453,0.12499307025701609,6.112874298809886,3.4921234958870664
1394.0,-30.037340623055925,5.004871107049399,35.00172837184351,24.08579585552218,4.9965451610323806,-26.533957327848466,-40.03996403245253,1.4931618658249566,-0.0571240570034206,-5.007166508035823,40.00329159480957,42257.889247938234,25750.935052561777,25750.935052561777,68008.82430050001,77278.55693124775,77278.55693124775,25750.935052561777,103029.49198380952,103029.49198380952,103029.49198380952,127800.23031219738,91461.21971334827,56440.552030038874,38911.85298145488,24770.738328387863,0.0,63682.59130984274,21055.127579129683,1533.7811910701362,0.0,0.8868703350240774,2.8166655731253436,0.0014959135982669303,354556.93451833114,1554675.1568573576,4.384839233138672,1554675.1568573576,4.384839233138672,0.85,0.09552468965253076,4.027634451161993,1.2668901460105553,1.0,0.0,4.027634451163899,1.2847551483802104,1.2850539038951652,3.1349432273067297,19302.1580530768,1968.2723512184896,4632.441516551485,4632.441516551485,5.558825720854751,5.004871107049399,-2.3324299391580867,7.337301046207486,3.4921316143988155,3.4921316143988155,0.997751889828233,0.0,0.0,0.00023252676793876777,1.0,0.00023252676793876777,198.95305377522783,0.0,0.0,0.0,0.007321474106885382,7.849979583061912e-05,0.00015402697210814865,0.0006203643392709469,0.09552431584654023,0.07165239799218527,0.023871917854354958,0.09552434783577297,0.07165271966841068,0.02387196998412008,0.37517103603350804,0.37517103603350804,0.12499308987367763,0.0,4.949817691055557,4.931168109675582,5.0058042474476565,4.950042451032402,4.931051283845761,5.007054626213403,24770.738328387863,21055.127579129683,0.85,1.0679343114291364,0.6635705045722108,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517190023682525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.32059683515,1533.7811910701362,0.37517103603350804,0.12499308987367763,6.112874298809886,3.4921316143988155
1395.0,-30.037340623055925,5.004871107049399,35.00172837184351,24.0857905819081,4.9965451610323806,-26.533957327848466,-40.03996403245253,1.4931618658249566,-0.05708415065294048,-5.007166508035823,40.00329159480957,42257.889247938234,25750.966112731774,25750.966112731774,68008.85536067002,77278.53564041914,77278.53564041914,25750.966112731774,103029.50175315092,103029.50175315092,103029.50175315092,127800.22766528322,91461.19842251966,56440.552030038874,38911.82932497866,24770.725912132297,0.0,63682.55523711095,21055.11702531245,1533.7804233281436,0.0,0.8868703350240774,2.8166650486606795,0.0014959135982669303,354556.93451833114,1554675.1568573576,4.384839233138672,1554675.1568573576,4.384839233138672,0.85,0.09552468965253076,4.027634451161993,1.2668900993047285,1.0,0.0,4.027634451162438,1.2847551483802104,1.2850539038951652,3.1349432273067297,19302.153559817907,1968.2718930335955,4632.441516551485,4632.441516551485,5.558832425779116,5.004871107049399,-2.3324217314902507,7.33729283853965,3.4921397329105646,3.4921397329105646,0.9977542094030184,0.0,0.0,0.00023252676793876777,1.0,0.00023252676793876777,198.95305377522783,0.0,0.0,0.0,0.007321474106885382,7.849979583061912e-05,0.00015402697210814865,0.0006203643392709469,0.09552428534205183,0.07165236016941402,0.023871925172637806,0.09552428223389707,0.07165271966841068,0.02387196998412008,0.37517083799396334,0.37517083799396334,0.12499312819212322,0.0,4.94987062429675,4.931121557396523,5.006155887495652,4.9500823573828825,4.930935348375897,5.007562453040919,24770.725912132297,21055.11702531245,0.85,1.0679354040906623,0.6635708804491012,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517190023682525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.319352147715,1533.7804233281436,0.37517083799396334,0.12499312819212322,6.112874298809886,3.4921397329105646
1396.0,-30.037340623055925,5.004871107049399,35.00172837184351,24.0857905819081,4.9965451610323806,-26.533957327848466,-40.03996403245253,1.4931618658249566,-0.05695727465337086,-5.007166508035823,40.00329159480957,42257.889247938234,25750.99717281338,25750.99717281338,68008.88642075162,77278.53564041914,77278.53564041914,25750.99717281338,103029.53281323252,103029.53281323252,103029.53281323252,127800.24627176269,91461.19842251966,56440.552030038874,38911.82932497866,24770.713458530172,0.0,63682.542783508834,21055.106439750645,1533.7796555861507,0.0,0.8868703350240774,2.816663381209139,0.0014959135982669303,354556.93451833114,1554675.1568573576,4.384839233138672,1554675.1568573576,4.384839233138672,0.85,0.09552468965253076,4.027634451161993,1.2668900993047285,1.0,0.0,4.027634451162146,1.2847551483802104,1.2850539038951652,3.1349432273067297,19302.153559817907,1968.2718930335955,4632.441516551485,4632.441516551485,5.5588391306844,5.004871107049399,-2.3324135238353922,7.337284630884792,3.492147851422313,3.492147851422313,0.9977565289778038,0.0,0.0,0.00023252676793876777,1.0,0.00023252676793876777,198.95305377522783,0.0,0.0,0.0,0.007321474106885382,7.849979583061912e-05,0.00015402697210814865,0.0006203643392709469,0.09552425644842383,0.07165232060787045,0.02387193584055337,0.0955241778688405,0.07165271966841068,0.02387196998412008,0.3751706308502291,0.3751706308502291,0.12499318404920756,0.0,4.949938346074418,4.931084315580847,5.006538764635309,4.950209233382452,4.930935348375897,5.00807027954022,24770.713458530172,21055.106439750645,0.85,1.067936100666557,0.6635710102153975,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517190023682525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.31810746028,1533.7796555861507,0.3751706308502291,0.12499318404920756,6.112874298809886,3.492147851422313
