time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1397.0,-30.037340623055925,5.004871107049399,35.00172837184351,24.0857905819081,4.9965451610323806,-26.533957327848466,-40.039960260596104,1.4931618658249566,-0.05683039894540798,-5.007166508035823,40.00329159480957,42257.87356474463,25751.028232806588,25751.028232806588,68008.90179755123,77278.53564041914,77278.53564041914,25751.028232806588,103029.56387322574,103029.56387322574,103029.56387322574,127800.26487815271,91461.19842251966,56440.53634684527,38911.846750749326,24770.701004926977,0.0,63682.54775567631,21055.09585418793,1533.778887844158,0.0,0.8868703350240774,2.816661713764212,0.0014959135982669303,354556.93451833114,1554675.1568573576,4.384839233138672,1554675.1568573576,4.384839233138672,0.85,0.09552468965253076,4.027634451161993,1.2668900113878774,1.0,0.0,4.0276344511618545,1.2847551483802104,1.2850539038951652,3.1349432273067297,19302.153559817907,1968.2718930335955,4632.441516551485,4632.441516551485,5.558845835570604,5.004871107049399,-2.332405316193509,7.337276423242908,3.4921559699340623,3.4921559699340623,0.9977588485525892,0.0,0.0,0.00023252676793876777,1.0,0.00023252676793876777,198.95305377522783,0.0,0.0,0.0,0.007321474106885382,7.849982934898533e-05,0.00015402693858978243,0.0006203642042712204,0.0955242293521325,0.07165227975725733,0.02387194959487518,0.09552407350406486,0.07165271966841068,0.02387196998412008,0.3751704169569432,0.3751704169569432,0.12499325606667984,0.0,4.950017898622832,4.931054522131831,5.006946631410187,4.950336109090415,4.930935348375897,5.008578105710001,24770.701004926977,21055.09585418793,0.85,1.0679362587450703,0.6635707121340477,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517190023682525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.316862772845,1533.778887844158,0.3751704169569432,0.12499325606667984,6.112874298809886,3.4921559699340623
1398.0,-30.037340623055925,5.004871107049399,35.00172837184351,24.085785343218618,4.9965451610323806,-26.533957327848466,-40.03995645381508,1.4931618658249566,-0.0567904936275454,-5.007166508035823,40.00329159480957,42257.85788155086,25751.05929271141,25751.05929271141,68008.91717426227,77278.51434959054,77278.51434959054,25751.05929271141,103029.57364230194,103029.57364230194,103029.57364230194,127800.26223097302,91461.17713169105,56440.5206636515,38911.84052004394,24770.688588671084,0.0,63682.529108715025,21055.08530037042,1533.778120102165,0.0,0.8868703350240774,2.816661189315142,0.0014959135982669303,354556.93451833114,1554675.1568573576,4.384839233138672,1554675.1568573576,4.384839233138672,0.85,0.09552468965253076,4.027634451161993,1.2668899646820502,1.0,0.0,4.027634451162438,1.2847551483802104,1.2850539038951652,3.1349432273067297,19302.149066559014,1968.2714348487011,4632.441516551485,4632.441516551485,5.558852540437725,5.004871107049399,-2.3323971085646034,7.337268215614003,3.4921640884458114,3.4921640884458114,0.9977611681273747,0.0,0.0,0.00023252676793876777,1.0,0.00023252676793876777,198.95305377522783,0.0,0.0,0.0,0.007321474106885382,7.849986317772093e-05,0.00015402690476104682,0.0006203640680214394,0.0955242041135604,0.07165223795694713,0.023871966156613272,0.09552400790281006,0.07165271966841068,0.02387196998412008,0.3751701980910556,0.3751701980910556,0.12499334278375177,0.0,4.950089521735151,4.931007500278952,5.007374489853589,4.950376014408278,4.930819412964013,5.0090859315511125,24770.688588671084,21055.08530037042,0.85,1.0679368129076892,0.6635706601634925,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517190023682525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.31561808541,1533.778120102165,0.3751701980910556,0.12499334278375177,6.112874298809886,3.4921640884458114
1399.0,-30.037340623055925,5.004871107049399,35.00172837184351,24.085780104529135,4.9965451610323806,-26.533957327848466,-40.03995268195865,1.4931618658249566,-0.056750588663476265,-5.007166508035823,40.00329159480957,42257.842198356964,25751.090352527834,25751.090352527834,68008.9325508848,77278.49305876192,77278.49305876192,25751.090352527834,103029.58341128976,103029.58341128976,103029.58341128976,127800.25958370487,91461.15584086244,56440.504980457605,38911.83428933871,24770.67617241511,0.0,63682.510461753816,21055.074746552844,1533.7773523601722,0.0,0.8868703350240774,2.8166606648709984,0.0014959135982669303,354556.93451833114,1554675.1568573576,4.384839233138672,1554675.1568573576,4.384839233138672,0.85,0.09552468965253076,4.027634451161993,1.266889876215719,1.0,0.0,4.027634451162438,1.2847551483802104,1.2850539038951652,3.1349432273067297,19302.14457330012,1968.2709766638068,4632.441516551485,4632.441516551485,5.558859245285768,5.004871107049399,-2.3323889009486733,7.337260007998072,3.4921722069575605,3.4921722069575605,0.9977634877021602,0.0,0.0,0.00023252676793876777,1.0,0.00023252676793876777,198.95305377522783,0.0,0.0,0.0,0.007321474106885382,7.84998966961145e-05,0.00015402687124265325,0.0006203639330216027,0.09552418044131789,0.07165219519346927,0.023871985247848615,0.09552394230174012,0.07165271966841068,0.02387196998412008,0.37516997418203457,0.37516997418203457,0.12499344274524248,0.0,4.950154801225665,4.9309466957134305,5.0078183415897115,4.950415919372347,4.930703477610848,5.009593757063328,24770.67617241511,21055.074746552844,0.85,1.0679373670692416,0.6635706081929041,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517190023682525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.314373397974,1533.7773523601722,0.37516997418203457,0.12499344274524248,6.112874298809886,3.4921722069575605
1400.0,-30.037340623055925,5.004871107049399,35.00172837184351,24.085769557300978,4.9965451610323806,-26.533957327848466,-40.039948910102225,1.4931618658249566,-0.05679765414930671,-5.007166508035823,40.00329159480957,42257.826515162924,25751.121412255878,25751.121412255878,68008.9479274188,77278.45047710472,77278.45047710472,25751.121412255878,103029.5718893606,103029.5718893606,103029.5718893606,127800.23568286808,91461.11325920525,56440.489297263564,38911.804402157424,24770.66379350748,0.0,63682.4681956649,21055.064224481357,1533.7765846181794,0.0,0.8868703350240774,2.8166612834211002,0.0014959135982669303,354556.93451833114,1554675.1568573576,4.384839233138672,1554675.1568573576,4.384839233138672,0.85,0.09552468965253076,4.027634451161993,1.2668898295098918,1.0,0.0,4.027634451162,1.2847551483802104,1.2850539038951652,3.1349432273067297,19302.135586782337,1968.2700602940185,4632.441516551485,4632.441516551485,5.558865950114727,5.004871107049399,-2.3323806933457196,7.337251800395119,3.4921803254693096,3.4921803254693096,0.9977658072769456,0.0,0.0,0.00023252676793876777,1.0,0.00023252676793876777,198.95305377522783,0.0,0.0,0.0,0.007321474106885382,7.849993021452098e-05,0.00015402683772424678,0.000620363798021714,0.09552415809624146,0.07165215149377714,0.023872006602464312,0.09552391546405875,0.07165271966841068,0.02387196998412008,0.3751697453710076,0.3751697453710076,0.12499355455776694,0.0,4.950197611742055,4.930851677908436,5.008274987916252,4.950368853886516,4.930471607079369,5.010101582246534,24770.66379350748,21055.064224481357,0.85,1.0679383173161687,0.6635708023333111,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517190023682525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.313128710539,1533.7765846181794,0.3751697453710076,0.12499355455776694,6.112874298809886,3.4921803254693096
1401.0,-30.037340623055925,5.004871107049399,35.00172837184351,24.085764318611496,4.9965451610323806,-26.533957327848466,-40.0399451033212,1.4931618658249566,-0.05675774990862692,-5.007166508035823,40.00329159480957,42257.8108319687,25751.15247189552,25751.15247189552,68008.96330386422,77278.4291862761,77278.4291862761,25751.15247189552,103029.58165817162,103029.58165817162,103029.58165817162,127800.23303542356,91461.09196837663,56440.47361406935,38911.79817145253,24770.651377251947,0.0,63682.44954870448,21055.053670664154,1533.7758168761866,0.0,0.8868703350240774,2.816660758986414,0.0014959135982669303,354556.93451833114,1554675.1568573576,4.384839233138672,1554675.1568573576,4.384839233138672,0.85,0.09552468965253076,4.027634451161993,1.2668897410435602,1.0,0.0,4.0276344511637525,1.2847551483802104,1.2850539038951652,3.1349432273067297,19302.131093523443,1968.2696021091244,4632.441516551485,4632.441516551485,5.558872654924606,5.004871107049399,-2.332372485755743,7.337243592805143,3.492188443981058,3.492188443981058,0.9977681268517309,0.0,0.0,0.00023252676793876777,1.0,0.00023252676793876777,198.95305377522783,0.0,0.0,0.0,0.007321474106885382,7.849996404329644e-05,0.00015402680389547133,0.0006203636617717725,0.09552413661350216,0.07165210664096068,0.02387202997254148,0.09552384986332575,0.07165271966841068,0.02387196998412008,0.37516951052223635,0.37516951052223635,0.1249936769232247,0.0,4.950239841003622,4.930752476621308,5.008741869866128,4.950408758127196,4.930355671901054,5.010609407100901,24770.651377251947,21055.053670664154,0.85,1.0679388714758973,0.6635707503627013,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517190023682525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.311884023104,1533.7758168761866,0.37516951052223635,0.1249936769232247,6.112874298809886,3.492188443981058
1402.0,-30.037340623055925,5.004871107049399,35.00172837184351,24.085759044997417,4.9965451610323806,-26.533957327848466,-40.0399451033212,1.4931618658249566,-0.056717846022138474,-5.007166508035823,40.00329159480957,42257.8108319687,25751.18353144678,25751.18353144678,68008.99436341548,77278.4078954475,77278.4078954475,25751.18353144678,103029.59142689427,103029.59142689427,103029.59142689427,127800.23038789077,91461.07067754802,56440.47361406935,38911.7745149763,24770.6389609965,0.0,63682.413475972804,21055.043116847024,1533.7750491341938,0.0,0.8868703350240774,2.816660234556657,0.0014959135982669303,354556.93451833114,1554675.1568573576,4.384839233138672,1554675.1568573576,4.384839233138672,0.85,0.09552468965253076,4.027634451161993,1.2668896943377335,1.0,0.0,4.027634451163169,1.2847551483802104,1.2850539038951652,3.1349432273067297,19302.12660026455,1968.26914392423,4632.441516551485,4632.441516551485,5.558879359715405,5.004871107049399,-2.332364278178743,7.3372353852281424,3.4921965624928073,3.4921965624928073,0.9977704464265164,0.0,0.0,0.00023252676793876777,1.0,0.00023252676793876777,198.95305377522783,0.0,0.0,0.0,0.007321474106885382,7.849996404329644e-05,0.00015402680389547133,0.0006203636617717725,0.09552411593679949,0.07165206080507483,0.023872055131724662,0.09552378426277774,0.07165271966841068,0.02387196998412008,0.37516927052612653,0.37516927052612653,0.12499380865642115,0.0,4.950281605190526,4.930649928562161,5.009216940264309,4.9504486620136845,4.930239736781289,5.011117231625974,24770.6389609965,21055.043116847024,0.85,1.0679399641327205,0.6635711262405665,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517190023682525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.310639335668,1533.7750491341938,0.37516927052612653,0.12499380865642115,6.112874298809886,3.4921965624928073
1403.0,-30.03734070223819,5.004864743223882,35.00172177305545,24.085857008490734,4.996656921551997,-26.53394622330089,-40.03992460258303,1.4932624426147665,-0.055411124621628005,-5.006997550165195,40.0032645400523,42257.72533036129,25750.76365906206,25750.76365906206,68008.48898942335,77278.35200401313,77278.35200401313,25750.76365906206,103029.11566307518,103029.11566307518,103029.11566307518,127799.78655553386,91461.06006093959,56440.43340922938,38911.80739078912,24770.670892458682,0.0,63682.47828324781,21055.07025858988,1533.774281392201,0.0,0.8868712924362244,2.816662788272636,0.0014959135982669303,354559.2696093453,1554673.9902543228,4.384807064746236,1554673.9902543228,4.384807064746236,0.85,0.0955239602516369,4.027634451161993,1.2668894668528812,1.0,0.0,4.027634451162473,1.284754677891521,1.285053433297069,3.134944375351065,19302.124359714355,1968.268915451694,4632.441516551485,4632.441516551485,5.558788722330514,5.004864743223882,-2.3322339515915655,7.337098694815447,3.4922046810045564,3.4922046810045564,0.9977727660013018,0.0,0.0,0.00023252676793876777,1.000000008243867,0.00023252676602184807,198.95305384064025,0.0,0.0,0.0,0.007321474106885382,7.850014622234667e-05,0.0001540266217164211,0.0006203629280211537,0.09552396025138264,0.07165191230127516,0.02387204795010749,0.09552392617576246,0.07165191230146586,0.023872047950171033,0.37516902614297415,0.37516902614297415,0.12499394869182905,0.0,4.950478542977862,4.9313646858952325,5.007858264582524,4.951586425543553,4.934544633719042,5.002744896225863,24770.670892458682,21055.07025858988,0.85,1.0679309414896552,0.6635691083253198,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517190023682525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.309394648233,1533.774281392201,0.37516902614297415,0.12499394869182905,6.112874298809886,3.4922046810045564
1404.0,-30.03734070223819,5.004864743223882,35.00172177305545,24.085851734876655,4.996656921551997,-26.53394622330089,-40.0399208307266,1.4932624426147665,-0.05540122536893932,-5.006997550165195,40.0032645400523,42257.70965029399,25750.787373535426,25750.787373535426,68008.49702382942,77278.33071291038,77278.33071291038,25750.787373535426,103029.1180864458,103029.1180864458,103029.1180864458,127799.84917453684,91461.03876978655,56440.41770717038,38911.80118068463,24770.731088091034,0.0,63682.53226877567,21055.12142487738,1533.7780089066641,0.0,0.8868712924362244,2.816662658174599,0.0014959135982669303,354559.2696093453,1554673.9902543228,4.384807064746236,1554673.9902543228,4.384807064746236,0.8500000000000001,0.0955239602516369,4.027634451161993,1.266889420147054,1.0,0.0,4.027634451161444,1.2847546778954795,1.2850534332985653,3.134944375341406,19302.11986638699,1968.2684572598178,4632.441516551485,4632.441516551485,5.558793841547515,5.004864743223882,-2.332227684957904,7.337092428181785,3.4922108797622746,3.4922108797622746,0.9977745370749356,0.0,0.0,0.00023252676602184807,1.0,0.00023252676602184807,198.95305384064025,0.0,3.813770270338668e-10,0.0010808224946139784,0.007321474488262409,7.850017974085163e-05,0.00015402658628099644,0.0006203627853002164,0.09552392919112539,0.07165187441392556,0.023872054777199826,0.0955241539143525,0.07165191230146586,0.023872047950171033,0.37516882776501614,0.37516882776501614,0.12499398443845751,0.0,4.950702098908266,4.931977484215906,5.0069131266591285,4.951596324796242,4.934428693789641,5.0031326136322605,24770.731088091034,21055.12142487738,0.85,1.0679301623370718,0.6635682995761377,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451719002842771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.70568306089,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.308148374514,1533.7780089066641,0.37516882776501614,0.12499398443845751,6.112874298809886,3.4922108797622746
1405.0,-30.03734070223819,5.004864743223882,35.00172177305545,24.085846461262577,4.996656921551997,-26.53394622330089,-40.039917058870174,1.4932624426147665,-0.05536148997646251,-5.006997550165195,40.0032645400523,42257.69396709878,25750.818391722074,25750.818391722074,68008.51235882085,77278.30942208179,77278.30942208179,25750.818391722074,103029.12781380386,103029.12781380386,103029.12781380386,127799.8468867866,91461.01747895796,56440.40202397517,38911.79494998088,24770.719072982745,0.0,63682.51402296363,21055.111212035332,1533.7772660003423,0.0,0.8868712924362244,2.8166621359639823,0.0014959135982669303,354559.2696093453,1554673.9902543228,4.384807064746236,1554673.9902543228,4.384807064746236,0.85,0.0955239602516369,4.027634451161993,1.2668893316807228,1.0,0.0,4.027634451161591,1.2847546778954795,1.2850534332985653,3.134944375341406,19302.1153731281,1968.2679990749239,4632.441516551485,4632.441516551485,5.558800537408983,5.004864743223882,-2.3322194882829788,7.337084231506861,3.4922189876676475,3.4922189876676475,0.9977768536193279,0.0,0.0,0.00023252676602184807,1.0,0.00023252676602184807,198.95305384064025,0.0,0.0,0.0,0.007321474488262409,7.850021325936978e-05,0.0001540265527624783,0.000620362650299878,0.09552389275391707,0.07165184246530382,0.023872050288613254,0.09552408993570852,0.07165191230146586,0.023872047950171033,0.37516866048220515,0.37516866048220515,0.12499396093623598,0.0,4.950888890861279,4.932444536562173,5.006258446286552,4.951636060188719,4.93431275541235,5.003639743350504,24770.719072982745,21055.111212035332,0.85,1.0679307091158066,0.6635682434248881,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451719002842771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.306903684439,1533.7772660003423,0.37516866048220515,0.12499396093623598,6.112874298809886,3.4922189876676475
1406.0,-30.03734070223819,5.004864743223882,35.00172177305545,24.085835983883612,4.996656921551997,-26.53394622330089,-40.039917058870174,1.4932624426147665,-0.05540872608423797,-5.006997550165195,40.0032645400523,42257.69396709878,25750.84940982057,25750.84940982057,68008.54337691935,77278.26684042458,77278.26684042458,25750.84940982057,103029.11625024515,103029.11625024515,103029.11625024515,127799.82334547421,91460.97489730074,56440.40202397517,38911.747637028406,24770.70709522907,0.0,63682.45473225748,21055.10103094471,1533.7765230940206,0.0,0.8868712924362244,2.8166627567505578,0.0014959135982669303,354559.2696093453,1554673.9902543228,4.384807064746236,1554673.9902543228,4.384807064746236,0.85,0.0955239602516369,4.027634451161993,1.2668892849748956,1.0,0.0,4.027634451161591,1.2847546778954795,1.2850534332985653,3.134944375341406,19302.106386610314,1968.2670827051354,4632.441516551485,4632.441516551485,5.55880723325142,5.004864743223882,-2.3322112916209963,7.337076034844879,3.492227095573021,3.492227095573021,0.9977791701637202,0.0,0.0,0.00023252676602184807,1.0,0.00023252676602184807,198.95305384064025,0.0,0.0,0.0,0.007321474488262409,7.850021325936978e-05,0.0001540265527624783,0.000620362650299878,0.09552385364952787,0.07165181365700758,0.02387203999252029,0.09552406472059272,0.07165191230146586,0.023872047950171033,0.3751685096421215,0.3751685096421215,0.12499390702593394,0.0,4.951028877335602,4.932771804086713,5.0058361300333445,4.951588824080943,4.934080878831253,5.004146872740648,24770.70709522907,21055.10103094471,0.85,1.0679321904730306,0.6635688612313136,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451719002842771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.305658994364,1533.7765230940206,0.3751685096421215,0.12499390702593394,6.112874298809886,3.492227095573021
1407.0,-30.03734070223819,5.004864743223882,35.00172177305545,24.085830710269533,4.996656921551997,-26.53394622330089,-40.03991325208915,1.4932624426147665,-0.055368991413843105,-5.006997550165195,40.0032645400523,42257.67828390345,25750.880427830907,25750.880427830907,68008.55871173435,77278.24554959596,77278.24554959596,25750.880427830907,103029.12597742687,103029.12597742687,103029.12597742687,127799.82105754776,91460.95360647213,56440.38634077984,38911.74140632476,24770.695080120888,0.0,63682.43648644565,21055.090818102755,1533.7757801876987,0.0,0.8868712924362244,2.8166622345493795,0.0014959135982669303,354559.2696093453,1554673.9902543228,4.384807064746236,1554673.9902543228,4.384807064746236,0.85,0.0955239602516369,4.027634451161993,1.2668891965085645,1.0,0.0,4.027634451162613,1.2847546778954795,1.2850534332985653,3.134944375341406,19302.10189335142,1968.266624520241,4632.441516551485,4632.441516551485,5.558813929074827,5.004864743223882,-2.3322030949719568,7.337067838195839,3.4922352034783937,3.4922352034783937,0.9977814867081125,0.0,0.0,0.00023252676602184807,1.0,0.00023252676602184807,198.95305384064025,0.0,0.0,0.0,0.007321474488262409,7.850024708825831e-05,0.00015402651893358976,0.0006203625140494811,0.09552381346017048,0.0716517858008267,0.023872027659343775,0.09552400074228438,0.07165191230146586,0.023872047950171033,0.3751683637873088,0.3751683637873088,0.12499384244947045,0.0,4.951148813493717,4.933010430900936,5.005599703903272,4.951628558751338,4.933964940628357,5.004654001802123,24770.695080120888,21055.090818102755,0.85,1.0679327372502383,0.6635688050801526,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451719002842771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.30441430429,1533.7757801876987,0.3751683637873088,0.12499384244947045,6.112874298809886,3.4922352034783937
1408.0,-30.03734070223819,5.004864743223882,35.00172177305545,24.085825436655455,4.996656921551997,-26.53394622330089,-40.03990948023272,1.4932624426147665,-0.055329257095991125,-5.006997550165195,40.0032645400523,42257.66260070795,25750.911445753085,25750.911445753085,68008.57404646103,77278.22425876737,77278.22425876737,25750.911445753085,103029.13570452045,103029.13570452045,103029.13570452045,127799.81876953333,91460.93231564354,56440.37065758433,38911.73517562135,24770.68306501288,0.0,63682.41824063423,21055.080605260948,1533.775037281377,0.0,0.8868712924362244,2.816661712353107,0.0014959135982669303,354559.2696093453,1554673.9902543228,4.384807064746236,1554673.9902543228,4.384807064746236,0.85,0.0955239602516369,4.027634451161993,1.2668891498027373,1.0,0.0,4.027634451160275,1.2847546778954795,1.2850534332985653,3.134944375341406,19302.09740009253,1968.2661663353472,4632.441516551485,4632.441516551485,5.5588206248792025,5.004864743223882,-2.332194898335859,7.33705964155974,3.492243311383767,3.492243311383767,0.9977838032525048,0.0,0.0,0.00023252676602184807,1.0,0.00023252676602184807,198.95305384064025,0.0,0.0,0.0,0.007321474488262409,7.8500280606803e-05,0.00015402648541504508,0.0006203623790490358,0.0955237735175129,0.07165175772097461,0.023872015796538287,0.09552393676415957,0.07165191230146586,0.023872047950171033,0.3751682167613547,0.3751682167613547,0.1249937803358678,0.0,4.951252709315497,4.933178144973738,5.005511989162926,4.95166829306919,4.933849002484237,5.005161130536294,24770.68306501288,21055.080605260948,0.85,1.0679332840263653,0.6635687489289522,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451719002842771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.303169614215,1533.775037281377,0.3751682167613547,0.1249937803358678,6.112874298809886,3.492243311383767
1409.0,-30.03734070223819,5.004864743223882,35.00172177305545,24.085825436655455,4.996656921551997,-26.53394622330089,-40.03990948023272,1.4932624426147665,-0.055202551939032674,-5.006997550165195,40.0032645400523,42257.66260070795,25750.94246358711,25750.94246358711,68008.60506429506,77278.22425876737,77278.22425876737,25750.94246358711,103029.16672235448,103029.16672235448,103029.16672235448,127799.83773490404,91460.93231564354,56440.37065758433,38911.73517562135,24770.671012549556,0.0,63682.406188170906,21055.070360667123,1533.7742943750552,0.0,0.8868712924362244,2.816660047170669,0.0014959135982669303,354559.2696093453,1554673.9902543228,4.384807064746236,1554673.9902543228,4.384807064746236,0.8500000000000001,0.0955239602516369,4.027634451161993,1.2668891498027373,1.0,0.0,4.027634451161591,1.2847546778954795,1.2850534332985653,3.134944375341406,19302.09740009253,1968.2661663353472,4632.441516551485,4632.441516551485,5.55882732066455,5.004864743223882,-2.332186701712703,7.337051444936585,3.4922514192891403,3.4922514192891403,0.9977861197968972,0.0,0.0,0.00023252676602184807,1.0,0.00023252676602184807,198.95305384064025,0.0,0.0,0.0,0.007321474488262409,7.8500280606803e-05,0.00015402648541504508,0.0006203623790490358,0.09552373467390618,0.07165172867094043,0.023872006002965747,0.09552383402297121,0.07165191230146586,0.023872047950171033,0.3751680646555325,0.3751680646555325,0.1249937290567607,0.0,4.951361166995355,4.933312316319302,5.0055432431104805,4.951794998226148,4.933849002484237,5.005668258942023,24770.671012549556,21055.070360667123,0.85,1.0679339732129618,0.663568874515256,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451719002842771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.30192492414,1533.7742943750552,0.3751680646555325,0.1249937290567607,6.112874298809886,3.4922514192891403
1410.0,-30.03734070223819,5.004864743223882,35.00172177305545,24.085825436655455,4.996656921551997,-26.53394622330089,-40.039905708376295,1.4932624426147665,-0.05507584707299884,-5.006997550165195,40.0032645400523,42257.64691751232,25750.97348133298,25750.97348133298,68008.6203988453,77278.22425876737,77278.22425876737,25750.97348133298,103029.19774010035,103029.19774010035,103029.19774010035,127799.85670018548,91460.93231564354,56440.35497438871,38911.752601394255,24770.658960085133,0.0,63682.411561479385,21055.060116072364,1533.7735514687333,0.0,0.8868712924362244,2.816658381994826,0.0014959135982669303,354559.2696093453,1554673.9902543228,4.384807064746236,1554673.9902543228,4.384807064746236,0.85,0.0955239602516369,4.027634451161993,1.2668890618858861,1.0,0.0,4.027634451160714,1.2847546778954795,1.2850534332985653,3.134944375341406,19302.09740009253,1968.2661663353472,4632.441516551485,4632.441516551485,5.558834016430866,5.004864743223882,-2.332178505102491,7.337043248326372,3.492259527194513,3.492259527194513,0.9977884363412894,0.0,0.0,0.00023252676602184807,1.0,0.00023252676602184807,198.95305384064025,0.0,0.0,0.0,0.007321474488262409,7.850031412536088e-05,0.0001540264518964872,0.0006203622440485373,0.09552369770951046,0.07165169847747294,0.02387199923203752,0.0955237312820612,0.07165191230146586,0.023872047950171033,0.37516790656269966,0.37516790656269966,0.12499369360420728,0.0,4.951473274105751,4.933419653452461,5.0056696717538784,4.951921703092182,4.933849002484237,5.0061753870200505,24770.658960085133,21055.060116072364,0.85,1.0679341239015323,0.6635685722535262,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451719002842771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.300680234066,1533.7735514687333,0.37516790656269966,0.12499369360420728,6.112874298809886,3.492259527194513
1411.0,-30.03734070223819,5.004864743223882,35.00172177305545,24.085820197965973,4.996656921551997,-26.53394622330089,-40.039905708376295,1.4932624426147665,-0.055036113785263296,-5.006997550165195,40.0032645400523,42257.64691751232,25751.0044989907,25751.0044989907,68008.65141650302,77278.20296793876,77278.20296793876,25751.0044989907,103029.20746692947,103029.20746692947,103029.20746692947,127799.85441190621,91460.91102481494,56440.35497438871,38911.728944918024,24770.646944976743,0.0,63682.37588989477,21055.049903230232,1533.7728085624117,0.0,0.8868712924362244,2.8166578598141037,0.0014959135982669303,354559.2696093453,1554673.9902543228,4.384807064746236,1554673.9902543228,4.384807064746236,0.8500000000000001,0.0955239602516369,4.027634451161993,1.266889015180059,1.0,0.0,4.027634451159984,1.2847546778954795,1.2850534332985653,3.134944375341406,19302.092906833637,1968.2657081504528,4632.441516551485,4632.441516551485,5.558840712178153,5.004864743223882,-2.33217030850522,7.337035051729102,3.4922676350998865,3.4922676350998865,0.9977907528856819,0.0,0.0,0.00023252676602184807,1.0,0.00023252676602184807,198.95305384064025,0.0,0.0,0.0,0.007321474488262409,7.850031412536088e-05,0.0001540264518964872,0.0006203622440485373,0.09552366306137042,0.07165166707542835,0.023871995985942068,0.09552366730455276,0.07165191230146586,0.023872047950171033,0.3751677421417637,0.3751677421417637,0.12499367660766432,0.0,4.951570906477855,4.933482335607437,5.005872240001793,4.951961436379918,4.93373306439787,5.006682514770034,24770.646944976743,21055.049903230232,0.85,1.0679352091713454,0.6635689439504382,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451719002842771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.299435543991,1533.7728085624117,0.3751677421417637,0.12499367660766432,6.112874298809886,3.4922676350998865
1412.0,-30.03734070223819,5.004864743223882,35.00172177305545,24.085809650737815,4.996656921551997,-26.53394622330089,-40.03990193651987,1.4932624426147665,-0.05508335212056181,-5.006997550165195,40.0032645400523,42257.631234316555,25751.03551656026,25751.03551656026,68008.66675087682,77278.16038628154,77278.16038628154,25751.03551656026,103029.1959028418,103029.1959028418,103029.1959028418,127799.830870067,91460.86844315771,56440.33929119294,38911.69905773864,24770.63496722519,0.0,63682.33402496383,21055.03972214141,1533.7720656560898,0.0,0.8868712924362244,2.816658480627298,0.0014959135982669303,354559.2696093453,1554673.9902543228,4.384807064746236,1554673.9902543228,4.384807064746236,0.85,0.0955239602516369,4.027634451161993,1.2668889267137278,1.0,0.0,4.027634451161882,1.2847546778954795,1.2850534332985653,3.134944375341406,19302.08392031585,1968.2647917806644,4632.441516551485,4632.441516551485,5.558847407906411,5.004864743223882,-2.332162111920892,7.337026855144774,3.4922757430052593,3.4922757430052593,0.9977930694300741,0.0,0.0,0.00023252676602184807,1.0,0.00023252676602184807,198.95305384064025,0.0,0.0,0.0,0.007321474488262409,7.850034764393225e-05,0.00015402641837791584,0.0006203621090479846,0.09552363066079414,0.07165163420279534,0.023871996457998798,0.09552364209034875,0.07165191230146586,0.023872047950171033,0.3751675700208346,0.3751675700208346,0.1249936790793515,0.0,4.951639564750167,4.9334861061657875,5.0061357198388805,4.951914198044619,4.933501188400328,5.007189642192031,24770.63496722519,21055.03972214141,0.85,1.0679361520294943,0.6635691339100626,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451719002842771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.298190853917,1533.7720656560898,0.3751675700208346,0.1249936790793515,6.112874298809886,3.4922757430052593
1413.0,-30.03734070223819,5.004864743223882,35.00172177305545,24.085804412048333,4.996656921551997,-26.53394622330089,-40.03989816466344,1.4932624426147665,-0.05504361955445347,-5.006997550165195,40.0032645400523,42257.61555112061,25751.066534041667,25751.066534041667,68008.68208516228,77278.13909545296,77278.13909545296,25751.066534041667,103029.20562949462,103029.20562949462,103029.20562949462,127799.8285816118,91460.84715232914,56440.323607996994,38911.69282703572,24770.622952117184,0.0,63682.3157791529,21055.029509299606,1533.7713227497682,0.0,0.8868712924362244,2.816657958456007,0.0014959135982669303,354559.2696093453,1554673.9902543228,4.384807064746236,1554673.9902543228,4.384807064746236,0.85,0.0955239602516369,4.027634451161993,1.2668888800079006,1.0,0.0,4.027634451161444,1.2847546778954795,1.2850534332985653,3.134944375341406,19302.07942705696,1968.2643335957703,4632.441516551485,4632.441516551485,5.558854103615637,5.004864743223882,-2.3321539153495063,7.337018658573388,3.4922838509106326,3.4922838509106326,0.9977953859744665,0.0,0.0,0.00023252676602184807,1.0,0.00023252676602184807,198.95305384064025,0.0,0.0,0.0,0.007321474488262409,7.850038116251652e-05,0.00015402638485933156,0.0006203619740473798,0.09552360011521416,0.07165159947909536,0.023872000636118808,0.09552357811317573,0.07165191230146586,0.023872047950171033,0.37516738820772894,0.37516738820772894,0.12499370095597136,0.0,4.951702437888173,4.9334659350273,5.006447928884313,4.951953930610728,4.933385250488868,5.0076967692855305,24770.622952117184,21055.029509299606,0.85,1.067936698800543,0.663569077758854,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451719002842771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.296946163842,1533.7713227497682,0.37516738820772894,0.12499370095597136,6.112874298809886,3.4922838509106326
1414.0,-30.03734070223819,5.004864743223882,35.00172177305545,24.085804412048333,4.996656921551997,-26.53394622330089,-40.039894392807014,1.4932624426147665,-0.05491691604117932,-5.006997550165195,40.0032645400523,42257.599867924575,25751.09755143492,25751.09755143492,68008.6974193595,77278.13909545296,77278.13909545296,25751.09755143492,103029.23664688788,103029.23664688788,103029.23664688788,127799.84754653982,91460.84715232914,56440.30792480097,38911.710252809076,24770.610899651947,0.0,63682.32115246102,21055.019264704155,1533.7705798434463,0.0,0.8868712924362244,2.8166562933014205,0.0014959135982669303,354559.2696093453,1554673.9902543228,4.384807064746236,1554673.9902543228,4.384807064746236,0.85,0.0955239602516369,4.027634451161993,1.2668887920910494,1.0,0.0,4.027634451161882,1.2847546778954795,1.2850534332985653,3.134944375341406,19302.07942705696,1968.2643335957703,4632.441516551485,4632.441516551485,5.558860799305834,5.004864743223882,-2.3321457187910632,7.337010462014945,3.492291958816006,3.492291958816006,0.9977977025188588,0.0,0.0,0.00023252676602184807,1.0,0.00023252676602184807,198.95305384064025,0.0,0.0,0.0,0.007321474488262409,7.850041468111454e-05,0.00015402635134073353,0.0006203618390467196,0.09552357137485808,0.07165156299762229,0.023872008377235784,0.09552347537313033,0.07165191230146586,0.023872047950171033,0.3751671971909328,0.3751671971909328,0.12499374148842923,0.0,4.951778077085351,4.933449798117238,5.006799121249742,4.952080634124002,4.933385250488868,5.008203896051214,24770.610899651947,21055.019264704155,0.85,1.06793684948356,0.6635687754966751,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451719002842771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.295701473768,1533.7705798434463,0.3751671971909328,0.12499374148842923,6.112874298809886,3.492291958816006
1415.0,-30.03734070223819,5.004864743223882,35.00172177305545,24.08579917335885,4.996656921551997,-26.53394622330089,-40.039894392807014,1.4932624426147665,-0.054877184166343795,-5.006997550165195,40.0032645400523,42257.599867924575,25751.12856874002,25751.12856874002,68008.72843666459,77278.11780462436,77278.11780462436,25751.12856874002,103029.24637336438,103029.24637336438,103029.24637336438,127799.84525790825,91460.82586150053,56440.30792480097,38911.68659633285,24770.598884543862,0.0,63682.285480876715,21055.009051862282,1533.7698369371246,0.0,0.8868712924362244,2.8166557711403573,0.0014959135982669303,354559.2696093453,1554673.9902543228,4.384807064746236,1554673.9902543228,4.384807064746236,0.85,0.0955239602516369,4.027634451161993,1.2668887453852222,1.0,0.0,4.027634451163343,1.2847546778954795,1.2850534332985653,3.134944375341406,19302.074933798067,1968.2638754108762,4632.441516551485,4632.441516551485,5.558867494977003,5.004864743223882,-2.3321375222455627,7.337002265469445,3.492300066721379,3.492300066721379,0.9978000190632511,0.0,0.0,0.00023252676602184807,1.0,0.00023252676602184807,198.95305384064025,0.0,0.0,0.0,0.007321474488262409,7.850041468111454e-05,0.00015402635134073353,0.0006203618390467196,0.09552354461428561,0.07165152515410492,0.023872019460180686,0.09552341139635724,0.07165191230146586,0.023872047950171033,0.37516699904248,0.37516699904248,0.12499379951868494,0.0,4.951846534827666,4.933413701009272,5.00718150023215,4.952120365998837,4.933269312636014,5.008711022489138,24770.598884543862,21055.009051862282,0.85,1.0679379347508982,0.6635691471942256,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451719002842771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.294456783693,1533.7698369371246,0.37516699904248,0.12499379951868494,6.112874298809886,3.492300066721379
1416.0,-30.03734070223819,5.004864743223882,35.00172177305545,24.085788626130693,4.996656921551997,-26.53394622330089,-40.03989062095059,1.4932624426147665,-0.0549244239748532,-5.006997550165195,40.0032645400523,42257.584184728395,25751.159585956964,25751.159585956964,68008.74377068537,77278.07522296713,77278.07522296713,25751.159585956964,103029.2348089241,103029.2348089241,103029.2348089241,127799.82171571755,91460.78327984331,56440.29224160479,38911.65670915391,24770.586906793447,0.0,63682.24361594736,21054.99887077443,1533.7690940308028,0.0,0.8868712924362244,2.8166563919716157,0.0014959135982669303,354559.2696093453,1554673.9902543228,4.384807064746236,1554673.9902543228,4.384807064746236,0.85,0.0955239602516369,4.027634451161993,1.2668886569188906,1.0,0.0,4.027634451162466,1.2847546778954795,1.2850534332985653,3.134944375341406,19302.06594728028,1968.2629590410875,4632.441516551485,4632.441516551485,5.558874190629141,5.004864743223882,-2.3321293257130042,7.336994068936886,3.492308174626752,3.492308174626752,0.9978023356076434,0.0,0.0,0.00023252676602184807,1.0,0.00023252676602184807,198.95305384064025,0.0,0.0,0.0,0.007321474488262409,7.850044819972523e-05,0.00015402631782212285,0.0006203617040460085,0.09552351961027497,0.07165148598762935,0.02387203362264561,0.09552338618275938,0.07165191230146586,0.023872047950171033,0.37516679396702535,0.37516679396702535,0.12499387367329529,0.0,4.951891853082259,4.93333844817937,5.00758882846884,4.952073126190328,4.933037437104929,5.009218148598222,24770.586906793447,21054.99887077443,0.85,1.0679388776066074,0.6635693371542302,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451719002842771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.293212093618,1533.7690940308028,0.37516679396702535,0.12499387367329529,6.112874298809886,3.492308174626752
1417.0,-30.03734070223819,5.004864743223882,35.00172177305545,24.08578338744121,4.996656921551997,-26.53394622330089,-40.03988681416956,1.4932624426147665,-0.054884692821133285,-5.006997550165195,40.0032645400523,42257.56850153204,25751.19060308576,25751.19060308576,68008.7591046178,77278.05393213854,77278.05393213854,25751.19060308576,103029.24453522431,103029.24453522431,103029.24453522431,127799.81942691005,91460.76198901472,56440.276558408426,38911.65047845143,24770.574891685745,0.0,63682.22537013718,21054.98865793288,1533.768351124481,0.0,0.8868712924362244,2.816655869819978,0.0014959135982669303,354559.2696093453,1554673.9902543228,4.384807064746236,1554673.9902543228,4.384807064746236,0.85,0.0955239602516369,4.027634451161993,1.2668886102130639,1.0,0.0,4.027634451161444,1.2847546778954795,1.2850534332985653,3.134944375341406,19302.06145402139,1968.2625008561936,4632.441516551485,4632.441516551485,5.5588808862622505,5.004864743223882,-2.332121129193389,7.336985872417271,3.492316282532125,3.492316282532125,0.9978046521520357,0.0,0.0,0.00023252676602184807,1.0,0.00023252676602184807,198.95305384064025,0.0,0.0,0.0,0.007321474488262409,7.85004820287072e-05,0.00015402628399314089,0.0006203615677952352,0.09552349589100087,0.07165144530451482,0.023872050586486046,0.09552332220632147,0.07165191230146586,0.023872047950171033,0.37516658095045724,0.37516658095045724,0.12499396249589674,0.0,4.951936053917791,4.933255058368616,5.008016116070621,4.952112857344048,4.932921499426868,5.009725274379832,24770.574891685745,21054.98865793288,0.85,1.067939424373657,0.663569281002986,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451719002842771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.291967403544,1533.768351124481,0.37516658095045724,0.12499396249589674,6.112874298809886,3.492316282532125
1418.0,-30.037339722982253,5.004857464629029,35.0017149239283,24.085859313514106,4.996741589822686,-26.53393687529094,-40.03987032975999,1.493338742131384,-0.053698443228768156,-5.006869455851964,40.003244050847066,42257.50405654486,25750.873431382362,25750.873431382362,68008.37748792722,77278.01860718876,77278.01860718876,25750.873431382362,103028.89203857112,103028.89203857112,103028.89203857112,127799.48846622418,91460.76054309192,56440.24599244789,38911.68283404892,24770.596427653054,0.0,63682.27926170197,21055.006963505097,1533.7676082181592,0.0,0.8868720182071912,2.8166552358751913,0.0014959135982669303,354561.0399514877,1554673.1067587915,4.3847826793702644,1554673.1067587915,4.3847826793702644,0.8500000000000001,0.09552337049122496,4.027634451161993,1.2668884580070152,1.0,0.0,4.02763445116025,1.284754320973803,1.2850530762938905,3.134945246270255,19302.061148870962,1968.2624697395097,4632.441516551485,4632.441516551485,5.558812418759257,5.004857464629029,-2.33202100616114,7.336878470790169,3.4923243904374983,3.4923243904374983,0.997806968696428,0.0,0.0,0.00023252676602184807,0.9999998980472444,0.00023252678972859504,198.95305303925883,0.0,0.0,0.0,0.007321474488262409,7.850062851766563e-05,0.00015402613750418244,0.0006203609777912596,0.09552337049109208,0.07165132612898881,0.02387204436210327,0.0955233326100178,0.07165132612908848,0.02387204436213648,0.37516636103718637,0.37516636103718637,0.1249940645353114,0.0,4.952134463603329,4.933769677445355,5.0072646760525,4.953171012623216,4.936071458425204,5.004502495694851,24770.596427653054,21055.006963505097,0.85,1.0679325281126824,0.6635677074761706,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451719002842771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.29072271347,1533.7676082181592,0.37516636103718637,0.1249940645353114,6.112874298809886,3.4923243904374983
1419.0,-30.037339722982253,5.004857464629029,35.0017149239283,24.085848801210545,4.996741589822686,-26.53393687529094,-40.039866557903565,1.493338742131384,-0.0537799983695777,-5.006869455851964,40.003244050847066,42257.4883733478,25750.89604830779,25750.89604830779,68008.38442165559,77277.97602553155,77277.97602553155,25750.89604830779,103028.87207383933,103028.87207383933,103028.87207383933,127799.51153859253,91460.71796143471,56440.23030925083,38911.65294687098,24770.639464753203,0.0,63682.29241162418,21055.043545040222,1533.7702708578363,0.0,0.8868720182071912,2.8166563076734366,0.0014959135982669303,354561.0399514877,1554673.1067587915,4.3847826793702644,1554673.1067587915,4.3847826793702644,0.85,0.09552337049122496,4.027634451161993,1.266888369540684,1.0,0.0,4.027634451164048,1.284754320973803,1.2850530762938905,3.134945246270255,19302.05216235318,1968.2615533697215,4632.441516551485,4632.441516551485,5.558817301049805,5.004857464629029,-2.3320150294470885,7.336872494076117,3.492330302633424,3.492330302633424,0.997808657895264,0.0,0.0,0.00023252676602184807,0.9999998980472444,0.00023252678972859504,198.95305303925883,0.0,0.0,0.0,0.007321474488262409,7.850066203636037e-05,0.0001540261039854877,0.0006203608427902098,0.09552334225985123,0.0716512899931959,0.023872052266655345,0.0955235347884708,0.07165132612908848,0.02387204436213648,0.3751661718301659,0.3751661718301659,0.12499410592355939,0.0,4.952325462062788,4.934183656134451,5.006786193154198,4.953089457482406,4.935839578325329,5.004872271471697,24770.639464753203,21055.043545040222,0.85,1.0679324164725226,0.6635673241818533,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517189969952577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.289497641155,1533.7702708578363,0.3751661718301659,0.12499410592355939,6.112874298809886,3.492330302633424
1420.0,-30.037339722982253,5.004857464629029,35.0017149239283,24.085843527596467,4.996741589822686,-26.53393687529094,-40.039866557903565,1.493338742131384,-0.05374045908621383,-5.006869455851964,40.003244050847066,42257.4883733478,25750.927018370057,25750.927018370057,68008.41539171786,77277.95473470294,77277.95473470294,25750.927018370057,103028.881753073,103028.881753073,103028.881753073,127799.5095066503,91460.6966706061,56440.23030925083,38911.629290394754,24770.627753577304,0.0,63682.25704397206,21055.03359054071,1533.7695467666856,0.0,0.8868720182071912,2.8166557880477474,0.0014959135982669303,354561.0399514877,1554673.1067587915,4.3847826793702644,1554673.1067587915,4.3847826793702644,0.85,0.09552337049122496,4.027634451161993,1.2668883228348569,1.0,0.0,4.027634451162879,1.284754320973803,1.2850530762938905,3.134945246270255,19302.047669094285,1968.2610951848274,4632.441516551485,4632.441516551485,5.5588239865227145,5.004857464629029,-2.3320068453369687,7.336864309965998,3.492338398407806,3.492338398407806,0.9978109709736589,0.0,0.0,0.00023252676602184807,0.9999998980472444,0.00023252678972859504,198.95305303925883,0.0,0.0,0.0,0.007321474488262409,7.850066203636037e-05,0.0001540261039854877,0.0006203608427902098,0.09552331141976353,0.07165125744841941,0.023872053971344113,0.09552347206944543,0.07165132612908848,0.02387204436213648,0.3751660014257083,0.3751660014257083,0.12499411484931267,0.0,4.952486168779615,4.9344916517569,5.006504677427358,4.95312899676577,4.935723638363299,5.005378617950498,24770.627753577304,21055.03359054071,0.85,1.067933495899158,0.663567692711792,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517189969952577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.288252983722,1533.7695467666856,0.3751660014257083,0.12499411484931267,6.112874298809886,3.492338398407806
1421.0,-30.037339722982253,5.004857464629029,35.0017149239283,24.085843527596467,4.996741589822686,-26.53393687529094,-40.03986278604714,1.493338742131384,-0.053613947930216455,-5.006869455851964,40.003244050847066,42257.472690150564,25750.95798834444,25750.95798834444,68008.430678495,77277.95473470294,77277.95473470294,25750.95798834444,103028.91272304738,103028.91272304738,103028.91272304738,127799.5287280849,91460.6966706061,56440.214626053596,38911.64671616945,24770.61600503751,0.0,63682.262721206964,21055.023604281883,1533.7688226755351,0.0,0.8868720182071912,2.8166541254385833,0.0014959135982669303,354561.0399514877,1554673.1067587915,4.3847826793702644,1554673.1067587915,4.3847826793702644,0.85,0.09552337049122496,4.027634451161993,1.2668882349180057,1.0,0.0,4.027634451161857,1.284754320973803,1.2850530762938905,3.134945246270255,19302.047669094285,1968.2610951848274,4632.441516551485,4632.441516551485,5.558830671976652,5.004857464629029,-2.3319986612397536,7.336856125868783,3.4923464941821876,3.4923464941821876,0.9978132840520536,0.0,0.0,0.00023252676602184807,0.9999998980472444,0.00023252678972859504,198.95305303925883,0.0,0.0,0.0,0.007321474488262409,7.850069555506915e-05,0.00015402607046677893,0.0006203607077891036,0.09552327953856775,0.07165122660119759,0.02387205293737016,0.09552337058755378,0.07165132612908848,0.02387204436213648,0.37516583990964736,0.37516583990964736,0.12499410943542329,0.0,4.952640036402897,4.9347380485518215,5.006380734629261,4.953255507921767,4.935723638363299,5.005884964102279,24770.61600503751,21055.023604281883,0.85,1.067933640741182,0.6635673872825237,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517189969952577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.28700832629,1533.7688226755351,0.37516583990964736,0.12499410943542329,6.112874298809886,3.4923464941821876
