time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1422.0,-30.037339722982253,5.004857464629029,35.0017149239283,24.085838288906984,4.996741589822686,-26.53393687529094,-40.039858979266114,1.493338742131384,-0.05357440933568114,-5.006869455851964,40.003244050847066,42257.45700695321,25750.98895823093,25750.98895823093,68008.44596518415,77277.93344387434,77277.93344387434,25750.98895823093,103028.92240210527,103028.92240210527,103028.92240210527,127799.5266959669,91460.6753797775,56440.198942856245,38911.640485468066,24770.604293861637,0.0,63682.2447793297,21055.01364978239,1533.7680985843847,0.0,0.8868720182071912,2.816653605823081,0.0014959135982669303,354561.0399514877,1554673.1067587915,4.3847826793702644,1554673.1067587915,4.3847826793702644,0.85,0.09552337049122496,4.027634451161993,1.266888188212179,1.0,0.0,4.027634451162149,1.284754320973803,1.2850530762938905,3.134945246270255,19302.04317583539,1968.260636999933,4632.441516551485,4632.441516551485,5.558837357411618,5.004857464629029,-2.3319904771554416,7.3368479417844705,3.4923545899565696,3.4923545899565696,0.9978155971304484,0.0,0.0,0.00023252676602184807,0.9999998980472444,0.00023252678972859504,198.95305303925883,0.0,0.0,0.0,0.007321474488262409,7.850072938414965e-05,0.00015402603663769844,0.0006203605715379335,0.09552324793985592,0.0716511964375228,0.02387205150233313,0.09552330786892546,0.07165132612908848,0.02387204436213648,0.3751656819726387,0.3751656819726387,0.12499410192156699,0.0,4.95277103827658,4.934911978270634,5.006382849688407,4.953295046516303,4.935607698459535,5.006391309926869,24770.604293861637,21055.01364978239,0.85,1.0679341816678338,0.663567327963749,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517189969952577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.285763668857,1533.7680985843847,0.3751656819726387,0.12499410192156699,6.112874298809886,3.4923545899565696
1423.0,-30.037339722982253,5.004857464629029,35.0017149239283,24.085827741678827,4.996741589822686,-26.53393687529094,-40.03985520740969,1.493338742131384,-0.053621843348821585,-5.006869455851964,40.003244050847066,42257.44132375574,25751.01992802953,25751.01992802953,68008.46125178527,77277.89086221713,77277.89086221713,25751.01992802953,103028.91079024666,103028.91079024666,103028.91079024666,127799.50341029643,91460.63279812029,56440.18325965877,38911.61059829058,24770.592620049763,0.0,63682.20321834034,21055.003727042298,1533.7673744932342,0.0,0.8868720182071912,2.8166542292000663,0.0014959135982669303,354561.0399514877,1554673.1067587915,4.3847826793702644,1554673.1067587915,4.3847826793702644,0.85,0.09552337049122496,4.027634451161993,1.2668880997458474,1.0,0.0,4.027634451161419,1.284754320973803,1.2850530762938905,3.134945246270255,19302.03418931761,1968.2597206301448,4632.441516551485,4632.441516551485,5.558844042827611,5.004857464629029,-2.3319822930840335,7.336839757713062,3.492362685730951,3.492362685730951,0.9978179102088431,0.0,0.0,0.00023252676602184807,0.9999998980472444,0.00023252678972859504,198.95305303925883,0.0,0.0,0.0,0.007321474488262409,7.850076290288466e-05,0.0001540260031189634,0.0006203604365367216,0.09552321720364912,0.07165116601242139,0.02387205119122774,0.09552328391346576,0.07165132612908848,0.02387204436213648,0.3751655226668004,0.3751655226668004,0.12499410029261862,0.0,4.952866353043248,4.935004746307527,5.006485810743925,4.953247612503162,4.935375818826344,5.006897655424041,24770.592620049763,21055.003727042298,0.85,1.0679351186800485,0.6635675147556088,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517189969952577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.284519011424,1533.7673744932342,0.3751655226668004,0.12499410029261862,6.112874298809886,3.492362685730951
1424.0,-30.037339722982253,5.004857464629029,35.0017149239283,24.085827741678827,4.996741589822686,-26.53393687529094,-40.03985520740969,1.493338742131384,-0.053495333204807594,-5.006869455851964,40.003244050847066,42257.44132375574,25751.05089774025,25751.05089774025,68008.49222149598,77277.89086221713,77277.89086221713,25751.05089774025,103028.94175995738,103028.94175995738,103028.94175995738,127799.52263146687,91460.63279812029,56440.18325965877,38911.61059829058,24770.580871509494,0.0,63682.19146980008,21054.99374078307,1533.7666504020835,0.0,0.8868720182071912,2.816652566606793,0.0014959135982669303,354561.0399514877,1554673.1067587915,4.3847826793702644,1554673.1067587915,4.3847826793702644,0.85,0.09552337049122496,4.027634451161993,1.2668880997458474,1.0,0.0,4.027634451163903,1.284754320973803,1.2850530762938905,3.134945246270255,19302.03418931761,1968.2597206301448,4632.441516551485,4632.441516551485,5.558850728224635,5.004857464629029,-2.3319741090255284,7.336831573654557,3.4923707815053326,3.4923707815053326,0.9978202232872379,0.0,0.0,0.00023252676602184807,0.9999998980472444,0.00023252678972859504,198.95305303925883,0.0,0.0,0.0,0.007321474488262409,7.850076290288466e-05,0.0001540260031189634,0.0006203604365367216,0.0955231874079321,0.07165113445994815,0.023872052947983946,0.09552318243221786,0.07165132612908848,0.02387204436213648,0.37516535745804286,0.37516535745804286,0.1249941094909971,0.0,4.952967906874619,4.935078960763519,5.006669448422201,4.953374122647176,4.935375818826344,5.007404000594704,24770.580871509494,21054.99374078307,0.85,1.0679358020169196,0.6635676371752287,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517189969952577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.283274353991,1533.7666504020835,0.37516535745804286,0.1249941094909971,6.112874298809886,3.4923707815053326
1425.0,-30.037339722982253,5.004857464629029,35.0017149239283,24.085822502989345,4.996741589822686,-26.53393687529094,-40.03985520740969,1.493338742131384,-0.05345579566721881,-5.006869455851964,40.003244050847066,42257.44132375574,25751.081867363086,25751.081867363086,68008.52319111882,77277.86957138852,77277.86957138852,25751.081867363086,103028.95143875161,103028.95143875161,103028.95143875161,127799.52059908528,91460.61150729169,56440.18325965877,38911.58694181435,24770.56916033368,0.0,63682.15610214803,21054.98378628363,1533.765926310933,0.0,0.8868720182071912,2.816652047005991,0.0014959135982669303,354561.0399514877,1554673.1067587915,4.3847826793702644,1554673.1067587915,4.3847826793702644,0.85,0.09552337049122496,4.027634451161993,1.2668880530400202,1.0,0.0,4.027634451162004,1.284754320973803,1.2850530762938905,3.134945246270255,19302.029696058715,1968.2592624452504,4632.441516551485,4632.441516551485,5.558857413602685,5.004857464629029,-2.331965924979927,7.336823389608956,3.4923788772797146,3.4923788772797146,0.9978225363656328,0.0,0.0,0.00023252676602184807,0.9999998980472444,0.00023252678972859504,198.95305303925883,0.0,0.0,0.0,0.007321474488262409,7.850076290288466e-05,0.0001540260031189634,0.0006203604365367216,0.09552315910931321,0.07165110180241882,0.02387205730689439,0.09552311971413802,0.07165132612908848,0.02387204436213648,0.37516518646321134,0.37516518646321134,0.12499413231425952,0.0,4.953057057467845,4.935115144418717,5.006917627291955,4.953413660184765,4.93525987909743,5.007910345437892,24770.56916033368,21054.98378628363,0.85,1.0679368814402448,0.6635680057059244,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517189969952577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.282029696558,1533.765926310933,0.37516518646321134,0.12499413231425952,6.112874298809886,3.4923788772797146
1426.0,-30.037339722982253,5.004857464629029,35.0017149239283,24.085817229375266,4.996741589822686,-26.53393687529094,-40.03985143555326,1.493338742131384,-0.053416258482286594,-5.006869455851964,40.003244050847066,42257.425640558096,25751.11283689804,25751.11283689804,68008.53847745614,77277.84828055992,77277.84828055992,25751.11283689804,103028.96111745796,103028.96111745796,103028.96111745796,127799.5185666157,91460.59021646308,56440.16757646113,38911.58071111328,24770.557449157743,0.0,63682.138160271024,21054.973831784082,1533.7652022197826,0.0,0.8868720182071912,2.816651527410093,0.0014959135982669303,354561.0399514877,1554673.1067587915,4.3847826793702644,1554673.1067587915,4.3847826793702644,0.85,0.09552337049122496,4.027634451161993,1.266887964573689,1.0,0.0,4.02763445116361,1.284754320973803,1.2850530762938905,3.134945246270255,19302.02520279982,1968.2588042603563,4632.441516551485,4632.441516551485,5.558864098961762,5.004857464629029,-2.3319577409472303,7.33681520557626,3.492386973054096,3.492386973054096,0.9978248494440275,0.0,0.0,0.00023252676602184807,0.9999998980472444,0.00023252678972859504,198.95305303925883,0.0,0.0,0.0,0.007321474488262409,7.850079642163316e-05,0.0001540259696002149,0.0006203603015354554,0.09552313234836467,0.07165106782965182,0.023872064518712852,0.09552305699624108,0.07165132612908848,0.02387204436213648,0.3751650085817951,0.3751650085817951,0.12499417007535316,0.0,4.953136285393498,4.9351209034203976,5.007217439046428,4.953453197369697,4.935143939426439,5.008416689954402,24770.557449157743,21054.973831784082,0.85,1.0679374223631863,0.6635679463872174,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517189969952577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.280785039125,1533.7652022197826,0.3751650085817951,0.12499417007535316,6.112874298809886,3.492386973054096
1427.0,-30.037339722982253,5.004857464629029,35.0017149239283,24.085817229375266,4.996741589822686,-26.53393687529094,-40.03984766369683,1.493338742131384,-0.05328974930256436,-5.006869455851964,40.003244050847066,42257.40995736033,25751.1438063451,25751.1438063451,68008.55376370542,77277.84828055992,77277.84828055992,25751.1438063451,103028.99208690503,103028.99208690503,103028.99208690503,127799.53778752124,91460.59021646308,56440.15189326337,38911.59813688857,24770.545700616214,0.0,63682.14383750479,21054.96384552378,1533.7644781286322,0.0,0.8868720182071912,2.816649864833985,0.0014959135982669303,354561.0399514877,1554673.1067587915,4.3847826793702644,1554673.1067587915,4.3847826793702644,0.8499999999999999,0.09552337049122496,4.027634451161993,1.2668879184173423,1.0,0.0,4.027634451161273,1.284754320973803,1.2850530762938905,3.134945246270255,19302.02520279982,1968.2588042603563,4632.441516551485,4632.441516551485,5.55887078430187,5.004857464629029,-2.331949556927437,7.336807021556465,3.4923950688284777,3.4923950688284777,0.9978271625224222,0.0,0.0,0.00023252676602184807,0.9999998980472444,0.00023252678972859504,198.95305303925883,0.0,0.0,0.0,0.007321474488262409,7.850082994039488e-05,0.0001540259360814532,0.000620360166534136,0.09552310709948647,0.07165103245678792,0.023872074642698554,0.09552295551569844,0.07165132612908848,0.02387204436213648,0.3751648233694711,0.3751648233694711,0.12499422308455937,0.0,4.953224969556572,4.9351255106215035,5.007558557058076,4.953579706549419,4.935143939426439,5.008923034143095,24770.545700616214,21054.96384552378,0.85,1.0679375671968607,0.66356764095736,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517189969952577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.279540381693,1533.7644781286322,0.3751648233694711,0.12499422308455937,6.112874298809886,3.4923950688284777
1428.0,-30.037339722982253,5.004857464629029,35.0017149239283,24.085811955761187,4.996741589822686,-26.53393687529094,-40.039843891840405,1.493338742131384,-0.053250212806631225,-5.006869455851964,40.003244050847066,42257.3942741624,25751.174775704283,25751.174775704283,68008.56904986668,77277.82698973131,77277.82698973131,25751.174775704283,103029.00176543559,103029.00176543559,103029.00176543559,127799.53575487582,91460.56892563448,56440.13621006543,38911.59190618783,24770.533989440228,0.0,63682.12589562806,21054.953891024194,1533.7637540374815,0.0,0.8868720182071912,2.8166493452482757,0.0014959135982669303,354561.0399514877,1554673.1067587915,4.3847826793702644,1554673.1067587915,4.3847826793702644,0.85,0.09552337049122496,4.027634451161993,1.2668878299510107,1.0,0.0,4.027634451162442,1.284754320973803,1.2850530762938905,3.134945246270255,19302.02070954093,1968.2583460754622,4632.441516551485,4632.441516551485,5.558877469623006,5.004857464629029,-2.3319413729205465,7.336798837549575,3.4924031646028597,3.4924031646028597,0.997829475600817,0.0,0.0,0.00023252676602184807,0.9999998980472444,0.00023252678972859504,198.95305303925883,0.0,0.0,0.0,0.007321474488262409,7.850086345916948e-05,0.00015402590256267858,0.0006203600315327646,0.09552308356441849,0.07165099595123448,0.023872087613184014,0.09552289279819866,0.07165132612908848,0.02387204436213648,0.3751646322263844,0.3751646322263844,0.12499429099804309,0.0,4.953303824200191,4.935106008456444,5.007932720035569,4.9536192430453525,4.9350279998144515,5.009429378005336,24770.533989440228,21054.953891024194,0.85,1.0679381081173305,0.6635675816385312,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517189969952577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.278295724262,1533.7637540374815,0.3751646322263844,0.12499429099804309,6.112874298809886,3.4924031646028597
1429.0,-30.037337972741625,5.004849503827864,35.00170804770358,24.085854878090345,4.996802468900996,-26.53392921227191,-40.03983142375944,1.4933937084312896,-0.052746313238344555,-5.006780045470736,40.00322956333412,42257.34965672263,25750.955296139793,25750.955296139793,68008.30495286243,77277.75417468506,77277.75417468506,25750.955296139793,103028.70947082486,103028.70947082486,103028.70947082486,127799.2552295624,91460.52004714742,56440.115529185,38911.5605755138,24770.545758737546,0.0,63682.10633425135,21054.963894926914,1533.763029946331,0.0,0.8868725254692175,2.8166531622324475,0.0014959135982669303,354562.27566202387,1554672.4820567553,4.384765635751677,1554672.4820567553,4.384765635751677,0.85,0.0955229894376068,4.027634451161993,1.2668877052189784,1.0,0.0,4.027634451161358,1.2847540638469508,1.2850528191072463,3.1349458736888605,19302.010394127625,1968.2572941960432,4632.441516551485,4632.441516551485,5.55883009081343,5.004849503827864,-2.3318697942076843,7.336719298035549,3.4924112603772413,3.4924112603772413,0.9978317886792117,0.0,0.0,0.00023252676602184807,0.9999997158253868,0.00023252683210007064,198.95305160693644,0.0,0.0,0.0,0.007321474488262409,7.850097425743621e-05,0.00015402579176441186,0.0006203595852778484,0.09552298943755888,0.07165090417144204,0.023872085266116835,0.09552303178565398,0.07165090417147799,0.02387208526612881,0.37516443487912415,0.37516443487912415,0.12499437306708873,0.0,4.953415915075595,4.935458707675878,5.007321994844688,4.9540337322324035,4.937039333378607,5.005049112852191,24770.545758737546,21054.963894926914,0.85,1.067934289043518,0.6635670848405113,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517189969952577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.277051066829,1533.763029946331,0.37516443487912415,0.12499437306708873,6.112874298809886,3.4924112603772413
1430.0,-30.037337972741625,5.004849503827864,35.00170804770358,24.085854878090345,4.996802468900996,-26.53392921227191,-40.03982765190301,1.4933937084312896,-0.05265733244863213,-5.006780045470736,40.00322956333412,42257.33397352411,25750.97707850673,25750.97707850673,68008.31105203084,77277.75417468506,77277.75417468506,25750.97707850673,103028.7312531918,103028.7312531918,103028.7312531918,127799.30482630554,91460.52004714742,56440.09984598648,38911.57800128994,24770.573573113736,0.0,63682.15157440367,21054.987537146673,1533.764754546997,0.0,0.8868725254692175,2.8166519928567957,0.0014959135982669303,354562.27566202387,1554672.4820567553,4.384765635751677,1554672.4820567553,4.384765635751677,0.8499999999999999,0.0955229894376068,4.027634451161993,1.2668876173021273,1.0,0.0,4.02763445116092,1.2847540638469508,1.2850528191072463,3.1349458736888605,19302.010394127625,1968.2572941960432,4632.441516551485,4632.441516551485,5.558834792948764,5.004849503827864,-2.331864037954986,7.33671354178285,3.4924169546432715,3.4924169546432715,0.9978334156123633,0.0,0.0,0.00023252676602184807,0.9999997158253868,0.00023252683210007064,198.95305160693644,0.0,0.0,0.0,0.007321474488262409,7.8501007776268e-05,0.00015402575824558006,0.0006203594502762466,0.09552296158228371,0.07165086984309231,0.023872091739191408,0.09552309953622865,0.07165090417147799,0.02387208526612881,0.37516425513574087,0.37516425513574087,0.12499440696014369,0.0,4.953557274491516,4.935774831949516,5.006938643416845,4.954122713022116,4.937039333378607,5.005405244066026,24770.573573113736,21054.987537146673,0.85,1.0679336261522612,0.6635663671657251,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517189865438993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.275841472549,1533.764754546997,0.37516425513574087,0.12499440696014369,6.112874298809886,3.4924169546432715
1431.0,-30.037337972741625,5.004849503827864,35.00170804770358,24.085849604476266,4.996802468900996,-26.53392921227191,-40.03982765190301,1.4933937084312896,-0.05261800525130411,-5.006780045470736,40.00322956333412,42257.33397352411,25751.007996573026,25751.007996573026,68008.34197009713,77277.73288385644,77277.73288385644,25751.007996573026,103028.74088042947,103028.74088042947,103028.74088042947,127799.3029609355,91460.49875631882,56440.09984598648,38911.55434481371,24770.56208050603,0.0,63682.11642531974,21054.977768430126,1533.7640439845304,0.0,0.8868725254692175,2.8166514760235746,0.0014959135982669303,354562.27566202387,1554672.4820567553,4.384765635751677,1554672.4820567553,4.384765635751677,0.85,0.0955229894376068,4.027634451161993,1.2668875705963005,1.0,0.0,4.027634451162965,1.2847540638469508,1.2850528191072463,3.1349458736888605,19302.00590086873,1968.2568360111488,4632.441516551485,4632.441516551485,5.558841467197361,5.004849503827864,-2.3318558674749803,7.336705371302845,3.4924250371496512,3.4924250371496512,0.9978357248999004,0.0,0.0,0.00023252676602184807,0.9999997158253868,0.00023252683210007064,198.95305160693644,0.0,0.0,0.0,0.007321474488262409,7.8501007776268e-05,0.00015402575824558006,0.0006203594502762466,0.09552293123377656,0.07165083782554177,0.023872093408234794,0.09552303775457106,0.07165090417147799,0.02387208526612881,0.375164087491712,0.375164087491712,0.12499441569926427,0.0,4.953678227510636,4.9360045435378765,5.006733062469493,4.954162040219444,4.936923392181825,5.005910740509648,24770.56208050603,21054.977768430126,0.85,1.067934701100124,0.66356673341847,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517189865438993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.274596873458,1533.7640439845304,0.375164087491712,0.12499441569926427,6.112874298809886,3.4924250371496512
1432.0,-30.037337972741625,5.004849503827864,35.00170804770358,24.085844365786784,4.996802468900996,-26.53392921227191,-40.03982384512199,1.4933937084312896,-0.052578678404358925,-5.006780045470736,40.00322956333412,42257.3182903255,25751.038914551726,25751.038914551726,68008.35720487722,77277.71159302784,77277.71159302784,25751.038914551726,103028.75050757956,103028.75050757956,103028.75050757956,127799.30109547809,91460.4774654902,56440.08416278787,38911.5481141137,24770.55058789852,0.0,63682.09870201222,21054.967999713743,1533.763333422064,0.0,0.8868725254692175,2.8166509591952242,0.0014959135982669303,354562.27566202387,1554672.4820567553,4.384765635751677,1554672.4820567553,4.384765635751677,0.85,0.0955229894376068,4.027634451161993,1.266887482129969,1.0,0.0,4.02763445116165,1.2847540638469508,1.2850528191072463,3.1349458736888605,19302.001407609838,1968.2563778262545,4632.441516551485,4632.441516551485,5.558848141427051,5.004849503827864,-2.331847697007836,7.3366972008357,3.492433119656031,3.492433119656031,0.9978380341874374,0.0,0.0,0.00023252676602184807,0.9999997158253868,0.00023252683210007064,198.95305160693644,0.0,0.0,0.0,0.007321474488262409,7.850104160547358e-05,0.0001540257244163745,0.000620359314024573,0.09552289994063562,0.071650806695665,0.02387209324497063,0.09552297597309493,0.07165090417147799,0.02387208526612881,0.37516392449554653,0.37516392449554653,0.1249944148444122,0.0,4.953782855326722,4.9361651248151475,5.006669697266091,4.954201367066389,4.936807451042853,5.00641623662699,24770.55058789852,21054.967999713743,0.85,1.0679352375478213,0.6635666718218609,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517189865438993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.273352274366,1533.763333422064,0.37516392449554653,0.1249944148444122,6.112874298809886,3.492433119656031
1433.0,-30.037337972741625,5.004849503827864,35.00170804770358,24.085833818558626,4.996802468900996,-26.53392921227191,-40.03982007326556,1.4933937084312896,-0.052626324813104475,-5.006780045470736,40.00322956333412,42257.30260712674,25751.069832442834,25751.069832442834,68008.37243956958,77277.66901137064,77277.66901137064,25751.069832442834,103028.73884381348,103028.73884381348,103028.73884381348,127799.27797647395,91460.434883833,56440.06847958911,38911.51822693766,24770.539132660477,0.0,63682.05735959814,21054.958262761404,1533.7626228595975,0.0,0.8868725254692175,2.8166515853582172,0.0014959135982669303,354562.27566202387,1554672.4820567553,4.384765635751677,1554672.4820567553,4.384765635751677,0.85,0.0955229894376068,4.027634451161993,1.2668874354241422,1.0,0.0,4.027634451162819,1.2847540638469508,1.2850528191072463,3.1349458736888605,19301.992421092054,1968.2554614564663,4632.441516551485,4632.441516551485,5.558854815637833,5.004849503827864,-2.3318395265535528,7.336689030381416,3.492441202162411,3.492441202162411,0.9978403434749746,0.0,0.0,0.00023252676602184807,0.9999997158253868,0.00023252683210007064,198.95305160693644,0.0,0.0,0.0,0.007321474488262409,7.850107512433161e-05,0.00015402569089751646,0.0006203591790228654,0.09552286874165981,0.07165077550420045,0.023872093237459372,0.09552295295465027,0.07165090417147799,0.02387208526612881,0.3751637611769073,0.3751637611769073,0.12499441480508319,0.0,4.953857028344885,4.9362472135815665,5.006720104274223,4.954153720657644,4.936575568940384,5.006921732417823,24770.539132660477,21054.958262761404,0.85,1.0679361700822843,0.6635668563361471,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517189865438993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.272107675275,1533.7626228595975,0.3751637611769073,0.12499441480508319,6.112874298809886,3.492441202162411
1434.0,-30.037337972741625,5.004849503827864,35.00170804770358,24.085828579869144,4.996802468900996,-26.53392921227191,-40.03981630140913,1.4933937084312896,-0.052586998684034825,-5.006780045470736,40.00322956333412,42257.28692392781,25751.10075024635,25751.10075024635,68008.38767417416,77277.64772054202,77277.64772054202,25751.10075024635,103028.74847078837,103028.74847078837,103028.74847078837,127799.2761108414,91460.4135930044,56440.05279639017,38911.511996238034,24770.527640053035,0.0,63682.03963629107,21054.94849404508,1533.7619122971312,0.0,0.8868725254692175,2.816651068539244,0.0014959135982669303,354562.27566202387,1554672.4820567553,4.384765635751677,1554672.4820567553,4.384765635751677,0.85,0.0955229894376068,4.027634451161993,1.2668873469578106,1.0,0.0,4.027634451162965,1.2847540638469508,1.2850528191072463,3.1349458736888605,19301.98792783316,1968.2550032715721,4632.441516551485,4632.441516551485,5.558861489829703,5.004849503827864,-2.331831356112132,7.336680859939996,3.492449284668791,3.492449284668791,0.9978426527625117,0.0,0.0,0.00023252676602184807,0.9999997158253868,0.00023252683210007064,198.95305160693644,0.0,0.0,0.0,0.007321474488262409,7.850110864320285e-05,0.00015402565737864524,0.000620359044021105,0.09552283803915995,0.07165074337446246,0.02387209466469748,0.09552289117350667,0.07165090417147799,0.02387208526612881,0.3751635929454643,0.3751635929454643,0.12499442227810999,0.0,4.953924231994392,4.936289696445215,5.006861528823151,4.954193046786713,4.936459627976433,5.007427227883852,24770.527640053035,21054.94849404508,0.85,1.0679367065281242,0.6635667947395055,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517189865438993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.270863076183,1533.7619122971312,0.3751635929454643,0.12499442227810999,6.112874298809886,3.492449284668791
1435.0,-30.037337972741625,5.004849503827864,35.00170804770358,24.085823341179662,4.996802468900996,-26.53392921227191,-40.039812529552705,1.4933937084312896,-0.05254767290557538,-5.006780045470736,40.00322956333412,42257.271240728725,25751.131667962272,25751.131667962272,68008.402908691,77277.62642971343,77277.62642971343,25751.131667962272,103028.7580976757,103028.7580976757,103028.7580976757,127799.27424512153,91460.3923021758,56440.037113191094,38911.50576553855,24770.516147445825,0.0,63682.021912984375,21054.93872532895,1533.7612017346646,0.0,0.8868725254692175,2.816650551725147,0.0014959135982669303,354562.27566202387,1554672.4820567553,4.384765635751677,1554672.4820567553,4.384765635751677,0.8499999999999999,0.0955229894376068,4.027634451161993,1.2668873002519834,1.0,0.0,4.0276344511626725,1.2847540638469508,1.2850528191072463,3.1349458736888605,19301.98343457427,1968.254545086678,4632.441516551485,4632.441516551485,5.558868164002666,5.004849503827864,-2.3318231856835716,7.336672689511436,3.4924573671751706,3.4924573671751706,0.9978449620500488,0.0,0.0,0.00023252676602184807,0.9999997158253868,0.00023252683210007064,198.95305160693644,0.0,0.0,0.0,0.007321474488262409,7.85011421620881e-05,0.00015402562385975998,0.000620358909019288,0.09552280834638835,0.07165071004566596,0.02387209830072239,0.09552282939254465,0.07165090417147799,0.02387208526612881,0.375163418435746,0.375163418435746,0.12499444131635691,0.0,4.953985860075761,4.936300494569423,5.0070757672660875,4.954232372565173,4.936343687071087,5.0079327230232025,24770.516147445825,21054.93872532895,0.85,1.067937242972879,0.6635667331428232,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517189865438993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.269618477092,1533.7612017346646,0.375163418435746,0.12499444131635691,6.112874298809886,3.4924573671751706
1436.0,-30.037337972741625,5.004849503827864,35.00170804770358,24.085823341179662,4.996802468900996,-26.53392921227191,-40.039812529552705,1.4933937084312896,-0.0524213745291604,-5.006780045470736,40.00322956333412,42257.271240728725,25751.162585590606,25751.162585590606,68008.43382631933,77277.62642971343,77277.62642971343,25751.162585590606,103028.78901530404,103028.78901530404,103028.78901530404,127799.29363277284,91460.3923021758,56440.037113191094,38911.50576553855,24770.504617468796,0.0,63682.01038300735,21054.928924848475,1533.7604911721983,0.0,0.8868725254692175,2.816648891930657,0.0014959135982669303,354562.27566202387,1554672.4820567553,4.384765635751677,1554672.4820567553,4.384765635751677,0.85,0.0955229894376068,4.027634451161993,1.2668873002519834,1.0,0.0,4.027634451160628,1.2847540638469508,1.2850528191072463,3.1349458736888605,19301.98343457427,1968.254545086678,4632.441516551485,4632.441516551485,5.558874838156719,5.004849503827864,-2.3318150152678734,7.336664519095738,3.4924654496815504,3.4924654496815504,0.9978472713375858,0.0,0.0,0.00023252676602184807,0.9999997158253868,0.00023252683210007064,198.95305160693644,0.0,0.0,0.0,0.007321474488262409,7.85011421620881e-05,0.00015402562385975998,0.000620358909019288,0.09552277996135555,0.07165067539591831,0.02387210456543724,0.09552272884900892,0.07165090417147799,0.02387208526612881,0.3751632370095219,0.3751632370095219,0.1249944741184392,0.0,4.9540604222004845,4.936309133068789,5.007348256736975,4.954358670941588,4.936343687071087,5.008438217836215,24770.504617468796,21054.928924848475,0.85,1.0679379218289633,0.6635668532852174,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517189865438993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.268373878,1533.7604911721983,0.3751632370095219,0.1249944741184392,6.112874298809886,3.4924654496815504
1437.0,-30.037337972741625,5.004849503827864,35.00170804770358,24.085823341179662,4.996802468900996,-26.53392921227191,-40.03980875769628,1.4933937084312896,-0.05229507644179421,-5.006780045470736,40.00322956333412,42257.25555752953,25751.193503131337,25751.193503131337,68008.44906066086,77277.62642971343,77277.62642971343,25751.193503131337,103028.81993284477,103028.81993284477,103028.81993284477,127799.31302033519,91460.3923021758,56440.021429991895,38911.52319131544,24770.49308749043,0.0,63682.01627880587,21054.919124366865,1533.7597806097317,0.0,0.8868725254692175,2.8166472321427194,0.0014959135982669303,354562.27566202387,1554672.4820567553,4.384765635751677,1554672.4820567553,4.384765635751677,0.85,0.0955229894376068,4.027634451161993,1.2668872123351327,1.0,0.0,4.027634451162527,1.2847540638469508,1.2850528191072463,3.1349458736888605,19301.98343457427,1968.254545086678,4632.441516551485,4632.441516551485,5.558881512291865,5.004849503827864,-2.331806844865036,7.3366563486929,3.49247353218793,3.49247353218793,0.9978495806251229,0.0,0.0,0.00023252676602184807,0.9999997158253868,0.00023252683210007064,198.95305160693644,0.0,0.0,0.0,0.007321474488262409,7.850117568098629e-05,0.00015402559034086177,0.0006203587740174187,0.09552275330106591,0.07165063966576221,0.023872113635303695,0.09552262830574754,0.07165090417147799,0.02387208526612881,0.37516304992627464,0.37516304992627464,0.12499452160831111,0.0,4.954145331503923,4.936316043868828,5.0076673469728235,4.954484969028954,4.936343687071087,5.008943712323287,24770.49308749043,21054.919124366865,0.85,1.0679380621824763,0.6635665455773774,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517189865438993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.26712927891,1533.7597806097317,0.37516304992627464,0.12499452160831111,6.112874298809886,3.49247353218793
1438.0,-30.037335557171307,5.0048409758121695,35.001701164161815,24.085853166785114,4.996846147755059,-26.533922670446007,-40.03979646423829,1.4934332610297665,-0.0517938901724051,-5.006710405349612,40.003215597761766,42257.214314359015,25751.023361883315,25751.023361883315,68008.23767624234,77277.57038501184,77277.57038501184,25751.023361883315,103028.59374689516,103028.59374689516,103028.59374689516,127799.09240078693,91460.35296169577,56439.99689104316,38911.50674516956,24770.498653891776,0.0,63682.00539906134,21054.92385580801,1533.7590700472654,0.0,0.8868729302709677,2.8166487765243176,0.0014959135982669303,354563.2381368459,1554671.8798609944,4.384752034730005,1554671.8798609944,4.384752034730005,0.85,0.09552266816633379,4.027634451161993,1.2668870667228473,1.0,0.0,4.027634451162052,1.2847538788239155,1.285052634041186,3.1349463251661516,19301.975132080977,1968.2536984679762,4632.441516551485,4632.441516551485,5.5588447840898105,5.0048409758121695,-2.331749919895972,7.336590895708142,3.49248161469431,3.49248161469431,0.9978518899126599,0.0,0.0,0.00023252676602184807,0.9999994643344847,0.00023252689057848473,198.95304963013652,0.0,0.0,0.0,0.007321474488262409,7.850128492785724e-05,0.00015402548109399083,0.0006203583340109577,0.09552266816630524,0.07165055773946588,0.02387211042683936,0.09552268002748959,0.0716505577394873,0.023872110426846494,0.37516285821835405,0.37516285821835405,0.12499458385718742,0.0,4.954273169346948,4.936629016279653,5.0072390294926095,4.954916515177217,4.938013184632837,5.005658179299132,24770.498653891776,21054.92385580801,0.85,1.067934925259825,0.6635660113018658,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517189865438993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.265884679819,1533.7590700472654,0.37516285821835405,0.12499458385718742,6.112874298809886,3.49248161469431
1439.0,-30.037335557171307,5.0048409758121695,35.001701164161815,24.085842619556956,4.996846147755059,-26.533922670446007,-40.039792692381866,1.4934332610297665,-0.05188173961960274,-5.006710405349612,40.003215597761766,42257.19863115923,25751.044438263565,25751.044438263565,68008.2430694228,77277.52780335463,77277.52780335463,25751.044438263565,103028.5722416182,103028.5722416182,103028.5722416182,127799.08783117155,91460.31038003856,56439.98120784338,38911.47685799464,24770.51558955335,0.0,63681.99244754799,21054.938251120348,1533.7601163453735,0.0,0.8868729302709677,2.8166499310230493,0.0014959135982669303,354563.2381368459,1554671.8798609944,4.384752034730005,1554671.8798609944,4.384752034730005,0.85,0.09552266816633379,4.027634451161993,1.2668869782565162,1.0,0.0,4.027634451162636,1.2847538788239155,1.285052634041186,3.1349463251661516,19301.96614556319,1968.2527820981877,4632.441516551485,4632.441516551485,5.5588493338245835,5.0048409758121695,-2.3317443501477975,7.336585325959967,3.4924871245826217,3.4924871245826217,0.9978534641664634,0.0,0.0,0.00023252676602184807,0.9999994643344847,0.00023252689057848473,198.95304963013652,0.0,0.0,0.0,0.007321474488262409,7.850131844681163e-05,0.00015402544757503646,0.0006203581990088623,0.09552263991782582,0.07165052396653603,0.023872115951289793,0.09552278434427515,0.0716505577394873,0.023872110426846494,0.37516268138303976,0.37516268138303976,0.12499461278325934,0.0,4.954384268516037,4.93685947261821,5.006991776742552,4.95482866573002,4.937781300276356,5.0060027683883845,24770.51558955335,21054.938251120348,0.85,1.0679352271434996,0.6635658999828656,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517189721196022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.264688472653,1533.7601163453735,0.37516268138303976,0.12499461278325934,6.112874298809886,3.4924871245826217
1440.0,-30.037335557171307,5.0048409758121695,35.001701164161815,24.085842619556956,4.996846147755059,-26.533922670446007,-40.039792692381866,1.4934332610297665,-0.051755664935967616,-5.006710405349612,40.003215597761766,42257.19863115923,25751.07530095939,25751.07530095939,68008.27393211862,77277.52780335463,77277.52780335463,25751.07530095939,103028.60310431402,103028.60310431402,103028.60310431402,127799.10732073427,91460.31038003856,56439.98120784338,38911.47685799464,24770.504216420242,0.0,63681.981074414885,21054.928583957204,1533.759415489319,0.0,0.8868729302709677,2.8166482741768153,0.0014959135982669303,354563.2381368459,1554671.8798609944,4.384752034730005,1554671.8798609944,4.384752034730005,0.8499999999999999,0.09552266816633379,4.027634451161993,1.2668869782565162,1.0,0.0,4.027634451161467,1.2847538788239155,1.285052634041186,3.1349463251661516,19301.96614556319,1968.2527820981877,4632.441516551485,4632.441516551485,5.5588559961204185,5.0048409758121695,-2.3317361942109867,7.336577170023157,3.492495192875642,3.492495192875642,0.9978557693930405,0.0,0.0,0.00023252676602184807,0.9999994643344847,0.00023252689057848473,198.95304963013652,0.0,0.0,0.0,0.007321474488262409,7.850131844681163e-05,0.00015402544757503646,0.0006203581990088623,0.09552260997751683,0.07165049154974597,0.023872118427770855,0.09552268450524534,0.0716505577394873,0.023872110426846494,0.37516251164848374,0.37516251164848374,0.12499462575013635,0.0,4.954498362782942,4.9370438378551285,5.006894893342292,4.954954740413655,4.937781300276356,5.006507360147737,24770.504216420242,21054.928583957204,0.85,1.0679359025066808,0.6635660184908514,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517189721196022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.26344395408,1533.759415489319,0.37516251164848374,0.12499462575013635,6.112874298809886,3.492495192875642
1441.0,-30.037335557171307,5.0048409758121695,35.001701164161815,24.085837380867474,4.996846147755059,-26.533922670446007,-40.039792692381866,1.4934332610297665,-0.05171656402359304,-5.006710405349612,40.003215597761766,42257.19863115923,25751.106163567933,25751.106163567933,68008.30479472717,77277.50651252603,77277.50651252603,25751.106163567933,103028.61267609397,103028.61267609397,103028.61267609397,127799.10555675438,91460.28908920994,56439.98120784338,38911.453201518394,24770.49288066041,0.0,63681.94608217881,21054.91894856135,1533.7587146332646,0.0,0.8868729302709677,2.8166477603216364,0.0014959135982669303,354563.2381368459,1554671.8798609944,4.384752034730005,1554671.8798609944,4.384752034730005,0.85,0.09552266816633379,4.027634451161993,1.266886931550689,1.0,0.0,4.027634451161029,1.2847538788239155,1.285052634041186,3.1349463251661516,19301.961652304297,1968.2523239132934,4632.441516551485,4632.441516551485,5.558862658397413,5.0048409758121695,-2.331728038286993,7.336569014099163,3.492503261168662,3.492503261168662,0.9978580746196177,0.0,0.0,0.00023252676602184807,0.9999994643344847,0.00023252689057848473,198.95304963013652,0.0,0.0,0.0,0.007321474488262409,7.850131844681163e-05,0.00015402544757503646,0.0006203581990088623,0.09552257988981841,0.07165045971317867,0.023872120176639748,0.09552262342919128,0.0716505577394873,0.023872110426846494,0.37516234495197837,0.37516234495197837,0.12499463490722951,0.0,4.95459745840634,4.937168141786913,5.0069183049853905,4.954993841326029,4.937665358185768,5.0070119515825695,24770.49288066041,21054.91894856135,0.85,1.0679369739575073,0.6635663831100284,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517189721196022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.262199435509,1533.7587146332646,0.37516234495197837,0.12499463490722951,6.112874298809886,3.492503261168662
1442.0,-30.037335557171307,5.0048409758121695,35.001701164161815,24.085837380867474,4.996846147755059,-26.533922670446007,-40.03978892052544,1.4934332610297665,-0.05159048996296178,-5.006710405349612,40.003215597761766,42257.1829479593,25751.13702608919,25751.13702608919,68008.31997404849,77277.50651252603,77277.50651252603,25751.13702608919,103028.64353861522,103028.64353861522,103028.64353861522,127799.12504614133,91460.28908920994,56439.965524643456,38911.47062729609,24770.481507526118,0.0,63681.952134822204,21054.9092813972,1533.7580137772102,0.0,0.8868729302709677,2.8166461034871872,0.0014959135982669303,354563.2381368459,1554671.8798609944,4.384752034730005,1554671.8798609944,4.384752034730005,0.85,0.09552266816633379,4.027634451161993,1.2668868436338379,1.0,0.0,4.027634451162052,1.2847538788239155,1.285052634041186,3.1349463251661516,19301.961652304297,1968.2523239132934,4632.441516551485,4632.441516551485,5.558869320655565,5.0048409758121695,-2.331719882375814,7.336560858187983,3.4925113294616823,3.4925113294616823,0.9978603798461949,0.0,0.0,0.00023252676602184807,0.9999994643344847,0.00023252689057848473,198.95304963013652,0.0,0.0,0.0,0.007321474488262409,7.850135196577952e-05,0.00015402541405606856,0.0006203580640067124,0.09552255039324094,0.07165042766836711,0.023872122724873823,0.09552252359064611,0.0716505577394873,0.023872110426846494,0.37516217716510447,0.37516217716510447,0.12499464824980594,0.0,4.954701949707783,4.9372675849811,5.007037952403209,4.9551199153866605,4.937665358185768,5.007516542691917,24770.481507526118,21054.9092813972,0.85,1.0679371108169997,0.6635660737675858,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517189721196022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.260954916936,1533.7580137772102,0.37516217716510447,0.12499464824980594,6.112874298809886,3.4925113294616823
1443.0,-30.037335557171307,5.0048409758121695,35.001701164161815,24.085832107253395,4.996846147755059,-26.533922670446007,-40.039785113744415,1.4934332610297665,-0.05155138973572093,-5.006710405349612,40.003215597761766,42257.16726475922,25751.167888523167,25751.167888523167,68008.33515328239,77277.48522169744,77277.48522169744,25751.167888523167,103028.6531102206,103028.6531102206,103028.6531102206,127799.12328198671,91460.26779838135,56439.94984144338,38911.464396597745,24770.470171766105,0.0,63681.93456836385,21054.899646001188,1533.7573129211557,0.0,0.8868729302709677,2.816645589642128,0.0014959135982669303,354563.2381368459,1554671.8798609944,4.384752034730005,1554671.8798609944,4.384752034730005,0.85,0.09552266816633379,4.027634451161993,1.266886796928011,1.0,0.0,4.027634451162198,1.2847538788239155,1.285052634041186,3.1349463251661516,19301.957159045407,1968.2518657283995,4632.441516551485,4632.441516551485,5.558875982894876,5.0048409758121695,-2.331711726477452,7.336552702289621,3.4925193977547027,3.4925193977547027,0.9978626850727722,0.0,0.0,0.00023252676602184807,0.9999994643344847,0.00023252689057848473,198.95304963013652,0.0,0.0,0.0,0.007321474488262409,7.850138579512119e-05,0.00015402538022672688,0.0006203579277544904,0.09552252221534988,0.07165039518473962,0.023872127030610254,0.09552246251498481,0.0716505577394873,0.023872110426846494,0.375162007080587,0.375162007080587,0.12499467079468043,0.0,4.954793362816474,4.937323951187807,5.007234588283097,4.955159015613901,4.937549416153445,5.008021133476632,24770.470171766105,21054.899646001188,0.85,1.0679376437641677,0.6635660105362423,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517189721196022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.259710398363,1533.7573129211557,0.375162007080587,0.12499467079468043,6.112874298809886,3.4925193977547027
1444.0,-30.037335557171307,5.0048409758121695,35.001701164161815,24.085821594949834,4.996846147755059,-26.533922670446007,-40.03978134188799,1.4934332610297665,-0.0515992633866631,-5.006710405349612,40.003215597761766,42257.15158155903,25751.198750869862,25751.198750869862,68008.35033242889,77277.44264004023,77277.44264004023,25751.198750869862,103028.6413909101,103028.6413909101,103028.6413909101,127799.10026429109,91460.22521672414,56439.93415824318,38911.434509423285,24770.458873380998,0.0,63681.89338280428,21054.89004237385,1533.7566120651013,0.0,0.8868729302709677,2.816646218785286,0.0014959135982669303,354563.2381368459,1554671.8798609944,4.384752034730005,1554671.8798609944,4.384752034730005,0.85,0.09552266816633379,4.027634451161993,1.2668867084616795,1.0,0.0,4.027634451161322,1.2847538788239155,1.285052634041186,3.1349463251661516,19301.94817252762,1968.2509493586108,4632.441516551485,4632.441516551485,5.558882645115345,5.0048409758121695,-2.3317035705919062,7.336544546404076,3.492527466047723,3.492527466047723,0.9978649902993494,0.0,0.0,0.00023252676602184807,0.9999994643344847,0.00023252689057848473,198.95304963013652,0.0,0.0,0.0,0.007321474488262409,7.85014193141156e-05,0.00015402534670773247,0.0006203577927522337,0.09552249551321618,0.07165036186361204,0.02387213364960414,0.09552244020211444,0.0716505577394873,0.023872110426846494,0.3751618326109129,0.3751618326109129,0.12499470545179167,0.0,4.954856918610574,4.937322667403123,5.007492814836439,4.955111141962959,4.937317532263478,5.0085257239368275,24770.458873380998,21054.89004237385,0.85,1.0679385727999235,0.6635661934161262,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517189721196022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.258465879791,1533.7566120651013,0.3751618326109129,0.12499470545179167,6.112874298809886,3.492527466047723
1445.0,-30.03733270051759,5.004832010349417,35.00169432996765,24.085843108501308,4.996875882738773,-26.533917126024175,-40.03977299490941,1.4934603082453237,-0.05115223966834037,-5.006659593002692,40.00320326803299,42257.12841287852,25751.075855530275,25751.075855530275,68008.2042684088,77277.40939618423,77277.40939618423,25751.075855530275,103028.4852517145,103028.4852517145,103028.4852517145,127798.94425906352,91460.2028536958,56439.92187039009,38911.423314784115,24770.459007349004,0.0,63681.88232213312,21054.890156246653,1533.7559112090469,0.0,0.8868732333758599,2.816646276736044,0.0014959135982669303,354563.94040005124,1554671.3482029864,4.384741850648616,1554671.3482029864,4.384741850648616,0.85,0.09552242260478813,4.027634451161993,1.266886629885994,1.0,0.0,4.027634451162682,1.2847537522998211,1.28505250748767,3.1349466338994354,19301.94345298956,1968.250468099663,4632.441516551485,4632.441516551485,5.558856115835019,5.004832010349417,-2.331660574575853,7.33649258492527,3.4925355343407434,3.4925355343407434,0.9978672955259267,0.0,0.0,0.00023252676602184807,0.9999991669214028,0.00023252695973508152,198.95304729237282,0.0,0.0,0.0,0.007321474488262409,7.85014934904559e-05,0.00015402527253139216,0.0006203574939970501,0.09552242260478276,0.07165029160890943,0.023872130995873334,0.09552243116458825,0.07165029160891345,0.023872130995874676,0.37516165117325817,0.37516165117325817,0.12499475366628375,0.0,4.954967745814827,4.937569164570675,5.007196075240415,4.955507353334326,4.9386516700604375,5.006105733779009,24770.459007349004,21054.890156246653,0.85,1.0679364646351233,0.6635659448494621,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517189721196022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.257221361218,1533.7559112090469,0.37516165117325817,0.12499475366628375,6.112874298809886,3.4925355343407434
1446.0,-30.03733270051759,5.004832010349417,35.00169432996765,24.085843108501308,4.996875882738773,-26.533917126024175,-40.03976918812839,1.4934603082453237,-0.051068428065946136,-5.006659593002692,40.00320326803299,42257.11272967786,25751.0963722474,25751.0963722474,68008.20910192525,77277.40939618423,77277.40939618423,25751.0963722474,103028.50576843163,103028.50576843163,103028.50576843163,127798.97273654942,91460.2028536958,56439.90618718943,38911.440740562626,24770.4669681178,0.0,63681.907708680425,21054.896922900127,1533.756406360115,0.0,0.8868732333758599,2.8166451753094397,0.0014959135982669303,354563.94040005124,1554671.3482029864,4.384741850648616,1554671.3482029864,4.384741850648616,0.85,0.09552242260478813,4.027634451161993,1.2668865419691429,1.0,0.0,4.02763445116093,1.2847537522998211,1.28505250748767,3.1349466338994354,19301.94345298956,1968.250468099663,4632.441516551485,4632.441516551485,5.558860544755936,5.004832010349417,-2.3316551526815417,7.3364871630309585,3.4925408980525003,3.4925408980525003,0.9978688280150001,0.0,0.0,0.00023252676602184807,0.9999991669214028,0.00023252695973508152,198.95304729237282,0.0,0.0,0.0,0.007321474488262409,7.85015273198541e-05,0.00015402523870199398,0.0006203573577446005,0.09552239464145698,0.07165025876312663,0.02387213587833036,0.09552242464935187,0.07165029160891345,0.023872130995874676,0.37516147919240744,0.37516147919240744,0.12499477923088514,0.0,4.955092429504475,4.93778566526197,5.007045094575744,4.95559116493672,4.9386516700604375,5.00644117290409,24770.4669681178,21054.896922900127,0.85,1.0679361148073006,0.6635654340474135,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517189550614271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.25603407094,1533.756406360115,0.37516147919240744,0.12499477923088514,6.112874298809886,3.4925408980525003
