time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1447.0,-30.03733270051759,5.004832010349417,35.00169432996765,24.085837869811826,4.996875882738773,-26.533917126024175,-40.03976918812839,1.4934603082453237,-0.05102956321269403,-5.006659593002692,40.00320326803299,42257.11272967786,25751.127177021175,25751.127177021175,68008.23990669903,77277.38810535563,77277.38810535563,25751.127177021175,103028.5152823768,103028.5152823768,103028.5152823768,127798.97102154628,91460.18156286719,56439.90618718943,38911.4170840864,24770.45573916948,0.0,63681.87282325588,21054.887378294057,1533.7557121118348,0.0,0.8868732333758599,2.8166446645597625,0.0014959135982669303,354563.94040005124,1554671.3482029864,4.384741850648616,1554671.3482029864,4.384741850648616,0.85,0.09552242260478813,4.027634451161993,1.2668864952633156,1.0,0.0,4.0276344511610755,1.2847537522998211,1.28505250748767,3.1349466338994354,19301.938959730665,1968.2500099147687,4632.441516551485,4632.441516551485,5.5588671945482035,5.004832010349417,-2.331647011983339,7.336479022332756,3.4925489514030827,3.4925489514030827,0.9978711289723093,0.0,0.0,0.00023252676602184807,0.9999991669214028,0.00023252695973508152,198.95304729237282,0.0,0.0,0.0,0.007321474488262409,7.85015273198541e-05,0.00015402523870199398,0.0006203573577446005,0.09552236599726179,0.07165022704606369,0.023872138951198094,0.0955223640902101,0.07165029160891345,0.023872130995874676,0.3751613131215452,0.3751613131215452,0.1249947953204561,0.0,4.955199949461473,4.937935677440521,5.0070250392685125,4.9556300297899725,4.9385357271305566,5.006944818056979,24770.45573916948,21054.887378294057,0.85,1.0679371835600793,0.6635657975537123,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517189550614271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.25478964759,1533.7557121118348,0.3751613131215452,0.1249947953204561,6.112874298809886,3.4925489514030827
1448.0,-30.03733270051759,5.004832010349417,35.00169432996765,24.08582732258367,4.996875882738773,-26.533917126024175,-40.03976541627196,1.4934603082453237,-0.0510776726154063,-5.006659593002692,40.00320326803299,42257.09704647707,25751.15798170799,25751.15798170799,68008.25502818506,77277.34552369842,77277.34552369842,25751.15798170799,103028.5035054064,103028.5035054064,103028.5035054064,127798.9480530051,91460.13898121,56439.890503988645,38911.38719691261,24770.44454759869,0.0,63681.831744511306,21054.877865458886,1533.7550178635545,0.0,0.8868732333758599,2.8166452967984394,0.0014959135982669303,354563.94040005124,1554671.3482029864,4.384741850648616,1554671.3482029864,4.384741850648616,0.85,0.09552242260478813,4.027634451161993,1.2668864067969845,1.0,0.0,4.0276344511603455,1.2847537522998211,1.28505250748767,3.1349466338994354,19301.929973212882,1968.2490935449805,4632.441516551485,4632.441516551485,5.5588738443217,5.004832010349417,-2.331638871297905,7.336470881647322,3.492557004753665,3.492557004753665,0.9978734299296186,0.0,0.0,0.00023252676602184807,0.9999991669214028,0.00023252695973508152,198.95304729237282,0.0,0.0,0.0,0.007321474488262409,7.85015608389042e-05,0.0001540252051829439,0.0006203572227421195,0.09552233756330585,0.0716501954891777,0.02387214207412815,0.09552234229383658,0.07165029160891345,0.023872130995874676,0.3751611478893711,0.3751611478893711,0.12499481167215394,0.0,4.955276343596097,4.938009310194445,5.00710972392983,4.95558192038726,4.938303841445247,5.007448462886259,24770.44454759869,21054.877865458886,0.85,1.0679381098997147,0.6635659793206119,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517189550614271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.25354522424,1533.7550178635545,0.3751611478893711,0.12499481167215394,6.112874298809886,3.492557004753665
1449.0,-30.03733270051759,5.004832010349417,35.00169432996765,24.085822083894186,4.996875882738773,-26.533917126024175,-40.039761644415535,1.4934603082453237,-0.05103880847406117,-5.006659593002692,40.00320326803299,42257.08136327618,25751.188786307855,25751.188786307855,68008.27014958403,77277.32423286981,77277.32423286981,25751.188786307855,103028.51301917767,103028.51301917767,103028.51301917767,127798.94633782837,91460.11769038138,56439.87482078775,38911.38096621514,24770.433318650696,0.0,63681.81428486583,21054.86832085309,1533.7543236152744,0.0,0.8868732333758599,2.816644786058056,0.0014959135982669303,354563.94040005124,1554671.3482029864,4.384741850648616,1554671.3482029864,4.384741850648616,0.8499999999999999,0.09552242260478813,4.027634451161993,1.2668863600911573,1.0,0.0,4.027634451162244,1.2847537522998211,1.28505250748767,3.1349466338994354,19301.92547995399,1968.2486353600862,4632.441516551485,4632.441516551485,5.558880494076424,5.004832010349417,-2.331630730625241,7.336462740974658,3.492565058104247,3.492565058104247,0.9978757308869277,0.0,0.0,0.00023252676602184807,0.9999991669214028,0.00023252695973508152,198.95304729237282,0.0,0.0,0.0,0.007321474488262409,7.85015943579675e-05,0.00015402517166388056,0.0006203570877395853,0.09552230964268499,0.07165016319456842,0.023872146448116572,0.09552228173502383,0.07165029160891345,0.023872130995874676,0.3751609787944705,0.3751609787944705,0.12499483457440785,0.0,4.955345231741319,4.9380450278826515,5.007278200376277,4.955620784528605,4.938187898690501,5.0079521073919295,24770.433318650696,21054.86832085309,0.85,1.067938640148737,0.6635659149761174,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517189550614271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.252300800888,1533.7543236152744,0.3751609787944705,0.12499483457440785,6.112874298809886,3.492565058104247
1450.0,-30.037329467079577,5.00482276372649,35.001687608999134,24.085834936145716,4.996894057612304,-26.53391239849584,-40.03975336728615,1.4934769890285344,-0.050682979855480426,-5.0066260756422345,40.00319289758099,42257.060215972655,25751.109594751208,25751.109594751208,68008.16981072386,77277.30261167082,77277.30261167082,25751.109594751208,103028.41220642203,103028.41220642203,103028.41220642203,127798.84085148414,91460.10211767252,56439.859721974346,38911.38043966464,24770.42864506211,0.0,63681.809084726745,21054.864348302795,1533.7536293669941,0.0,0.8868734414109956,2.8166440232030885,0.0014959135982669303,354564.4036346926,1554670.901029119,4.384734860837567,1554670.901029119,4.384734860837567,0.8500000000000001,0.09552224783372185,4.027634451161993,1.2668862721743062,1.0,0.0,4.027634451160908,1.2847536742688443,1.285052429438548,3.1349468243039875,19301.92219345848,1968.2483002308106,4632.441516551485,4632.441516551485,5.558863399083134,5.00482276372649,-2.3316004989979233,7.336423262724413,3.4925731114548295,3.4925731114548295,0.997878031844237,0.0,0.0,0.00023252676602184807,0.9999988302805102,0.00023252703801325634,198.953044646265,0.0,0.0,0.0,0.007321474488262409,7.850166791373677e-05,0.0001540250981081113,0.000620356791483835,0.09552224783372351,0.07165010373874921,0.023872144094974308,0.09552223503292617,0.07165010373874796,0.02387214409497389,0.3751608043582966,0.3751608043582966,0.12499486785693135,0.0,4.955452101290348,4.938250824734041,5.007087894941833,4.955943095786779,4.939137678229201,5.006390403600449,24770.42864506211,21054.864348302795,0.85,1.0679371517263434,0.6635656370840675,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517189550614271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.251056377538,1533.7536293669941,0.3751608043582966,0.12499486785693135,6.112874298809886,3.4925731114548295
1451.0,-30.037329467079577,5.00482276372649,35.001687608999134,24.085829662531637,4.996894057612304,-26.53391239849584,-40.03975336728615,1.4934769890285344,-0.05068770238347042,-5.0066260756422345,40.00319289758099,42257.060215972655,25751.129729529282,25751.129729529282,68008.18994550194,77277.28132084222,77277.28132084222,25751.129729529282,103028.4110503715,103028.4110503715,103028.4110503715,127798.84029155679,91460.08082684391,56439.859721974346,38911.35678318841,24770.42924118528,0.0,63681.78602437369,21054.864855007487,1533.7536661525157,0.0,0.8868734414109956,2.816644085264877,0.0014959135982669303,354564.4036346926,1554670.901029119,4.384734860837567,1554670.901029119,4.384734860837567,0.85,0.09552224783372185,4.027634451161993,1.2668862254684794,1.0,0.0,4.027634451161638,1.2847536742688443,1.285052429438548,3.1349468243039875,19301.917700199585,1968.2478420459165,4632.441516551485,4632.441516551485,5.558867745555292,5.00482276372649,-2.3315951780064537,7.336417941732943,3.4925783754074953,3.4925783754074953,0.997879535830713,0.0,0.0,0.00023252676602184807,0.9999988302805102,0.00023252703801325634,198.953044646265,0.0,0.0,0.0,0.007321474488262409,7.850166791373677e-05,0.0001540250981081113,0.000620356791483835,0.09552221948499287,0.07165007158312307,0.023872147901869797,0.0955222394286619,0.07165010373874796,0.02387214409497389,0.37516063599105165,0.37516063599105165,0.12499488778988738,0.0,4.955549355601761,4.938405006535049,5.007014235578481,4.955938373258789,4.939021734770336,5.006719598359211,24770.42924118528,21054.864855007487,0.85,1.0679378546241207,0.663565877373463,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517189357533293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.24987673073,1533.7536661525157,0.37516063599105165,0.12499488778988738,6.112874298809886,3.4925783754074953
1452.0,-30.037329467079577,5.00482276372649,35.001687608999134,24.085829662531637,4.996894057612304,-26.53391239849584,-40.039749595429726,1.4934769890285344,-0.05056210620006141,-5.0066260756422345,40.00319289758099,42257.04453277129,25751.160474819353,25751.160474819353,68008.20500759064,77277.28132084222,77277.28132084222,25751.160474819353,103028.44179566157,103028.44179566157,103028.44179566157,127798.8598358479,91460.08082684391,56439.84403877298,38911.3742089677,24770.418040186345,0.0,63681.79224915405,21054.855334158394,1533.7529759430963,0.0,0.8868734414109956,2.8166424347256713,0.0014959135982669303,354564.4036346926,1554670.901029119,4.384734860837567,1554670.901029119,4.384734860837567,0.85,0.09552224783372185,4.027634451161993,1.2668861375516283,1.0,0.0,4.027634451162807,1.2847536742688443,1.285052429438548,3.1349468243039875,19301.917700199585,1968.2478420459165,4632.441516551485,4632.441516551485,5.558874382506876,5.00482276372649,-2.3315870529804408,7.336409816706931,3.4925864133470395,3.4925864133470395,0.9978818323848684,0.0,0.0,0.00023252676602184807,0.9999988302805102,0.00023252703801325634,198.953044646265,0.0,0.0,0.0,0.007321474488262409,7.850170143284216e-05,0.00015402506458900593,0.0006203566564811315,0.09552219077931749,0.07165003978292546,0.02387215099639203,0.0955221404668672,0.07165010373874796,0.02387214409497389,0.3751604694848348,0.3751604694848348,0.12499490399284745,0.0,4.95565227827791,4.938528352050184,5.007055842692637,4.956063969442198,4.939021734770336,5.007222271224123,24770.418040186345,21054.855334158394,0.85,1.067937986756239,0.6635655662365977,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517189357533293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.24863241516,1533.7529759430963,0.3751604694848348,0.12499490399284745,6.112874298809886,3.4925864133470395
1453.0,-30.037329467079577,5.00482276372649,35.001687608999134,24.08582438891756,4.996894057612304,-26.53391239849584,-40.0397458235733,1.4934769890285344,-0.0505234845504674,-5.0066260756422345,40.00319289758099,42257.028849569775,25751.191220022793,25751.191220022793,68008.22006959257,77277.26003001361,77277.26003001361,25751.191220022793,103028.4512500364,103028.4512500364,103028.4512500364,127798.85812660318,91460.05953601531,56439.828355571466,38911.36797827094,24770.406876566773,0.0,63681.77485483771,21054.845845081756,1533.752285733677,0.0,0.8868734414109956,2.8166419271745955,0.0014959135982669303,354564.4036346926,1554670.901029119,4.384734860837567,1554670.901029119,4.384734860837567,0.85,0.09552224783372185,4.027634451161993,1.266886090845801,1.0,0.0,4.0276344511612,1.2847536742688443,1.285052429438548,3.1349468243039875,19301.913206940695,1968.2473838610224,4632.441516551485,4632.441516551485,5.558881019439763,5.00482276372649,-2.3315789279671466,7.336401691693636,3.4925944512865836,3.4925944512865836,0.9978841289390239,0.0,0.0,0.00023252676602184807,0.9999988302805102,0.00023252703801325634,198.953044646265,0.0,0.0,0.0,0.007321474488262409,7.850173495196105e-05,0.00015402503106988702,0.0006203565214783734,0.09552216277658256,0.0716500079294193,0.023872154847163266,0.09552208026780787,0.07165010373874796,0.02387214409497389,0.3751603026994936,0.3751603026994936,0.12499492415553748,0.0,4.955742340770428,4.938603839864356,5.00718966275241,4.956102591091792,4.938905791369621,5.00772494376605,24770.406876566773,21054.845845081756,0.85,1.067938514977275,0.6635655012112094,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517189357533293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.247388099591,1533.752285733677,0.3751603026994936,0.12499492415553748,6.112874298809886,3.4925944512865836
1454.0,-30.037325956366136,5.004813413446493,35.00168103067622,24.085837101470702,4.9969129451017,-26.533907350100424,-40.03973751151932,1.49349433883596,-0.05028101372369065,-5.006596574969776,40.00318361049504,42257.00862990887,25751.122033599608,25751.122033599608,68008.13066350848,77277.23504599655,77277.23504599655,25751.122033599608,103028.35707959616,103028.35707959616,103028.35707959616,127798.75852403644,91460.04077695955,56439.81436087163,38911.36268454213,24770.40144444028,0.0,63681.76412898241,21054.841227774235,1533.7515955242573,0.0,0.8868736250921702,2.8166421850692656,0.0014959135982669303,354564.81135613756,1554670.5005700735,4.384728689301621,1554670.5005700735,4.384728689301621,0.85,0.09552210494455063,4.027634451161993,1.2668859924888238,1.0,0.0,4.027634451160934,1.2847535931082514,1.285052348259082,3.134947022345187,19301.90924799219,1968.2469801606246,4632.441516551485,4632.441516551485,5.558866084243507,5.004813413446493,-2.331551683253642,7.336365096700135,3.492602489226128,3.492602489226128,0.9978864254931794,0.0,0.0,0.00023252676602184807,0.9999984647719591,0.0002325271230040076,198.95304177324684,0.0,0.0,0.0,0.007321474488262409,7.850180881821398e-05,0.0001540249572036341,0.0006203562239721083,0.09552210494455399,0.07164995229683516,0.023872152647718827,0.0955220658113268,0.07164995229683264,0.023872152647717988,0.37516013286971606,0.37516013286971606,0.1249949531080016,0.0,4.955845800337045,4.938797324999371,5.007022711990317,4.956315561246072,4.939627302372287,5.006411001702361,24770.40144444028,21054.841227774235,0.85,1.0679372908979619,0.6635652954638729,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517189357533293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.246143784021,1533.7515955242573,0.37516013286971606,0.1249949531080016,6.112874298809886,3.492602489226128
1455.0,-30.037325956366136,5.004813413446493,35.00168103067622,24.08583186278122,4.9969129451017,-26.533907350100424,-40.03973373966289,1.49349433883596,-0.050286466833711074,-5.006596574969776,40.00318361049504,42256.99294670695,25751.141989538977,25751.141989538977,68008.13493624593,77277.21375516795,77277.21375516795,25751.141989538977,103028.35574470693,103028.35574470693,103028.35574470693,127798.75831372633,91460.01948613094,56439.79867766971,38911.356453845816,24770.402569019396,0.0,63681.75902286521,21054.842183666486,1533.7516650116336,0.0,0.8868736250921702,2.8166422567318348,0.0014959135982669303,354564.81135613756,1554670.5005700735,4.384728689301621,1554670.5005700735,4.384728689301621,0.85,0.09552210494455063,4.027634451161993,1.266885945782997,1.0,0.0,4.027634451161957,1.2847535931082514,1.285052348259082,3.134947022345187,19301.904754733296,1968.2465219757305,4632.441516551485,4632.441516551485,5.558870392109952,5.004813413446493,-2.331546409499533,7.336359822946026,3.492607706497873,3.492607706497873,0.9978879161422495,0.0,0.0,0.00023252676602184807,0.9999984647719591,0.0002325271230040076,198.95304177324684,0.0,0.0,0.0,0.007321474488262409,7.850184233737564e-05,0.00015402492368447244,0.000620356088969178,0.09552207682587885,0.07164992077352253,0.023872156052356326,0.09552207256932671,0.07164995229683264,0.023872152647717988,0.3751599678132188,0.3751599678132188,0.12499497093473516,0.0,4.9559386618219605,4.938940131510435,5.006965624042152,4.956310108136051,4.939511358438324,5.006737272389671,24770.402569019396,21054.842183666486,0.85,1.067937443622236,0.6635651023950893,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517189147895142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.244969799745,1533.7516650116336,0.3751599678132188,0.12499497093473516,6.112874298809886,3.492607706497873
1456.0,-30.037325956366136,5.004813413446493,35.00168103067622,24.085821315553062,4.9969129451017,-26.533907350100424,-40.039729967806466,1.49349433883596,-0.050335064441355826,-5.006596574969776,40.00318361049504,42256.97726350488,25751.1726747862,25751.1726747862,68008.14993829108,77277.17117351077,77277.17117351077,25751.1726747862,103028.34384829697,103028.34384829697,103028.34384829697,127798.73535896615,91459.97690447375,56439.782994467634,38911.32656667346,24770.391510669182,0.0,63681.71807734264,21054.832784068803,1533.750978999434,0.0,0.8868736250921702,2.816642895382199,0.0014959135982669303,354564.81135613756,1554670.5005700735,4.384728689301621,1554670.5005700735,4.384728689301621,0.85,0.09552210494455063,4.027634451161993,1.2668858573166655,1.0,0.0,4.027634451162541,1.2847535931082514,1.285052348259082,3.134947022345187,19301.895768215512,1968.2456056059423,4632.441516551485,4632.441516551485,5.558877016100156,5.004813413446493,-2.3315383003039436,7.336351713750437,3.4926157288536173,3.4926157288536173,0.9978902082438906,0.0,0.0,0.00023252676602184807,0.9999984647719591,0.0002325271230040076,198.95304177324684,0.0,0.0,0.0,0.007321474488262409,7.850187585654997e-05,0.0001540248901652981,0.0006203559539661967,0.09552204842573722,0.07164988941696102,0.02387215900877621,0.09552205150330967,0.07164995229683264,0.023872152647717988,0.37515980362983264,0.37515980362983264,0.12499498641459449,0.0,4.956003231526665,4.939007999317937,5.00702029188011,4.956261510528407,4.939279470746953,5.007238963362624,24770.391510669182,21054.832784068803,0.85,1.067938365853979,0.6635652827736681,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517189147895142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.2437256012,1533.750978999434,0.37515980362983264,0.12499498641459449,6.112874298809886,3.4926157288536173
1457.0,-30.037322278644314,5.004804047294227,35.0016746514422,24.085834621824347,4.996928225131607,-26.53390251216223,-40.03972549745811,1.4935084586495402,-0.05009335448607999,-5.006575064003762,40.00317625273097,42256.9735309395,25751.12393827198,25751.12393827198,68008.09746921147,77277.1631009987,77277.1631009987,25751.12393827198,103028.28703927068,103028.28703927068,103028.28703927068,127798.67135070679,91459.9735288376,56439.78395877848,38911.32174451013,24770.38431143611,0.0,63681.70605594624,21054.826664720695,1533.7502929872344,0.0,0.8868737611473101,2.8166422304409897,0.0014959135982669303,354565.10865407146,1554670.183303421,4.384724117962273,1554670.183303421,4.384724117962273,0.85,0.09552199675980476,4.027634451161993,1.2668858523713427,1.0,0.0,4.0276344511614095,1.284753527057241,1.2850522821927122,3.134947183517283,19301.895055814533,1968.2455329612594,4632.441516551485,4632.441516551485,5.558866495403015,5.004804047294227,-2.3315169305754044,7.336320977869631,3.4926237512093614,3.4926237512093614,0.9978925003455318,0.0,0.0,0.00023252676602184807,0.9999980818759325,0.00023252721203788983,198.95303876355624,0.0,0.0,0.0,0.007321474488262409,7.850191558299595e-05,0.00015402485043885213,0.0006203557939625943,0.09552199675980516,0.07164983973307928,0.02387215702672588,0.09552200088203017,0.07164983973307898,0.02387215702672578,0.3751596356938584,0.3751596356938584,0.12499500675874681,0.0,4.956090771048537,4.939172676469013,5.006876153070436,4.956481709517675,4.939872245570257,5.006340498834277,24770.38431143611,21054.826664720695,0.85,1.0679377435250301,0.6635653494241425,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517189147895142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.242481402654,1533.7502929872344,0.3751596356938584,0.12499500675874681,6.112874298809886,3.4926237512093614
1458.0,-30.037322278644314,5.004804047294227,35.0016746514422,24.085834621824347,4.996928225131607,-26.53390251216223,-40.03972172560168,1.4935084586495402,-0.050012152183001035,-5.006575064003762,40.00317625273097,42256.95784773713,25751.143816079806,25751.143816079806,68008.10166381694,77277.1631009987,77277.1631009987,25751.143816079806,103028.3069170785,103028.3069170785,103028.3069170785,127798.69004023886,91459.9735288376,56439.76827557612,38911.33917029053,24770.38312316035,0.0,63681.722293450875,21054.825654686298,1533.7502215717932,0.0,0.8868737611473101,2.8166411633151602,0.0014959135982669303,354565.10865407146,1554670.183303421,4.384724117962273,1554670.183303421,4.384724117962273,0.85,0.09552199675980476,4.027634451161993,1.2668857644544915,1.0,0.0,4.027634451162286,1.284753527057241,1.2850522821927122,3.134947183517283,19301.895055814533,1968.2455329612594,4632.441516551485,4632.441516551485,5.558870786403291,5.004804047294227,-2.331511677451722,7.336315724745949,3.4926289481091723,3.4926289481091723,0.9978939851740493,0.0,0.0,0.00023252676602184807,0.9999980818759325,0.00023252721203788983,198.95303876355624,0.0,0.0,0.0,0.007321474488262409,7.850194910219931e-05,0.00015402481691964876,0.000620355658959496,0.09552196757566275,0.07164980821680224,0.02387215935886052,0.09552196024437884,0.07164983973307898,0.02387215702672578,0.37515947067415906,0.37515947067415906,0.12499501896984214,0.0,4.956185199126082,4.939312590119755,5.006834020822964,4.956562911820754,4.939872245570257,5.006665491911406,24770.38312316035,21054.825654686298,0.85,1.0679375370915651,0.663564933954101,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517188928284286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.241310881136,1533.7502215717932,0.37515947067415906,0.12499501896984214,6.112874298809886,3.4926289481091723
1459.0,-30.037322278644314,5.004804047294227,35.0016746514422,24.085829348210268,4.996928225131607,-26.53390251216223,-40.03972172560168,1.4935084586495402,-0.049974020515549,-5.006575064003762,40.00317625273097,42256.95784773713,25751.17444129593,25751.17444129593,68008.13228903306,77277.1418101701,77277.1418101701,25751.17444129593,103028.31625146602,103028.31625146602,103028.31625146602,127798.68833383718,91459.95223800898,56439.76827557612,38911.31551381428,24770.372082371166,0.0,63681.68759618545,21054.81627001549,1533.749538955156,0.0,0.8868737611473101,2.816640662205539,0.0014959135982669303,354565.10865407146,1554670.183303421,4.384724117962273,1554670.183303421,4.384724117962273,0.85,0.09552199675980476,4.027634451161993,1.2668857177486648,1.0,0.0,4.027634451161702,1.284753527057241,1.2850522821927122,3.134947183517283,19301.89056255564,1968.245074776365,4632.441516551485,4632.441516551485,5.558877397434648,5.004804047294227,-2.3315035840937965,7.336307631388024,3.4926369548546625,3.4926369548546625,0.9978962728156179,0.0,0.0,0.00023252676602184807,0.9999980818759325,0.00023252721203788983,198.95303876355624,0.0,0.0,0.0,0.007321474488262409,7.850194910219931e-05,0.00015402481691964876,0.000620355658959496,0.09552193849204446,0.07164977688014379,0.023872161611900672,0.09552190073667825,0.07164983973307898,0.02387215702672578,0.37515930659494534,0.37515930659494534,0.12499503076679742,0.0,4.956268367938378,4.939401332296029,5.006900456840242,4.956601043488206,4.939756301343891,5.00716620109921,24770.372082371166,21054.81627001549,0.85,1.0679385998732038,0.6635652955005598,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517188928284286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.240066805181,1533.749538955156,0.37515930659494534,0.12499503076679742,6.112874298809886,3.4926369548546625
1460.0,-30.037318444145814,5.004794604519692,35.00166843247192,24.085827741678827,4.9969380296690025,-26.533898080685706,-40.039713483396895,1.49351766620889,-0.049854801108438096,-5.006556540966397,40.00316816227523,42256.93931346448,25751.133132944302,25751.133132944302,68008.07244640878,77277.09554080022,77277.09554080022,25751.133132944302,103028.22867374452,103028.22867374452,103028.22867374452,127798.59233472744,91459.90838537109,56439.75215803535,38911.284697039715,24770.363660982912,0.0,63681.64835802263,21054.809111835475,1533.7488563385184,0.0,0.8868738846551616,2.8166412581318654,0.0014959135982669303,354565.36465671234,1554669.8344431762,4.384719968202186,1554669.8344431762,4.384719968202186,0.85,0.09552188717190713,4.027634451161993,1.2668856155453252,1.0,0.0,4.027634451161975,1.2847534839852455,1.2850522391107007,3.1349472886179366,19301.88130780756,1968.2441310546985,4632.441516551485,4632.441516551485,5.558868480246707,5.004794604519692,-2.3314844402852177,7.336279044804909,3.4926449616001527,3.4926449616001527,0.9978985604571865,0.0,0.0,0.00023252676602184807,0.9999976826577015,0.0002325273048672072,198.95303562556634,0.0,0.0,0.0,0.007321474488262409,7.850202234791256e-05,0.00015402474367393553,0.000620355363952538,0.09552188717190901,0.07164972786429237,0.023872159307616648,0.09552189173578231,0.07164972786429095,0.023872159307616176,0.37515914025699315,0.37515914025699315,0.12499504879082726,0.0,4.956348020487155,4.939541427438712,5.006798560532104,4.9567017398579765,4.940136992889677,5.006426194681694,24770.363660982912,21054.809111835475,0.85,1.0679383181801876,0.663565413318026,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517188928284286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.238822729227,1533.7488563385184,0.37515914025699315,0.12499504879082726,6.112874298809886,3.4926449616001527
1461.0,-30.037318444145814,5.004794604519692,35.00166843247192,24.085822502989345,4.9969380296690025,-26.533898080685706,-40.03970971154047,1.49351766620889,-0.049861179315541904,-5.006556540966397,40.00316816227523,42256.92363026171,25751.152862431216,25751.152862431216,68008.07649269293,77277.07424997161,77277.07424997161,25751.152862431216,103028.22711240283,103028.22711240283,103028.22711240283,127798.58612072685,91459.88709454249,56439.73647483257,38911.27846634435,24770.359008324012,0.0,63681.637474668365,21054.80515707541,1533.7485680821628,0.0,0.8868738846551616,2.8166413419513927,0.0014959135982669303,354565.36465671234,1554669.8344431762,4.384719968202186,1554669.8344431762,4.384719968202186,0.85,0.09552188717190713,4.027634451161993,1.266885568839498,1.0,0.0,4.027634451160953,1.2847534839852455,1.2850522391107007,3.1349472886179366,19301.876814548665,1968.2436728698042,4632.441516551485,4632.441516551485,5.558872739229112,5.004794604519692,-2.3314792263412105,7.336273830860902,3.492650119775325,3.492650119775325,0.9979000342215214,0.0,0.0,0.00023252676602184807,0.9999976826577015,0.0002325273048672072,198.95303562556634,0.0,0.0,0.0,0.007321474488262409,7.850205586715789e-05,0.00015402471015469018,0.0006203552289492706,0.09552185811688989,0.07164969635744443,0.023872161759445457,0.09552187662577896,0.07164972786429095,0.023872159307616176,0.37515897528662495,0.37515897528662495,0.12499506162864632,0.0,4.956417488677744,4.93963735154324,5.006788600992309,4.956695361650873,4.940021048359824,5.006748762837333,24770.359008324012,21054.80515707541,0.85,1.06793856423283,0.6635652804479297,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517188699311698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.237655471059,1533.7485680821628,0.37515897528662495,0.12499506162864632,6.112874298809886,3.492650119775325
1462.0,-30.037318444145814,5.004794604519692,35.00166843247192,24.085822502989345,4.9969380296690025,-26.533898080685706,-40.03970593968404,1.49351766620889,-0.04973631998416295,-5.006556540966397,40.00316816227523,42256.90794705876,25751.183427138687,25751.183427138687,68008.09137419745,77277.07424997161,77277.07424997161,25751.183427138687,103028.2576771103,103028.2576771103,103028.2576771103,127798.60564255383,91459.88709454249,56439.720791629625,38911.2958921254,24770.347965443525,0.0,63681.643857568924,21054.795770626995,1533.7478876443115,0.0,0.8868738846551616,2.81663970110753,0.0014959135982669303,354565.36465671234,1554669.8344431762,4.384719968202186,1554669.8344431762,4.384719968202186,0.85,0.09552188717190713,4.027634451161993,1.2668854809226469,1.0,0.0,4.027634451161537,1.2847534839852455,1.2850522391107007,3.1349472886179366,19301.876814548665,1968.2436728698042,4632.441516551485,4632.441516551485,5.558879337198532,5.004794604519692,-2.331471148947345,7.336265753467037,3.492658110782858,3.492658110782858,0.9979023173665309,0.0,0.0,0.00023252676602184807,0.9999976826577015,0.0002325273048672072,198.95303562556634,0.0,0.0,0.0,0.007321474488262409,7.850208938641697e-05,0.00015402467663543112,0.0006203550939459481,0.0955218290367279,0.07164966456560008,0.023872164471127822,0.0955217786015376,0.07164972786429095,0.023872159307616176,0.375158808824011,0.375158808824011,0.12499507582706318,0.0,4.956498035082518,4.9397140908552615,5.006880577284505,4.956820220982252,4.940021048359824,5.0072484828198185,24770.347965443525,21054.795770626995,0.85,1.0679386908777844,0.6635649676627543,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517188699311698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.236411522921,1533.7478876443115,0.375158808824011,0.12499507582706318,6.112874298809886,3.492658110782858
1463.0,-30.037314352171084,5.004785179850554,35.00166236575249,24.085825157258682,4.996953873909692,-26.53389281345513,-40.03969762763006,1.493532335193735,-0.04968063843108439,-5.006533685326605,40.003160158957456,42256.889947615404,25751.130960296476,25751.130960296476,68008.02090791188,77277.02091939255,77277.02091939255,25751.130960296476,103028.15187968903,103028.15187968903,103028.15187968903,127798.4929827616,91459.83852172365,56439.70754994628,38911.256635308186,24770.341103072566,0.0,63681.59773838075,21054.78993761168,1533.7472072064602,0.0,0.886874029886815,2.816641637872303,0.0014959135982669303,354565.680539456,1554669.4893403756,4.384715088541606,1554669.4893403756,4.384715088541606,0.85,0.0955217756666522,4.027634451161993,1.2668853787193073,1.0,0.0,4.027634451161582,1.2847534153652813,1.2850521704747797,3.134947456058605,19301.866563644195,1968.2426275684556,4632.441516551485,4632.441516551485,5.558868011239635,5.004785179850554,-2.331448841419698,7.336234021270252,3.4926661017903906,3.4926661017903906,0.9979046005115402,0.0,0.0,0.00023252676602184807,0.9999972566332244,0.00023252740392980245,198.95303227686907,0.0,0.0,0.0,0.007321474488262409,7.850216325297833e-05,0.00015402460276886976,0.0006203547964384407,0.09552177566665894,0.07164961340385648,0.023872162262802466,0.09552181754844785,0.07164961340385141,0.02387216226280078,0.37515864006767247,0.37515864006767247,0.12499509729142572,0.0,4.956560369832232,4.939837913825613,5.006758221684095,4.956853046895503,4.940376620239249,5.006312256647163,24770.341103072566,21054.78993761168,0.85,1.067938357754545,0.6635651655791808,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517188699311698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.235167574781,1533.7472072064602,0.37515864006767247,0.12499509729142572,6.112874298809886,3.4926661017903906
1464.0,-30.037314352171084,5.004785179850554,35.00166236575249,24.085825157258682,4.996953873909692,-26.53389281345513,-40.03969762763006,1.493532335193735,-0.04960020315047586,-5.006533685326605,40.003160158957456,42256.889947615404,25751.15065026877,25751.15065026877,68008.04059788417,77277.02091939255,77277.02091939255,25751.15065026877,103028.17156966132,103028.17156966132,103028.17156966132,127798.51194132263,91459.83852172365,56439.70754994628,38911.256635308186,24770.340371661307,0.0,63681.59700696949,21054.78931591211,1533.7471640591787,0.0,0.886874029886815,2.816640580829815,0.0014959135982669303,354565.680539456,1554669.4893403756,4.384715088541606,1554669.4893403756,4.384715088541606,0.8499999999999999,0.0955217756666522,4.027634451161993,1.2668853787193073,1.0,0.0,4.027634451162604,1.2847534153652813,1.2850521704747797,3.134947456058605,19301.866563644195,1968.2426275684556,4632.441516551485,4632.441516551485,5.5588722616920645,5.004785179850554,-2.3314436379011543,7.336228817751708,3.4926712496894,3.4926712496894,0.9979060713398286,0.0,0.0,0.00023252676602184807,0.9999972566332244,0.00023252740392980245,198.95303227686907,0.0,0.0,0.0,0.007321474488262409,7.850216325297833e-05,0.00015402460276886976,0.0006203547964384407,0.09552174637949276,0.07164958137880205,0.023872165000690716,0.09552177901335918,0.07164961340385141,0.02387216226280078,0.3751584723839224,0.3751584723839224,0.12499511162706085,0.0,4.956634992252702,4.939945655007932,5.006733413045822,4.956933482176112,4.940376620239249,5.006634178521097,24770.340371661307,21054.78931591211,0.85,1.0679386792143606,0.6635651732005197,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517188454964232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.234005602537,1533.7471640591787,0.3751584723839224,0.12499511162706085,6.112874298809886,3.4926712496894
1465.0,-30.037314352171084,5.004785179850554,35.00166236575249,24.085819883644604,4.996953873909692,-26.53389281345513,-40.039693855773635,1.493532335193735,-0.04956256528305403,-5.006533685326605,40.003160158957456,42256.87426441204,25751.181154571535,25751.181154571535,68008.05541898358,77276.99962856395,77276.99962856395,25751.181154571535,103028.18078313548,103028.18078313548,103028.18078313548,127798.5102062677,91459.81723089505,56439.69186674292,38911.25040461347,24770.32942313222,0.0,63681.57982774569,21054.780009662387,1533.7464871422696,0.0,0.886874029886815,2.816640086211113,0.0014959135982669303,354565.680539456,1554669.4893403756,4.384715088541606,1554669.4893403756,4.384715088541606,0.85,0.0955217756666522,4.027634451161993,1.2668853320134805,1.0,0.0,4.027634451161582,1.2847534153652813,1.2850521704747797,3.134947456058605,19301.8620703853,1968.2421693835613,4632.441516551485,4632.441516551485,5.558878846621989,5.004785179850554,-2.3314355764440364,7.3362207562945905,3.492679224989151,3.492679224989151,0.9979083499969004,0.0,0.0,0.00023252676602184807,0.9999972566332244,0.00023252740392980245,198.95303227686907,0.0,0.0,0.0,0.007321474488262409,7.850219677227938e-05,0.0001540245692495687,0.0006203546614349491,0.09552171711109805,0.07164954934706144,0.023872167764036608,0.09552172008079109,0.07164961340385141,0.02387216226280078,0.3751583046651633,0.3751583046651633,0.1249951260959927,0.0,4.956702217771635,4.940008659055479,5.006813312490863,4.956971120043534,4.940260675416766,5.007132910545579,24770.32942313222,21054.780009662387,0.85,1.0679392000471832,0.663565105933521,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517188454964232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.2327617908,1533.7464871422696,0.3751583046651633,0.1249951260959927,6.112874298809886,3.492679224989151
1466.0,-30.037310087464874,5.004775733315177,35.00165645890955,24.085828160773985,4.996967708425004,-26.5338875917774,-40.03968550879506,1.4935452127375741,-0.049366154397375794,-5.006512778760003,40.00315268225507,42256.85699189406,25751.133584245195,25751.133584245195,68007.99057613926,77276.97700454514,77276.97700454514,25751.133584245195,103028.11058879034,103028.11058879034,103028.11058879034,127798.43272297244,91459.79848096093,56439.67846830997,38911.244458501074,24770.32213418211,0.0,63681.566592683186,21054.773814054795,1533.7458102253609,0.0,0.8868741632975784,2.8166399460170073,0.0014959135982669303,354565.9694846829,1554669.1669452637,4.384710606053875,1554669.1669452637,4.384710606053875,0.85,0.0955216652292179,4.027634451161993,1.2668852589325978,1.0,0.0,4.027634451163044,1.284753355125495,1.2850521102209853,3.1349476030506827,19301.858113361843,1968.2417658794639,4632.441516551485,4632.441516551485,5.5588685776685285,5.004775733315177,-2.3314147190296035,7.3361904523447805,3.492687200288902,3.492687200288902,0.997910628653972,0.0,0.0,0.00023252676602184807,0.9999968126255017,0.0002325275071740946,198.95302878681585,0.0,0.0,0.0,0.007321474488262409,7.850227094929917e-05,0.0001540244950725489,0.0006203543626770286,0.09552166522922223,0.07164949930290244,0.02387216592631979,0.09552168753710284,0.0716494993028992,0.023872165926318707,0.37515813427617156,0.37515813427617156,0.12499514700731319,0.0,4.956783172211715,4.940155644527636,5.00669593777161,4.957146624362622,4.940783299171073,5.006266190276108,24770.32213418211,21054.773814054795,0.85,1.0679384037633453,0.6635649726109163,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517188454964232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.23151797906,1533.7458102253609,0.37515813427617156,0.12499514700731319,6.112874298809886,3.492687200288902
1467.0,-30.037310087464874,5.004775733315177,35.00165645890955,24.085828160773985,4.996967708425004,-26.5338875917774,-40.03968173693863,1.4935452127375741,-0.049286068264564165,-5.006512778760003,40.00315268225507,42256.841308690295,25751.153188703196,25751.153188703196,68007.99449739349,77276.97700454514,77276.97700454514,25751.153188703196,103028.13019324833,103028.13019324833,103028.13019324833,127798.45034751909,91459.79848096093,56439.66278510619,38911.26188428304,24770.320154270754,0.0,63681.582038553795,21054.77213113014,1533.7456897634013,0.0,0.8868741632975784,2.8166388935660627,0.0014959135982669303,354565.9694846829,1554669.1669452637,4.384710606053875,1554669.1669452637,4.384710606053875,0.85,0.0955216652292179,4.027634451161993,1.2668851710157472,1.0,0.0,4.027634451162314,1.284753355125495,1.2850521102209853,3.1349476030506827,19301.858113361843,1968.2417658794639,4632.441516551485,4632.441516551485,5.5588728096610796,5.004775733315177,-2.331409538093125,7.3361852714083025,3.4926923258838145,3.4926923258838145,0.9979120931096613,0.0,0.0,0.00023252676602184807,0.9999968126255017,0.0002325275071740946,198.95302878681585,0.0,0.0,0.0,0.007321474488262409,7.850230446864257e-05,0.0001540244615532055,0.0006203542276733663,0.09552163596313738,0.07164946733428193,0.02387216862885545,0.09552164434260095,0.0716494993028992,0.023872165926318707,0.3751579668878695,0.3751579668878695,0.12499516115784495,0.0,4.95687187980036,4.9402811753198534,5.006674092990124,4.9572267104954335,4.940783299171073,5.006586713884019,24770.320154270754,21054.77213113014,0.85,1.0679382063124692,0.6635645653888963,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517188200302316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.2303596036,1533.7456897634013,0.3751579668878695,0.12499516115784495,6.112874298809886,3.4926923258838145
1468.0,-30.037310087464874,5.004775733315177,35.00165645890955,24.08582285223531,4.996967708425004,-26.5338875917774,-40.03968173693863,1.4935452127375741,-0.04924867760689722,-5.006512778760003,40.00315268225507,42256.841308690295,25751.18363246958,25751.18363246958,68008.02494115988,77276.95571371654,77276.95571371654,25751.18363246958,103028.13934618612,103028.13934618612,103028.13934618612,127798.44860168306,91459.77719013231,56439.66278510619,38911.2382278068,24770.309255496948,0.0,63681.54748330375,21054.762867172405,1533.745015920829,0.0,0.8868741632975784,2.816638402197566,0.0014959135982669303,354565.9694846829,1554669.1669452637,4.384710606053875,1554669.1669452637,4.384710606053875,0.85,0.0955216652292179,4.027634451161993,1.26688512430992,1.0,0.0,4.027634451161729,1.284753355125495,1.2850521102209853,3.1349476030506827,19301.85362010295,1968.2413076945695,4632.441516551485,4632.441516551485,5.558879381523084,5.004775733315177,-2.331401492607726,7.336177225922903,3.49270028543934,3.49270028543934,0.9979143672683828,0.0,0.0,0.00023252676602184807,0.9999968126255017,0.0002325275071740946,198.95302878681585,0.0,0.0,0.0,0.007321474488262409,7.850230446864257e-05,0.0001540244615532055,0.0006203542276733663,0.09552160698459163,0.07164943559426222,0.023872171390329402,0.09552158571176027,0.0716494993028992,0.023872165926318707,0.37515780069652566,0.37515780069652566,0.1249951756169788,0.0,4.956950324017839,4.940358410998215,5.006756165520585,4.9572641011531005,4.940667353971492,5.007084455934319,24770.309255496948,21054.762867172405,0.85,1.067939263865886,0.6635649254561432,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517188200302316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.229115934018,1533.745015920829,0.37515780069652566,0.1249951756169788,6.112874298809886,3.49270028543934
1469.0,-30.037305682066734,5.004766176877237,35.001650677845255,24.08582173464822,4.996974447310912,-26.533882953061774,-40.03967349473385,1.493551718305966,-0.04905917919899139,-5.006496169606738,40.00314453213216,42256.82495972995,25751.146772552725,25751.146772552725,68007.97173228268,77276.9237852572,77276.9237852572,25751.146772552725,103028.07055780993,103028.07055780993,103028.07055780993,127798.37083290618,91459.74620620643,56439.64738067942,38911.220917252234,24770.30027509625,0.0,63681.52119234849,21054.755233831813,1533.7443420782568,0.0,0.8868742772854221,2.816637851106035,0.0014959135982669303,354566.19903640234,1554668.815512346,4.384706776160388,1554668.815512346,4.384706776160388,0.85,0.09552155685760619,4.027634451161993,1.266885019359179,1.0,0.0,4.02763445116237,1.2847533246931373,1.285052079781551,3.1349476773091767,19301.84708119349,1968.2406409113703,4632.441516551485,4632.441516551485,5.558871424613813,5.004766176877237,-2.3313838296968137,7.3361500065740515,3.4927082449948648,3.4927082449948648,0.9979166414271042,0.0,0.0,0.00023252676602184807,0.9999963539702658,0.0002325276138244421,198.95302518162646,0.0,0.0,0.0,0.007321474488262409,7.850237771466203e-05,0.00015402438830718605,0.0006203539326651749,0.09552155685760588,0.07164938696454232,0.02387216989306357,0.0955215373326844,0.07164938696454254,0.023872169893063646,0.3751576326165319,0.3751576326165319,0.12499519661274805,0.0,4.957041363134181,4.940506358764196,5.006676264857276,4.957436990407757,4.941129699852695,5.006388242351193,24770.30027509625,21054.755233831813,0.85,1.0679388692186897,0.663564942679278,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517188200302316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.227872264437,1533.7443420782568,0.3751576326165319,0.12499519661274805,6.112874298809886,3.4927082449948648
1470.0,-30.037305682066734,5.004766176877237,35.001650677845255,24.08582173464822,4.996974447310912,-26.533882953061774,-40.03967349473385,1.493551718305966,-0.04897985769582647,-5.006496169606738,40.00314453213216,42256.82495972995,25751.166189790416,25751.166189790416,68007.99114952037,77276.9237852572,77276.9237852572,25751.166189790416,103028.08997504761,103028.08997504761,103028.08997504761,127798.38371090748,91459.74620620643,56439.64738067942,38911.220917252234,24770.293735859876,0.0,63681.51465311211,21054.749675480893,1533.743939288651,0.0,0.8868742772854221,2.8166368087067646,0.0014959135982669303,354566.19903640234,1554668.815512346,4.384706776160388,1554668.815512346,4.384706776160388,0.85,0.09552155685760619,4.027634451161993,1.266885019359179,1.0,0.0,4.0276344511631,1.2847533246931373,1.285052079781551,3.1349476773091767,19301.84708119349,1968.2406409113703,4632.441516551485,4632.441516551485,5.558875616191325,5.004766176877237,-2.33137869822088,7.3361448750981175,3.4927133216916117,3.4927133216916117,0.9979180919118891,0.0,0.0,0.00023252676602184807,0.9999963539702658,0.0002325276138244421,198.95302518162646,0.0,0.0,0.0,0.007321474488262409,7.850237771466203e-05,0.00015402438830718605,0.0006203539326651749,0.09552152843981174,0.07164935540439694,0.0238721730354148,0.09552147689575413,0.07164938696454254,0.023872169893063646,0.37515746736697536,0.37515746736697536,0.12499521306616689,0.0,4.957136352811517,4.940631026846972,5.006682152901988,4.957516311910922,4.941129699852695,5.006705705082538,24770.293735859876,21054.749675480893,0.85,1.0679392837933515,0.6635650108184866,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517187937239153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.226716849664,1533.743939288651,0.37515746736697536,0.12499521306616689,6.112874298809886,3.4927133216916117
1471.0,-30.037305682066734,5.004766176877237,35.001650677845255,24.085811187420063,4.996974447310912,-26.533882953061774,-40.03966595102099,1.493551718305966,-0.04902969238685273,-5.006496169606738,40.00314453213216,42256.79359332133,25751.196572334662,25751.196572334662,68007.990165656,77276.88120359999,77276.88120359999,25751.196572334662,103028.07777593465,103028.07777593465,103028.07777593465,127798.3606747002,91459.70362454922,56439.616014270796,38911.208455864915,24770.282898765556,0.0,63681.491354630474,21054.740463950722,1533.7432669436091,0.0,0.8868742772854221,2.8166374636065514,0.0014959135982669303,354566.19903640234,1554668.815512346,4.384706776160388,1554668.815512346,4.384706776160388,0.85,0.09552155685760619,4.027634451161993,1.2668849308928474,1.0,0.0,4.027634451160324,1.2847533246931373,1.285052079781551,3.1349476773091767,19301.838094675706,1968.2397245415823,4632.441516551485,4632.441516551485,5.558882174837373,5.004766176877237,-2.3313706688886353,7.336136845765873,3.4927212653197404,3.4927212653197404,0.9979203615199258,0.0,0.0,0.00023252676602184807,0.9999963539702658,0.0002325276138244421,198.95302518162646,0.0,0.0,0.0,0.007321474488262409,7.850244475344653e-05,0.00015402432126840153,0.0006203536626574569,0.09552150049337713,0.07164932402581711,0.023872176467560006,0.0955214572319565,0.07164938696454254,0.023872169893063646,0.3751573030680997,0.3751573030680997,0.12499523103695324,0.0,4.957202377655335,4.940684383216819,5.006786211489953,4.957466477219896,4.940897808819159,5.007202446308895,24770.282898765556,21054.740463950722,0.85,1.0679396590593655,0.6635647610386674,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517187937239153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.225473326927,1533.7432669436091,0.3751573030680997,0.12499523103695324,6.112874298809886,3.4927212653197404
