time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1472.0,-30.037301083296548,5.004756621268176,35.001645015442804,24.08581942962485,4.996988259395387,-26.533877432927323,-40.03965760404242,1.4935646090261279,-0.04885249044070861,-5.006474514228016,40.00313642627693,42256.77749194933,25751.146673087358,25751.146673087358,68007.92416503669,77276.8586609741,77276.8586609741,25751.146673087358,103028.00533406145,103028.00533406145,103028.00533406145,127798.2809995861,91459.68481186057,56439.6036428357,38911.20129891652,24770.275665524656,0.0,63681.47696444118,21054.734315695958,1533.742594598567,0.0,0.8868744167822773,2.8166376632813392,0.0014959135982669303,354566.49833115045,1554668.4659883047,4.384702089186973,1554668.4659883047,4.384702089186973,0.85,0.09552144851022262,4.027634451161993,1.266884811106138,1.0,0.0,4.027634451160334,1.2847532643917223,1.2850520194661135,3.1349478244516558,19301.834124408408,1968.239319686989,4632.441516551485,4632.441516551485,5.558871403142335,5.004756621268176,-2.331349324153328,7.3361059454215045,3.492729208947869,3.492729208947869,0.9979226311279625,0.0,0.0,0.00023252676602184807,0.9999958751828981,0.00023252772515618546,198.95302141818976,0.0,0.0,0.0,0.007321474488262409,7.850251893068282e-05,0.00015402424709116524,0.0006203533638986645,0.09552144851022727,0.07164927342377862,0.023872175086448653,0.09552143715457408,0.07164927342377514,0.02387217508644749,0.3751571352866368,0.3751571352866368,0.1249952561812386,0.0,4.957278095787558,4.940822483729903,5.0066745539850785,4.95762202378728,4.941416021165253,5.006269099010808,24770.275665524656,21054.734315695958,0.85,1.0679388639652836,0.6635646581429778,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517187937239153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.224229804193,1533.742594598567,0.3751571352866368,0.1249952561812386,6.112874298809886,3.492729208947869
1473.0,-30.037301083296548,5.004756621268176,35.001645015442804,24.08581942962485,4.996988259395387,-26.533877432927323,-40.03965760404242,1.4935646090261279,-0.04877341457336115,-5.006474514228016,40.00313642627693,42256.77749194933,25751.16603016013,25751.16603016013,68007.94352210946,77276.8586609741,77276.8586609741,25751.16603016013,103028.02469113423,103028.02469113423,103028.02469113423,127798.29843644466,91459.68481186057,56439.6036428357,38911.20129891652,24770.273745310442,0.0,63681.475044226965,21054.732683513874,1533.742477806256,0.0,0.8868744167822773,2.816636624111733,0.0014959135982669303,354566.49833115045,1554668.4659883047,4.384702089186973,1554668.4659883047,4.384702089186973,0.85,0.09552144851022262,4.027634451161993,1.266884811106138,1.0,0.0,4.027634451160918,1.2847532643917223,1.2850520194661135,3.1349478244516558,19301.834124408408,1968.239319686989,4632.441516551485,4632.441516551485,5.558875581732114,5.004756621268176,-2.331344208560738,7.336100829828914,3.4927342699672645,3.4927342699672645,0.9979240771335042,0.0,0.0,0.00023252676602184807,0.9999958751828981,0.00023252772515618546,198.95302141818976,0.0,0.0,0.0,0.007321474488262409,7.850251893068282e-05,0.00015402424709116524,0.0006203533638986645,0.09552142033518224,0.07164924183666284,0.023872178498519393,0.09552139463910005,0.07164927342377514,0.02387217508644749,0.37515696989581976,0.37515696989581976,0.12499527404691925,0.0,4.957362696499047,4.940941191094396,5.006656758746658,4.957701099654628,4.941416021165253,5.006585577807414,24770.273745310442,21054.732683513874,0.85,1.0679392001343837,0.6635646781517212,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517187662629016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.223078410154,1533.742477806256,0.37515696989581976,0.12499527404691925,6.112874298809886,3.4927342699672645
1474.0,-30.037301083296548,5.004756621268176,35.001645015442804,24.085808952245884,4.996988259395387,-26.533877432927323,-40.039653797261394,1.4935646090261279,-0.048823499488378275,-5.006474514228016,40.00313642627693,42256.761808744566,25751.19635147396,25751.19635147396,68007.95816021852,77276.81607931691,77276.81607931691,25751.19635147396,103028.01243079087,103028.01243079087,103028.01243079087,127798.27538868423,91459.64223020338,56439.58795963093,38911.17141174716,24770.26295789336,0.0,63681.43436964051,21054.723514209356,1533.741808530566,0.0,0.8868744167822773,2.816637282298778,0.0014959135982669303,354566.49833115045,1554668.4659883047,4.384702089186973,1554668.4659883047,4.384702089186973,0.85,0.09552144851022262,4.027634451161993,1.2668847226398068,1.0,0.0,4.027634451161941,1.2847532643917223,1.2850520194661135,3.1349478244516558,19301.825137890624,1968.2384033172007,4632.441516551485,4632.441516551485,5.5588821271604205,5.004756621268176,-2.331336195383999,7.336092816652175,3.492742197669378,3.492742197669378,0.9979263421912509,0.0,0.0,0.00023252676602184807,0.9999958751828981,0.00023252772515618546,198.95302141818976,0.0,0.0,0.0,0.007321474488262409,7.85025527604895e-05,0.00015402421326135858,0.0006203532276445698,0.09552139227951308,0.07164921040769498,0.0238721818718181,0.0955213752779217,0.07164927342377514,0.02387217508644749,0.3751568053330687,0.3751568053330687,0.12499529170958863,0.0,4.957420360118078,4.940989778755295,5.006741670439453,4.957651014739611,4.941184129500982,5.007081317523671,24770.26295789336,21054.723514209356,0.85,1.0679401121128114,0.6635648557076167,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517187662629016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.22183504071,1533.741808530566,0.3751568053330687,0.12499529170958863,6.112874298809886,3.492742197669378
1475.0,-30.0372962680781,5.004747010535608,35.00163948186655,24.085812409780942,4.996999020453438,-26.533872023137516,-40.03964545028282,1.4935747755128443,-0.04865684309936569,-5.006455595362447,40.003128853804476,42256.74665061974,25751.15328790814,25751.15328790814,68007.89993852787,77276.78654345668,77276.78654345668,25751.15328790814,103027.93983136481,103027.93983136481,103027.93983136481,127798.19492518566,91459.61510133195,56439.5752084951,38911.15543648538,24770.25509382084,0.0,63681.410530306224,21054.716829747715,1533.741139254876,0.0,0.8868745404282166,2.8166373010595604,0.0014959135982669303,354566.7598052474,1554668.139463756,4.3846979347914266,1554668.139463756,4.3846979347914266,0.85,0.09552134231758233,4.027634451161993,1.2668846468115227,1.0,0.0,4.027634451161473,1.2847532168339848,1.285051971897317,3.1349479404980873,19301.81941255954,1968.2378194959074,4632.441516551485,4632.441516551485,5.558872831076345,5.004747010535608,-2.3313168868769645,7.336063897412572,3.4927501253714914,3.4927501253714914,0.9979286072489976,0.0,0.0,0.00023252676602184807,0.9999953738609308,0.00023252784172798135,198.9530174776213,0.0,0.0,0.0,0.007321474488262409,7.850262693781948e-05,0.00015402413908402858,0.0006203529288853999,0.09552134231758518,0.0716491615118804,0.02387218080570477,0.09552134754905818,0.07164916151187826,0.02387218080570406,0.3751566372579801,0.3751566372579801,0.12499531542887267,0.0,4.957488867199004,4.941116039596693,5.0066366991428595,4.957798752263102,4.941657020322623,5.006252785831862,24770.25509382084,21054.716829747715,0.85,1.067939597634425,0.6635648660845789,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517187662629016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.220591671266,1533.741139254876,0.3751566372579801,0.12499531542887267,6.112874298809886,3.4927501253714914
1476.0,-30.0372962680781,5.004747010535608,35.00163948186655,24.085812409780942,4.996999020453438,-26.533872023137516,-40.03964167842639,1.4935747755128443,-0.0485782765462659,-5.006455595362447,40.003128853804476,42256.73096741453,25751.1725202711,25751.1725202711,68007.90348768563,77276.78654345668,77276.78654345668,25751.1725202711,103027.95906372777,103027.95906372777,103027.95906372777,127798.21030518325,91459.61510133195,56439.5595252899,38911.17286226894,24770.251241455473,0.0,63681.424103724414,21054.71355523715,1533.7409028128545,0.0,0.8868745404282166,2.816636268584708,0.0014959135982669303,354566.7598052474,1554668.139463756,4.3846979347914266,1554668.139463756,4.3846979347914266,0.85,0.09552134231758233,4.027634451161993,1.2668845588946716,1.0,0.0,4.0276344511626405,1.2847532168339848,1.285051971897317,3.1349479404980873,19301.81941255954,1968.2378194959074,4632.441516551485,4632.441516551485,5.558876982745153,5.004747010535608,-2.331311804225531,7.336058814761139,3.492755153835947,3.492755153835947,0.9979300439531277,0.0,0.0,0.00023252676602184807,0.9999953738609308,0.00023252784172798135,198.9530174776213,0.0,0.0,0.0,0.007321474488262409,7.850266045730403e-05,0.00015402410556454403,0.0006203527938811691,0.09552131385346435,0.07164912978161432,0.023872184071850034,0.09552129780887621,0.07164916151187826,0.02387218080570406,0.37515647111758604,0.37515647111758604,0.1249953325304882,0.0,4.9575665574705,4.941224235640107,5.00662280442333,4.957877318816202,4.941657020322623,5.006567225554761,24770.251241455473,21054.71355523715,0.85,1.0679394257407662,0.6635644783726364,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451718737509394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.2194447667,1533.7409028128545,0.37515647111758604,0.1249953325304882,6.112874298809886,3.492755153835947
1477.0,-30.037291311712494,5.004737462976893,35.00163412425813,24.08581090802329,4.997008000708759,-26.53386666438925,-40.03963333144782,1.4935833533854899,-0.04854385540954809,-5.006442954868638,40.00312291208568,42256.71641168616,25751.14570704581,25751.14570704581,68007.86211873197,77276.7440608573,77276.7440608573,25751.14570704581,103027.8897679031,103027.8897679031,103027.8897679031,127798.13184940518,91459.57424768897,56439.54659851761,38911.14183241262,24770.242081502078,0.0,63681.3839139147,21054.705769276767,1533.7402359285109,0.0,0.8868746262344911,2.816637292076357,0.0014959135982669303,354566.9345072293,1554667.8832572426,4.384695051776026,1554667.8832572426,4.384695051776026,0.85,0.09552126916488307,4.027634451161993,1.266884508342482,1.0,0.0,4.02763445116175,1.284753176707617,1.2850519317616182,3.1349480384111152,19301.810790725325,1968.236940313494,4632.441516551485,4632.441516551485,5.558871194604019,5.004737462976893,-2.331297095799692,7.336034558776585,3.4927630655201733,3.4927630655201733,0.9979323044343352,0.0,0.0,0.00023252676602184807,0.9999948578441304,0.00023252796171687126,198.9530134215442,0.0,0.0,0.0,0.007321474488262409,7.850273463472797e-05,0.00015402403138712012,0.0006203524951216211,0.09552126916488926,0.07164908588411692,0.023872183280772338,0.09552130022708258,0.07164908588411228,0.02387218328077079,0.3751563055131905,0.3751563055131905,0.12499534979330039,0.0,4.957628273872842,4.94134506921273,5.006506981666632,4.957899099459098,4.941852415016456,5.006067725177161,24770.242081502078,21054.705769276767,0.85,1.0679394501015533,0.6635646685820981,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451718737509394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.218201557764,1533.7402359285109,0.3751563055131905,0.12499534979330039,6.112874298809886,3.4927630655201733
1478.0,-30.037291311712494,5.004737462976893,35.00163412425813,24.085805634409212,4.997008000708759,-26.53386666438925,-40.03962955959139,1.4935833533854899,-0.04855221754093009,-5.006442954868638,40.00312291208568,42256.700728480486,25751.164950904214,25751.164950904214,68007.8656793847,77276.72277002872,77276.72277002872,25751.164950904214,103027.88772093294,103027.88772093294,103027.88772093294,127798.12486925459,91459.5529568604,56439.53091531194,38911.13560172051,24770.237148321652,0.0,63681.37275004217,21054.701576073403,1533.7399302499923,0.0,0.8868746262344911,2.8166374019664793,0.0014959135982669303,354566.9345072293,1554667.8832572426,4.384695051776026,1554667.8832572426,4.384695051776026,0.85,0.09552126916488307,4.027634451161993,1.2668844198761509,1.0,0.0,4.027634451160289,1.284753176707617,1.2850519317616182,3.1349480384111152,19301.806297466435,1968.2364821286,4632.441516551485,4632.441516551485,5.558875348754339,5.004737462976893,-2.3312920101000367,7.3360294730769295,3.492768097024187,3.492768097024187,0.9979337420069105,0.0,0.0,0.00023252676602184807,0.9999948578441304,0.00023252796171687126,198.9530134215442,0.0,0.0,0.0,0.007321474488262409,7.850276815425489e-05,0.00015402399786759317,0.0006203523601172196,0.09552123991790118,0.07164905449831706,0.02387218541958413,0.09552128491616224,0.07164908588411228,0.02387218328077079,0.3751561411764013,0.3751561411764013,0.12499536099217252,0.0,4.957680766539511,4.941423349047,5.006482055835818,4.957890737327716,4.94173646865022,5.006382352540243,24770.237148321652,21054.701576073403,0.85,1.0679396932337593,0.663564538634298,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517187079130442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.217057641352,1533.7399302499923,0.3751561411764013,0.12499536099217252,6.112874298809886,3.492768097024187
1479.0,-30.037291311712494,5.004737462976893,35.00163412425813,24.085805634409212,4.997008000708759,-26.53386666438925,-40.03962955959139,1.4935833533854899,-0.04842885210439363,-5.006442954868638,40.00312291208568,42256.700728480486,25751.195149581705,25751.195149581705,68007.89587806219,77276.72277002872,77276.72277002872,25751.195149581705,103027.91791961042,103027.91791961042,103027.91791961042,127798.14427679862,91459.5529568604,56439.53091531194,38911.13560172051,24770.226357188185,0.0,63681.361958908696,21054.692403609955,1533.739265361261,0.0,0.8868746262344911,2.816635780773025,0.0014959135982669303,354566.9345072293,1554667.8832572426,4.384695051776026,1554667.8832572426,4.384695051776026,0.85,0.09552126916488307,4.027634451161993,1.2668843737198041,1.0,0.0,4.02763445116248,1.284753176707617,1.2850519317616182,3.1349480384111152,19301.806297466435,1968.2364821286,4632.441516551485,4632.441516551485,5.558881867709274,5.004737462976893,-2.3312840292910404,7.336021492267934,3.492775992795815,3.492775992795815,0.9979359979416614,0.0,0.0,0.00023252676602184807,0.9999948578441304,0.00023252796171687126,198.9530134215442,0.0,0.0,0.0,0.007321474488262409,7.850276815425489e-05,0.00015402399786759317,0.0006203523601172196,0.09552121049885377,0.07164902282853206,0.023872187670321718,0.09552118852701844,0.07164908588411228,0.02387218328077079,0.37515597535265927,0.37515597535265927,0.12499537277709094,0.0,4.957747433746249,4.941485972933663,5.0065608619199224,4.958014102764253,4.94173646865022,5.00687608652521,24770.226357188185,21054.692403609955,0.85,1.0679403484169394,0.6635646510787132,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517187079130442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.215814597628,1533.739265361261,0.37515597535265927,0.12499537277709094,6.112874298809886,3.492775992795815
1480.0,-30.037286234635275,5.00472796591974,35.0016288825283,24.085813282895856,4.997025581102154,-26.53386033694066,-40.039617301058,1.4935996834075524,-0.0483285600668637,-5.006419134235578,40.00311557207107,42256.6703899841,25751.139646858395,25751.139646858395,68007.8100368425,77276.68251520512,77276.68251520512,25751.139646858395,103027.82216206352,103027.82216206352,103027.82216206352,127798.04250686025,91459.51776388512,56439.50563866411,38911.124583578894,24770.220344796726,0.0,63681.34492837562,21054.687293077215,1533.7386004725295,0.0,0.8868747739732906,2.8166372439603493,0.0014959135982669303,354567.26372808026,1554667.5667563493,4.384690087883108,1554667.5667563493,4.384690087883108,0.85,0.09552115724910457,4.027634451161993,1.2668842912977563,1.0,0.0,4.027634451161405,1.284753100317533,1.2850518553537706,3.1349482248118674,19301.79887027081,1968.2357247654204,4632.441516551485,4632.441516551485,5.558869886398099,5.00472796591974,-2.3312611309454634,7.3359890968652035,3.492783888567443,3.492783888567443,0.9979382538764122,0.0,0.0,0.00023252676602184807,0.9999943292601163,0.00023252808462813164,198.95300926668205,0.0,0.0,0.0,0.007321474488262409,7.850287709280819e-05,0.0001540238889290399,0.0006203519213525494,0.09552115724910644,0.0716489722177858,0.02387218503132064,0.09552121265142868,0.07164897221778439,0.023872185031320173,0.3751558074417475,0.3751558074417475,0.12499539130729867,0.0,4.957807026243302,4.941611611417727,5.006422089942873,4.958090574168693,4.942159413995,5.005912294069731,24770.220344796726,21054.687293077215,0.85,1.067939286039467,0.6635643521271651,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517187079130442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.214571553905,1533.7386004725295,0.3751558074417475,0.12499539130729867,6.112874298809886,3.492783888567443
1481.0,-30.037286234635275,5.00472796591974,35.0016288825283,24.085808009281777,4.997025581102154,-26.53386033694066,-40.039617301058,1.4935996834075524,-0.04833693364219016,-5.006419134235578,40.00311557207107,42256.6703899841,25751.15888791936,25751.15888791936,68007.82927790345,77276.66122437651,77276.66122437651,25751.15888791936,103027.82011229587,103027.82011229587,103027.82011229587,127798.04114277688,91459.49647305651,56439.50563866411,38911.10092710267,24770.221030481014,0.0,63681.321957583685,21054.68787590886,1533.7386427062881,0.0,0.8868747739732906,2.8166373540006853,0.0014959135982669303,354567.26372808026,1554667.5667563493,4.384690087883108,1554667.5667563493,4.384690087883108,0.85,0.09552115724910457,4.027634451161993,1.266884244591929,1.0,0.0,4.027634451161113,1.284753100317533,1.2850518553537706,3.1349482248118674,19301.794377011916,1968.2352665805263,4632.441516551485,4632.441516551485,5.5588740399445395,5.00472796591974,-2.3312560459686162,7.335984011888356,3.492788919393497,3.492788919393497,0.9979396912552848,0.0,0.0,0.00023252676602184807,0.9999943292601163,0.00023252808462813164,198.95300926668205,0.0,0.0,0.0,0.007321474488262409,7.850287709280819e-05,0.0001540238889290399,0.0006203519213525494,0.09552112765857242,0.07164894056858362,0.023872187089988797,0.09552121901356761,0.07164897221778439,0.023872185031320173,0.37515564172573473,0.37515564172573473,0.12499540208653952,0.0,4.957862061086985,4.941697982530343,5.00638304702602,4.958082200593367,4.942043467304188,5.00622687542409,24770.221030481014,21054.68787590886,0.85,1.0679399734069832,0.6635645914846124,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517186775958804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.213430220962,1533.7386427062881,0.37515564172573473,0.12499540208653952,6.112874298809886,3.492788919393497
1482.0,-30.037286234635275,5.00472796591974,35.0016288825283,24.085808009281777,4.997025581102154,-26.53386033694066,-40.039613529201574,1.4935996834075524,-0.048213816588997815,-5.006419134235578,40.00311557207107,42256.6547067779,25751.189025738244,25751.189025738244,68007.84373251615,77276.66122437651,77276.66122437651,25751.189025738244,103027.85025011476,103027.85025011476,103027.85025011476,127798.06055266067,91459.49647305651,56439.48995545791,38911.11835288734,24770.210302545915,0.0,63681.32865543325,21054.678757164027,1533.7379817243109,0.0,0.8868747739732906,2.816635736073911,0.0014959135982669303,354567.26372808026,1554667.5667563493,4.384690087883108,1554667.5667563493,4.384690087883108,0.85,0.09552115724910457,4.027634451161993,1.266884156675078,1.0,0.0,4.027634451162574,1.284753100317533,1.2850518553537706,3.1349482248118674,19301.794377011916,1968.2352665805263,4632.441516551485,4632.441516551485,5.558880545761995,5.00472796591974,-2.331248081217319,7.335976047137059,3.492796799336696,3.492796799336696,0.9979419426676275,0.0,0.0,0.00023252676602184807,0.9999943292601163,0.00023252808462813164,198.95300926668205,0.0,0.0,0.0,0.007321474488262409,7.85029106123912e-05,0.00015402385540945688,0.000620351786347922,0.09552109791800079,0.07164890881576425,0.023872189102236544,0.09552112297855063,0.07164897221778439,0.023872185031320173,0.37515547546717964,0.37515547546717964,0.12499541262272187,0.0,4.957930712357722,4.94176707944348,5.006450360376277,4.958205317646559,4.942043467304188,5.006719613972621,24770.210302545915,21054.678757164027,0.85,1.0679400880671444,0.6635642754161127,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517186775958804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.212187346473,1533.7379817243109,0.37515547546717964,0.12499541262272187,6.112874298809886,3.492796799336696
1483.0,-30.03728090649754,5.004718343520715,35.001623745968175,24.085806996468477,4.997031339569642,-26.533854965821224,-40.039608954079426,1.4936053988933407,-0.04799460306799119,-5.006403690845623,40.003108151898246,42256.65733177795,25751.15468788292,25751.15468788292,68007.81201966087,77276.63382935786,77276.63382935786,25751.15468788292,103027.78851724078,103027.78851724078,103027.78851724078,127797.98996485048,91459.46925203942,56439.49275445962,38911.084997310885,24770.2014476097,0.0,63681.28644492058,21054.671230468244,1533.7373207423336,0.0,0.8868748793885506,2.8166346583949067,0.0014959135982669303,354567.47716863034,1554667.2467990897,4.384686546024351,1554667.2467990897,4.384686546024351,0.85,0.09552104885609547,4.027634451161993,1.2668841522792356,1.0,0.0,4.027634451162687,1.2847530735811081,1.2850518286111285,3.134948290051881,19301.788632234227,1968.2346807762312,4632.441516551485,4632.441516551485,5.558873133287342,5.004718343520715,-2.331231371169146,7.335949714689861,3.492804679279896,3.492804679279896,0.9979441940799703,0.0,0.0,0.00023252676602184807,0.9999937745380406,0.00023252821361739644,198.9530049063629,0.0,0.0,0.0,0.007321474488262409,7.850295127042181e-05,0.00015402381475142625,0.0006203516225922372,0.09552104885609634,0.07164886160958997,0.02387218724650637,0.09552105661887624,0.07164886160958932,0.023872187246506152,0.3751553077842033,0.3751553077842033,0.12499542939070903,0.0,4.958020534795878,4.941912258032119,5.006373913543314,4.958409087777625,4.942522308576372,5.006097489631884,24770.2014476097,21054.671230468244,0.85,1.0679402979473789,0.66356475647405,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517186775958804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.210944471984,1533.7373207423336,0.3751553077842033,0.12499542939070903,6.112874298809886,3.492804679279896
1484.0,-30.03728090649754,5.004718343520715,35.001623745968175,24.085806996468477,4.997031339569642,-26.533854965821224,-40.0396051472984,1.4936053988933407,-0.047916839392826205,-5.006403690845623,40.003108151898246,42256.64164857145,25751.173723604803,25751.173723604803,68007.81537217625,77276.63382935786,77276.63382935786,25751.173723604803,103027.80755296267,103027.80755296267,103027.80755296267,127798.00203282112,91459.46925203942,56439.477071253124,38911.10242309588,24770.19447985845,0.0,63681.29690295433,21054.665307879684,1533.7368913787152,0.0,0.8868748793885506,2.8166336364771376,0.0014959135982669303,354567.47716863034,1554667.2467990897,4.384686546024351,1554667.2467990897,4.384686546024351,0.85,0.09552104885609547,4.027634451161993,1.2668840643623849,1.0,0.0,4.027634451163417,1.2847530735811081,1.2850518286111285,3.134948290051881,19301.788632234227,1968.2346807762312,4632.441516551485,4632.441516551485,5.55887724250746,5.004718343520715,-2.331226340442504,7.33594468396322,3.4928096564660565,3.4928096564660565,0.997945616133159,0.0,0.0,0.00023252676602184807,0.9999937745380406,0.00023252821361739644,198.9530049063629,0.0,0.0,0.0,0.007321474488262409,7.850298510040059e-05,0.0001540237809214475,0.0006203514863374493,0.09552102000139376,0.07164883025741094,0.023872189743982822,0.09552099522166088,0.07164886160958932,0.023872187246506152,0.37515514362337626,0.37515514362337626,0.12499544246756446,0.0,4.9581137980518974,4.942034268011582,5.006380873632793,4.95848685145279,4.942522308576372,5.006408713993608,24770.19447985845,21054.665307879684,0.85,1.0679401752105524,0.6635644012239182,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517186457795397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.209808337857,1533.7368913787152,0.37515514362337626,0.12499544246756446,6.112874298809886,3.4928096564660565
1485.0,-30.03727550287106,5.00470880779936,35.001618752230456,24.08581062862652,4.997041048214927,-26.53384913167507,-40.03959676539523,1.493614677018924,-0.04781552464424976,-5.006390090009286,40.00310203878164,42256.6286147946,25751.144286562678,25751.144286562678,68007.77290135728,77276.6091886015,77276.6091886015,25751.144286562678,103027.75347516418,103027.75347516418,103027.75347516418,127797.93912960764,91459.44635414596,56439.46578033883,38911.08952645236,24770.185654443452,0.0,63681.27518089581,21054.657806276933,1533.7362316763974,0.0,0.8868749707000856,2.8166338930224697,0.0014959135982669303,354567.6651436338,1554666.9832020293,4.384683478038643,1554666.9832020293,4.384683478038643,0.85,0.09552097467045832,4.027634451161993,1.2668840028205888,1.0,0.0,4.027634451162357,1.2847530301790417,1.2850517851989693,3.13494839595802,19301.783799817167,1968.2341880068288,4632.441516551485,4632.441516551485,5.558870887965905,5.00470880779936,-2.331210973698408,7.335919781497768,3.4928175203719243,3.4928175203719243,0.997947862963407,0.0,0.0,0.00023252676602184807,0.9999932119570345,0.00023252834443424078,198.95300048426728,0.0,0.0,0.0,0.007321474488262409,7.850305958847564e-05,0.00015402370643337245,0.000620351186326712,0.09552097467046533,0.07164878632414227,0.023872188346323056,0.09552097267044314,0.07164878632413701,0.023872188346321304,0.3751549809714921,0.3751549809714921,0.12499545760056993,0.0,4.9582007937364665,4.942184661780061,5.006277483576923,4.958574565365041,4.942812073209836,5.0058897836120195,24770.185654443452,21054.657806276933,0.85,1.0679398725633467,0.6635644228976033,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517186457795397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.208565640973,1533.7362316763974,0.3751549809714921,0.12499545760056993,6.112874298809886,3.4928175203719243
1486.0,-30.03727550287106,5.00470880779936,35.001618752230456,24.08580008139836,4.997041048214927,-26.53384913167507,-40.039592993538804,1.493614677018924,-0.047911555859570853,-5.006390090009286,40.00310203878164,42256.61293158767,25751.163360822895,25751.163360822895,68007.77629241056,77276.5666069443,77276.5666069443,25751.163360822895,103027.7299677672,103027.7299677672,103027.7299677672,127797.91131587228,91459.40377248876,56439.4500971319,38911.0596392854,24770.181348105078,0.0,63681.240987390476,21054.654145889315,1533.7359624773676,0.0,0.8868749707000856,2.8166351549992905,0.0014959135982669303,354567.6651436338,1554666.9832020293,4.384683478038643,1554666.9832020293,4.384683478038643,0.85,0.09552097467045832,4.027634451161993,1.2668839143542576,1.0,0.0,4.027634451163088,1.2847530301790417,1.2850517851989693,3.13494839595802,19301.774813299384,1968.2332716370406,4632.441516551485,4632.441516551485,5.558875005505253,5.00470880779936,-2.3312059327768373,7.335914740576197,3.4928225076685164,3.4928225076685164,0.9979492879052904,0.0,0.0,0.00023252676602184807,0.9999932119570345,0.00023252834443424078,198.95300048426728,0.0,0.0,0.0,0.007321474488262409,7.850309310813072e-05,0.00015402367291371735,0.0006203510513217944,0.09552094610807399,0.07164875583510173,0.02387219027297226,0.09552099870237046,0.07164878632413701,0.023872188346321304,0.375154821330052,0.375154821330052,0.12499546768856001,0.0,4.958256341792492,4.942263765101927,5.00626231440782,4.9584785341497195,4.94258017866207,5.006201637740503,24770.181348105078,21054.654145889315,0.85,1.0679404992417907,0.6635645329203761,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517186135124285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.20743119674,1533.7359624773676,0.375154821330052,0.12499546768856001,6.112874298809886,3.4928225076685164
1487.0,-30.03727550287106,5.00470880779936,35.001618752230456,24.08579484270888,4.997041048214927,-26.53384913167507,-40.03958922168238,1.493614677018924,-0.0478759155077455,-5.006390090009286,40.00310203878164,42256.59724838059,25751.19337602305,25751.19337602305,68007.79062440364,77276.54531611569,77276.54531611569,25751.19337602305,103027.73869213874,103027.73869213874,103027.73869213874,127797.90940542382,91459.38248166016,56439.43441392481,38911.053408594824,24770.17071328509,0.0,63681.22412187992,21054.645106292326,1533.7353049325263,0.0,0.8868749707000856,2.8166346866378777,0.0014959135982669303,354567.6651436338,1554666.9832020293,4.384683478038643,1554666.9832020293,4.384683478038643,0.85,0.09552097467045832,4.027634451161993,1.2668838676484304,1.0,0.0,4.027634451162649,1.2847530301790417,1.2850517851989693,3.13494839595802,19301.77032004049,1968.2328134521465,4632.441516551485,4632.441516551485,5.55888148485314,5.00470880779936,-2.3311980003894544,7.335906808188814,3.4928303556815155,3.4928303556815155,0.9979515301947187,0.0,0.0,0.00023252676602184807,0.9999932119570345,0.00023252834443424078,198.95300048426728,0.0,0.0,0.0,0.007321474488262409,7.850312662779899e-05,0.00015402363939404909,0.0006203509163168236,0.09552091743697269,0.07164872499916916,0.023872192437803537,0.09552094186690205,0.07164878632413701,0.023872188346321304,0.37515465987227603,0.37515465987227603,0.12499547902367819,0.0,4.9583079083112125,4.942303858362777,5.006348325729903,4.958514174501545,4.942464231475981,5.006692371338602,24770.17071328509,21054.645106292326,0.85,1.067941007136469,0.6635644623838481,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517186135124285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.206188679978,1533.7353049325263,0.37515465987227603,0.12499547902367819,6.112874298809886,3.4928303556815155
1488.0,-30.037269876639794,5.0046992234703325,35.00161384089338,24.085798405017727,4.997051222817266,-26.53384305060268,-40.03958076993001,1.493624396780193,-0.04769257588975506,-5.006371189097141,40.00309445139361,42256.58496582452,25751.150119483224,25751.150119483224,68007.73508530774,77276.51847353153,77276.51847353153,25751.150119483224,103027.66859301475,103027.66859301475,103027.66859301475,127797.83161178413,91459.35748039804,56439.42397269114,38911.03723078545,24770.16301876938,0.0,63681.20024955483,21054.638565953974,1533.7346473876853,0.0,0.8868750943082051,2.816634484075329,0.0014959135982669303,354567.92637027515,1554666.6560345567,4.384679324917333,1554666.6560345567,4.384679324917333,0.85,0.09552086700150271,4.027634451161993,1.2668837572028862,1.0,0.0,4.027634451163641,1.2847529847110546,1.285051739720409,3.134948506905257,19301.765043724314,1968.2322754176314,4632.441516551485,4632.441516551485,5.5588721471119795,5.0046992234703325,-2.331178779025437,7.33587800249577,3.4928382036945145,3.4928382036945145,0.997953772484147,0.0,0.0,0.00023252676602184807,0.9999926262006187,0.00023252848064021477,198.95299588000162,0.0,0.0,0.0,0.007321474488262409,7.850320173673324e-05,0.00015402356428511482,0.0006203506138054924,0.09552086700150197,0.07164867663752168,0.02387219036398029,0.09552090735873497,0.07164867663752224,0.02387219036398047,0.37515449464755646,0.37515449464755646,0.12499549748466922,0.0,4.958374882433532,4.942423647259773,5.006256662952126,4.958678613207383,4.94293870667957,5.005925949220568,24770.16301876938,21054.638565953974,0.85,1.0679405353353584,0.6635645182601583,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517186135124285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.204946163218,1533.7346473876853,0.37515449464755646,0.12499549748466922,6.112874298809886,3.4928382036945145
1489.0,-30.037269876639794,5.0046992234703325,35.00161384089338,24.085798405017727,4.997051222817266,-26.53384305060268,-40.03958076993001,1.493624396780193,-0.04761513274348772,-5.006371189097141,40.00309445139361,42256.58496582452,25751.16907668794,25751.16907668794,68007.75404251246,77276.51847353153,77276.51847353153,25751.16907668794,103027.68755021947,103027.68755021947,103027.68755021947,127797.84652559564,91459.35748039804,56439.42397269114,38911.03723078545,24770.15897537617,0.0,63681.19620616162,21054.635129069742,1533.7343990879604,0.0,0.8868750943082051,2.816633466372058,0.0014959135982669303,354567.92637027515,1554666.6560345567,4.384679324917333,1554666.6560345567,4.384679324917333,0.85,0.09552086700150271,4.027634451161993,1.2668837572028862,1.0,0.0,4.027634451163203,1.2847529847110546,1.285051739720409,3.134948506905257,19301.765043724314,1968.2322754176314,4632.441516551485,4632.441516551485,5.558876239382685,5.0046992234703325,-2.3311737690230236,7.335872992493356,3.4928431604349233,3.4928431604349233,0.9979551886956923,0.0,0.0,0.00023252676602184807,0.9999926262006187,0.00023252848064021477,198.95299588000162,0.0,0.0,0.0,0.007321474488262409,7.850320173673324e-05,0.00015402356428511482,0.0006203506138054924,0.09552083836595249,0.07164864543511609,0.023872192930836394,0.09552085738113861,0.07164867663752224,0.02387219036398047,0.37515433127087944,0.37515433127087944,0.124995510924804,0.0,4.958451117166874,4.94252665905185,5.00625250827045,4.95875605635365,4.94293870667957,5.0062358895455645,24770.15897537617,21054.635129069742,0.85,1.0679409008327048,0.6635645603927253,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517185799160608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.20381635862,1533.7343990879604,0.37515433127087944,0.124995510924804,6.112874298809886,3.4928431604349233
1490.0,-30.037269876639794,5.0046992234703325,35.00161384089338,24.085798405017727,4.997051222817266,-26.53384305060268,-40.03957696314899,1.493624396780193,-0.047492766711570766,-5.006371189097141,40.00309445139361,42256.56928261703,25751.199030493037,25751.199030493037,68007.76831311006,77276.51847353153,77276.51847353153,25751.199030493037,103027.71750402456,103027.71750402456,103027.71750402456,127797.86584380709,91459.35748039804,56439.40828948365,38911.054656571556,24770.148339782514,0.0,63681.20299635407,21054.626088815137,1533.733743804142,0.0,0.8868750943082051,2.8166318583259815,0.0014959135982669303,354567.92637027515,1554666.6560345567,4.384679324917333,1554666.6560345567,4.384679324917333,0.85,0.09552086700150271,4.027634451161993,1.2668837110465394,1.0,0.0,4.027634451161158,1.2847529847110546,1.285051739720409,3.134948506905257,19301.765043724314,1968.2322754176314,4632.441516551485,4632.441516551485,5.55888270547729,5.0046992234703325,-2.3311658528356154,7.335865076305948,3.4928509924740405,3.4928509924740405,0.9979574264211545,0.0,0.0,0.00023252676602184807,0.9999926262006187,0.00023252848064021477,198.95299588000162,0.0,0.0,0.0,0.007321474488262409,7.850323556681217e-05,0.0001540235304550359,0.000620350477550301,0.09552081006873445,0.07164861433593422,0.02387219573280022,0.0955207620362615,0.07164867663752224,0.02387219036398047,0.37515416843468474,0.37515416843468474,0.12499552559596978,0.0,4.958536578147346,4.9426090685179815,5.006347130408756,4.958878422385567,4.94293870667957,5.006725619348856,24770.148339782514,21054.626088815137,0.85,1.0679410110547645,0.6635642433613627,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517185799160608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.2025740294,1533.733743804142,0.37515416843468474,0.12499552559596978,6.112874298809886,3.4928509924740405
1491.0,-30.037264086300098,5.004689657735324,35.00160902617791,24.08580636782574,4.997066517627934,-26.533836309790747,-40.039568406622834,1.4936387411186012,-0.04735212171732428,-5.006349227874145,40.003087443026935,42256.557263795046,25751.14788820106,25751.14788820106,68007.70515199611,77276.48888995337,77276.48888995337,25751.14788820106,103027.63677815442,103027.63677815442,103027.63677815442,127797.77876423993,91459.33174459402,56439.40011843571,38911.035140175896,24770.141986085506,0.0,63681.177126261406,21054.62068817268,1533.7330885203237,0.0,0.8868752313876498,2.8166325741341725,0.0014959135982669303,354568.2298931986,1554666.353834477,4.3846747191725735,1554666.353834477,4.3846747191725735,0.85,0.09552075978791574,4.027634451161993,1.2668836143380031,1.0,0.0,4.027634451162776,1.2847529176098043,1.2850516726035552,3.1349486706402145,19301.759612388956,1968.2317215755593,4632.441516551485,4632.441516551485,5.55887166544758,5.004689657735324,-2.331144400244264,7.3358340579795875,3.4928588245131578,3.4928588245131578,0.9979596641466165,0.0,0.0,0.00023252676602184807,0.9999920233589843,0.00023252862081918222,198.9529911414369,0.0,0.0,0.0,0.007321474488262409,7.850331160694708e-05,0.00015402345441490098,0.0006203501712884339,0.09552075978792107,0.07164856571234542,0.02387219407557566,0.09552076026465638,0.07164856571234142,0.023872194075574324,0.3751540048496759,0.3751540048496759,0.12499554724165098,0.0,4.958620354695313,4.94275995028579,5.0062293644020315,4.958997106156801,4.9434051949683635,5.005800056637554,24770.141986085506,21054.62068817268,0.85,1.0679404530660048,0.6635643241960255,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517185799160608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.201331700178,1533.7330885203237,0.3751540048496759,0.12499554724165098,6.112874298809886,3.4928588245131578
1492.0,-30.037264086300098,5.004689657735324,35.00160902617791,24.085801129136257,4.997066517627934,-26.533836309790747,-40.03956463476641,1.4936387411186012,-0.0473618176946502,-5.006349227874145,40.003087443026935,42256.54158058708,25751.166805569454,25751.166805569454,68007.70838615653,77276.46759912476,77276.46759912476,25751.166805569454,103027.63440469422,103027.63440469422,103027.63440469422,127797.77574744476,91459.31045376541,56439.38443522775,38911.02890948629,24770.14134275053,0.0,63681.170252236814,21054.62014133795,1533.7330484277788,0.0,0.8868752313876498,2.8166327015515247,0.0014959135982669303,354568.2298931986,1554666.353834477,4.3846747191725735,1554666.353834477,4.3846747191725735,0.85,0.09552075978791574,4.027634451161993,1.2668835258716715,1.0,0.0,4.027634451159125,1.2847529176098043,1.2850516726035552,3.1349486706402145,19301.755119130063,1968.231263390665,4632.441516551485,4632.441516551485,5.558875749118862,5.004689657735324,-2.331139400753728,7.335829058489052,3.492863770888881,3.492863770888881,0.9979610773968232,0.0,0.0,0.00023252676602184807,0.9999920233589843,0.00023252862081918222,198.9529911414369,0.0,0.0,0.0,0.007321474488262409,7.850334512670142e-05,0.00015402342089514666,0.0006203500362831167,0.09552073198600677,0.07164853515958906,0.02387219682641771,0.09552076208881438,0.07164856571234142,0.023872194075574324,0.37515384487454184,0.37515384487454184,0.12499556164514512,0.0,4.958693765745636,4.942865809538205,5.006205360598244,4.958987410179475,4.9432892470330785,5.006109345408618,24770.14134275053,21054.62014133795,0.85,1.0679406191309393,0.6635641495470603,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451718545339741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.200205370762,1533.7330484277788,0.37515384487454184,0.12499556164514512,6.112874298809886,3.492863770888881
1493.0,-30.037264086300098,5.004689657735324,35.00160902617791,24.0857905819081,4.997066517627934,-26.533836309790747,-40.03956086290998,1.4936387411186012,-0.04741365490764338,-5.006349227874145,40.003087443026935,42256.52589737903,25751.196698090607,25751.196698090607,68007.72259546965,77276.42501746754,77276.42501746754,25751.196698090607,103027.62171555814,103027.62171555814,103027.62171555814,127797.75255250411,91459.2678721082,56439.3687520197,38910.99902232056,24770.130836945977,0.0,63681.12985926654,21054.61121140408,1533.7323965428072,0.0,0.8868752313876498,2.816633382758052,0.0014959135982669303,354568.2298931986,1554666.353834477,4.3846747191725735,1554666.353834477,4.3846747191725735,0.85,0.09552075978791574,4.027634451161993,1.2668834791658448,1.0,0.0,4.027634451159855,1.2847529176098043,1.2850516726035552,3.1349486706402145,19301.74613261228,1968.2303470208767,4632.441516551485,4632.441516551485,5.558882201984171,5.004689657735324,-2.3311315007370847,7.335821158472409,3.4928715869851064,3.4928715869851064,0.9979633105671732,0.0,0.0,0.00023252676602184807,0.9999920233589843,0.00023252862081918222,198.9529911414369,0.0,0.0,0.0,0.007321474488262409,7.850337864646922e-05,0.00015402338737537886,0.0006203499012777451,0.09552070419805374,0.07164850465593892,0.023872199542114825,0.09552074459129355,0.07164856571234142,0.023872194075574324,0.37515368515652936,0.37515368515652936,0.12499557586461929,0.0,4.958742127169671,4.94290411788586,5.006283902995676,4.958935572966482,4.943057351338609,5.006598072852739,24770.130836945977,21054.61121140408,0.85,1.0679415196584099,0.6635643241689451,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451718545339741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.198963234552,1533.7323965428072,0.37515368515652936,0.12499557586461929,6.112874298809886,3.4928715869851064
1494.0,-30.037258125262436,5.00467992534388,35.001604284183045,24.08579016281294,4.997068718341775,-26.53383072484406,-40.03955248100681,1.4936413179234183,-0.04713326986029642,-5.006336138689074,40.00307993173429,42256.515271477634,25751.167886973257,25751.167886973257,68007.68315845089,77276.41426749683,77276.41426749683,25751.167886973257,103027.58215447009,103027.58215447009,103027.58215447009,127797.70342451698,91459.25559961749,56439.3566035983,38910.998884465764,24770.121270046897,0.0,63681.12015451266,21054.603079539862,1533.7317446578356,0.0,0.8868753251570072,2.816631226362861,0.0014959135982669303,354568.4107970511,1554666.0299483314,4.384671568607943,1554666.0299483314,4.384671568607943,0.85,0.09552065774837722,4.027634451161993,1.2668834374053404,1.0,0.0,4.027634451163314,1.2847529055557934,1.2850516605467412,3.1349487000534233,19301.743542601384,1968.2300829132664,4632.441516551485,4632.441516551485,5.558875982560299,5.00467992534388,-2.3311166101019074,7.3357965354457875,3.492879403081332,3.492879403081332,0.9979655437375234,0.0,0.0,0.00023252676602184807,0.9999914027461135,0.0002325287651306778,198.95298626318058,0.0,0.0,0.0,0.007321474488262409,7.850345313488959e-05,0.0001540233128869585,0.000620349601265617,0.0955206577483779,0.07164845910420224,0.023872198644175658,0.09552064096134887,0.07164845910420173,0.023872198644175485,0.37515352161669885,0.37515352161669885,0.12499559614201113,0.0,4.958829317484401,4.943039180175731,5.00622729422571,4.959202868828754,4.943604293888541,5.006025746225191,24770.121270046897,21054.603079539862,0.85,1.0679410631195003,0.6635642584324609,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451718545339741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.197721098342,1533.7317446578356,0.37515352161669885,0.12499559614201113,6.112874298809886,3.492879403081332
1495.0,-30.037258125262436,5.00467992534388,35.001604284183045,24.08579016281294,4.997068718341775,-26.53383072484406,-40.03954870915038,1.4936413179234183,-0.047057024407308745,-5.006336138689074,40.00307993173429,42256.499588269144,25751.186550916158,25751.186550916158,68007.6861391853,77276.41426749683,77276.41426749683,25751.186550916158,103027.60081841299,103027.60081841299,103027.60081841299,127797.71295716331,91459.25559961749,56439.34092038981,38911.01631025298,24770.112138750326,0.0,63681.1284490033,21054.595317937776,1533.7311812904652,0.0,0.8868753251570072,2.816630224404369,0.0014959135982669303,354568.4107970511,1554666.0299483314,4.384671568607943,1554666.0299483314,4.384671568607943,0.85,0.09552065774837722,4.027634451161993,1.2668833494884892,1.0,0.0,4.027634451161561,1.2847529055557934,1.2850516605467412,3.1349487000534233,19301.743542601384,1968.2300829132664,4632.441516551485,4632.441516551485,5.558880011524903,5.00467992534388,-2.3311116775709917,7.335791602914872,3.492884283239472,3.492884283239472,0.9979669380684205,0.0,0.0,0.00023252676602184807,0.9999914027461135,0.0002325287651306778,198.95298626318058,0.0,0.0,0.0,0.007321474488262409,7.85034866546996e-05,0.00015402327936714849,0.0006203494662600754,0.09552063029913117,0.07164842841263065,0.02387220188650052,0.0955205718954059,0.07164845910420173,0.023872198644175485,0.375153360914692,0.375153360914692,0.12499561311892789,0.0,4.958919276773656,4.943152202807482,5.006248013745278,4.959279114281742,4.943604293888541,5.006330891843334,24770.112138750326,21054.595317937776,0.85,1.0679409708269658,0.6635639257257936,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517185097441205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.196598381586,1533.7311812904652,0.375153360914692,0.12499561311892789,6.112874298809886,3.492884283239472
1496.0,-30.037252070127128,5.004670345886776,35.00159966967218,24.085798335168533,4.997082654215373,-26.533823881581544,-40.03954015262423,1.493654465669803,-0.04698628856630194,-5.006319731061094,40.00307416098661,42256.48857919875,25751.14953485249,25751.14953485249,68007.63811405124,77276.39104011845,77276.39104011845,25751.14953485249,103027.54057497095,103027.54057497095,103027.54057497095,127797.64513151484,91459.23556279553,56439.333101875825,38911.00273435522,24770.104556543898,0.0,63681.10729089912,21054.588873062312,1533.7305298945412,0.0,0.8868754295066348,2.8166312105036733,0.0014959135982669303,354568.6375647555,1554665.781114334,4.384668062556442,1554665.781114334,4.384668062556442,0.85,0.09552058527080279,4.027634451161993,1.2668832720117646,1.0,0.0,4.027634451159898,1.284752844052077,1.2850515990287228,3.1349488501297564,19301.73931399055,1968.2296517149641,4632.441516551485,4632.441516551485,5.558872020908392,5.004670345886776,-2.3310943308695897,7.335764676756366,3.492892083115045,3.492892083115045,0.9979691666042986,0.0,0.0,0.00023252676602184807,0.999990772337023,0.00023252891172027783,198.95298130791906,0.0,0.0,0.0,0.007321474488262409,7.850356269505965e-05,0.00015402320332678844,0.0006203491599973016,0.09552058527080756,0.07164838429573883,0.02387220097506873,0.09552057600713008,0.07164838429573525,0.023872200975067537,0.3751532012359129,0.3751532012359129,0.12499563210897496,0.0,4.958995885731497,4.943295185625686,5.006125304345858,4.959333442494767,4.943898285260104,5.005665663745674,24770.104556543898,21054.588873062312,0.85,1.0679405715008734,0.6635639733173698,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517185097441205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.195356444077,1533.7305298945412,0.3751532012359129,0.12499563210897496,6.112874298809886,3.492892083115045
