time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1497.0,-30.037252070127128,5.004670345886776,35.00159966967218,24.08579309647905,4.997082654215373,-26.533823881581544,-40.03954015262423,1.493654465669803,-0.04699655303124928,-5.006319731061094,40.00307416098661,42256.48857919875,25751.168313069888,25751.168313069888,68007.65689226863,77276.36974928986,77276.36974928986,25751.168313069888,103027.53806235976,103027.53806235976,103027.53806235976,127797.64115584025,91459.21427196694,56439.333101875825,38910.97907787901,24770.103093480495,0.0,63681.08217135951,21054.58762945842,1533.730439030422,0.0,0.8868754295066348,2.8166313453912255,0.0014959135982669303,354568.6375647555,1554665.781114334,4.384668062556442,1554665.781114334,4.384668062556442,0.85,0.09552058527080279,4.027634451161993,1.2668832253059374,1.0,0.0,4.027634451161651,1.284752844052077,1.2850515990287228,3.1349488501297564,19301.73482073166,1968.22919353007,4632.441516551485,4632.441516551485,5.558876074541305,5.004670345886776,-2.331089368128252,7.335759714015028,3.492896993187725,3.492896993187725,0.9979705694822071,0.0,0.0,0.00023252676602184807,0.999990772337023,0.00023252891172027783,198.95298130791906,0.0,0.0,0.0,0.007321474488262409,7.850356269505965e-05,0.00015402320332678844,0.0006203491599973016,0.09552055756771687,0.0716483543174505,0.023872203250266368,0.09552057492257134,0.07164838429573525,0.023872200975067537,0.37515304426864915,0.37515304426864915,0.12499564402198489,0.0,4.959061344154009,4.943392615778521,5.0060947789002626,4.95932317802982,4.943782336801291,5.005972677159434,24770.103093480495,21054.58762945842,0.85,1.0679412876380892,0.6635642350657721,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517184735866089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.194235811112,1533.730439030422,0.37515304426864915,0.12499564402198489,6.112874298809886,3.492896993187725
1498.0,-30.037252070127128,5.004670345886776,35.00159966967218,24.085782549250894,4.997082654215373,-26.533823881581544,-40.0395363807678,1.493654465669803,-0.04704889528568401,-5.006319731061094,40.00307416098661,42256.47289598979,25751.19808200306,25751.19808200306,68007.67097799285,77276.32716763264,77276.32716763264,25751.19808200306,103027.5252496357,103027.5252496357,103027.5252496357,127797.61789544167,91459.17169030973,56439.31741866686,38910.949190714295,24770.092645805966,0.0,63681.041836520264,21054.57874893507,1533.729790731359,0.0,0.8868754295066348,2.8166320332323878,0.0014959135982669303,354568.6375647555,1554665.781114334,4.384668062556442,1554665.781114334,4.384668062556442,0.85,0.09552058527080279,4.027634451161993,1.2668831368396059,1.0,0.0,4.027634451163258,1.284752844052077,1.2850515990287228,3.1349488501297564,19301.725834213874,1968.2282771602816,4632.441516551485,4632.441516551485,5.558882500727813,5.004670345886776,-2.3310815007328483,7.335751846619624,3.4929047770975363,3.4929047770975363,0.997972793456439,0.0,0.0,0.00023252676602184807,0.999990772337023,0.00023252891172027783,198.95298130791906,0.0,0.0,0.0,0.007321474488262409,7.85035962149134e-05,0.00015402316980693467,0.0006203490249915837,0.0955205297404984,0.0716483242438621,0.02387220549663631,0.09552055787335757,0.07164838429573525,0.023872200975067537,0.3751528868023912,0.3751528868023912,0.12499565578405203,0.0,4.959103242462902,4.943424180625584,5.006167699774437,4.959270835775385,4.943550440056811,5.006459383500555,24770.092645805966,21054.57874893507,0.85,1.067942185251613,0.6635644090822057,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517184735866089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.192994075442,1533.729790731359,0.3751528868023912,0.12499565578405203,6.112874298809886,3.4929047770975363
1499.0,-30.037245840004545,5.004660629233077,35.001595119730034,24.085781815834366,4.9970866886485075,-26.533817871070518,-40.03952796394003,1.493658719714495,-0.046813991670887845,-5.006305402109017,40.00306681266008,42256.46310099651,25751.16599844397,25751.16599844397,68007.62909944047,77276.30779603697,77276.30779603697,25751.16599844397,103027.47379448093,103027.47379448093,103027.47379448093,127797.55744011406,91459.15142966568,56439.306734625454,38910.938550044695,24770.083645633127,0.0,63681.022195677826,21054.571098788158,1533.7291424322955,0.0,0.8868755289924476,2.8166306192753083,0.0014959135982669303,354568.8356034416,1554665.464255357,4.384664719925167,1554665.464255357,4.384664719925167,0.85,0.09552048274520003,4.027634451161993,1.266883068154566,1.0,0.0,4.0276344511624105,1.2847528241521236,1.285051579124142,3.1349488986879965,19301.721558367186,1968.2278411452623,4632.441516551485,4632.441516551485,5.558875574885581,5.004660629233077,-2.331065730126672,7.335726359359748,3.4929125610073477,3.4929125610073477,0.9979750174306707,0.0,0.0,0.00023252676602184807,0.9999901237101884,0.00023252906254625941,198.9529762094557,0.0,0.0,0.0,0.007321474488262409,7.850367101389391e-05,0.00015402309500795418,0.0006203487237286331,0.09552048274520486,0.07164827870714158,0.023872204038063283,0.09552048026085323,0.07164827870713796,0.02387220403806208,0.37515272500606267,0.37515272500606267,0.12499567368075803,0.0,4.959175446036625,4.943542734559287,5.006100677596862,4.959491410438147,4.94404416987021,5.005859833168358,24770.083645633127,21054.571098788158,0.85,1.0679418570020427,0.6635644599289198,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517184735866089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.191752339771,1533.7291424322955,0.37515272500606267,0.12499567368075803,6.112874298809886,3.4929125610073477
1500.0,-30.037245840004545,5.004660629233077,35.001595119730034,24.085776542220287,4.9970866886485075,-26.533817871070518,-40.03952415715901,1.493658719714495,-0.046825152939220516,-5.006305402109017,40.00306681266008,42256.44741778711,25751.184557139837,25751.184557139837,68007.63197492695,77276.28650520838,77276.28650520838,25751.184557139837,103027.47106234822,103027.47106234822,103027.47106234822,127797.54686336016,91459.13013883709,56439.291051416054,38910.93231935671,24770.07580101193,0.0,63681.00812036864,21054.56443086014,1533.7286564070982,0.0,0.8868755289924476,2.8166307659477257,0.0014959135982669303,354568.8356034416,1554665.464255357,4.384664719925167,1554665.464255357,4.384664719925167,0.85,0.09552048274520003,4.027634451161993,1.2668830214487388,1.0,0.0,4.027634451162849,1.2847528241521236,1.285051579124142,3.1349488986879965,19301.717065108296,1968.2273829603685,4632.441516551485,4632.441516551485,5.558879581130625,5.004660629233077,-2.331060825385263,7.33572145461834,3.492917413726626,3.492917413726626,0.9979764039218931,0.0,0.0,0.00023252676602184807,0.9999901237101884,0.00023252906254625941,198.9529762094557,0.0,0.0,0.0,0.007321474488262409,7.850370484415918e-05,0.00015402306117768888,0.000620348587472691,0.09552045493811015,0.07164824815691107,0.02387220678119909,0.09552045496536261,0.07164827870713796,0.02387220403806208,0.37515256504405897,0.37515256504405897,0.12499568804391059,0.0,4.959236406630907,4.943619831830688,5.006113193619797,4.959480249169815,4.94392822117527,5.006163257719322,24770.07580101193,21054.56443086014,0.85,1.067942138202024,0.6635643603178324,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517184363841837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.190635414221,1533.7286564070982,0.37515256504405897,0.12499568804391059,6.112874298809886,3.492917413726626
1501.0,-30.03723952496166,5.004651028487335,35.00159068632576,24.085790442209714,4.997098012950528,-26.533811055066575,-40.03951560063285,1.4936695430554046,-0.04659975305150965,-5.006290832131829,40.00306110718901,42256.43747744515,25751.15208948895,25751.15208948895,68007.5895669341,77276.2968015805,77276.2968015805,25751.15208948895,103027.44889106945,103027.44889106945,103027.44889106945,127797.51651833643,91459.14246323808,56439.28313910273,38910.95480459483,24770.067627266984,0.0,63681.02243186181,21054.557483176937,1533.7280090045756,0.0,0.8868756237579101,2.8166295050267687,0.0014959135982669303,354569.0369733962,1554665.2182361465,4.384661535893771,1554665.2182361465,4.384661535893771,0.85,0.09552041027430269,4.027634451161993,1.2668829818861562,1.0,0.0,4.027634451159059,1.2847527735217272,1.2850515284819721,3.134949022232159,19301.719666074438,1968.227648185103,4632.441516551485,4632.441516551485,5.558872572374924,5.004651028487335,-2.3310448636262042,7.33569589211354,3.492925181442015,3.492925181442015,0.9979786232691471,0.0,0.0,0.00023252676602184807,0.9999894662426478,0.00023252921542818067,198.95297104149753,0.0,0.0,0.0,0.007321474488262409,7.85037808847144e-05,0.00015402298513713368,0.0006203482812091312,0.09552041027430544,0.07164820463663704,0.023872205637668405,0.09552038209023876,0.07164820463663497,0.023872205637667718,0.3751524041135135,0.3751524041135135,0.12499570436085643,0.0,4.959321814722841,4.943770619275597,5.006002272489923,4.959691079080301,4.944401446948234,5.005586290804615,24770.067627266984,21054.557483176937,0.85,1.067941232251754,0.6635640550944232,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517184363841837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.189393886221,1533.7280090045756,0.3751524041135135,0.12499570436085643,6.112874298809886,3.492925181442015
1502.0,-30.03723952496166,5.004651028487335,35.00159068632576,24.085779894981556,4.997098012950528,-26.533811055066575,-40.039511828776426,1.4936695430554046,-0.04669759868198753,-5.006290832131829,40.00306110718901,42256.42179423538,25751.170719845555,25751.170719845555,68007.59251408093,77276.25421992328,77276.25421992328,25751.170719845555,103027.42493976884,103027.42493976884,103027.42493976884,127797.48950965411,91459.09988158086,56439.26745589295,38910.924917431,24770.06456988527,0.0,63680.98948731627,21054.55488440248,1533.7278170906454,0.0,0.8868756237579101,2.8166307908334844,0.0014959135982669303,354569.0369733962,1554665.2182361465,4.384661535893771,1554665.2182361465,4.384661535893771,0.8500000000000001,0.09552041027430269,4.027634451161993,1.2668828934198246,1.0,0.0,4.027634451162565,1.2847527735217272,1.2850515284819721,3.134949022232159,19301.71067955665,1968.2267318153142,4632.441516551485,4632.441516551485,5.558876594089293,5.004651028487335,-2.3310399399364203,7.335690968423755,3.492930052932438,3.492930052932438,0.9979800151235537,0.0,0.0,0.00023252676602184807,0.9999894662426478,0.00023252921542818067,198.95297104149753,0.0,0.0,0.0,0.007321474488262409,7.850381440465407e-05,0.000154022951617194,0.0006203481462030674,0.09552038224093996,0.07164817461707325,0.02387220762386671,0.09552041374343344,0.07164820463663497,0.023872205637667718,0.37515224693007004,0.37515224693007004,0.12499571476066029,0.0,4.959376098442647,4.94385040517227,5.005979995301232,4.959593233449823,4.944169549033177,5.005890886567613,24770.06456988527,21054.55488440248,0.85,1.0679418310173465,0.6635641521030675,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517183986746691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.18827886958,1533.7278170906454,0.37515224693007004,0.12499571476066029,6.112874298809886,3.492930052932438
1503.0,-30.03723312028508,5.004641400848172,35.001586361026035,24.085784749500476,4.997099904406967,-26.533805101755057,-40.03950337702406,1.4936718858769056,-0.04641197642604311,-5.006282946896237,40.00305538915154,42256.41274061707,25751.155316699595,25751.155316699595,68007.56805731666,77276.2661798984,77276.2661798984,25751.155316699595,103027.42149659799,103027.42149659799,103027.42149659799,127797.47565246804,91459.11001430587,56439.256575024185,38910.94826586854,24770.054155870042,0.0,63681.00242173858,21054.546032489536,1533.7271722046346,0.0,0.8868756845649255,2.8166279580555362,0.0014959135982669303,354569.14595435397,1554664.971675105,4.384659492834854,1554664.971675105,4.384659492834854,0.85,0.09552034069754652,4.027634451161993,1.266882856055163,1.0,0.0,4.02763445116308,1.2847527625622672,1.2850515175199635,3.13494904897454,19301.712817987125,1968.2269498745368,4632.441516551485,4632.441516551485,5.558873269029298,5.004641400848172,-2.3310288999608475,7.335670300809019,3.4929378046465835,3.4929378046465835,0.9979822298990239,0.0,0.0,0.00023252676602184807,0.9999887994436998,0.0002325293704801536,198.95296580018726,0.0,0.0,0.0,0.007321474488262409,7.850388951419707e-05,0.000154022876507651,0.0006203478436892843,0.09552034069754924,0.07164813432449474,0.0238722063730545,0.09552028406119999,0.0716481343244927,0.023872206373053817,0.37515208853740584,0.37515208853740584,0.12499572573053559,0.0,4.95947208576996,4.944003910308595,5.005903259684203,4.959870970470206,4.9446329105998075,5.005611309865742,24770.054155870042,21054.546032489536,0.85,1.0679412300535824,0.663563875153324,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517183986746691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.187037552083,1533.7271722046346,0.37515208853740584,0.12499572573053559,6.112874298809886,3.4929378046465835
1504.0,-30.03723312028508,5.004641400848172,35.001586361026035,24.085779475886397,4.997099904406967,-26.533805101755057,-40.03950337702406,1.4936718858769056,-0.046423222187911506,-5.006282946896237,40.00305538915154,42256.41274061707,25751.17385472075,25751.17385472075,68007.58659533781,77276.24488906979,77276.24488906979,25751.17385472075,103027.41874379053,103027.41874379053,103027.41874379053,127797.4637181227,91459.08872347725,56439.256575024185,38910.9246093923,24770.044974332166,0.0,63680.969583724465,21054.53822818234,1533.7266033972048,0.0,0.8868756845649255,2.8166281058376907,0.0014959135982669303,354569.14595435397,1554664.971675105,4.384659492834854,1554664.971675105,4.384659492834854,0.85,0.09552034069754652,4.027634451161993,1.2668828093493358,1.0,0.0,4.027634451162934,1.2847527625622672,1.2850515175199635,3.13494904897454,19301.70832472823,1968.2264916896424,4632.441516551485,4632.441516551485,5.5588772708113146,5.004641400848172,-2.33102400066415,7.335665401512322,3.492942652022915,3.492942652022915,0.99798361486369,0.0,0.0,0.00023252676602184807,0.9999887994436998,0.0002325293704801536,198.95296580018726,0.0,0.0,0.0,0.007321474488262409,7.850388951419707e-05,0.000154022876507651,0.0006203478436892843,0.09552031267495162,0.07164810475353685,0.023872207921414763,0.09552025364769715,0.0716481343244927,0.023872206373053817,0.37515193370285616,0.37515193370285616,0.12499573383780527,0.0,4.959549613505658,4.944106520433252,5.005905486948393,4.959859724708338,4.944516961387421,5.005914396006688,24770.044974332166,21054.53822818234,0.85,1.0679420718606512,0.6635642173296452,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517183604299195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.185924541605,1533.7266033972048,0.37515193370285616,0.12499573383780527,6.112874298809886,3.492942652022915
1505.0,-30.03722655000195,5.004631943161451,35.00158214566327,24.085782234929525,4.997115006560653,-26.533797678221468,-40.03949097879229,1.4936861347802108,-0.046463483257525695,-5.006265768572393,40.00304994069691,42256.387781428886,25751.13492240655,25751.13492240655,68007.52270383544,77276.1948627708,77276.1948627708,25751.13492240655,103027.32978517735,103027.32978517735,103027.32978517735,127797.36773882943,91459.04215137128,56439.23507002946,38910.89675704646,24770.03795365208,0.0,63680.93471069854,21054.53226060427,1533.7259589315174,0.0,0.8868757916681128,2.8166306405476256,0.0014959135982669303,354569.3833741353,1554664.7367384671,4.384655894268267,1554664.7367384671,4.384655894268267,0.85,0.09552026702088086,4.027634451161993,1.2668827137397605,1.0,0.0,4.027634451161055,1.2847526959074749,1.2850514508496713,3.134949211620144,19301.698496058187,1968.2254894442228,4632.441516551485,4632.441516551485,5.558868866535931,5.004631943161451,-2.331006121892236,7.335638065053687,3.4929503876909953,3.4929503876909953,0.9979858250545701,0.0,0.0,0.00023252676602184807,0.9999881154037484,0.00023252952954142325,198.9529604233521,0.0,0.0,0.0,0.007321474488262409,7.850399969567088e-05,0.00015402276632617718,0.0006203473999185845,0.09552026702088534,0.07164806160004782,0.023872205420837525,0.09552031100547755,0.07164806160004446,0.023872205420836404,0.37515177872950417,0.37515177872950417,0.12499574439424817,0.0,4.959593629032327,4.94420929470931,5.005773056474368,4.959802285314879,4.9446530241425535,5.005275996833234,24770.03795365208,21054.53226060427,0.85,1.0679416533816992,0.6635641887701395,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517183604299195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.184683437596,1533.7259589315174,0.37515177872950417,0.12499574439424817,6.112874298809886,3.4929503876909953
1506.0,-30.03722655000195,5.004631943161451,35.00158214566327,24.085782234929525,4.997115006560653,-26.533797678221468,-40.03948720693586,1.4936861347802108,-0.04638720198181545,-5.006265768572393,40.00304994069691,42256.3720982182,25751.15359500002,25751.15359500002,68007.52569321822,77276.1948627708,77276.1948627708,25751.15359500002,103027.34845777083,103027.34845777083,103027.34845777083,127797.38578068295,91459.04215137128,56439.21938681878,38910.91418283611,24770.037322912114,0.0,63680.95150574822,21054.531724475295,1533.7259219080117,0.0,0.8868757916681128,2.8166296381235454,0.0014959135982669303,354569.3833741353,1554664.7367384671,4.384655894268267,1554664.7367384671,4.384655894268267,0.8499999999999999,0.09552026702088086,4.027634451161993,1.2668826258229093,1.0,0.0,4.027634451161055,1.2847526959074749,1.2850514508496713,3.134949211620144,19301.698496058187,1968.2254894442228,4632.441516551485,4632.441516551485,5.558872897367925,5.004631943161451,-2.3310011870205853,7.335633130182036,3.492955270290248,3.492955270290248,0.9979872200829281,0.0,0.0,0.00023252676602184807,0.9999881154037484,0.00023252952954142325,198.9529604233521,0.0,0.0,0.0,0.007321474488262409,7.850403321569757e-05,0.0001540227328061505,0.0006203472649121703,0.09552023824758812,0.07164803199634577,0.023872206251242353,0.0955202747044799,0.07164806160004446,0.023872205420836404,0.37515162372347566,0.37515162372347566,0.12499574874227835,0.0,4.959650616515489,4.9442980405277694,5.005734701706899,4.959878566590589,4.9446530241425535,5.005581282699836,24770.037322912114,21054.531724475295,0.85,1.0679414186686496,0.663563767485539,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451718321196273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.183573958258,1533.7259219080117,0.37515162372347566,0.12499574874227835,6.112874298809886,3.492955270290248
1507.0,-30.03722655000195,5.004631943161451,35.00158214566327,24.085776961315446,4.997115006560653,-26.533797678221468,-40.03948720693586,1.4936861347802108,-0.046353570773419506,-5.006265768572393,40.00304994069691,42256.3720982182,25751.18311827787,25751.18311827787,68007.55521649607,77276.17357194218,77276.17357194218,25751.18311827787,103027.35669022005,103027.35669022005,103027.35669022005,127797.38364459734,91459.02086054266,56439.21938681878,38910.890526359864,24770.026954377296,0.0,63680.91748073716,21054.5229112207,1533.7252807983584,0.0,0.8868757916681128,2.816629196170937,0.0014959135982669303,354569.3833741353,1554664.7367384671,4.384655894268267,1554664.7367384671,4.384655894268267,0.85,0.09552026702088086,4.027634451161993,1.2668825791170826,1.0,0.0,4.027634451163976,1.2847526959074749,1.2850514508496713,3.134949211620144,19301.694002799293,1968.2250312593285,4632.441516551485,4632.441516551485,5.558879270525092,5.004631943161451,-2.3309933844767112,7.335625327638162,3.492962990195517,3.492962990195517,0.9979894257701477,0.0,0.0,0.00023252676602184807,0.9999881154037484,0.00023252952954142325,198.9529604233521,0.0,0.0,0.0,0.007321474488262409,7.850403321569757e-05,0.0001540227328061505,0.0006203472649121703,0.09552020944441283,0.0716480022381977,0.023872207206215138,0.0955202197883251,0.07164806160004446,0.023872205420836404,0.3751514679087623,0.3751514679087623,0.12499575374255092,0.0,4.959702932748769,4.944345847365014,5.0058005556610965,4.959912197798985,4.944537074812445,5.00606397166581,24770.026954377296,21054.5229112207,0.85,1.067942452887361,0.6635641220307532,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451718321196273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.182333073259,1533.7252807983584,0.3751514679087623,0.12499575374255092,6.112874298809886,3.492962990195517
1508.0,-30.037219821950774,5.0046223167021004,35.001577972132495,24.0857713384554,4.99711663419606,-26.533791460272955,-40.0394787202589,1.4936882725182545,-0.0461365150841857,-5.006253054732745,40.00304272841153,42256.36419300928,25751.15517512201,25751.15517512201,68007.5193681313,77276.14416479251,77276.14416479251,25751.15517512201,103027.29933991452,103027.29933991452,103027.29933991452,127797.31693454816,91458.98938835679,56439.209416573445,38910.86663531482,24770.01759463364,0.0,63680.88422994846,21054.514955438593,1533.7246396887053,0.0,0.886875882445551,2.8166278282013284,0.0014959135982669303,354569.55909083766,1554664.4257457256,4.3846528442319945,1554664.4257457256,4.3846528442319945,0.85,0.09552016294781521,4.027634451161993,1.266882544499822,1.0,0.0,4.027634451161597,1.2847526859073737,1.2850514408472449,3.1349492360215794,19301.687360846474,1968.224353968631,4632.441516551485,4632.441516551485,5.558873238467103,5.0046223167021004,-2.330978838254752,7.335601154956852,3.4929707101007863,3.4929707101007863,0.9979916314573675,0.0,0.0,0.00023252676602184807,0.9999874149388979,0.00023252969242223528,198.95295491740666,0.0,0.0,0.0,0.007321474488262409,7.850410863580454e-05,0.00015402265738604352,0.0006203469611475491,0.09552016294782012,0.07164795808519953,0.0238722048626206,0.09552014324532261,0.07164795808519583,0.023872204862619366,0.37515130902263344,0.37515130902263344,0.12499576556104335,0.0,4.9597808358342945,4.9444648485975335,5.005755011997451,4.9601165396485385,4.944965005385939,5.0055970105174765,24770.01759463364,21054.514955438593,0.85,1.0679424475728003,0.6635643443709682,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451718321196273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.181092188257,1533.7246396887053,0.37515130902263344,0.12499576556104335,6.112874298809886,3.4929707101007863
1509.0,-30.037219821950774,5.0046223167021004,35.001577972132495,24.085766064841323,4.99711663419606,-26.533791460272955,-40.03947494840247,1.4936882725182545,-0.04614825351001173,-5.006253054732745,40.00304272841153,42256.348509798176,25751.173592553867,25751.173592553867,68007.52210235204,77276.1228739639,77276.1228739639,25751.173592553867,103027.29646651777,103027.29646651777,103027.29646651777,127797.30476943529,91458.96809752818,56439.19373336235,38910.8604046287,24770.008302917508,0.0,63680.86870754621,21054.50705747988,1533.7240640461653,0.0,0.886875882445551,2.8166279824573315,0.0014959135982669303,354569.55909083766,1554664.4257457256,4.3846528442319945,1554664.4257457256,4.3846528442319945,0.85,0.09552016294781521,4.027634451161993,1.2668824560334908,1.0,0.0,4.027634451162473,1.2847526859073737,1.2850514408472449,3.1349492360215794,19301.68286758758,1968.2238957837367,4632.441516551485,4632.441516551485,5.558877214217643,5.0046223167021004,-2.330973970802911,7.335596287505012,3.492975526024151,3.492975526024151,0.9979930074354717,0.0,0.0,0.00023252676602184807,0.9999874149388979,0.00023252969242223528,198.95295491740666,0.0,0.0,0.0,0.007321474488262409,7.850414215587329e-05,0.0001540226238659748,0.0006203468261409655,0.09552013498135671,0.07164792810216379,0.023872206879192923,0.09552011262566384,0.07164795808519583,0.023872204862619366,0.37515115203037,0.37515115203037,0.12499577611989213,0.0,4.959845628875939,4.944541689974699,5.00578363460005,4.9601048012227125,4.94484905573853,5.005898125045803,24770.008302917508,21054.50705747988,0.85,1.0679427508232646,0.6635642598385405,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517182810205358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.17998608855,1533.7240640461653,0.37515115203037,0.12499577611989213,6.112874298809886,3.492975526024151
1510.0,-30.037212944072653,5.004612854170833,35.001573899322494,24.085779406037204,4.997131157947765,-26.533783817746837,-40.0394625152461,1.493702031621981,-0.046002069738619866,-5.006236256777978,40.0030373150578,42256.32466285516,25751.13550375215,25751.13550375215,68007.46016660731,77276.11812076658,77276.11812076658,25751.13550375215,103027.25362451872,103027.25362451872,103027.25362451872,127797.25477412986,91458.96643983686,56439.17298192555,38910.88161990146,24770.001149611136,0.0,63680.882769512595,21054.500977169464,1533.7234232982087,0.0,0.8868759874866874,2.816628022661906,0.0014959135982669303,354569.79125378915,1554664.192322697,4.384649314949453,1554664.192322697,4.384649314949453,0.8499999999999999,0.09552008968405408,4.027634451161993,1.2668823692156006,1.0,0.0,4.027634451163194,1.2847526215438168,1.2850513764687208,3.1349493930763153,19301.682517745103,1968.223860109732,4632.441516551485,4632.441516551485,5.558868992030363,5.004612854170833,-2.3309564043694286,7.335569258540261,3.492983229885321,3.492983229885321,0.9979952085386632,0.0,0.0,0.00023252676602184807,0.9999866988759522,0.00023252985893034653,198.9529492888497,0.0,0.0,0.0,0.007321474488262409,7.850425264804684e-05,0.00015402251337380123,0.0006203463811188806,0.09552008968405522,0.0716478845777536,0.023872205106301617,0.09552008539677814,0.07164788457775274,0.023872205106301333,0.3751509940748352,0.3751509940748352,0.1249957901400837,0.0,4.959916966638332,4.944674274759109,5.005671054771426,4.960234187039362,4.945236524192524,5.005252674238648,24770.001149611136,21054.500977169464,0.85,1.0679415424053462,0.6635637388350636,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517182810205358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.178745427818,1533.7234232982087,0.3751509940748352,0.1249957901400837,6.112874298809886,3.492983229885321
1511.0,-30.037212944072653,5.004612854170833,35.001573899322494,24.085774167347722,4.997131157947765,-26.533783817746837,-40.0394625152461,1.493702031621981,-0.046013286784386764,-5.006236256777978,40.0030373150578,42256.32466285516,25751.154048813605,25751.154048813605,68007.47871166877,77276.09682993796,77276.09682993796,25751.154048813605,103027.25087875157,103027.25087875157,103027.25087875157,127797.25111956097,91458.94514900826,56439.17298192555,38910.85796342523,24770.0002408094,0.0,63680.85820423463,21054.50020468799,1533.7233667278208,0.0,0.8868759874866874,2.816628170066261,0.0014959135982669303,354569.79125378915,1554664.192322697,4.384649314949453,1554664.192322697,4.384649314949453,0.85,0.09552008968405408,4.027634451161993,1.2668823225097734,1.0,0.0,4.027634451163778,1.2847526215438168,1.2850513764687208,3.1349493930763153,19301.67802448621,1968.2234019248378,4632.441516551485,4632.441516551485,5.558872995332161,5.004612854170833,-2.3309515031774257,7.335564357348258,3.4929880792162256,3.4929880792162256,0.9979965940617788,0.0,0.0,0.00023252676602184807,0.9999866988759522,0.00023252985893034653,198.9529492888497,0.0,0.0,0.0,0.007321474488262409,7.850425264804684e-05,0.00015402251337380123,0.0006203463811188806,0.09552006159963078,0.07164785491922569,0.02387220668040509,0.09552008687249429,0.07164788457775274,0.023872205106301333,0.3751508387816776,0.3751508387816776,0.12499579838215043,0.0,4.959978167276802,4.9447635345982235,5.005648018804095,4.960222969993595,4.9451205742994375,5.005555874959271,24770.0002408094,21054.50020468799,0.85,1.0679422455890588,0.6635639948088076,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517182399501278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.17764255391,1533.7233667278208,0.3751508387816776,0.12499579838215043,6.112874298809886,3.4929880792162256
1512.0,-30.037212944072653,5.004612854170833,35.001573899322494,24.08576365504416,4.997131157947765,-26.533783817746837,-40.03945870846508,1.493702031621981,-0.04606713205902224,-5.006236256777978,40.0030373150578,42256.3089796435,25751.183449940552,25751.183449940552,68007.49242958406,77276.05424828077,77276.05424828077,25751.183449940552,103027.23769822132,103027.23769822132,103027.23769822132,127797.22766607763,91458.90256735105,56439.15729871389,38910.828076263504,24769.98996785631,0.0,63680.81804411981,21054.491472677862,1533.7227292073646,0.0,0.8868759874866874,2.816628877652871,0.0014959135982669303,354569.79125378915,1554664.192322697,4.384649314949453,1554664.192322697,4.384649314949453,0.85,0.09552008968405408,4.027634451161993,1.2668822340434422,1.0,0.0,4.027634451161295,1.2847526215438168,1.2850513764687208,3.1349493930763153,19301.669037968426,1968.2224855550496,4632.441516551485,4632.441516551485,5.558879342120749,5.004612854170833,-2.3309437328764604,7.335556587047293,3.4929957673065104,3.4929957673065104,0.997998790659003,0.0,0.0,0.00023252676602184807,0.9999866988759522,0.00023252985893034653,198.9529492888497,0.0,0.0,0.0,0.007321474488262409,7.850428647854438e-05,0.0001540224795433037,0.0006203462448620033,0.0955200335772162,0.0716478251823774,0.023872208394838786,0.09552007116412363,0.07164788457775274,0.023872205106301333,0.3751506830784316,0.3751506830784316,0.12499580735899164,0.0,4.960016358752796,4.944788562610711,5.005725728332891,4.960169124718959,4.944888674688286,5.006036566707905,24769.98996785631,21054.491472677862,0.85,1.0679431345003547,0.6635641670050025,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517182399501278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.17640212244,1533.7227292073646,0.3751506830784316,0.12499580735899164,6.112874298809886,3.4929957673065104
1513.0,-30.0372059541949,5.004603324258301,35.001569884388935,24.08577256081628,4.997140377770251,-26.533776604898172,-40.03945008208973,1.493711028473533,-0.04578228079526525,-5.0062188611133,40.00303085520808,42256.30153023426,25751.143589503845,25751.143589503845,68007.44511973811,77276.05307818536,77276.05307818536,25751.143589503845,103027.1966676892,103027.1966676892,103027.1966676892,127797.1792128967,91458.90229990373,56439.15075195241,38910.83505327924,24769.982545207506,0.0,63680.81759848674,21054.48516342638,1533.7220916869087,0.0,0.8868760993559496,2.8166271654011306,0.0014959135982669303,354570.0316777589,1554663.9137749476,4.384645556248985,1554663.9137749476,4.384645556248985,0.85,0.0955199862427694,4.027634451161993,1.2668822236033161,1.0,0.0,4.027634451162721,1.2847525794575496,1.285051334372667,3.134949495771822,19301.66898152581,1968.2224797995045,4632.441516551485,4632.441516551485,5.55887073749259,5.004603324258301,-2.3309257625163378,7.335529086774638,3.493003455396795,3.493003455396795,0.9980009872562271,0.0,0.0,0.00023252676602184807,0.9999859711531587,0.00023253002814999899,198.95294356863738,0.0,0.0,0.0,0.007321474488262409,7.85043631403645e-05,0.00015402240288148357,0.0006203459360962154,0.09551998624277344,0.07164777980356335,0.02387220643921009,0.09551998544076808,0.07164777980356032,0.023872206439209082,0.3751505232098906,0.3751505232098906,0.12499582302018857,0.0,4.960093806395321,4.944919643173932,5.0056420953612815,4.96043658031806,4.945477011231048,5.005340638429402,24769.982545207506,21054.48516342638,0.85,1.0679423990522727,0.6635640546681424,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517182399501278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.175161690971,1533.7220916869087,0.3751505232098906,0.12499582302018857,6.112874298809886,3.493003455396795
1514.0,-30.0372059541949,5.004603324258301,35.001569884388935,24.0857673221268,4.997140377770251,-26.533776604898172,-40.03945008208973,1.493711028473533,-0.04579406254595142,-5.0062188611133,40.00303085520808,42256.30153023426,25751.16199633924,25751.16199633924,68007.4635265735,77276.03178735678,77276.03178735678,25751.16199633924,103027.19378369603,103027.19378369603,103027.19378369603,127797.17202704446,91458.88100907515,56439.15075195241,38910.811396803045,24769.97824334843,0.0,63680.78964015147,21054.481506846165,1533.7218250082017,0.0,0.8868760993559496,2.816627320226024,0.0014959135982669303,354570.0316777589,1554663.9137749476,4.384645556248985,1554663.9137749476,4.384645556248985,0.85,0.0955199862427694,4.027634451161993,1.266882176897489,1.0,0.0,4.027634451161699,1.2847525794575496,1.285051334372667,3.134949495771822,19301.66448826692,1968.2220216146106,4632.441516551485,4632.441516551485,5.558874710955684,5.004603324258301,-2.330920897840179,7.3355242220984795,3.4930082686301325,3.4930082686301325,0.9980023624657521,0.0,0.0,0.00023252676602184807,0.9999859711531587,0.00023253002814999899,198.95294356863738,0.0,0.0,0.0,0.007321474488262409,7.85043631403645e-05,0.00015402240288148357,0.0006203459360962154,0.09551995845881658,0.07164774986676263,0.02387220859205395,0.09551997408261724,0.07164777980356032,0.023872206439209082,0.3751503664596538,0.3751503664596538,0.12499583429256471,0.0,4.960160004791874,4.945007926682933,5.005641992150572,4.960424798567374,4.945361061057156,5.005641579306882,24769.97824334843,21054.481506846165,0.85,1.067943156968864,0.6635643459984858,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517181982109297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.174061290054,1533.7218250082017,0.3751503664596538,0.12499583429256471,6.112874298809886,3.4930082686301325
1515.0,-30.0372059541949,5.004603324258301,35.001569884388935,24.0857673221268,4.997140377770251,-26.533776604898172,-40.0394463102333,1.493711028473533,-0.04567420171804315,-5.0062188611133,40.00303085520808,42256.28584702217,25751.191336438565,25751.191336438565,68007.47718346074,77276.03178735678,77276.03178735678,25751.191336438565,103027.22312379535,103027.22312379535,103027.22312379535,127797.19105257756,91458.88100907515,56439.13506874032,38910.82882259426,24769.96792878221,0.0,63680.796751376474,21054.47273946488,1533.721189536595,0.0,0.8868760993559496,2.816625745126766,0.0014959135982669303,354570.0316777589,1554663.9137749476,4.384645556248985,1554663.9137749476,4.384645556248985,0.85,0.0955199862427694,4.027634451161993,1.2668820889806378,1.0,0.0,4.027634451162137,1.2847525794575496,1.285051334372667,3.134949495771822,19301.66448826692,1968.2220216146106,4632.441516551485,4632.441516551485,5.558881044570305,5.004603324258301,-2.3309131436435826,7.335516467901883,3.4930159408372297,3.4930159408372297,0.9980045545249228,0.0,0.0,0.00023252676602184807,0.9999859711531587,0.00023253002814999899,198.95294356863738,0.0,0.0,0.0,0.007321474488262409,7.850439666053357e-05,0.0001540223693613145,0.0006203458010892277,0.09551993095872616,0.0716477199272262,0.023872211031499956,0.09551988108939058,0.07164777980356032,0.023872206439209082,0.3751502096950926,0.3751502096950926,0.12499584706560109,0.0,4.960236935661442,4.945078553514804,5.00573784832028,4.960544659395282,4.945361061057156,5.006121273397184,24769.96792878221,21054.47273946488,0.85,1.067943252170298,0.6635640256198395,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517181982109297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.17282109158,1533.721189536595,0.3751502096950926,0.12499584706560109,6.112874298809886,3.4930159408372297
1516.0,-30.037198762214697,5.004593818231638,35.00156592590631,24.08577004624533,4.997155534834571,-26.533768616380144,-40.03943380722774,1.4937253890000768,-0.04563100341079007,-5.006197285201214,40.0030244695929,42256.26306154739,25751.14072319951,25751.14072319951,68007.4037847469,77275.98145902054,77275.98145902054,25751.14072319951,103027.12218222005,103027.12218222005,103027.12218222005,127797.08426484388,91458.83390534358,56439.11550787066,38910.798219414355,24769.962082623835,0.0,63680.760302038194,21054.467770230258,1533.7205540649884,0.0,0.8868762322203846,2.8166276965173904,0.0014959135982669303,354570.32987674326,1554663.6384282182,4.38464109213158,1554663.6384282182,4.38464109213158,0.8499999999999999,0.09551988262931925,4.027634451161993,1.2668819917226215,1.0,0.0,4.027634451160345,1.2847525122806152,1.2850512671801113,3.1349496596915616,19301.65454740155,1968.2210079284519,4632.441516551485,4632.441516551485,5.558870118746659,5.004593818231638,-2.3308921199500907,7.335485938181728,3.493023613044327,3.493023613044327,0.9980067465840934,0.0,0.0,0.00023252676602184807,0.9999852223898978,0.00023253020226251408,198.95293768303355,0.0,0.0,0.0,0.007321474488262409,7.85045077737833e-05,0.00015402225824806478,0.0006203453535656751,0.095519882629325,0.07164767330922325,0.023872209320101746,0.09551992199957636,0.07164767330921894,0.02387220932010031,0.37515005190675593,0.37515005190675593,0.12499586686063259,0.0,4.960294620437082,4.9451926344343065,5.005626153775552,4.96056628179042,4.945689944742355,5.005220398730955,24769.962082623835,21054.467770230258,0.85,1.067942710831143,0.6635640476201242,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517181982109297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.171580893108,1533.7205540649884,0.37515005190675593,0.12499586686063259,6.112874298809886,3.493023613044327
1517.0,-30.037198762214697,5.004593818231638,35.00156592590631,24.085764807555847,4.997155534834571,-26.533768616380144,-40.03943003537131,1.4937253890000768,-0.045642921511444,-5.006197285201214,40.0030244695929,42256.24737833474,25751.159096663014,25751.159096663014,68007.40647499776,77275.96016819196,77275.96016819196,25751.159096663014,103027.11926485498,103027.11926485498,103027.11926485498,127797.08093559208,91458.81261451499,56439.099824658006,38910.79198872998,24769.9616707371,0.0,63680.75365946708,21054.467420126533,1533.720528244191,0.0,0.8868762322203846,2.816627853133934,0.0014959135982669303,354570.32987674326,1554663.6384282182,4.38464109213158,1554663.6384282182,4.38464109213158,0.85,0.09551988262931925,4.027634451161993,1.2668819450167943,1.0,0.0,4.027634451160345,1.2847525122806152,1.2850512671801113,3.1349496596915616,19301.650054142665,1968.2205497435582,4632.441516551485,4632.441516551485,5.558874085005799,5.004593818231638,-2.3308872640784326,7.3354810823100705,3.4930284176000477,3.4930284176000477,0.9980081193142993,0.0,0.0,0.00023252676602184807,0.9999852223898978,0.00023253020226251408,198.95293768303355,0.0,0.0,0.0,0.007321474488262409,7.850454129401023e-05,0.00015402222472783784,0.0006203452185584543,0.09551985531117012,0.07164764353021642,0.02387221178095369,0.09551992570277637,0.07164767330921894,0.02387220932010031,0.37514989598269805,0.37514989598269805,0.12499587974575428,0.0,4.960346569064484,4.945268906357171,5.005605081771478,4.960554363689766,4.945573994302151,5.005520793772632,24769.9616707371,21054.467420126533,0.85,1.0679428644746802,0.6635638705581294,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517181552649043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.170484773973,1533.720528244191,0.37514989598269805,0.12499587974575428,6.112874298809886,3.4930284176000477
1518.0,-30.037198762214697,5.004593818231638,35.00156592590631,24.085764807555847,4.997155534834571,-26.533768616380144,-40.03942626351488,1.4937253890000768,-0.04552330923200998,-5.006197285201214,40.0030244695929,42256.23169512195,25751.188375876398,25751.188375876398,68007.42007099834,77275.96016819196,77275.96016819196,25751.188375876398,103027.14854406836,103027.14854406836,103027.14854406836,127797.09995474151,91458.81261451499,56439.084141445215,38910.809414521966,24769.951410673148,0.0,63680.76082519512,21054.458699072176,1533.719896140821,0.0,0.8868762322203846,2.8166262813022294,0.0014959135982669303,354570.32987674326,1554663.6384282182,4.38464109213158,1554663.6384282182,4.38464109213158,0.8500000000000001,0.09551988262931925,4.027634451161993,1.2668818570999432,1.0,0.0,4.027634451164288,1.2847525122806152,1.2850512671801113,3.1349496596915616,19301.650054142665,1968.2205497435582,4632.441516551485,4632.441516551485,5.558880405477041,5.004593818231638,-2.3308795259489097,7.3354733441805475,3.493036073963767,3.493036073963767,0.9980103068467906,0.0,0.0,0.00023252676602184807,0.9999852223898978,0.00023253020226251408,198.95293768303355,0.0,0.0,0.0,0.007321474488262409,7.85045748142498e-05,0.00015402219120759828,0.0006203450835511827,0.09551982783432807,0.07164761361250382,0.023872214221824242,0.09551983303015876,0.07164767330921894,0.02387220932010031,0.37514973933237133,0.37514973933237133,0.12499589252625258,0.0,4.960412050408138,4.94532992391413,5.0056839637734925,4.9606739759692005,4.945573994302151,5.005999492051785,24769.951410673148,21054.458699072176,0.85,1.0679429578060473,0.663563549611414,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517181552649043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.169244815232,1533.719896140821,0.37514973933237133,0.12499589252625258,6.112874298809886,3.493036073963767
1519.0,-30.037191392995087,5.0045842198252775,35.00156201970979,24.08576871911066,4.997162944279346,-26.533761243173615,-40.03941760221494,1.4937327944578735,-0.045291705255522174,-5.006181285865276,40.00301807556979,42256.225684015044,25751.151808763232,25751.151808763232,68007.37749277828,77275.94617307119,77275.94617307119,25751.151808763232,103027.09798183442,103027.09798183442,103027.09798183442,127797.04163946118,91458.79863553467,56439.07814647842,38910.800543395824,24769.94365762676,0.0,63680.744201022586,21054.452108982747,1533.7192640374508,0.0,0.8868763367483976,2.816625105763371,0.0014959135982669303,354570.55100243364,1554663.3627189766,4.384637580091376,1554663.3627189766,4.384637580091376,0.85,0.0955197822980236,4.027634451161993,1.2668818257795649,1.0,0.0,4.027634451161797,1.2847524776387158,1.2850512325301564,3.134949744221938,19301.647103990803,1968.22024891179,4632.441516551485,4632.441516551485,5.558872511774976,5.0045842198252775,-2.3308626293422243,7.335446849167502,3.4930437303274866,3.4930437303274866,0.9980124943792819,0.0,0.0,0.00023252676602184807,0.999984455174717,0.0002325303806659885,198.9529316523851,0.0,0.0,0.0,0.007321474488262409,7.850465178670294e-05,0.00015402211423514513,0.0006203447735342785,0.09551978229802774,0.07164756922459038,0.02387221307343736,0.09551976505504281,0.07164756922458727,0.023872213073436326,0.375149581226446,0.375149581226446,0.12499591127288051,0.0,4.960501491041725,4.945475706234845,5.00560418929615,4.9608895806097735,4.9460892292451035,5.005315511418303,24769.94365762676,21054.452108982747,0.85,1.067942567977813,0.6635636284435333,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517181552649043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.168004856492,1533.7192640374508,0.375149581226446,0.12499591127288051,6.112874298809886,3.4930437303274866
1520.0,-30.037191392995087,5.0045842198252775,35.00156201970979,24.085758241731696,4.997162944279346,-26.533761243173615,-40.03941383035851,1.4937327944578735,-0.04539128505291501,-5.006181285865276,40.00301807556979,42256.21000080181,25751.17001489245,25751.17001489245,68007.38001569426,77275.903591414,77275.903591414,25751.17001489245,103027.07360630645,103027.07360630645,103027.07360630645,127797.0119113009,91458.75605387749,56439.06246326519,38910.77065623589,24769.938304994444,0.0,63680.70896123033,21054.447559245276,1533.7189299584152,0.0,0.8868763367483976,2.81662641434403,0.0014959135982669303,354570.55100243364,1554663.3627189766,4.384637580091376,1554663.3627189766,4.384637580091376,0.85,0.0955197822980236,4.027634451161993,1.2668817373132337,1.0,0.0,4.027634451162528,1.2847524776387158,1.2850512325301564,3.134949744221938,19301.63811747302,1968.2193325420017,4632.441516551485,4632.441516551485,5.55887644191185,5.0045842198252775,-2.3308578176798243,7.335442037505102,3.4930484911719537,3.4930484911719537,0.9980138546205582,0.0,0.0,0.00023252676602184807,0.999984455174717,0.0002325303806659885,198.9529316523851,0.0,0.0,0.0,0.007321474488262409,7.850468530698663e-05,0.00015402208071486144,0.0006203446385268292,0.09551975553345793,0.07164753979637505,0.02387221573708288,0.09551978862634022,0.07164756922458727,0.023872213073436326,0.3751494271391158,0.3751494271391158,0.12499592521984042,0.0,4.960559192967196,4.945552030477529,5.005605985576381,4.960790000812381,4.945857327702356,5.005613170695767,24769.938304994444,21054.447559245276,0.85,1.0679431985767944,0.6635637493691843,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517181112605182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.166912527782,1533.7189299584152,0.3751494271391158,0.12499592521984042,6.112874298809886,3.4930484911719537
1521.0,-30.037191392995087,5.0045842198252775,35.00156201970979,24.085752968117617,4.997162944279346,-26.533761243173615,-40.03941383035851,1.4937327944578735,-0.045358901681197494,-5.006181285865276,40.00301807556979,42256.21000080181,25751.19923264912,25751.19923264912,68007.40923345093,77275.88230058539,77275.88230058539,25751.19923264912,103027.08153323451,103027.08153323451,103027.08153323451,127797.009642269,91458.73476304887,56439.06246326519,38910.74699975964,24769.928109034496,0.0,63680.67510879414,21054.43889267932,1533.7182995015883,0.0,0.8868763367483976,2.816625988793128,0.0014959135982669303,354570.55100243364,1554663.3627189766,4.384637580091376,1554663.3627189766,4.384637580091376,0.85,0.0955197822980236,4.027634451161993,1.2668816906074065,1.0,0.0,4.027634451161651,1.2847524776387158,1.2850512325301564,3.134949744221938,19301.633624214126,1968.2188743571073,4632.441516551485,4632.441516551485,5.558882749116499,5.0045842198252775,-2.330850095768415,7.335434315593693,3.4930561315383293,3.4930561315383293,0.9980160375823798,0.0,0.0,0.00023252676602184807,0.999984455174717,0.0002325303806659885,198.9529316523851,0.0,0.0,0.0,0.007321474488262409,7.850468530698663e-05,0.00015402208071486144,0.0006203446385268292,0.09551972879829632,0.07164751019594454,0.023872218602351784,0.09551973492995022,0.07164756922458727,0.023872213073436326,0.3751492721500599,0.3751492721500599,0.12499594022250887,0.0,4.960611831186554,4.945589899773495,5.005702961233567,4.960822384184098,4.945741377018578,5.006090864269879,24769.928109034496,21054.43889267932,0.85,1.0679442251085571,0.663564102117478,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517181112605182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.165672814683,1533.7182995015883,0.3751492721500599,0.12499594022250887,6.112874298809886,3.4930561315383293
