time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1522.0,-30.037183822801182,5.004574606443233,35.00155815142201,24.085766728408657,4.997174734102876,-26.53375325099514,-40.039405099209375,1.493744162296854,-0.04507072711356841,-5.006161803526217,40.00301136734784,42256.20442742805,25751.153605845313,25751.153605845313,68007.35803327337,77275.89032340756,77275.89032340756,25751.153605845313,103027.04392925286,103027.04392925286,103027.04392925286,127796.96532052009,91458.74449418085,56439.05859820145,38910.76210664377,24769.921391267228,0.0,63680.683497911,21054.433182577144,1533.7176690447616,0.0,0.8868764601307758,2.8166244765156883,0.0014959135982669303,354570.8202666109,1554663.0734615703,4.384633434563451,1554663.0734615703,4.384633434563451,0.85,0.09551968141986013,4.027634451161993,1.2668816422531384,1.0,0.0,4.027634451161842,1.2847524244612463,1.285051179340321,3.1349498739813306,19301.63567789161,1968.21908377393,4632.441516551485,4632.441516551485,5.558872899709088,5.004574606443233,-2.3308306672499657,7.335405273693199,3.493063771904705,3.493063771904705,0.9980182205442014,0.0,0.0,0.00023252676602184807,0.9999836670366095,0.000232530563935036,198.9529254572684,0.0,0.0,0.0,0.007321474488262409,7.85047629002862e-05,0.00015402200312156187,0.0006203443260093826,0.09551968141986385,0.07164746401970618,0.02387221740015767,0.09551965766833219,0.07164746401970339,0.023872217400156742,0.37514911415757274,0.37514911415757274,0.12499596184515722,0.0,4.960700291529747,4.945740686695103,5.005604238366686,4.961091076412629,4.946380844723706,5.005246389344848,24769.921391267228,21054.433182577144,0.85,1.0679432804062836,0.6635639271807476,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517181112605182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.164433101583,1533.7176690447616,0.37514911415757274,0.12499596184515722,6.112874298809886,3.493063771904705
1523.0,-30.037183822801182,5.004574606443233,35.00155815142201,24.085756216105096,4.997174734102876,-26.53375325099514,-40.03940132735295,1.493744162296854,-0.04517062832570673,-5.006161803526217,40.00301136734784,42256.18874421437,25751.171733342333,25751.171733342333,68007.36047755671,77275.84774175036,77275.84774175036,25751.171733342333,103027.01947509269,103027.01947509269,103027.01947509269,127796.93838594729,91458.70191252364,56439.04291498778,38910.732219484285,24769.918910854605,0.0,63680.65113033889,21054.431074226413,1533.7175128008364,0.0,0.8868764601307758,2.816625789317582,0.0014959135982669303,354570.8202666109,1554663.0734615703,4.384633434563451,1554663.0734615703,4.384633434563451,0.85,0.09551968141986013,4.027634451161993,1.2668815537868072,1.0,0.0,4.027634451162719,1.2847524244612463,1.285051179340321,3.1349498739813306,19301.626691373825,1968.2181674041417,4632.441516551485,4632.441516551485,5.558876812871715,5.004574606443233,-2.3308258763541727,7.3354004827974055,3.4930685122341636,3.4930685122341636,0.9980195749240467,0.0,0.0,0.00023252676602184807,0.9999836670366095,0.000232530563935036,198.9529254572684,0.0,0.0,0.0,0.007321474488262409,7.850479642061344e-05,0.00015402196960123465,0.0006203441910017579,0.09551965498601273,0.07164743469991523,0.023872220286097486,0.09551969245828884,0.07164746401970339,0.023872217400156742,0.37514896063792275,0.37514896063792275,0.12499597695606281,0.0,4.96075846823436,4.94582233781216,5.005591943264562,4.9609911752004905,4.946148942569437,5.0055427628611255,24769.918910854605,21054.431074226413,0.85,1.0679438616034578,0.6635640181776121,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517180660560418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.1633450447,1533.7175128008364,0.37514896063792275,0.12499597695606281,6.112874298809886,3.4930685122341636
1524.0,-30.037176185502094,5.004564946730839,35.00155436649961,24.085756006557517,4.997175109669368,-26.533746339919226,-40.03938899897037,1.493745264086491,-0.04495185172817173,-5.006155243083336,40.00300605896697,42256.168415776214,25751.159165487326,25751.159165487326,68007.32758126354,77275.84543423331,77275.84543423331,25751.159165487326,103027.00459972065,103027.00459972065,103027.00459972065,127796.91313601259,91458.69666505475,56439.019646597764,38910.75224272999,24769.908536291943,0.0,63680.660779021935,21054.422255848152,1533.7168849639704,0.0,0.8868765127157958,2.8166236803289966,0.0014959135982669303,354570.9109381129,1554662.844565106,4.384631667758155,1554662.844565106,4.384631667758155,0.85,0.09551961643681091,4.027634451161993,1.2668814894976097,1.0,0.0,4.027634451161696,1.284752419307199,1.2850511741850752,3.1349498865578234,19301.625583937534,1968.2180544770677,4632.441516551485,4632.441516551485,5.5588740998628285,5.004564946730839,-2.330815945040526,7.335380891771365,3.4930761365782357,3.4930761365782357,0.9980217533080673,0.0,0.0,0.00023252676602184807,0.9999828719128062,0.00023253074882878926,198.9529192072361,0.0,0.0,0.0,0.007321474488262409,7.850490598251701e-05,0.00015402186003933105,0.0006203437497264604,0.09551961643681128,0.07164739627260784,0.023872220164203442,0.09551958749859063,0.07164739627260756,0.02387222016420335,0.37514880660282834,0.37514880660282834,0.12499599203504332,0.0,4.960844969261132,4.945959570613411,5.005526096676874,4.961203391355184,4.946520965125842,5.005275183954325,24769.908536291943,21054.422255848152,0.85,1.0679431832099788,0.6635635984119137,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517180660560418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.16210558394,1533.7168849639704,0.37514880660282834,0.12499599203504332,6.112874298809886,3.4930761365782357
1525.0,-30.037176185502094,5.004564946730839,35.00155436649961,24.085756006557517,4.997175109669368,-26.533746339919226,-40.03938899897037,1.493745264086491,-0.04487826545602047,-5.006155243083336,40.00300605896697,42256.168415776214,25751.17717815943,25751.17717815943,68007.34559393564,77275.84543423331,77275.84543423331,25751.17717815943,103027.02261239274,103027.02261239274,103027.02261239274,127796.92122128177,91458.69666505475,56439.019646597764,38910.75224272999,24769.89860888902,0.0,63680.65085161901,21054.413817555665,1533.7162722332237,0.0,0.8868765127157958,2.8166227133340294,0.0014959135982669303,354570.9109381129,1554662.844565106,4.384631667758155,1554662.844565106,4.384631667758155,0.85,0.09551961643681091,4.027634451161993,1.2668814894976097,1.0,0.0,4.027634451162281,1.284752419307199,1.2850511741850752,3.1349498865578234,19301.625583937534,1968.2180544770677,4632.441516551485,4632.441516551485,5.558877988238329,5.004564946730839,-2.330811184482527,7.335376131213366,3.4930808469090686,3.4930808469090686,0.9980230991168767,0.0,0.0,0.00023252676602184807,0.9999828719128062,0.00023253074882878926,198.9529192072361,0.0,0.0,0.0,0.007321474488262409,7.850490598251701e-05,0.00015402186003933105,0.0006203437497264604,0.09551958984714705,0.07164736743001107,0.02387222241713598,0.09551951654434855,0.07164739627260756,0.02387222016420335,0.37514865558176796,0.37514865558176796,0.12499600383149692,0.0,4.960931370869389,4.94607184940628,5.005534813369934,4.961276977627335,4.946520965125842,5.005569680145356,24769.89860888902,21054.413817555665,0.85,1.0679436325548584,0.6635637018572008,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517180204508577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.16101912374,1533.7162722332237,0.37514865558176796,0.12499600383149692,6.112874298809886,3.4930808469090686
1526.0,-30.037168412612626,5.0045554008049455,35.0015506514325,24.085754225403093,4.997185499077074,-26.533738305330758,-40.039376461040206,1.4937553917951762,-0.04490764465862185,-5.0061411681169785,40.003000523803536,42256.147954000684,25751.145511107195,25751.145511107195,68007.29346510788,77275.79613979059,77275.79613979059,25751.145511107195,103026.94165089779,103026.94165089779,103026.94165089779,127796.83242159776,91458.64843004217,56439.00024425204,38910.72020643348,24769.890770699974,0.0,63680.61097713345,21054.407155094977,1533.7156444798168,0.0,0.8868766043461769,2.816624742702427,0.0014959135982669303,354571.10546747234,1554662.6058898442,4.38462858906721,1554662.6058898442,4.38462858906721,0.85,0.09551954729736185,4.027634451161993,1.2668813724583017,1.0,0.0,4.027634451163341,1.2847523719309235,1.2850511267977829,3.1349500021616183,19301.615404324366,1968.2170164454087,4632.441516551485,4632.441516551485,5.558871152306969,5.0045554008049455,-2.3307957328049196,7.335351133609866,3.49308845515362,3.49308845515362,0.9980252729010343,0.0,0.0,0.00023252676602184807,0.999982062673315,0.0002325309370052295,198.952912846243,0.0,0.0,0.0,0.007321474488262409,7.850501740680684e-05,0.00015402174861504122,0.000620343300950152,0.09551954729736675,0.07164732639771206,0.0238722208996547,0.09551955613840217,0.07164732639770838,0.023872220899653473,0.3751485055495469,0.3751485055495469,0.12499601748153696,0.0,4.9609864616697905,4.946181249332312,5.005426820224216,4.961233523458361,4.946645587025671,5.005021608979575,24769.890770699974,21054.407155094977,0.85,1.0679434826642613,0.6635637960379196,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517180204508577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.159779917556,1533.7156444798168,0.3751485055495469,0.12499601748153696,6.112874298809886,3.49308845515362
1527.0,-30.037168412612626,5.0045554008049455,35.0015506514325,24.085748951789014,4.997185499077074,-26.533738305330758,-40.039376461040206,1.4937553917951762,-0.04492075251590677,-5.0061411681169785,40.003000523803536,42256.147954000684,25751.16359335643,25751.16359335643,68007.31154735711,77275.77484896198,77275.77484896198,25751.16359335643,103026.93844231841,103026.93844231841,103026.93844231841,127796.82582922986,91458.62713921355,56439.00024425204,38910.69654995723,24769.887386911443,0.0,63680.58393686867,21054.404278874725,1533.7154346114753,0.0,0.8868766043461769,2.816624914952505,0.0014959135982669303,354571.10546747234,1554662.6058898442,4.38462858906721,1554662.6058898442,4.38462858906721,0.8499999999999999,0.09551954729736185,4.027634451161993,1.2668813257524745,1.0,0.0,4.02763445116305,1.2847523719309235,1.2850511267977829,3.1349500021616183,19301.610911065472,1968.2165582605144,4632.441516551485,4632.441516551485,5.558875055702006,5.0045554008049455,-2.330790953849251,7.335346354654197,3.493093183710527,3.493093183710527,0.9980266239172934,0.0,0.0,0.00023252676602184807,0.999982062673315,0.0002325309370052295,198.952912846243,0.0,0.0,0.0,0.007321474488262409,7.850501740680684e-05,0.00015402174861504122,0.000620343300950152,0.09551952031465896,0.07164729787599461,0.02387222243866435,0.09551954890931368,0.07164732639770838,0.023872220899653473,0.37514835620859843,0.37514835620859843,0.1249960255398604,0.0,4.961033252436891,4.94625092653888,5.005404904647719,4.961220415601076,4.946529635575132,5.005317242360547,24769.887386911443,21054.404278874725,0.85,1.0679442200903473,0.6635640778026214,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517179740360158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.158696428258,1533.7154346114753,0.37514835620859843,0.1249960255398604,6.112874298809886,3.493093183710527
1528.0,-30.037168412612626,5.0045554008049455,35.0015506514325,24.085748951789014,4.997185499077074,-26.533738305330758,-40.03937268918378,1.4937553917951762,-0.044802143621836876,-5.0061411681169785,40.003000523803536,42256.13227078604,25751.19262677912,25751.19262677912,68007.32489756515,77275.77484896198,77275.77484896198,25751.19262677912,103026.96747574111,103026.96747574111,103026.96747574111,127796.84471055213,91458.62713921355,56438.984561037396,38910.713975751285,24769.877234811018,0.0,63680.5912105623,21054.395649589365,1533.7148091668257,0.0,0.8868766043461769,2.8166233563165934,0.0014959135982669303,354571.10546747234,1554662.6058898442,4.38462858906721,1554662.6058898442,4.38462858906721,0.85,0.09551954729736185,4.027634451161993,1.2668812378356233,1.0,0.0,4.027634451162173,1.2847523719309235,1.2850511267977829,3.1349500021616183,19301.610911065472,1968.2165582605144,4632.441516551485,4632.441516551485,5.558881323114686,5.0045554008049455,-2.330783280601787,7.335338681406732,3.4931007760452015,3.4931007760452015,0.9980287931557719,0.0,0.0,0.00023252676602184807,0.999982062673315,0.0002325309370052295,198.952912846243,0.0,0.0,0.0,0.007321474488262409,7.850505092723469e-05,0.0001540217150946134,0.000620343165942122,0.09551949312048932,0.07164726901358219,0.02387222410690714,0.09551945709908476,0.07164732639770838,0.023872220899653473,0.3751482050837564,0.3751482050837564,0.12499603427485434,0.0,4.961094406816187,4.946306668318755,5.005482307929924,4.961339024495146,4.946529635575132,5.005791921319087,24769.877234811018,21054.395649589365,0.85,1.0679443077514206,0.6635637557299763,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517179740360158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.157457481171,1533.7148091668257,0.3751482050837564,0.12499603427485434,6.112874298809886,3.4931007760452015
1529.0,-30.03716046056665,5.004545851116916,35.00154697921005,24.08575202515351,4.997198498087539,-26.53372984857472,-40.03936011632902,1.4937678860956258,-0.04471252836918893,-5.006121290645236,40.00299434160827,42256.112277926244,25751.14596256357,25751.14596256357,68007.25824048981,77275.73459025862,77275.73459025862,25751.14596256357,103026.8805528222,103026.8805528222,103026.8805528222,127796.75160183397,91458.58892371558,56438.966611383184,38910.69145814711,24769.87104901176,0.0,63680.562507158866,21054.390391659996,1533.7141837221764,0.0,0.8868767278343176,2.8166244994439813,0.0014959135982669303,354571.3801930917,1554662.3393147187,4.384624439987469,1554662.3393147187,4.384624439987469,0.85,0.09551944603384235,4.027634451161993,1.2668811707990248,1.0,0.0,4.027634451162197,1.2847523134840044,1.2850510683372727,3.1349501447791233,19301.60284599063,1968.2157358517568,4632.441516551485,4632.441516551485,5.558871249762355,5.004545851116916,-2.3307635943226677,7.3353094454395835,3.4931083683798767,3.4931083683798767,0.9980309623942505,0.0,0.0,0.00023252676602184807,0.9999812347824699,0.000232531129519076,198.95290633863638,0.0,0.0,0.0,0.007321474488262409,7.850516266208985e-05,0.00015402160335975821,0.00062034271591497,0.09551944603384482,0.07164722418536552,0.0238722218484793,0.0955194702131669,0.07164722418536366,0.023872221848478686,0.37514805173283516,0.37514805173283516,0.12499604956191837,0.0,4.961149737191022,4.946415664802203,5.005376464953201,4.961408762276051,4.946889411556413,5.004990886670441,24769.87104901176,21054.390391659996,0.85,1.0679437423757767,0.6635637408695295,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517179740360158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.156218534084,1533.7141837221764,0.37514805173283516,0.12499604956191837,6.112874298809886,3.4931083683798767
1530.0,-30.03716046056665,5.004545851116916,35.00154697921005,24.08574678646403,4.997198498087539,-26.53372984857472,-40.03936011632902,1.4937678860956258,-0.04472590325650572,-5.006121290645236,40.00299434160827,42256.112277926244,25751.163979453984,25751.163979453984,68007.27625738023,77275.71329943002,77275.71329943002,25751.163979453984,103026.877278884,103026.877278884,103026.877278884,127796.74667670431,91458.56763288697,56438.966611383184,38910.667801670876,24769.86939782031,0.0,63680.537199491184,21054.38898814726,1533.7140811266142,0.0,0.8868767278343176,2.816624675202827,0.0014959135982669303,354571.3801930917,1554662.3393147187,4.384624439987469,1554662.3393147187,4.384624439987469,0.85,0.09551944603384235,4.027634451161993,1.2668811240931972,1.0,0.0,4.027634451162051,1.2847523134840044,1.2850510683372727,3.1349501447791233,19301.598352731737,1968.2152776668627,4632.441516551485,4632.441516551485,5.5588751390484585,5.004545851116916,-2.330758832625916,7.335304683742832,3.4931130798919963,3.4931130798919963,0.9980323085405703,0.0,0.0,0.00023252676602184807,0.9999812347824699,0.000232531129519076,198.95290633863638,0.0,0.0,0.0,0.007321474488262409,7.850516266208985e-05,0.00015402160335975821,0.00062034271591497,0.09551941883765519,0.07164719518182303,0.023872223655832168,0.09551946978399657,0.07164722418536366,0.023872221848478686,0.375147899868997,0.375147899868997,0.12499605902530096,0.0,4.96119886720993,4.946487223763256,5.005358262239042,4.961395387388734,4.946773459829444,5.005285451395707,24769.86939782031,21054.38898814726,0.85,1.0679444497199313,0.6635640045804116,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517179265513653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.155138892986,1533.7140811266142,0.375147899868997,0.12499605902530096,6.112874298809886,3.4931130798919963
1531.0,-30.03716046056665,5.004545851116916,35.00154697921005,24.08574678646403,4.997198498087539,-26.53372984857472,-40.039356344472594,1.4937678860956258,-0.044607543977235764,-5.006121290645236,40.00299434160827,42256.096594711016,25751.192951725516,25751.192951725516,68007.28954643653,77275.71329943002,77275.71329943002,25751.192951725516,103026.90625115554,103026.90625115554,103026.90625115554,127796.76554363259,91458.56763288697,56438.95092816796,38910.685227465576,24769.85929247705,0.0,63680.544519942625,21054.38039860549,1533.7134585706337,0.0,0.8868767278343176,2.816623119849473,0.0014959135982669303,354571.3801930917,1554662.3393147187,4.384624439987469,1554662.3393147187,4.384624439987469,0.85,0.09551944603384235,4.027634451161993,1.2668810361763465,1.0,0.0,4.027634451162489,1.2847523134840044,1.2850510683372727,3.1349501447791233,19301.598352731737,1968.2152776668627,4632.441516551485,4632.441516551485,5.558881393260503,5.004545851116916,-2.330751175516393,7.3352970266333095,3.4931206563105244,3.4931206563105244,0.9980344732315783,0.0,0.0,0.00023252676602184807,0.9999812347824699,0.000232531129519076,198.95290633863638,0.0,0.0,0.0,0.007321474488262409,7.850519618257525e-05,0.00015402156983927284,0.0006203425809067082,0.09551939156095757,0.07164716598560096,0.023872225575356603,0.09551937826503108,0.07164722418536366,0.023872221848478686,0.37514774699628,0.37514774699628,0.12499606907601901,0.0,4.961261843066836,4.946544470948254,5.005438435822953,4.961513746668004,4.946773459829444,5.005759130437468,24769.85929247705,21054.38039860549,0.85,1.0679445356366088,0.6635636820203039,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517179265513653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.153900210968,1533.7134585706337,0.37514774699628,0.12499606907601901,6.112874298809886,3.4931206563105244
1532.0,-30.037152338668275,5.004536252321217,35.00154334815371,24.085750278923683,4.997208441193178,-26.53372154456859,-40.03934757839886,1.4937776470935118,-0.0444421777452817,-5.006103650663909,40.00298819621308,42256.0930654305,25751.151855483888,25751.151855483888,68007.24492091438,77275.68736454888,77275.68736454888,25751.151855483888,103026.83922003277,103026.83922003277,103026.83922003277,127796.69160413445,91458.54243522818,56438.94813611004,38910.660332353495,24769.85238410168,0.0,63680.512716455174,21054.374526486426,1533.7128360146532,0.0,0.8868768398076075,2.8166230063054014,0.0014959135982669303,354571.6239945989,1554662.0743264402,4.384620677796038,1554662.0743264402,4.384620677796038,0.85,0.09551934577091742,4.027634451161993,1.266881013098173,1.0,0.0,4.027634451161096,1.2847522678231675,1.2850510226658178,3.13495025619706,19301.59303496762,1968.2147354058338,4632.441516551485,4632.441516551485,5.558872521860511,5.004536252321217,-2.3307331580734116,7.335269410394629,3.4931282327290525,3.4931282327290525,0.9980366379225865,0.0,0.0,0.00023252676602184807,0.9999803892089911,0.0002325313261450881,198.9528996920305,0.0,0.0,0.0,0.007321474488262409,7.8505274086717e-05,0.0001540214919351311,0.000620342267137303,0.09551934577092401,0.07164712190468352,0.023872223866240497,0.09551934770164264,0.07164712190467858,0.02387222386623885,0.3751475924959181,0.3751475924959181,0.12499608555263236,0.0,4.961335078901186,4.946671430838933,5.005350323069877,4.9616614729186495,4.947212781069766,5.005031411363859,24769.85238410168,21054.374526486426,0.85,1.0679443682202197,0.6635639579973331,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517179265513653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.152661528948,1533.7128360146532,0.3751475924959181,0.12499608555263236,6.112874298809886,3.4931282327290525
1533.0,-30.037152338668275,5.004536252321217,35.00154334815371,24.0857450402342,4.997208441193178,-26.53372154456859,-40.03934380654243,1.4937776470935118,-0.044456033439985276,-5.006103650663909,40.00298819621308,42256.077382214826,25751.16975468799,25751.16975468799,68007.24713690282,77275.66607372028,77275.66607372028,25751.16975468799,103026.83582840826,103026.83582840826,103026.83582840826,127796.68462306488,91458.52114439958,56438.93245289437,38910.65410167246,24769.84879465661,0.0,63680.50289632907,21054.371475458116,1533.7126133924774,0.0,0.8868768398076075,2.816623188382036,0.0014959135982669303,354571.6239945989,1554662.0743264402,4.384620677796038,1554662.0743264402,4.384620677796038,0.85,0.09551934577091742,4.027634451161993,1.2668809663923462,1.0,0.0,4.027634451161826,1.2847522678231675,1.2850510226658178,3.13495025619706,19301.588541708727,1968.2142772209397,4632.441516551485,4632.441516551485,5.558876385741802,5.004536252321217,-2.33072842746544,7.335264679786658,3.493132913510878,3.493132913510878,0.9980379752888223,0.0,0.0,0.00023252676602184807,0.9999803892089911,0.0002325313261450881,198.9528996920305,0.0,0.0,0.0,0.007321474488262409,7.850530760724605e-05,0.00015402145841460202,0.0006203421321288653,0.09551931901911861,0.07164709296393527,0.023872226055183337,0.09551934001148836,0.07164712190467858,0.02387222386623885,0.3751474409608426,0.3751474409608426,0.12499609701403991,0.0,4.961397586531859,4.946756510412854,5.00534506885441,4.961647617223946,4.9470968290250426,5.005324051992147,24769.84879465661,21054.371475458116,0.85,1.0679445677057173,0.6635638140453618,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517178780524664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.151585555626,1533.7126133924774,0.3751474409608426,0.12499609701403991,6.112874298809886,3.493132913510878
1534.0,-30.037152338668275,5.004536252321217,35.00154334815371,24.0857450402342,4.997208441193178,-26.53372154456859,-40.03933999976141,1.4937776470935118,-0.04433792498201683,-5.006103650663909,40.00298819621308,42256.061698999045,25751.198665503533,25751.198665503533,68007.26036450258,77275.66607372028,77275.66607372028,25751.198665503533,103026.8647392238,103026.8647392238,103026.8647392238,127796.703464327,91458.52114439958,56438.91676967859,38910.67152746777,24769.838725103196,0.0,63680.510252570966,21054.362916337715,1533.7119930460758,0.0,0.8868768398076075,2.816621636328796,0.0014959135982669303,354571.6239945989,1554662.0743264402,4.384620677796038,1554662.0743264402,4.384620677796038,0.85,0.09551934577091742,4.027634451161993,1.266880878475495,1.0,0.0,4.027634451162118,1.2847522678231675,1.2850510226658178,3.13495025619706,19301.588541708727,1968.2142772209397,4632.441516551485,4632.441516551485,5.558882626687411,5.004536252321217,-2.330720786574592,7.33525703889581,3.4931404739314136,3.4931404739314136,0.9980401354089753,0.0,0.0,0.00023252676602184807,0.9999803892089911,0.0002325313261450881,198.9528996920305,0.0,0.0,0.0,0.007321474488262409,7.850534143816425e-05,0.0001540214245836838,0.0006203419958702936,0.09551929243384621,0.07164706400716919,0.023872228426677022,0.09551924874211011,0.07164712190467858,0.02387222386623885,0.37514728934189695,0.37514728934189695,0.12499610943129225,0.0,4.961471214314827,4.946824574095274,5.0054354002652985,4.961765725681914,4.9470968290250426,5.0057967262624175,24769.838725103196,21054.362916337715,0.85,1.0679446520571327,0.6635634911121499,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517178780524664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.150347144338,1533.7119930460758,0.37514728934189695,0.12499610943129225,6.112874298809886,3.4931404739314136
1535.0,-30.037144100295457,5.00452666333957,35.00153975941911,24.085753212589793,4.997222298131979,-26.53371274432121,-40.03933116383848,1.4937909421577058,-0.04419015971677709,-5.006083345822525,40.00298216681003,42256.05833989997,25751.15067779766,25751.15067779766,68007.20901769763,77275.64306064758,77275.64306064758,25751.15067779766,103026.79373844524,103026.79373844524,103026.79373844524,127796.62654643887,91458.50040595049,56438.91568520277,38910.64968971968,24769.832807993636,0.0,63680.48249771331,21054.35788679459,1533.7113726996743,0.0,0.8868769649164305,2.8166220652112135,0.0014959135982669303,354571.9046271989,1554661.8143397537,4.38461647426449,1554661.8143397537,4.38461647426449,0.85,0.09551924619042383,4.027634451161993,1.2668807988008486,1.0,0.0,4.027634451162167,1.2847522056303766,1.2850509604585647,3.134950407954967,19301.584165025106,1968.213830923415,4632.441516551485,4632.441516551485,5.558872267634696,5.00452666333957,-2.330700830118142,7.335227493457712,3.493148034351949,3.493148034351949,0.9980422955291283,0.0,0.0,0.00023252676602184807,0.9999795315101021,0.00023253152559103056,198.95289295010747,0.0,0.0,0.0,0.007321474488262409,7.850541996319061e-05,0.00015402134605865746,0.0006203416796001923,0.09551924619042526,0.07164701931571853,0.02387222687470673,0.09551923812621238,0.07164701931571746,0.023872226874706377,0.3751471366802774,0.3751471366802774,0.12499612840857896,0.0,4.96154790616373,4.946962511281413,5.005328163172464,4.961893186105726,4.947552833305679,5.004937820947362,24769.832807993636,21054.35788679459,0.85,1.067944311196758,0.6635637275741015,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517178780524664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.149108733049,1533.7113726996743,0.3751471366802774,0.12499612840857896,6.112874298809886,3.493148034351949
1536.0,-30.037144100295457,5.00452666333957,35.00153975941911,24.08574797390031,4.997222298131979,-26.53371274432121,-40.039327391982056,1.4937909421577058,-0.04420421983388678,-5.006083345822525,40.00298216681003,42256.04265668372,25751.168526969825,25751.168526969825,68007.21118365355,77275.62176981896,77275.62176981896,25751.168526969825,103026.79029678878,103026.79029678878,103026.79029678878,127796.62209353289,91458.47911512188,56438.90000198653,38910.64345903928,24769.831796744107,0.0,63680.475255783385,21054.35702723249,1533.7113097101446,0.0,0.8868769649164305,2.8166222499737295,0.0014959135982669303,354571.9046271989,1554661.8143397537,4.38461647426449,1554661.8143397537,4.38461647426449,0.85,0.09551924619042383,4.027634451161993,1.2668807520950218,1.0,0.0,4.027634451164504,1.2847522056303766,1.2850509604585647,3.134950407954967,19301.579671766212,1968.2133727385205,4632.441516551485,4632.441516551485,5.558876120715646,5.00452666333957,-2.3306961127186496,7.33522277605822,3.493152702096354,3.493152702096354,0.9980436291703869,0.0,0.0,0.00023252676602184807,0.9999795315101021,0.00023253152559103056,198.95289295010747,0.0,0.0,0.0,0.007321474488262409,7.850545348377724e-05,0.00015402131253807084,0.0006203415445915228,0.09551922004251448,0.07164699081876276,0.02387222922375172,0.0955192404690312,0.07164701931571746,0.023872226874706377,0.3751469874688871,0.3751469874688871,0.12499614070829153,0.0,4.9616141500907815,4.9470573851340305,5.005308459214746,4.961879125988617,4.947436880935243,5.005229643400412,24769.831796744107,21054.35702723249,0.85,1.0679444666593818,0.6635635567566854,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517178288580581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.148035363829,1533.7113097101446,0.3751469874688871,0.12499614070829153,6.112874298809886,3.493152702096354
1537.0,-30.037144100295457,5.00452666333957,35.00153975941911,24.085737426672154,4.997222298131979,-26.53371274432121,-40.03932362012563,1.4937909421577058,-0.04426031982046652,-5.006083345822525,40.00298216681003,42256.02697346735,25751.197376385913,25751.197376385913,68007.22434985326,77275.57918816175,77275.57918816175,25751.197376385913,103026.77656454766,103026.77656454766,103026.77656454766,127796.5984164001,91458.43653346466,56438.88431877015,38910.613571882786,24769.821851852437,0.0,63680.43542373522,21054.34857407457,1533.7106924430627,0.0,0.8868769649164305,2.8166229871780812,0.0014959135982669303,354571.9046271989,1554661.8143397537,4.38461647426449,1554661.8143397537,4.38461647426449,0.85,0.09551924619042383,4.027634451161993,1.2668806636286902,1.0,0.0,4.027634451162459,1.2847522056303766,1.2850509604585647,3.134950407954967,19301.570685248425,1968.212456368732,4632.441516551485,4632.441516551485,5.5588823484070256,5.00452666333957,-2.3306884880316883,7.3352151513712585,3.493160246535253,3.493160246535253,0.998045784724358,0.0,0.0,0.00023252676602184807,0.9999795315101021,0.00023253152559103056,198.95289295010747,0.0,0.0,0.0,0.007321474488262409,7.850548700437734e-05,0.00015402127901747073,0.0006203414095827989,0.09551919392065875,0.07164696236757293,0.023872231553085817,0.09551922702633148,0.07164701931571746,0.023872226874706377,0.37514683849712943,0.37514683849712943,0.12499615290479693,0.0,4.961655925257844,4.947086903373759,5.005387030023542,4.961823026002037,4.947204976370017,5.005701313526515,24769.821851852437,21054.34857407457,0.85,1.067945341411804,0.6635637255350411,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517178288580581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.146797227151,1533.7106924430627,0.37514683849712943,0.12499615290479693,6.112874298809886,3.493160246535253
1538.0,-30.03713565030194,5.0045169276399095,35.00153619299885,24.08574210656809,4.997224995373563,-26.53370486964952,-40.03931492390109,1.4937942147211436,-0.04393209154630995,-5.0060705570636435,40.00297563929159,42256.025033114005,25751.16828395924,25751.16828395924,68007.19331707325,77275.58722188695,77275.58722188695,25751.16828395924,103026.75550584619,103026.75550584619,103026.75550584619,127796.56866319526,91458.44223812819,56438.88004935525,38910.62465419216,24769.813157349072,0.0,63680.437811541226,21054.34118374671,1533.710075175981,0.0,0.8868770535957246,2.8166201670944333,0.0014959135982669303,354572.08138033806,1554661.532874464,4.384613494729239,1554661.532874464,4.384613494729239,0.85,0.09551915084438589,4.027634451161993,1.2668806108785797,1.0,0.0,4.027634451162864,1.2847521903216998,1.2850509451463281,3.134950445309986,19301.571889171984,1968.2125791347694,4632.441516551485,4632.441516551485,5.558876068257224,5.0045169276399095,-2.3306740944092548,7.335191022049164,3.4931677909741525,3.4931677909741525,0.9980479402783293,0.0,0.0,0.00023252676602184807,0.9999786517801694,0.0002325317301603411,198.95288603500384,0.0,0.0,0.0,0.007321474488262409,7.850556428803345e-05,0.0001540212017338146,0.000620341098312483,0.09551915084439275,0.0716469201817903,0.023872230662602453,0.09551910249750377,0.07164692018178515,0.02387223066260074,0.37514668581541993,0.37514668581541993,0.12499617096760314,0.0,4.961747586783304,4.947227139846632,5.005332800961185,4.9621384655173415,4.9478123810744705,5.005140200143842,24769.813157349072,21054.34118374671,0.85,1.0679448140469263,0.6635636701834307,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517178288580581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.145559090475,1533.710075175981,0.37514668581541993,0.12499617096760314,6.112874298809886,3.4931677909741525
1539.0,-30.03713565030194,5.0045169276399095,35.00153619299885,24.08573686787861,4.997224995373563,-26.53370486964952,-40.039311117120064,1.4937942147211436,-0.043947093437509466,-5.0060705570636435,40.00297563929159,42256.0093498972,25751.185902609825,25751.185902609825,68007.19525250702,77275.56593105834,77275.56593105834,25751.185902609825,103026.75183366817,103026.75183366817,103026.75183366817,127796.55678057353,91458.42094729957,56438.86436613844,38910.618423512366,24769.804946905362,0.0,63680.42337041773,21054.334204869556,1533.7095663979496,0.0,0.8868770535957246,2.816620364232167,0.0014959135982669303,354572.08138033806,1554661.532874464,4.384613494729239,1554661.532874464,4.384613494729239,0.8499999999999999,0.09551915084438589,4.027634451161993,1.2668805641727525,1.0,0.0,4.0276344511638875,1.2847521903216998,1.2850509451463281,3.134950445309986,19301.56739591309,1968.212120949875,4632.441516551485,4632.441516551485,5.558879871575735,5.0045169276399095,-2.3306694379205486,7.3351863655604586,3.4931723984769874,3.4931723984769874,0.9980492567077107,0.0,0.0,0.00023252676602184807,0.9999786517801694,0.0002325317301603411,198.95288603500384,0.0,0.0,0.0,0.007321474488262409,7.850559811905363e-05,0.00015402116790279443,0.0006203409620535006,0.09551912522174796,0.07164689174181098,0.023872233479936993,0.0955190774963919,0.07164692018178515,0.02387223066260074,0.37514653690233396,0.37514653690233396,0.124996185719305,0.0,4.9618227621029405,4.9473209974851216,5.005351891546695,4.962123463626142,4.947696428421182,5.005428253904199,24769.804946905362,21054.334204869556,0.85,1.067945086622952,0.6635635743830013,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517177783999868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.144490235336,1533.7095663979496,0.37514653690233396,0.124996185719305,6.112874298809886,3.4931723984769874
1540.0,-30.03712710316752,5.004507248297818,35.00153268471034,24.085735715366923,4.997231220002533,-26.533696554748612,-40.03930235104633,1.4938006715836283,-0.04388455852949846,-5.006059567494885,40.00297019966306,42256.00753547078,25751.161521050926,25751.161521050926,68007.1690565217,77275.53611924872,77275.53611924872,25751.161521050926,103026.69764029965,103026.69764029965,103026.69764029965,127796.49389250285,91458.39019534439,56438.86161156656,38910.587315308694,24769.796252203196,0.0,63680.38356751189,21054.326814372715,1533.7089497302547,0.0,0.8868771291853705,2.8166208255334695,0.0014959135982669303,354572.2332669679,1554661.2983188003,4.384610954993337,1554661.2983188003,4.384610954993337,0.85,0.09551908533743016,4.027634451161993,1.2668805064773188,1.0,0.0,4.027634451163543,1.2847521601172378,1.2850509149348424,3.1349505190125218,19301.56090595919,1968.2114591587538,4632.441516551485,4632.441516551485,5.5588746083557234,5.004507248297818,-2.330656364039881,7.335163612337699,3.4931799266897205,3.4931799266897205,0.9980514076256345,0.0,0.0,0.00023252676602184807,0.9999777619377151,0.00023253193708154811,198.95287904040484,0.0,0.0,0.0,0.007321474488262409,7.850567602356416e-05,0.0001540210899982839,0.0006203406482826101,0.09551908533743014,0.07164685236596158,0.023872232971468562,0.09551906287562549,0.07164685236596159,0.02387223297146857,0.3751463882839885,0.3751463882839885,0.12499620223402932,0.0,4.961889044292434,4.94743596507044,5.005271973946776,4.962175008965403,4.947916712649885,5.004973198296511,24769.796252203196,21054.326814372715,0.85,1.0679453427667045,0.6635639606453112,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517177783999868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.143252380325,1533.7089497302547,0.3751463882839885,0.12499620223402932,6.112874298809886,3.4931799266897205
1541.0,-30.03712710316752,5.004507248297818,35.00153268471034,24.085730441752844,4.997231220002533,-26.533696554748612,-40.039298579189904,1.4938006715836283,-0.04389954877933633,-5.006059567494885,40.00297019966306,42255.99185225353,25751.179142553825,25751.179142553825,68007.17099480735,77275.51482842013,77275.51482842013,25751.179142553825,103026.69397097395,103026.69397097395,103026.69397097395,127796.48431379716,91458.36890451581,56438.84592834931,38910.58108462945,24769.79034282321,0.0,63680.37142745266,21054.32179139973,1533.7085834309696,0.0,0.8868771291853705,2.8166210225182158,0.0014959135982669303,354572.2332669679,1554661.2983188003,4.384610954993337,1554661.2983188003,4.384610954993337,0.85,0.09551908533743016,4.027634451161993,1.266880459771492,1.0,0.0,4.027634451162228,1.2847521601172378,1.2850509149348424,3.1349505190125218,19301.5564127003,1968.2110009738599,4632.441516551485,4632.441516551485,5.558878412289963,5.004507248297818,-2.3306517067885264,7.335158955086344,3.4931845349675896,3.4931845349675896,0.9980527242764542,0.0,0.0,0.00023252676602184807,0.9999777619377151,0.00023253193708154811,198.95287904040484,0.0,0.0,0.0,0.007321474488262409,7.850570954425176e-05,0.00015402105647759632,0.000620340513273534,0.09551905953401296,0.0716468242838471,0.02387223525016587,0.09551904674285717,0.07164685236596159,0.02387223297146857,0.37514624124467727,0.37514624124467727,0.12499621416540208,0.0,4.9619432391518785,4.947508923978489,5.005269838844924,4.962160018715565,4.947800759840106,5.005261298437972,24769.79034282321,21054.32179139973,0.85,1.0679455767980872,0.6635638408672494,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517177273618544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.142185752908,1533.7085834309696,0.37514624124467727,0.12499621416540208,6.112874298809886,3.4931845349675896
1542.0,-30.03711845088134,5.004497706814002,35.001529263579755,24.085743992496305,4.99724426025039,-26.533687463635456,-40.03928970834238,1.4938132730044893,-0.04373649754035114,-5.006044661121278,40.002965721745845,42255.98999216135,25751.144978057913,25751.144978057913,68007.13497021925,77275.51690790638,77275.51690790638,25751.144978057913,103026.66188596429,103026.66188596429,103026.66188596429,127796.4452566055,91458.37276049507,56438.84584474992,38910.58546193905,24769.783370641206,0.0,63680.36883258026,21054.315865045024,1533.707968146526,0.0,0.8868772212178226,2.8166206202479747,0.0014959135982669303,354572.4392877682,1554661.1052319496,4.384607862796123,1554661.1052319496,4.384607862796123,0.85,0.09551901840373929,4.027634451161993,1.2668803916359326,1.0,0.0,4.027634451161476,1.284752101169241,1.285050855973138,3.1349506628527637,19301.55722647385,1968.211083955668,4632.441516551485,4632.441516551485,5.558871037238213,5.004497706814002,-2.330635742423646,7.335133449237648,3.493192047048086,3.493192047048086,0.9980548705851674,0.0,0.0,0.00023252676602184807,0.9999768611487898,0.00023253214654858864,198.95287195975476,0.0,0.0,0.0,0.007321474488262409,7.850578837999561e-05,0.00015402097764185245,0.000620340195751976,0.09551901840374397,0.07164678450460948,0.023872233899134485,0.09551900469316936,0.07164678450460597,0.02387223389913332,0.3751460929967121,0.3751460929967121,0.12499622709562007,0.0,4.9620105678540085,4.947640473664819,5.005144332796192,4.9623081635809285,4.9481949905855345,5.004670650710352,24769.783370641206,21054.315865045024,0.85,1.067945054605672,0.6635638386965853,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517177273618544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.140948182803,1533.707968146526,0.3751460929967121,0.12499622709562007,6.112874298809886,3.493192047048086
1543.0,-30.03711845088134,5.004497706814002,35.001529263579755,24.085738753806822,4.99724426025039,-26.533687463635456,-40.03928590156136,1.4938132730044893,-0.04375109064375238,-5.006044661121278,40.002965721745845,42255.97430894366,25751.1626967791,25751.1626967791,68007.13700572276,77275.49561707776,77275.49561707776,25751.1626967791,103026.65831385687,103026.65831385687,103026.65831385687,127796.44022470806,91458.35146966646,56438.83016153223,38910.579231260264,24769.78191085119,0.0,63680.361142111455,21054.314624223513,1533.7078773698292,0.0,0.8868772212178226,2.8166208120136496,0.0014959135982669303,354572.4392877682,1554661.1052319496,4.384607862796123,1554661.1052319496,4.384607862796123,0.85,0.09551901840373929,4.027634451161993,1.266880303169601,1.0,0.0,4.027634451163667,1.284752101169241,1.285050855973138,3.1349506628527637,19301.552733214958,1968.2106257707737,4632.441516551485,4632.441516551485,5.5588748621588575,5.004497706814002,-2.330631059469269,7.335128766283271,3.4931966807809647,3.4931966807809647,0.9980561945088471,0.0,0.0,0.00023252676602184807,0.9999768611487898,0.00023253214654858864,198.95287195975476,0.0,0.0,0.0,0.007321474488262409,7.850582221110512e-05,0.00015402094381074296,0.0006203400594926338,0.09551899178665732,0.07164675669514198,0.02387223509151535,0.09551900554289351,0.07164678450460597,0.02387223389913332,0.37514594738497026,0.37514594738497026,0.12499623333898674,0.0,4.962067168351098,4.94772818637216,5.005107534204853,4.962293570477527,4.9480790375347965,5.004960339897082,24769.78191085119,21054.314624223513,0.85,1.0679452155422848,0.6635636725527304,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517176756958254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.13988394683,1533.7078773698292,0.37514594738497026,0.12499623333898674,6.112874298809886,3.4931966807809647
1544.0,-30.03711845088134,5.004497706814002,35.001529263579755,24.08573351511734,4.99724426025039,-26.533687463635456,-40.03928212970493,1.4938132730044893,-0.043720968123466264,-5.006044661121278,40.002965721745845,42255.958625725885,25751.19136101364,25751.19136101364,68007.14998673953,77275.47432624915,77275.47432624915,25751.19136101364,103026.6656872628,103026.6656872628,103026.6656872628,127796.43769495343,91458.33017883786,56438.81447831445,38910.573000581564,24769.772007690637,0.0,63680.3450082722,21054.30620653704,1533.707264983218,0.0,0.8868772212178226,2.8166204161783908,0.0014959135982669303,354572.4392877682,1554661.1052319496,4.384607862796123,1554661.1052319496,4.384607862796123,0.8499999999999999,0.09551901840373929,4.027634451161993,1.2668802564637742,1.0,0.0,4.027634451162645,1.284752101169241,1.285050855973138,3.1349506628527637,19301.548239956064,1968.2101675858796,4632.441516551485,4632.441516551485,5.558881049875299,5.004497706814002,-2.3306234836725763,7.3351211904865785,3.493204176958988,3.493204176958988,0.9980583362739965,0.0,0.0,0.00023252676602184807,0.9999768611487898,0.00023253214654858864,198.95287195975476,0.0,0.0,0.0,0.007321474488262409,7.850585573185096e-05,0.00015402091028999713,0.0006203399244833231,0.09551896507134185,0.07164672879729389,0.023872236274047953,0.09551895397977618,0.07164678450460597,0.02387223389913332,0.3751458013104635,0.3751458013104635,0.1249962395307874,0.0,4.9621184732577035,4.947775165986968,5.005171823656212,4.962323692997813,4.947963084542323,5.00542898164224,24769.772007690637,21054.30620653704,0.85,1.067945689959834,0.6635635943906516,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517176756958254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.138646665133,1533.707264983218,0.3751458013104635,0.1249962395307874,6.112874298809886,3.493204176958988
1545.0,-30.03710965437634,5.004488035867361,35.0015258566124,24.085732746776216,4.99724790040538,-26.533679182804796,-40.039273363631196,1.4938174288338526,-0.04349721443310273,-5.006031197507615,40.002959292014026,42255.95784150725,25751.160513596904,25751.160513596904,68007.11835510415,77275.45662096537,77275.45662096537,25751.160513596904,103026.61713456227,103026.61713456227,103026.61713456227,127796.38084182036,91458.31038596196,56438.811606503725,38910.55419939804,24769.763707258076,0.0,63680.31790665611,21054.299151169365,1533.706652596607,0.0,0.8868773129758254,2.816619047784765,0.0014959135982669303,354572.62536828185,1554660.8279832941,4.384604779820562,1554660.8279832941,4.384604779820562,0.85,0.09551892140058338,4.027634451161993,1.2668801894271753,1.0,0.0,4.027634451161974,1.2847520817287508,1.2850508365281268,3.1349507102899143,19301.544062828096,1968.209741637368,4632.441516551485,4632.441516551485,5.558874390877743,5.004488035867361,-2.3306086272417543,7.335096663109115,3.493211673137011,3.493211673137011,0.998060478039146,0.0,0.0,0.00023252676602184807,0.9999759453461513,0.00023253235950726464,198.95286476108282,0.0,0.0,0.0,0.007321474488262409,7.850593363659735e-05,0.00015402083238525073,0.0006203396107114826,0.09551892140058643,0.07164668717960751,0.02387223422097893,0.09551887931725245,0.07164668717960522,0.023872234220978165,0.3751456524530789,0.3751456524530789,0.12499625178947744,0.0,4.9621964705526125,4.94789892883864,5.0051123736091085,4.962533983074536,4.948419557632349,5.004900171881673,24769.763707258076,21054.299151169365,0.85,1.0679456477398612,0.6635638644808098,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517176756958254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.137409383437,1533.706652596607,0.3751456524530789,0.12499625178947744,6.112874298809886,3.493211673137011
1546.0,-30.03710965437634,5.004488035867361,35.0015258566124,24.08572226939725,4.99724790040538,-26.533679182804796,-40.03926581991834,1.4938174288338526,-0.043599646144741655,-5.006031197507615,40.002959292014026,42255.92647507061,25751.17802200943,25751.17802200943,68007.10449708004,77275.41403930819,77275.41403930819,25751.17802200943,103026.59206131761,103026.59206131761,103026.59206131761,127796.3482870771,91458.26780430476,56438.780240067084,38910.541738041866,24769.756225759487,0.0,63680.29796380135,21054.292791895565,1533.706186625119,0.0,0.8868773129758254,2.8166203938212533,0.0014959135982669303,354572.62536828185,1554660.8279832941,4.384604779820562,1554660.8279832941,4.384604779820562,0.85,0.09551892140058338,4.027634451161993,1.2668801009608437,1.0,0.0,4.027634451162267,1.2847520817287508,1.2850508365281268,3.1349507102899143,19301.535076310312,1968.20882526758,4632.441516551485,4632.441516551485,5.558878170399289,5.004488035867361,-2.330603999856607,7.335092035723967,3.493216251912798,3.493216251912798,0.9980617862607994,0.0,0.0,0.00023252676602184807,0.9999759453461513,0.00023253235950726464,198.95286476108282,0.0,0.0,0.0,0.007321474488262409,7.850600067819015e-05,0.0001540207653436579,0.0006203393406924538,0.09551889528433802,0.07164665922071144,0.023872236063626574,0.09551889594424604,0.07164668717960522,0.023872234220978165,0.3751455060588949,0.3751455060588949,0.12499626143767573,0.0,4.962243486695513,4.947956673254453,5.005127183470108,4.962431551362897,4.948187651063847,5.005186422922407,24769.756225759487,21054.292791895565,0.85,1.0679457645713002,0.6635635797290195,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517176231686153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.136348325059,1533.706186625119,0.3751455060588949,0.12499626143767573,6.112874298809886,3.493216251912798
