time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1547.0,-30.03710076995134,5.0044784095784,35.001522500663754,24.085726495273434,4.997253283179679,-26.53367064853508,-40.03926079077644,1.4938231617634579,-0.04342454068023471,-5.006020815485636,40.002953964108734,42255.94157609528,25751.155154675285,25751.155154675285,68007.09673077057,77275.4094435659,77275.4094435659,25751.155154675285,103026.5645982412,103026.5645982412,103026.5645982412,127796.31200804448,91458.2617910372,56438.79392356657,38910.51985274515,24769.747409803276,0.0,63680.26726254843,21054.285298332783,1533.7055750474312,0.0,0.8868773850705329,2.8166193049223773,0.0014959135982669303,354572.76885819086,1554660.5982451916,4.38460235751203,1554660.5982451916,4.38460235751203,0.85,0.09551885510561398,4.027634451161993,1.266880096565001,1.0,0.0,4.027634451163632,1.284752054910768,1.285050809703908,3.134950775729042,19301.533807258347,1968.2086958602936,4632.441516551485,4632.441516551485,5.558873234053291,5.0044784095784,-2.3305914058415795,7.335069815419979,3.4932237319725767,3.4932237319725767,0.9980639234207362,0.0,0.0,0.00023252676602184807,0.999975020391095,0.00023253257459461912,198.95285749046167,0.0,0.0,0.0,0.007321474488262409,7.850604537261419e-05,0.00015402072064923388,0.0006203391606796518,0.09551885510561954,0.07164662028016637,0.023872234825453167,0.09551882869272321,0.0716466202801622,0.023872234825451775,0.3751453577126615,0.3751453577126615,0.12499627346294832,0.0,4.9623101071339875,4.948069471763063,5.005055136410704,4.962596274805378,4.948540389039806,5.004786687667092,24769.747409803276,21054.285298332783,0.85,1.0679461574867923,0.6635641367816119,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517176231686153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.13511133658,1533.7055750474312,0.3751453577126615,0.12499627346294832,6.112874298809886,3.4932237319725767
1548.0,-30.03710076995134,5.0044784095784,35.001522500663754,24.085726495273434,4.997253283179679,-26.53367064853508,-40.03925701892001,1.4938231617634579,-0.043353055268141816,-5.006020815485636,40.002953964108734,42255.92589287663,25751.17265285911,25751.17265285911,68007.09854573573,77275.4094435659,77275.4094435659,25751.17265285911,103026.58209642502,103026.58209642502,103026.58209642502,127796.32309498396,91458.2617910372,56438.778240347914,38910.537278543656,24769.740998558944,0.0,63680.278277102596,21054.279848775102,1533.7051799768876,0.0,0.8868773850705329,2.8166183655470465,0.0014959135982669303,354572.76885819086,1554660.5982451916,4.38460235751203,1554660.5982451916,4.38460235751203,0.85,0.09551885510561398,4.027634451161993,1.2668800086481498,1.0,0.0,4.0276344511633395,1.284752054910768,1.285050809703908,3.134950775729042,19301.533807258347,1968.2086958602936,4632.441516551485,4632.441516551485,5.55887701136678,5.0044784095784,-2.3305867811511454,7.335065190729546,3.4932283081018523,3.4932283081018523,0.9980652308862435,0.0,0.0,0.00023252676602184807,0.999975020391095,0.00023253257459461912,198.95285749046167,0.0,0.0,0.0,0.007321474488262409,7.850607889344836e-05,0.00015402068712839972,0.0006203390256699853,0.09551882877624547,0.07164659229544497,0.0238722364808005,0.09551877223118782,0.0716466202801622,0.023872234825451775,0.37514521118323313,0.37514521118323313,0.12499628213043378,0.0,4.962381637706073,4.9481636551411725,5.005058663390969,4.962667760217471,4.948540389039806,5.005072771312882,24769.740998558944,21054.279848775102,0.85,1.0679460012691075,0.663563775726629,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517175701164067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.134052332749,1533.7051799768876,0.37514521118323313,0.12499628213043378,6.112874298809886,3.4932283081018523
1549.0,-30.037091786631528,5.004468934890394,35.00151922436381,24.085729394014948,4.9972671446671875,-26.53366117735993,-40.03924427144227,1.4938365353956289,-0.04338216599154521,-5.006005321028286,40.002949572149646,42255.90945888865,25751.136962560762,25751.136962560762,68007.04642144941,77275.36506512121,77275.36506512121,25751.136962560762,103026.50202768197,103026.50202768197,103026.50202768197,127796.23645178515,91458.21938756539,56438.76378133297,38910.50622914713,24769.73442410318,0.0,63680.24065325031,21054.274260487702,1533.704569595372,0.0,0.8868774797831129,2.8166205571051517,0.0014959135982669303,354572.9830071444,1554660.4088649033,4.384599175266486,1554660.4088649033,4.384599175266486,0.85,0.09551878740238519,4.027634451161993,1.2668799273250628,1.0,0.0,4.027634451160242,1.2847519923504658,1.285050747129058,3.1349509283837715,19301.52485834516,1968.2077833251071,4632.441516551485,4632.441516551485,5.558869306941754,5.004468934890394,-2.330570416822195,7.335039351712588,3.493235772117816,3.493235772117816,0.9980673634622332,0.0,0.0,0.00023252676602184807,0.9999740851410622,0.00023253279207635313,198.9528501389098,0.0,0.0,0.0,0.007321474488262409,7.85061921815483e-05,0.00015402057384029976,0.000620338569386931,0.0955187874023861,0.07164655278014635,0.02387223462223975,0.09551881873889322,0.07164655278014567,0.02387223462223952,0.3751450650531299,0.3751450650531299,0.12499629264848322,0.0,4.96242406092432,4.948260910765896,5.004936440482311,4.962623155036738,4.948679368515684,5.00447700893352,24769.73442410318,21054.274260487702,0.85,1.0679458137063158,0.6635639097059829,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517175701164067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.132815640416,1533.704569595372,0.3751450650531299,0.12499629264848322,6.112874298809886,3.493235772117816
1550.0,-30.037091786631528,5.004468934890394,35.00151922436381,24.085724155325465,4.9972671446671875,-26.53366117735993,-40.039240499585844,1.4938365353956289,-0.04339719680780263,-5.006005321028286,40.002949572149646,42255.89377566941,25751.15457415145,25751.15457415145,68007.04834982086,77275.34377429259,77275.34377429259,25751.15457415145,103026.49834844403,103026.49834844403,103026.49834844403,127796.23192560583,91458.1980967368,56438.74809811373,38910.49999847008,24769.7335771618,0.0,63680.23357563188,21054.273540587532,1533.7045167536871,0.0,0.8868774797831129,2.8166207546222264,0.0014959135982669303,354572.9830071444,1554660.4088649033,4.384599175266486,1554660.4088649033,4.384599175266486,0.85,0.09551878740238519,4.027634451161993,1.2668798806192356,1.0,0.0,4.027634451161995,1.2847519923504658,1.285050747129058,3.1349509283837715,19301.52036508627,1968.2073251402132,4632.441516551485,4632.441516551485,5.5588731087362575,5.004468934890394,-2.3305657621501052,7.3350346970404985,3.4932403779362318,3.4932403779362318,0.9980686794103519,0.0,0.0,0.00023252676602184807,0.9999740851410622,0.00023253279207635313,198.9528501389098,0.0,0.0,0.0,0.007321474488262409,7.850622570243986e-05,0.0001540205403194082,0.0006203384343770333,0.09551876043751807,0.07164652498029343,0.023872235457224635,0.09551882214623326,0.07164655278014567,0.02387223462223952,0.3751449194916586,0.3751449194916586,0.12499629702050857,0.0,4.962460873571786,4.9483214115548435,5.004902141635455,4.9626081242204805,4.94856341486917,5.00476494630135,24769.7335771618,21054.273540587532,0.85,1.0679459626832257,0.6635637371757256,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517175164736638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.131758913923,1533.7045167536871,0.3751449194916586,0.12499629702050857,6.112874298809886,3.4932403779362318
1551.0,-30.037091786631528,5.004468934890394,35.00151922436381,24.085724155325465,4.9972671446671875,-26.53366117735993,-40.03923669280482,1.4938365353956289,-0.04328084626229156,-5.006005321028286,40.002949572149646,42255.87809245002,25751.183054390553,25751.183054390553,68007.06114684057,77275.34377429259,77275.34377429259,25751.183054390553,103026.52682868314,103026.52682868314,103026.52682868314,127796.2505477188,91458.1980967368,56438.73241489434,38910.517424269405,24769.72371903565,0.0,63680.24114330506,21054.2651611803,1533.703909452502,0.0,0.8868774797831129,2.8166192256830302,0.0014959135982669303,354572.9830071444,1554660.4088649033,4.384599175266486,1554660.4088649033,4.384599175266486,0.85,0.09551878740238519,4.027634451161993,1.2668797927023845,1.0,0.0,4.027634451163456,1.2847519923504658,1.285050747129058,3.1349509283837715,19301.52036508627,1968.2073251402132,4632.441516551485,4632.441516551485,5.5588792567338094,5.004468934890394,-2.330558234931195,7.335027169821588,3.493247826161049,3.493247826161049,0.9980708074745854,0.0,0.0,0.00023252676602184807,0.9999740851410622,0.00023253279207635313,198.9528501389098,0.0,0.0,0.0,0.007321474488262409,7.850625953372391e-05,0.00015402050648812417,0.0006203382981169881,0.09551873321018275,0.07164649685384888,0.023872236356333877,0.09551873247340964,0.07164655278014567,0.02387223462223952,0.37514477222013665,0.37514477222013665,0.12499630172829247,0.0,4.962513593786355,4.948369812197541,5.004967829138877,4.9627244747659915,4.94856341486917,5.00523057933782,24769.72371903565,21054.2651611803,0.85,1.0679460367274443,0.6635634120379353,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517175164736638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.130522521036,1533.703909452502,0.37514477222013665,0.12499630172829247,6.112874298809886,3.493247826161049
1552.0,-30.037082649763168,5.004459398085868,35.00151597332969,24.08572258371862,4.997275885598509,-26.533652080105668,-40.0392278219573,1.4938453159410134,-0.04317552214757825,-5.00598876651152,40.00294375546658,42255.878190346855,25751.144416543055,25751.144416543055,68007.0226068899,77275.30211575325,77275.30211575325,25751.144416543055,103026.44653229631,103026.44653229631,103026.44653229631,127796.16339520975,91458.15627782878,56438.732352422376,38910.47102822933,24769.71686291344,0.0,63680.18789114277,21054.259333476424,1533.703302151317,0.0,0.8868775850445925,2.816619774425665,0.0014959135982669303,354573.2118072957,1554660.1580508621,4.384595638589281,1554660.1580508621,4.384595638589281,0.85,0.0955186884821435,4.027634451161993,1.266879738853313,1.0,0.0,4.0276344511637125,1.284751951276095,1.2850507060451357,3.1349510286102293,19301.511539540592,1968.2064251850115,4632.441516551485,4632.441516551485,5.558870916024627,5.004459398085868,-2.3305411265170086,7.335000524602877,3.4932552743858665,3.4932552743858665,0.998072935538819,0.0,0.0,0.00023252676602184807,0.9999731339061134,0.00023253301327561446,198.95284266170117,0.0,0.0,0.0,0.007321474488262409,7.850633836997857e-05,0.0001540204276518695,0.0006203379805933729,0.09551868848214815,0.07164645459795634,0.023872233884191813,0.09551872459698214,0.07164645459795285,0.023872233884190647,0.3751446228868324,0.3751446228868324,0.12499631274765588,0.0,4.962567244191462,4.9484683972311245,5.004886529754685,4.962813244363929,4.948894186515076,5.004592807401025,24769.71686291344,21054.259333476424,0.85,1.0679463245796885,0.6635639684760446,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517175164736638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.129286128149,1533.703302151317,0.3751446228868324,0.12499631274765588,6.112874298809886,3.4932552743858665
1553.0,-30.037082649763168,5.004459398085868,35.00151597332969,24.08572258371862,4.997275885598509,-26.533652080105668,-40.03922405010087,1.4938453159410134,-0.04310411332374997,-5.00598876651152,40.00294375546658,42255.86250712706,25751.161895935453,25751.161895935453,68007.0244030625,77275.30211575325,77275.30211575325,25751.161895935453,103026.4640116887,103026.4640116887,103026.4640116887,127796.17671391244,91458.15627782878,56438.71666920258,38910.48845402911,24769.712702223744,0.0,63680.20115625285,21054.255796890182,1533.703046429814,0.0,0.8868775850445925,2.816618836058275,0.0014959135982669303,354573.2118072957,1554660.1580508621,4.384595638589281,1554660.1580508621,4.384595638589281,0.85,0.0955186884821435,4.027634451161993,1.266879650936462,1.0,0.0,4.027634451160645,1.284751951276095,1.2850507060451357,3.1349510286102293,19301.511539540592,1968.2064251850115,4632.441516551485,4632.441516551485,5.5588746892816285,5.004459398085868,-2.330536506770379,7.334995904856247,3.493259845674652,3.493259845674652,0.9980742416213292,0.0,0.0,0.00023252676602184807,0.9999731339061134,0.00023253301327561446,198.95284266170117,0.0,0.0,0.0,0.007321474488262409,7.85063718909281e-05,0.00015402039413091998,0.0006203378455832418,0.09551866160871218,0.07164642635035315,0.023872235258359034,0.09551867684828552,0.07164645459795285,0.023872233884190647,0.3751444749808892,0.3751444749808892,0.12499631994287007,0.0,4.962630725955989,4.948553555025171,5.004884940512568,4.962884653187757,4.948894186515076,5.004878583545008,24769.712702223744,21054.255796890182,0.85,1.0679461303238174,0.6635635839692678,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517174619140294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.128232777191,1533.703046429814,0.3751444749808892,0.12499631994287007,6.112874298809886,3.493259845674652
1554.0,-30.037082649763168,5.004459398085868,35.00151597332969,24.08572258371862,4.997275885598509,-26.533652080105668,-40.03922405010087,1.4938453159410134,-0.04298801191794155,-5.00598876651152,40.00294375546658,42255.86250712706,25751.1903151292,25751.1903151292,68007.05282225626,77275.30211575325,77275.30211575325,25751.1903151292,103026.49243088244,103026.49243088244,103026.49243088244,127796.1953064545,91458.15627782878,56438.71666920258,38910.48845402911,24769.702875572057,0.0,63680.19132960116,21054.247444236247,1533.7024410710583,0.0,0.8868775850445925,2.816617310397539,0.0014959135982669303,354573.2118072957,1554660.1580508621,4.384595638589281,1554660.1580508621,4.384595638589281,0.85,0.0955186884821435,4.027634451161993,1.266879650936462,1.0,0.0,4.027634451163274,1.284751951276095,1.2850507060451357,3.1349510286102293,19301.511539540592,1968.2064251850115,4632.441516551485,4632.441516551485,5.558880824101387,5.004459398085868,-2.330528995662769,7.334988393748636,3.493267278004795,3.493267278004795,0.9980763651442272,0.0,0.0,0.00023252676602184807,0.9999731339061134,0.00023253301327561446,198.95284266170117,0.0,0.0,0.0,0.007321474488262409,7.85063718909281e-05,0.00015402039413091998,0.0006203378455832418,0.09551863513925524,0.07164639817781153,0.02387223696144371,0.09551858740768156,0.07164645459795285,0.023872233884190647,0.3751443274679723,0.3751443274679723,0.1249963288603139,0.0,4.962704731636222,4.948621681282589,5.004976596084305,4.9630007545935655,4.948894186515076,5.0053432187343105,24769.702875572057,21054.247444236247,0.85,1.067946741401259,0.6635636863654459,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517174619140294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.126996688867,1533.7024410710583,0.3751443274679723,0.1249963288603139,6.112874298809886,3.493267278004795
1555.0,-30.037073337933254,5.00444988685296,35.00151274762975,24.085730651300423,4.997290342459373,-26.533642253745178,-40.03921126769853,1.493859258271299,-0.04285781162764124,-5.00596819483641,40.002937991309715,42255.847187351916,25751.14134794895,25751.14134794895,68006.98853530086,77275.27621162255,77275.27621162255,25751.14134794895,103026.4175595715,103026.4175595715,103026.4175595715,127796.11497464801,91458.13245666,56438.70343238934,38910.47669363406,24769.697415076505,0.0,63680.17410871056,21054.242802815028,1533.7018357123022,0.0,0.8868777105500083,2.81661800126424,0.0014959135982669303,354573.49612879637,1554659.9095017696,4.3845914217374276,1554659.9095017696,4.3845914217374276,0.85,0.09551858944790317,4.027634451161993,1.2668795608216898,1.0,0.0,4.02763445116419,1.2847518860554996,1.285050640809374,3.134951187756423,19301.506512273667,1968.2059125464525,4632.441516551485,4632.441516551485,5.5588702536106265,5.00444988685296,-2.3305089530740224,7.3349588399269825,3.4932747103349384,3.4932747103349384,0.9980784886671252,0.0,0.0,0.00023252676602184807,0.9999721644570095,0.00023253323871081093,198.95283504131234,0.0,0.0,0.0,0.007321474488262409,7.850648548979871e-05,0.00015402028053204935,0.0006203373880485168,0.09551858944790517,0.07164635454818084,0.023872234899724322,0.09551858665231318,0.07164635454817934,0.023872234899723822,0.37514417929300176,0.37514417929300176,0.12499634481133398,0.0,4.9627780563859005,4.948753513822737,5.004874221160776,4.963110383208743,4.949319925048144,5.004503834566606,24769.697415076505,21054.242802815028,0.85,1.0679460206751923,0.6635636252378259,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517174619140294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.12576060054,1533.7018357123022,0.37514417929300176,0.12499634481133398,6.112874298809886,3.4932747103349384
1556.0,-30.037073337933254,5.00444988685296,35.00151274762975,24.085725377686344,4.997290342459373,-26.533642253745178,-40.039207495842106,1.493859258271299,-0.04287351106677306,-5.00596819483641,40.002937991309715,42255.83150413153,25751.15879588975,25751.15879588975,68006.99030002128,77275.25492079394,77275.25492079394,25751.15879588975,103026.41371668369,103026.41371668369,103026.41371668369,127796.11075297998,91458.11116583139,56438.68774916895,38910.47046295826,24769.697036296286,0.0,63680.167499254545,21054.24248085184,1533.7018118406165,0.0,0.8868777105500083,2.8166182075665356,0.0014959135982669303,354573.49612879637,1554659.9095017696,4.3845914217374276,1554659.9095017696,4.3845914217374276,0.8499999999999999,0.09551858944790317,4.027634451161993,1.2668795141158626,1.0,0.0,4.02763445116346,1.2847518860554996,1.285050640809374,3.134951187756423,19301.502019014773,1968.2054543615582,4632.441516551485,4632.441516551485,5.55887402007821,5.00444988685296,-2.330504341625995,7.334954228478955,3.493279273443154,3.493279273443154,0.9980797924123298,0.0,0.0,0.00023252676602184807,0.9999721644570095,0.00023253323871081093,198.95283504131234,0.0,0.0,0.0,0.007321474488262409,7.85065190108066e-05,0.00015402024701104147,0.0006203372530381506,0.09551856367915829,0.07164632689484707,0.02387223678431122,0.09551859216181884,0.07164635454817934,0.023872234899723822,0.37514403449865363,0.37514403449865363,0.12499635467913542,0.0,4.962841381827559,4.948843605143736,5.00485719619536,4.9630946837696115,4.9492039707795925,5.004789096347338,24769.697036296286,21054.24248085184,0.85,1.0679461592310884,0.6635634478289679,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517174063096392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.124711059207,1533.7018118406165,0.37514403449865363,0.12499635467913542,6.112874298809886,3.493279273443154
1557.0,-30.037073337933254,5.00444988685296,35.00151274762975,24.085714865382784,4.997290342459373,-26.533642253745178,-40.03920372398568,1.493859258271299,-0.042931618063960286,-5.00596819483641,40.002937991309715,42255.81582091097,25751.18715419135,25751.18715419135,68007.00297510231,77275.21233913673,77275.21233913673,25751.18715419135,103026.39949332809,103026.39949332809,103026.39949332809,127796.08682980023,91458.06858417418,56438.67206594839,38910.44057580643,24769.687336472136,0.0,63680.12791227856,21054.234236001314,1533.7012096944966,0.0,0.8868777105500083,2.816618971136028,0.0014959135982669303,354573.49612879637,1554659.9095017696,4.3845914217374276,1554659.9095017696,4.3845914217374276,0.8499999999999999,0.09551858944790317,4.027634451161993,1.2668794256495315,1.0,0.0,4.027634451162146,1.2847518860554996,1.285050640809374,3.134951187756423,19301.49303249699,1968.20453799177,4632.441516551485,4632.441516551485,5.558880141753247,5.00444988685296,-2.330496846589337,7.3349467334422975,3.4932866899212427,3.4932866899212427,0.9980819114060694,0.0,0.0,0.00023252676602184807,0.9999721644570095,0.00023253323871081093,198.95283504131234,0.0,0.0,0.0,0.007321474488262409,7.850655253182686e-05,0.00015402021349002123,0.0006203371180277346,0.09551853800650634,0.07164629929118536,0.023872238715320966,0.09551858055484613,0.07164635454817934,0.023872234899723822,0.37514388996439113,0.37514388996439113,0.12499636479000943,0.0,4.962880420803401,4.948869296592818,5.0049363040505455,4.963036576772424,4.94897206241825,5.00525273574209,24769.687336472136,21054.234236001314,0.85,1.0679470221665408,0.663563614054289,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517174063096392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.123475281276,1533.7012096944966,0.37514388996439113,0.12499636479000943,6.112874298809886,3.4932866899212427
1558.0,-30.037063839429813,5.004440209837988,35.001509528651816,24.085714516136818,4.997291401734124,-26.533633599223187,-40.03919488806275,1.4938611615275044,-0.042657510724723124,-5.0059567749201985,40.002931735701466,42255.817651649646,25751.161241796653,25751.161241796653,68006.9788934463,77275.20669121084,77275.20669121084,25751.161241796653,103026.3679330075,103026.3679330075,103026.3679330075,127796.04650205592,91458.05951957828,56438.6704800171,38910.43226617909,24769.678569048432,0.0,63680.11083522752,21054.226783691167,1533.7006075483764,0.0,0.8868777912817674,2.8166167024683677,0.0014959135982669303,354573.6539637454,1554659.639761443,4.384588709234456,1554659.639761443,4.384588709234456,0.85,0.0955184966048013,4.027634451161993,1.2668793948786337,1.0,0.0,4.027634451162234,1.2847518771522894,1.2850506319040935,3.134951209481341,19301.49111948661,1968.204342919,4632.441516551485,4632.441516551485,5.558874548073414,5.004440209837988,-2.3304835702122975,7.334923780050286,3.493294106399331,3.493294106399331,0.9980840303998088,0.0,0.0,0.00023252676602184807,0.9999711755744785,0.0002325334686654969,198.95282726815876,0.0,0.0,0.0,0.007321474488262409,7.850663105797356e-05,0.00015402013496387451,0.0006203368017531208,0.0955184966048045,0.07164625885414942,0.023872237750655088,0.09551847481213069,0.07164625885414701,0.023872237750654286,0.3751437417913325,0.3751437417913325,0.12499638091604932,0.0,4.962959861836225,4.9489882851132165,5.004896963670433,4.963299264195484,4.94948593445713,5.004761314759492,24769.678569048432,21054.226783691167,0.85,1.0679469303911007,0.663563820750669,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517174063096392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.122239503344,1533.7006075483764,0.3751437417913325,0.12499638091604932,6.112874298809886,3.493294106399331
1559.0,-30.037063839429813,5.004440209837988,35.001509528651816,24.085709277447336,4.997291401734124,-26.533633599223187,-40.039191116206325,1.4938611615275044,-0.042674239665473124,-5.0059567749201985,40.002931735701466,42255.80196842868,25751.17843774448,25751.17843774448,68006.98040617316,77275.18540038222,77275.18540038222,25751.17843774448,103026.36383812671,103026.36383812671,103026.36383812671,127796.03337765468,91458.03822874968,56438.65479679612,38910.426035503944,24769.66953952796,0.0,63680.095575031904,21054.219108598765,1533.7000480086406,0.0,0.8868777912817674,2.8166169222986333,0.0014959135982669303,354573.6539637454,1554659.639761443,4.384588709234456,1554659.639761443,4.384588709234456,0.85,0.0955184966048013,4.027634451161993,1.2668793481728065,1.0,0.0,4.027634451162672,1.2847518771522894,1.2850506319040935,3.134951209481341,19301.486626227717,1968.2038847341057,4632.441516551485,4632.441516551485,5.558878260143553,5.004440209837988,-2.3304790253516954,7.334919235189683,3.493298603644569,3.493298603644569,0.9980853153270196,0.0,0.0,0.00023252676602184807,0.9999711755744785,0.0002325334686654969,198.95282726815876,0.0,0.0,0.0,0.007321474488262409,7.850666457903832e-05,0.00015402010144280977,0.0006203366667425256,0.09551847147101554,0.07164623108382433,0.02387224038719121,0.09551844741912961,0.07164625885414701,0.023872237750654286,0.3751435963843868,0.3751435963843868,0.12499639472110088,0.0,4.963024396484116,4.94906462403145,5.004926062307163,4.963282535254734,4.949369979956771,5.005042456890465,24769.66953952796,21054.219108598765,0.85,1.0679472100672813,0.6635637334846683,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517173495905562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.1211940121,1533.7000480086406,0.3751435963843868,0.12499639472110088,6.112874298809886,3.493298603644569
1560.0,-30.037054238311768,5.004430695426724,35.00150637098237,24.08571741487833,4.997305227567257,-26.53362357557403,-40.03917829887939,1.493874564829527,-0.04262824813883981,-5.0059410196967615,40.00292708348778,42255.7876999665,25751.141729351635,25751.141729351635,68006.92942931814,77275.16243590863,77275.16243590863,25751.141729351635,103026.30416526026,103026.30416526026,103026.30416526026,127795.96720739358,91458.01697479868,56438.64223885654,38910.41637326904,24769.663042133318,0.0,63680.07941540236,21054.21358581332,1533.699446097915,0.0,0.8868778882624933,2.8166181573985343,0.0014959135982669303,354573.8717171759,1554659.4391591297,4.384585450783571,1554659.4391591297,4.384585450783571,0.85,0.09551843068465332,4.027634451161993,1.266879266849719,1.0,0.0,4.027634451162062,1.2847518144532124,1.2850505691904366,3.1349513624747405,19301.48214075155,1968.2034273428285,4632.441516551485,4632.441516551485,5.558870335943601,5.004430695426724,-2.330462545266198,7.334893240692923,3.4933060039942987,3.4933060039942987,0.9980874297126567,0.0,0.0,0.00023252676602184807,0.9999701760098854,0.00023253370110465113,198.9528194110306,0.0,0.0,0.0,0.007321474488262409,7.850677848868149e-05,0.0001540199875331666,0.0006203362079561225,0.0955184306846579,0.07164619123374318,0.023872239450914726,0.0955184622625714,0.07164619123373973,0.02387223945091358,0.37514345068224814,0.37514345068224814,0.12499641079510186,0.0,4.963076092632491,4.949170846687878,5.004814029535339,4.9633127715579235,4.949625668395527,5.0043958541406255,24769.663042133318,21054.21358581332,0.85,1.067946680557519,0.6635636778076325,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517173495905562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.119958550786,1533.699446097915,0.37514345068224814,0.12499641079510186,6.112874298809886,3.4933060039942987
1561.0,-30.037054238311768,5.004430695426724,35.00150637098237,24.085712141264253,4.997305227567257,-26.53362357557403,-40.039174527022965,1.493874564829527,-0.04264446326499183,-5.0059410196967615,40.00292708348778,42255.772016744944,25751.15905107275,25751.15905107275,68006.9310678177,77275.14114508002,77275.14114508002,25751.15905107275,103026.30019615278,103026.30019615278,103026.30019615278,127795.9625054991,91457.99568397006,56438.62655563498,38910.410142594534,24769.662309346328,0.0,63680.07245194086,21054.212962944377,1533.6994002929218,0.0,0.8868778882624933,2.816618370477,0.0014959135982669303,354573.8717171759,1554659.4391591297,4.384585450783571,1554659.4391591297,4.384585450783571,0.85,0.09551843068465332,4.027634451161993,1.266879178383388,1.0,0.0,4.027634451160018,1.2847518144532124,1.2850505691904366,3.1349513624747405,19301.477647492655,1968.2029691579341,4632.441516551485,4632.441516551485,5.5588740751642804,5.004430695426724,-2.3304579671554313,7.334888662582156,3.4933105341632977,3.4933105341632977,0.9980887240466565,0.0,0.0,0.00023252676602184807,0.9999701760098854,0.00023253370110465113,198.9528194110306,0.0,0.0,0.0,0.007321474488262409,7.850681200980445e-05,0.00015401995401204363,0.0006203360729452928,0.09551840495386442,0.07164616371790664,0.02387224123595778,0.09551846663586216,0.07164619123373973,0.02387223945091358,0.3751433066077943,0.3751433066077943,0.12499642014168937,0.0,4.9631201853750895,4.949238620055382,5.004787034040078,4.9632965564317715,4.949509713724751,5.0046790520908075,24769.662309346328,21054.212962944377,0.85,1.0679468230684301,0.6635635040873302,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451717292258728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.118915431869,1533.6994002929218,0.3751433066077943,0.12499642014168937,6.112874298809886,3.4933105341632977
1562.0,-30.037054238311768,5.004430695426724,35.00150637098237,24.08570690257477,4.997305227567257,-26.53362357557403,-40.039174527022965,1.493874564829527,-0.0426160917299967,-5.0059410196967615,40.00292708348778,42255.772016744944,25751.18728663097,25751.18728663097,68006.95930337592,77275.11985425142,77275.11985425142,25751.18728663097,103026.30714088239,103026.30714088239,103026.30714088239,127795.9597666211,91457.97439314146,56438.62655563498,38910.3864861183,24769.652625738716,0.0,63680.03911185702,21054.204731877908,1533.6988014546034,0.0,0.8868778882624933,2.8166179976545753,0.0014959135982669303,354573.8717171759,1554659.4391591297,4.384585450783571,1554659.4391591297,4.384585450783571,0.85,0.09551843068465332,4.027634451161993,1.2668791316775607,1.0,0.0,4.02763445116177,1.2847518144532124,1.2850505691904366,3.1349513624747405,19301.47315423376,1968.20251097304,4632.441516551485,4632.441516551485,5.558880170342842,5.004430695426724,-2.3304505045232786,7.3348811999500025,3.4933179186556758,3.4933179186556758,0.9980908339016217,0.0,0.0,0.00023252676602184807,0.9999701760098854,0.00023253370110465113,198.9528194110306,0.0,0.0,0.0,0.007321474488262409,7.850681200980445e-05,0.00015401995401204363,0.0006203360729452928,0.09551837898294394,0.07164613601879717,0.02387224296414676,0.09551841669701953,0.07164619123373973,0.02387223945091358,0.37514316157371336,0.37514316157371336,0.12499642919058568,0.0,4.963161133878998,4.949269647858614,5.004857764056965,4.963324927966767,4.9493937591125245,5.005140684340859,24769.652625738716,21054.204731877908,0.85,1.0679478255959995,0.6635638515001643,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451717292258728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.117680290592,1533.6988014546034,0.37514316157371336,0.12499642919058568,6.112874298809886,3.4933179186556758
1563.0,-30.037044498037236,5.004421105195154,35.00150323418944,24.085710779204987,4.997312847274166,-26.533614047383544,-40.03916181446982,1.493882396620482,-0.042412284204147,-5.005925461046848,40.002921376218985,42255.75861248806,25751.1508277885,25751.1508277885,68006.90944027656,77275.10470335845,77275.10470335845,25751.1508277885,103026.25553114695,103026.25553114695,103026.25553114695,127795.9011083207,91457.95838367351,56438.61229280334,38910.3845454113,24769.64557717375,0.0,63680.030122585056,21054.198740597687,1533.698202616285,0.0,0.8868779880619686,2.816617135990514,0.0014959135982669303,354574.08675386047,1554659.1930631218,4.3845820976261605,1554659.1930631218,4.3845820976261605,0.85,0.09551833594026736,4.027634451161993,1.2668790520029147,1.0,0.0,4.027634451163,1.2847517778170143,1.285050532545719,3.1349514518715416,19301.469775563746,1968.2021664445806,4632.441516551485,4632.441516551485,5.558872300013052,5.004421105195154,-2.3304342048586446,7.334855310053799,3.4933253031480533,3.4933253031480533,0.9980929437565866,0.0,0.0,0.00023252676602184807,0.9999691619589277,0.0002325339369129453,198.95281144002354,0.0,0.0,0.0,0.007321474488262409,7.850692498850217e-05,0.00015401984103334592,0.0006203356179083976,0.09551833594027373,0.07164609456106982,0.0238722413792039,0.09551836092895946,0.07164609456106505,0.02387224137920231,0.37514301358788205,0.37514301358788205,0.12499644391201312,0.0,4.963225641701172,4.949381950439715,5.004778734662523,4.963513176842696,4.949860718554987,5.004492198745879,24769.64557717375,21054.198740597687,0.85,1.0679471933251632,0.6635637346770261,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451717292258728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.116445149315,1533.698202616285,0.37514301358788205,0.12499644391201312,6.112874298809886,3.4933253031480533
1564.0,-30.037044498037236,5.004421105195154,35.00150323418944,24.08570550559091,4.997312847274166,-26.533614047383544,-40.039158042613394,1.493882396620482,-0.04242910500227026,-5.005925461046848,40.002921376218985,42255.74292926595,25751.168001261693,25751.168001261693,68006.91093052764,77275.08341252984,77275.08341252984,25751.168001261693,103026.25141379153,103026.25141379153,103026.25141379153,127795.89227656033,91457.9370928449,56438.59660958122,38910.37831473743,24769.640862768814,0.0,63680.01917750624,21054.19473335349,1533.6979102595114,0.0,0.8868779880619686,2.8166173570274977,0.0014959135982669303,354574.08675386047,1554659.1930631218,4.3845820976261605,1554659.1930631218,4.3845820976261605,0.85,0.09551833594026736,4.027634451161993,1.2668790052970875,1.0,0.0,4.02763445116227,1.2847517778170143,1.285050532545719,3.1349514518715416,19301.465282304853,1968.2017082596865,4632.441516551485,4632.441516551485,5.558876007231618,5.004421105195154,-2.330429665916009,7.334850771111163,3.493329794587241,3.493329794587241,0.998094227024926,0.0,0.0,0.00023252676602184807,0.9999691619589277,0.0002325339369129453,198.95281144002354,0.0,0.0,0.0,0.007321474488262409,7.850695850968296e-05,0.00015401980751216513,0.000620335482897335,0.09551831012415185,0.07164606679286853,0.02387224333128333,0.09551835021695095,0.07164609456106505,0.02387224137920231,0.3751428681920055,0.3751428681920055,0.1249964541332145,0.0,4.963279784544682,4.949454513029991,5.004777582333361,4.963496356044573,4.949744763618696,5.0047729730177934,24769.640862768814,21054.19473335349,0.85,1.0679474002820304,0.6635636024461499,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517172340959497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.115405138204,1533.6979102595114,0.3751428681920055,0.1249964541332145,6.112874298809886,3.493329794587241
1565.0,-30.037044498037236,5.004421105195154,35.00150323418944,24.08570550559091,4.997312847274166,-26.533614047383544,-40.03915423583237,1.493882396620482,-0.04231400385555162,-5.005925461046848,40.002921376218985,42255.72724604369,25751.196175443205,25751.196175443205,68006.92342148689,77275.08341252984,77275.08341252984,25751.196175443205,103026.27958797305,103026.27958797305,103026.27958797305,127795.9107571656,91457.9370928449,56438.58092635896,38910.395740539934,24769.631169192548,0.0,63680.02690973248,21054.186493813664,1533.6973131144612,0.0,0.8868779880619686,2.816615844519371,0.0014959135982669303,354574.08675386047,1554659.1930631218,4.3845820976261605,1554659.1930631218,4.3845820976261605,0.85,0.09551833594026736,4.027634451161993,1.2668789173802364,1.0,0.0,4.027634451161248,1.2847517778170143,1.285050532545719,3.1349514518715416,19301.465282304853,1968.2017082596865,4632.441516551485,4632.441516551485,5.558882089160858,5.004421105195154,-2.330422219483345,7.3348433246784985,3.4933371630958994,3.4933371630958994,0.9980963323131141,0.0,0.0,0.00023252676602184807,0.9999691619589277,0.0002325339369129453,198.95281144002354,0.0,0.0,0.0,0.007321474488262409,7.850699234125828e-05,0.00015401977368058979,0.0006203353466361166,0.09551828446227084,0.071646038974236,0.023872245488034828,0.09551826173408365,0.07164609456106505,0.02387224137920231,0.3751427225320683,0.3751427225320683,0.12499646542609076,0.0,4.963346119035407,4.949512563118333,5.004868786177553,4.963611457191291,4.949744763618696,5.005233601914085,24769.631169192548,21054.186493813664,0.85,1.0679474667604627,0.663563275592548,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517172340959497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.114170321602,1533.6973131144612,0.3751427225320683,0.12499646542609076,6.112874298809886,3.4933371630958994
1566.0,-30.03703460492081,5.004411486433332,35.00150010403391,24.08571430658924,4.997322807875968,-26.533604147504278,-40.03914522528646,1.4938923504593986,-0.04208707475407891,-5.005907830362215,40.002915295960264,42255.729918048586,25751.154251418553,25751.154251418553,68006.88416946714,77275.07855988207,77275.07855988207,25751.154251418553,103026.23281130062,103026.23281130062,103026.23281130062,127795.85748152183,91457.93226757515,56438.5836257418,38910.387379814834,24769.62467022121,0.0,63680.01205003604,21054.180969688026,1533.696715969411,0.0,0.8868780997512089,2.8166149209438283,0.0014959135982669303,354574.33042833826,1554658.930883917,4.384578344985759,1554658.930883917,4.384578344985759,0.85,0.09551824051336352,4.027634451161993,1.2668788915546614,1.0,0.0,4.027634451162632,1.2847517312541283,1.2850504859720056,3.1349515654906814,19301.46426397031,1968.201604418462,4632.441516551485,4632.441516551485,5.558873039068264,5.004411486433332,-2.330404425459769,7.3348159118931004,3.493344531604558,3.493344531604558,0.9980984376013023,0.0,0.0,0.00023252676602184807,0.9999681319968718,0.00023253417642170969,198.95280334393814,0.0,0.0,0.0,0.007321474488262409,7.850707241972057e-05,0.0001540196936021275,0.0006203350241093432,0.09551824051336766,0.07164599646379918,0.023872244049568475,0.09551820525248986,0.07164599646379609,0.02387224404956744,0.37514257582883265,0.37514257582883265,0.12499648317847986,0.0,4.963434358479105,4.949658246946058,5.004784519265968,4.96382075560814,4.95027447686374,5.004480972834585,24769.62467022121,21054.180969688026,0.85,1.0679470995707616,0.6635634723945482,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517172340959497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.112935505002,1533.696715969411,0.37514257582883265,0.12499648317847986,6.112874298809886,3.493344531604558
1567.0,-30.03703460492081,5.004411486433332,35.00150010403391,24.08570903297516,4.997322807875968,-26.533604147504278,-40.039141453430034,1.4938923504593986,-0.04210428036924441,-5.005907830362215,40.002915295960264,42255.714234825886,25751.17133070655,25751.17133070655,68006.88556553243,77275.05726905346,77275.05726905346,25751.17133070655,103026.22859976001,103026.22859976001,103026.22859976001,127795.85010373358,91457.91097674654,56438.5679425191,38910.381149141605,24769.62150397357,0.0,63680.002653115174,21054.178278377534,1533.6965194619,0.0,0.8868780997512089,2.816615147036816,0.0014959135982669303,354574.33042833826,1554658.930883917,4.384578344985759,1554658.930883917,4.384578344985759,0.85,0.09551824051336352,4.027634451161993,1.2668788448488342,1.0,0.0,4.027634451160586,1.2847517312541283,1.2850504859720056,3.1349515654906814,19301.459770711415,1968.2011462335677,4632.441516551485,4632.441516551485,5.558876725955177,5.004411486433332,-2.3303999113967424,7.334811397830075,3.4933489984534005,3.4933489984534005,0.9980997138438287,0.0,0.0,0.00023252676602184807,0.9999681319968718,0.00023253417642170969,198.95280334393814,0.0,0.0,0.0,0.007321474488262409,7.850710594095958e-05,0.0001540196600808885,0.0006203348890980461,0.09551821571471934,0.07164596930926152,0.023872246405457823,0.09551820068141423,0.07164599646379609,0.02387224404956744,0.37514243364610506,0.37514243364610506,0.12499649551405596,0.0,4.963508196734779,4.94975830178447,5.004779656847688,4.963803549992974,4.950158521570756,5.004760207174229,24769.62150397357,21054.178278377534,0.85,1.0679472790851963,0.6635633240313437,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517171750205005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.1118988805,1533.6965194619,0.37514243364610506,0.12499649551405596,6.112874298809886,3.4933489984534005
1568.0,-30.03702459761392,5.00440185248102,35.00149702805055,24.08570327041673,4.997324739213479,-26.53359494783002,-40.03912877580149,1.4938950894295138,-0.042031195864353776,-5.005900605370988,40.00291061353095,42255.702111074854,25751.156074277485,25751.156074277485,68006.85818535234,77275.02620291257,77275.02620291257,25751.156074277485,103026.18227719006,103026.18227719006,103026.18227719006,127795.79450110742,91457.87664108616,56438.552549248205,38910.36010204217,24769.61222391735,0.0,63679.97232595952,21054.170390329746,1533.6959245303167,0.0,0.8868781534503941,2.8166150301932307,0.0014959135982669303,354574.43028530205,1554658.72897878,4.384576540750136,1554658.72897878,4.384576540750136,0.85,0.09551817979281564,4.027634451161993,1.2668787124240777,1.0,0.0,4.027634451163019,1.2847517184415498,1.2850504731564474,3.134951596754943,19301.45252444523,1968.2004073200565,4632.441516551485,4632.441516551485,5.558873432566796,5.00440185248102,-2.3303897622080174,7.334791614689037,3.4933563509307897,3.4933563509307897,0.9981018145516541,0.0,0.0,0.00023252676602184807,0.9999670901477342,0.00023253441869521403,198.95279515440507,0.0,0.0,0.0,0.007321474488262409,7.850721860966546e-05,0.00015401954741218262,0.0006203344353096847,0.09551817979281868,0.07164593379530695,0.023872245997511723,0.09551816545027815,0.07164593379530468,0.023872245997510966,0.3751422924087478,0.3751422924087478,0.12499650827720965,0.0,4.963577701457041,4.94987289487608,5.004713769627131,4.9638694095066285,4.950344993441149,5.004463957666758,24769.61222391735,21054.170390329746,0.85,1.0679473577225305,0.6635634496632635,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517171750205005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.11066439367,1533.6959245303167,0.3751422924087478,0.12499650827720965,6.112874298809886,3.4933563509307897
1569.0,-30.03701458882809,5.004392415449942,35.001494052253186,24.085701978206657,4.9973317988683315,-26.53358523393328,-40.039119800180174,1.4939024439735171,-0.0421213758456247,-5.005894247867581,40.00290737969549,42255.70536427611,25751.132443729253,25751.132443729253,68006.83780800537,77274.99236938215,77274.99236938215,25751.132443729253,103026.1248131114,103026.1248131114,103026.1248131114,127795.72943074466,91457.84161376298,56438.554608656945,38910.31889456226,24769.60461763326,0.0,63679.92351219552,21054.163924988272,1533.6954072814203,0.0,0.8868781974937959,2.816616957470517,0.0014959135982669303,354574.51815269183,1554658.5895366468,4.384575060938694,1554658.5895366468,4.384575060938694,0.85,0.09551814632422674,4.027634451161993,1.2668786816531794,1.0,0.0,4.027634451160957,1.2847516840378619,1.2850504387447594,3.1349516807041584,19301.445132209155,1968.1996535217588,4632.441516551485,4632.441516551485,5.558868331466619,5.004392415449942,-2.330383132993848,7.33477554844379,3.4933607971658973,3.4933607971658973,0.9981030849045421,0.0,0.0,0.00023252676602184807,0.9999660481457933,0.00023253466100475653,198.95278696366233,0.0,0.0,0.0,0.007321474488262409,7.850729837795873e-05,0.00015401946764388936,0.0006203341140321587,0.09551814632422757,0.0716459006847119,0.02387224563951568,0.09551820333827167,0.07164590068471127,0.02387224563951547,0.3751421528763774,0.3751421528763774,0.12499651767701245,0.0,4.963614323221407,4.949965094370782,5.004583532347624,4.963772872021934,4.950345970356864,5.004074671327032,24769.60461763326,21054.163924988272,0.85,1.0679478563598022,0.6635640094037425,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517171152631831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.109630386554,1533.6954072814203,0.3751421528763774,0.12499651767701245,6.112874298809886,3.4933607971658973
1570.0,-30.03701458882809,5.004392415449942,35.001494052253186,24.085701978206657,4.9973317988683315,-26.53358523393328,-40.039119800180174,1.4939024439735171,-0.0420512464265812,-5.005894247867581,40.00290737969549,42255.70536427611,25751.149609789216,25751.149609789216,68006.85497406533,77274.99236938215,77274.99236938215,25751.149609789216,103026.14197917137,103026.14197917137,103026.14197917137,127795.74155120556,91457.84161376298,56438.554608656945,38910.31889456226,24769.599572034193,0.0,63679.91846659646,21054.159636229062,1533.6950967340294,0.0,0.8868781974937959,2.8166160359237447,0.0014959135982669303,354574.51815269183,1554658.5895366468,4.384575060938694,1554658.5895366468,4.384575060938694,0.85,0.09551814632422674,4.027634451161993,1.2668786816531794,1.0,0.0,4.0276344511624185,1.2847516840378619,1.2850504387447594,3.1349516807041584,19301.445132209155,1968.1996535217588,4632.441516551485,4632.441516551485,5.558872037084898,5.004392415449942,-2.3303785959854575,7.3347710114354,3.4933652867489906,3.4933652867489906,0.9981043676425687,0.0,0.0,0.00023252676602184807,0.9999660481457933,0.00023253466100475653,198.95278696366233,0.0,0.0,0.0,0.007321474488262409,7.850729837795873e-05,0.00015401946764388936,0.0006203341140321587,0.0955181202188607,0.07164587405198408,0.023872246166876623,0.09551815274560621,0.07164590068471127,0.02387224563951547,0.3751420134258471,0.3751420134258471,0.12499652043830614,0.0,4.963660058846756,4.950041269517612,5.004537890619304,4.963843001440978,4.950345970356864,5.004355323797256,24769.599572034193,21054.159636229062,0.85,1.0679482105451907,0.6635640619804106,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517170554970389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15418.108596742642,1533.6950967340294,0.3751420134258471,0.12499652043830614,6.112874298809886,3.4933652867489906
1571.0,-30.037004521618016,5.00438302323409,35.0014911231406,24.085700860619568,4.997337790929087,-26.533575574241638,-40.03910328084601,1.4939088435527077,-0.04197672065504321,-5.00588399565891,40.00290278789021,42255.67752046198,25751.127065902285,25751.127065902285,68006.80458636426,77274.96353999607,77274.96353999607,25751.127065902285,103026.09060589835,103026.09060589835,103026.09060589835,127795.68198822766,91457.81113462958,56438.52511509571,38910.31779948207,24769.591382329305,0.0,63679.90918181138,21054.15267497991,1533.6945038004446,0.0,0.886878266263459,2.816616253575728,0.0014959135982669303,354574.6598490437,1554658.3915392277,4.384572750351383,1554658.3915392277,4.384572750351383,0.85,0.09551808099429308,4.027634451161993,1.2668785783508798,1.0,0.0,4.0276344511617035,1.284751654101388,1.285050408801324,3.134951753752828,19301.438699832106,1968.1989976018424,4632.441516551485,4632.441516551485,5.558867170561092,5.00438302323409,-2.330366196271459,7.334749219505548,3.493372607441407,3.493372607441407,0.9981064592689733,0.0,0.0,0.00023252676602184807,0.9999650000625712,0.0002325349047289636,198.9527787251085,0.0,0.0,0.0,0.007321474488262409,7.85074451890589e-05,0.00015401932083278919,0.0006203335227307138,0.09551808099429593,0.07164583757654934,0.02387224341774659,0.09551813060553926,0.0716458375765472,0.023872243417745877,0.37514187313011127,0.37514187313011127,0.12499652293409781,0.0,4.963705612391493,4.950138309099884,5.004428854643038,4.963907275003862,4.950545944473845,5.004012203480443,24769.591382329305,21054.15267497991,0.85,1.0679475749910263,0.6635637214842525,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517170554970389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.107362923014,1533.6945038004446,0.37514187313011127,0.12499652293409781,6.112874298809886,3.493372607441407
