time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1572.0,-30.036994344390884,5.004373681897763,35.00148827004951,24.085701174940937,4.997334721649359,-26.533566721704176,-40.039094409998484,1.4939070989625909,-0.04180943047617802,-5.005884293926803,40.00289914395306,42255.68197861149,25751.12096035918,25751.12096035918,68006.80293897066,77274.97721162587,77274.97721162587,25751.12096035918,103026.09817198505,103026.09817198505,103026.09817198505,127795.68208636275,91457.81944355014,56438.52421053563,38910.32803668278,24769.5839143777,0.0,63679.91195106048,21054.146327221046,1533.6941518808592,0.0,0.8868782779353195,2.816614020453541,0.0014959135982669303,354574.655726666,1554658.2344136443,4.384572358189349,1554658.2344136443,4.384572358189349,0.85,0.09551804841454034,4.027634451161993,1.2668785184575246,1.0,0.0,4.027634451163412,1.2847516622623738,1.2850504169642076,3.134951733839021,19301.440453363255,1968.1991764122565,4632.441516551485,4632.441516551485,5.55886585256429,5.004373681897763,-2.33036437679436,7.334738058692123,3.4933770948153753,3.4933770948153753,0.9981077413758215,0.0,0.0,0.00023252676602184807,0.9999639405268155,0.00023253515111689422,198.95277039652228,0.0,0.0,0.0,0.007321474488262409,7.850752402641453e-05,0.00015401924199543354,0.0006203332052026641,0.09551804841453934,0.07164580670151634,0.023872241713023004,0.09551803421469955,0.07164580670151709,0.02387224171302325,0.3751417334747703,0.3751417334747703,0.12499652134114234,0.0,4.9637795788324865,4.9502697377077425,5.004330309446175,4.964074863450605,4.95079488625089,5.003935561992137,24769.5839143777,21054.146327221046,0.85,1.0679475026792673,0.6635637626365749,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517169953820273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.106330783161,1533.6941518808592,0.3751417334747703,0.12499652134114234,6.112874298809886,3.4933770948153753
1573.0,-30.036984172665438,5.004364495715323,35.0014854769669,24.085700476449006,4.997338018028115,-26.53355723748296,-40.03908169744534,1.4939110828456081,-0.04179883620531655,-5.005879573359318,40.00289518564362,42255.67034767874,25751.10234189287,25751.10234189287,68006.7726895716,77274.9610208818,77274.9610208818,25751.10234189287,103026.06336277467,103026.06336277467,103026.06336277467,127795.6355615763,91457.80046959923,56438.50979639593,38910.32297022589,24769.572198801627,0.0,63679.89516902751,21054.13636898138,1533.6934368255922,0.0,0.886878316274297,2.816614432374897,0.0014959135982669303,354574.72096990846,1554658.0637324261,4.384571070040733,1554658.0637324261,4.384571070040733,0.8499999999999999,0.09551801256828599,4.027634451161993,1.2668784541683276,1.0,0.0,4.027634451161003,1.2847516436262416,1.2850503983237418,3.1349517793134716,19301.43644906285,1968.1987680872521,4632.441516551485,4632.441516551485,5.5588618334166675,5.004364495715323,-2.33035883875868,7.334723334474003,3.493381581884307,3.493381581884307,0.9981090233955162,0.0,0.0,0.00023252676602184807,0.9999628815650476,0.00023253539737186954,198.95276207243913,0.0,0.0,0.0,0.007321474488262409,7.850763700605921e-05,0.00015401912901578886,0.0006203327501619549,0.09551801256828733,0.07164577389130426,0.023872238676983067,0.09551800777964148,0.07164577389130326,0.02387223867698273,0.3751415964827058,0.3751415964827058,0.12499651704093911,0.0,4.9638380192068325,4.950391909912412,5.004197418628564,4.964080737154006,4.950889567313084,5.003674831167075,24769.572198801627,21054.13636898138,0.85,1.0679473091006058,0.6635637548635751,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451716934610068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.105301182892,1533.6934368255922,0.3751415964827058,0.12499651704093911,6.112874298809886,3.493381581884307
1574.0,-30.036974028453734,5.00435540558632,35.00148275347641,24.085700266901426,4.997338186037253,-26.53354809090453,-40.03907279167322,1.4939122484880796,-0.041706790218370315,-5.005877467238639,40.00289162649641,42255.674493617276,25751.09081548028,25751.09081548028,68006.76530909755,77274.95950799751,77274.95950799751,25751.09081548028,103026.05032347779,103026.05032347779,103026.05032347779,127795.61419262992,91457.79491801982,56438.5099036396,38910.31668264469,24769.56386915213,0.0,63679.88055179682,21054.12928877931,1533.692977129193,0.0,0.8868783398696395,2.816613468728475,0.0014959135982669303,354574.75007873034,1554657.9102629854,4.384570277262514,1554657.9102629854,4.384570277262514,0.85,0.09551797828414813,4.027634451161993,1.2668784354859968,1.0,0.0,4.027634451162159,1.2847516381735042,1.2850503928697365,3.1349517926188204,19301.43527744647,1968.1986486156304,4632.441516551485,4632.441516551485,5.558859345222795,5.00435540558632,-2.3303551591618135,7.334710564748134,3.4933861001891,3.4933861001891,0.9981103143397428,0.0,0.0,0.00023252676602184807,0.9999618254688954,0.0002325356429609832,198.9527537708727,0.0,0.0,0.0,0.007321474488262409,7.850771615397661e-05,0.00015401904986787147,0.0006203324313830762,0.09551797828414907,0.07164574295002364,0.02387223533412543,0.09551794901162183,0.07164574295002293,0.02387223533412519,0.3751414611473264,0.3751414611473264,0.12499650842560656,0.0,4.9639037527035725,4.950523771790472,5.0040646286000765,4.964170677020263,4.951055221183196,5.003537473533527,24769.56386915213,21054.12928877931,0.85,1.0679474383401406,0.6635639722855129,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451716873870967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.104271811646,1533.692977129193,0.3751414611473264,0.12499650842560656,6.112874298809886,3.4933861001891
1575.0,-30.036963882461226,5.0043464781833435,35.00148009902681,24.085699289012723,4.997342990341846,-26.533538479058535,-40.03906004419548,1.4939175869391732,-0.04172590212323257,-5.005872067988523,40.00288819047694,42255.66268100926,25751.071288357263,25751.071288357263,68006.73396936653,77274.9362450479,77274.9362450479,25751.071288357263,103026.00753340515,103026.00753340515,103026.00753340515,127795.56226293744,91457.76949269761,56438.49592865909,38910.3039600428,24769.554729532294,0.0,63679.85868957509,21054.12152010245,1533.6923923353445,0.0,0.8868783797704458,2.816614350244686,0.0014959135982669303,354574.82470210193,1554657.7621027892,4.384568936638251,1554657.7621027892,4.384568936638251,0.85,0.09551794208948418,4.027634451161993,1.2668783492175866,1.0,0.0,4.027634451163114,1.2847516132008638,1.285050367891289,3.134951853555131,19301.42991163581,1968.1981014552177,4632.441516551485,4632.441516551485,5.558855129924459,5.0043464781833435,-2.330349009331406,7.334695487514749,3.4933906321597097,3.4933906321597097,0.9981116091884885,0.0,0.0,0.00023252676602184807,0.9999607691885539,0.00023253588859344792,198.95274546784967,0.0,0.0,0.0,0.007321474488262409,7.850782944426127e-05,0.00015401893657758682,0.0006203319750912227,0.09551794208948841,0.0716457111772492,0.023872230912239212,0.09551794678246538,0.07164571117724602,0.023872230912238158,0.37514132780658344,0.37514132780658344,0.1249964962756912,0.0,4.96395018552812,4.950638160995425,5.003907052101738,4.964146165865316,4.9511059756840154,5.003287012536077,24769.554729532294,21054.12152010245,0.85,1.0679473128369203,0.6635640145967668,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517168132961653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.103242228264,1533.6923923353445,0.37514132780658344,0.1249964962756912,6.112874298809886,3.4933906321597097
1576.0,-30.036953705345308,5.004337617558846,35.00147750753399,24.085694120172434,4.997341559994792,-26.533529462715837,-40.03905117334796,1.4939173173653117,-0.04167493614539808,-5.0058710272686575,40.00288471532672,42255.66703923636,25751.063274939625,25751.063274939625,68006.73031417598,77274.92093724321,77274.92093724321,25751.063274939625,103025.98421218284,103025.98421218284,103025.98421218284,127795.53130038946,91457.74948576256,56438.4955877556,38910.28210889662,24769.54708820662,0.0,63679.829197103245,21054.115024975625,1533.6919940609375,0.0,0.8868783976423957,2.8166138020270726,0.0014959135982669303,354574.8390859578,1554657.612255298,4.384568336159945,1554657.612255298,4.384568336159945,0.85,0.09551790750517827,4.027634451161993,1.2668783069076022,1.0,0.0,4.027634451162278,1.2847516144618985,1.2850503691526167,3.1349518504780516,19301.42568933237,1968.1976709000903,4632.441516551485,4632.441516551485,5.558853400076903,5.004337617558846,-2.3303460009566335,7.33468361851548,3.4933951980691225,3.4933951980691225,0.998112913734035,0.0,0.0,0.00023252676602184807,0.9999597096692208,0.00023253613497964452,198.95273713935723,0.0,0.0,0.0,0.007321474488262409,7.85079082819738e-05,0.00015401885773987426,0.0006203316575617355,0.0955179075051766,0.07164568127528485,0.023872226229891737,0.09551790531154426,0.07164568127528612,0.023872226229892157,0.3751411950894487,0.3751411950894487,0.12499647970587043,0.0,4.96399897289092,4.9507483455439,5.003771522035663,4.964196091123256,4.951191061390546,5.003231381236901,24769.54708820662,21054.115024975625,0.85,1.0679477500431103,0.6635643903573558,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517167527107353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.102213018698,1533.6919940609375,0.3751411950894487,0.12499647970587043,6.112874298809886,3.4933951980691225
1577.0,-30.036943484317817,5.004328787904332,35.00147494320418,24.08568951012569,4.997336359583493,-26.53352078384682,-40.03904233742503,1.493913659112516,-0.041532688702716314,-5.00587161815551,40.00288032351882,42255.67178015688,25751.05955854167,25751.05955854167,68006.73133869855,77274.92331257708,77274.92331257708,25751.05955854167,103025.98287111876,103025.98287111876,103025.98287111876,127795.51729141254,91457.7456180129,56438.49408559292,38910.279480466634,24769.534420293785,0.0,63679.81390076042,21054.104257249717,1533.69134608261,0.0,0.8868784105326681,2.816611863824296,0.0014959135982669303,354574.8309192725,1554657.4228818023,4.384567903060659,1554657.4228818023,4.384567903060659,0.85,0.09551787198858501,4.027634451161993,1.2668782777851453,1.0,0.0,4.027634451164023,1.2847516315747705,1.2850503862694682,3.1349518087205412,19301.424873074775,1968.19758766498,4632.441516551485,4632.441516551485,5.558852597822207,5.004328787904332,-2.330344174506756,7.334672962411088,3.493399769244371,3.493399769244371,0.998114219784106,0.0,0.0,0.00023252676602184807,0.9999586455795599,0.00023253638242917466,198.95272877493034,0.0,0.0,0.0,0.007321474488262409,7.850798680937382e-05,0.00015401877921247424,0.0006203313412820739,0.0955178719885829,0.07164565101929544,0.023872220969287455,0.09551780061501064,0.07164565101929703,0.023872220969287983,0.3751410626923775,0.3751410626923775,0.12499646083255786,0.0,4.964067190322169,4.950873609279768,5.003668483989145,4.964338929452822,4.951373542353053,5.003255208839903,24769.534420293785,21054.104257249717,0.85,1.0679480226603875,0.6635646241995737,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517166919394604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.101184770838,1533.69134608261,0.3751410626923775,0.12499646083255786,6.112874298809886,3.493399769244371
1578.0,-30.036933236613844,5.004320235339601,35.001472445158505,24.08569778725507,4.997349219361679,-26.533510274850112,-40.039029450248904,1.4939262575979164,-0.041568754076422465,-5.005860459157991,40.00287712552721,42255.659834514954,25751.026307767763,25751.026307767763,68006.68614228272,77274.90483392286,77274.90483392286,25751.026307767763,103025.93114169063,103025.93114169063,103025.93114169063,127795.45499841124,91457.72819714417,56438.483197736154,38910.27222156446,24769.523856720603,0.0,63679.796078285064,21054.095278212513,1533.6905461460653,0.0,0.8868784788699464,2.8166136405807403,0.0014959135982669303,354574.9851485137,1554657.2849853344,4.384565607001764,1554657.2849853344,4.384565607001764,0.85,0.09551783214373884,4.027634451161993,1.2668782091001054,1.0,0.0,4.027634451161917,1.2847515726405536,1.285050327321547,3.1349519525272767,19301.421196539926,1968.1972127627607,4632.441516551485,4632.441516551485,5.558845420014611,5.004320235339601,-2.3303336701215924,7.3346539054611934,3.493404334994524,3.493404334994524,0.9981155242841497,0.0,0.0,0.00023252676602184807,0.9999575787138888,0.0002325366305247829,198.95272038867327,0.0,0.0,0.0,0.007321474488262409,7.850810134156212e-05,0.00015401866468028595,0.0006203308799882865,0.09551783214374207,0.0716456175707369,0.023872214573005177,0.095517818409099,0.07164561757073447,0.023872214573004372,0.3751409315396176,0.3751409315396176,0.12499644199728101,0.0,4.964107854101201,4.950986231638524,5.003493127538036,4.964291705081564,4.951457921191604,5.002812919033602,24769.523856720603,21054.095278212513,0.85,1.0679476118089068,0.6635646223264873,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517166309059792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.100157741912,1533.6905461460653,0.3751409315396176,0.12499644199728101,6.112874298809886,3.493404334994524
1579.0,-30.036922983175703,5.004311659828787,35.00147001579524,24.08568807821723,4.997342964179976,-26.533501672361545,-40.03901687739415,1.4939216533658166,-0.04147790252090999,-5.005863216701767,40.00287412995644,42255.64906979583,25751.029061297686,25751.029061297686,68006.67813109352,77274.89086423935,77274.89086423935,25751.029061297686,103025.91992553703,103025.91992553703,103025.91992553703,127795.44028414875,91457.70754396079,56438.465749517374,38910.26866049268,24769.520358611713,0.0,63679.78901910439,21054.092304819955,1533.6904714748287,0.0,0.8868784756855062,2.816612124789266,0.0014959135982669303,354574.94703631446,1554657.1558172025,4.384565713995522,1554657.1558172025,4.384565713995522,0.85,0.09551779948818036,4.027634451161993,1.2668781486572698,1.0,0.0,4.027634451162645,1.2847515941786034,1.2850503488646052,3.1349518999717856,19301.41683785095,1968.196768300179,4632.441516551485,4632.441516551485,5.558846014416055,5.004311659828787,-2.330333299206775,7.334644959035561,3.4934089696173376,3.4934089696173376,0.9981168484620965,0.0,0.0,0.00023252676602184807,0.9999565112524803,0.00023253687875945746,198.95271199772438,0.0,0.0,0.0,0.007321474488262409,7.850821308043057e-05,0.0001540185529414175,0.0006203304299449705,0.09551779948817586,0.07164559016354698,0.02387220932462888,0.09551776201167017,0.07164559016355035,0.023872209324630005,0.3751408006989056,0.3751408006989056,0.12499641873642416,0.0,4.964164395315549,4.951097706700352,5.003384756714695,4.964385314180845,4.951538368771139,5.002946031174872,24769.520358611713,21054.092304819955,0.85,1.067947604391262,0.6635645268409861,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517165697132077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.099131588104,1533.6904714748287,0.3751408006989056,0.12499641873642416,6.112874298809886,3.4934089696173376
1580.0,-30.03691270650231,5.004303295901926,35.00146762838982,24.085686611384176,4.997351044397322,-26.533491615267234,-40.03900786684824,1.4939299531622234,-0.04156734851096644,-5.005854853923518,40.00287049333897,42255.65319906869,25751.003671223196,25751.003671223196,68006.65687029189,77274.85222390035,77274.85222390035,25751.003671223196,103025.85589512355,103025.85589512355,103025.85589512355,127795.36392051166,91457.66801470505,56438.468989873516,38910.2211387017,24769.50802538812,0.0,63679.72916408982,21054.0818215799,1533.6896308151563,0.0,0.8868785313868587,2.8166142765338935,0.0014959135982669303,354575.06261884916,1554656.999007333,4.38456384249028,1554656.999007333,4.38456384249028,0.85,0.09551775982779875,4.027634451161993,1.2668781025009235,1.0,0.0,4.027634451162037,1.2847515553531443,1.2850503100301176,3.1349519947106836,19301.40849551806,1968.1959176189687,4632.441516551485,4632.441516551485,5.558840533488903,5.004303295901926,-2.33032474508308,7.334628040985006,3.4934135830638082,3.4934135830638082,0.9981181665896595,0.0,0.0,0.00023252676602184807,0.9999554413733309,0.0002325371275569016,198.9527035877615,0.0,0.0,0.0,0.007321474488262409,7.85082931600439e-05,0.00015401847286180417,0.000620330107413561,0.09551775982780294,0.07164555745617722,0.023872202371625725,0.09551778862528966,0.07164555745617407,0.023872202371624678,0.3751406701133108,0.3751406701133108,0.12499639588199375,0.0,4.9641858405325365,4.951176801695453,5.003233137087136,4.964287505412528,4.951509069368569,5.002642559187564,24769.50802538812,21054.0818215799,0.85,1.067948274325295,0.6635652153950655,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517165084862012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.09810589076,1533.6896308151563,0.3751406701133108,0.12499639588199375,6.112874298809886,3.4934135830638082
1581.0,-30.03690239473733,5.004295005866302,35.00146530756811,24.08568109329792,4.997351539567822,-26.53348228519452,-40.03899138243867,1.4939314300249606,-0.04155004570441179,-5.005852766676863,40.002867657921065,42255.626545423744,25750.994804274855,25750.994804274855,68006.6213496986,77274.82787341159,77274.82787341159,25750.994804274855,103025.82267768645,103025.82267768645,103025.82267768645,127795.3258565593,91457.6396900552,56438.43836206723,38910.22369776441,24769.50317887286,0.0,63679.72687663727,21054.07770204193,1533.6893653670495,0.0,0.8868785522666637,2.8166142928552445,0.0014959135982669303,354575.0914668332,1554656.8767449625,4.384563140951441,1554656.8767449625,4.384563140951441,0.85,0.09551772411252393,4.027634451161993,1.2668779904069378,1.0,0.0,4.027634451162941,1.2847515484445566,1.2850503031199234,3.1349520115684886,19301.40251782751,1968.195308064172,4632.441516551485,4632.441516551485,5.558838619390623,5.004295005866302,-2.3303207193671827,7.334615725233485,3.4934182460455863,3.4934182460455863,0.9981194988701675,0.0,0.0,0.00023252676602184807,0.9999543678421257,0.00023253737720415634,198.95269514908196,0.0,0.0,0.0,0.007321474488262409,7.850843966247776e-05,0.00015401832635937032,0.0006203295173553112,0.09551772411252438,0.07164552796708454,0.023872196145439843,0.09551777489552256,0.0716455279670842,0.023872196145439728,0.37514053784173584,0.37514053784173584,0.1249963706566965,0.0,4.9642084245798515,4.95124929169441,5.003105903167636,4.964302720972455,4.951543217228107,5.002600936531792,24769.50317887286,21054.07770204193,0.85,1.0679477548866305,0.6635648206733504,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517164471204533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.097081000678,1533.6893653670495,0.37514053784173584,0.1249963706566965,6.112874298809886,3.4934182460455863
1582.0,-30.03689203588953,5.004286787281702,35.00146301953776,24.085686297062807,4.9973505726351375,-26.53347305892937,-40.03898244174195,1.4939315956749595,-0.041323504836441316,-5.00585070942323,40.00286397139323,42255.631511873275,25750.986230152084,25750.986230152084,68006.61774202535,77274.8529603101,77274.8529603101,25750.986230152084,103025.8391904622,103025.8391904622,103025.8391904622,127795.3321479348,91457.6601919464,56438.43874350959,38910.24605381868,24769.492957472605,0.0,63679.73901129128,21054.069013851713,1533.6887966271065,0.0,0.8868785760744483,2.8166115561664617,0.0014959135982669303,354575.1199002841,1554656.7177829982,4.384562341035685,1554656.7177829982,4.384562341035685,0.85,0.09551768664353186,4.027634451161993,1.2668779882090169,1.0,0.0,4.027634451161932,1.2847515476696658,1.2850503023448523,3.1349520134593174,19301.406844587484,1968.1957492709014,4632.441516551485,4632.441516551485,5.558836768504271,5.004286787281702,-2.3303166881055137,7.334603475387215,3.49342291737801,3.49342291737801,0.9981208335365742,0.0,0.0,0.00023252676602184807,0.999953289410503,0.0002325376279915318,198.95268667187273,0.0,0.0,0.0,0.007321474488262409,7.85085191215302e-05,0.00015401824690031786,0.0006203291973232941,0.09551768664353155,0.07164549715584316,0.023872189487688385,0.0955176492313821,0.0716454971558434,0.023872189487688468,0.3751404038734036,0.3751404038734036,0.12499634491302564,0.0,4.964271399905954,4.951369203034631,5.002997957255388,4.964527204586773,4.951852757357301,5.00257008542286,24769.492957472605,21054.069013851713,0.85,1.0679474947277479,0.663564772217122,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517163855451658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.096057156154,1533.6887966271065,0.3751404038734036,0.12499634491302564,6.112874298809886,3.49342291737801
1583.0,-30.036881675122732,5.004278747197964,35.00146078171859,24.08568503977733,4.997357615035513,-26.53346302996247,-40.03897343119604,1.4939389698752286,-0.04137942001989359,-5.0058434686011735,40.00286085784057,42255.63599865724,25750.964810048466,25750.964810048466,68006.60080870571,77274.81918258815,77274.81918258815,25750.964810048466,103025.78399263661,103025.78399263661,103025.78399263661,127795.26789989976,91457.62507100697,56438.44188707598,38910.203537701105,24769.483907263144,0.0,63679.68744496425,21054.06132117367,1533.6881691881626,0.0,0.8868786241755273,2.8166131363042277,0.0014959135982669303,354575.2199762207,1554656.5835275576,4.384560724891659,1554656.5835275576,4.384560724891659,0.85,0.09551764765785817,4.027634451161993,1.2668779568886386,1.0,0.0,4.027634451161979,1.2847515131740375,1.2850502678412026,3.1349520976329015,19301.399432594444,1968.194993457954,4632.441516551485,4632.441516551485,5.558832144570318,5.004278747197964,-2.330308803239286,7.33458755043725,3.493427596448099,3.493427596448099,0.9981221704137425,0.0,0.0,0.00023252676602184807,0.9999522107803578,0.0002325378788256144,198.95267819309376,0.0,0.0,0.0,0.007321474488262409,7.850859920143203e-05,0.00015401816682041606,0.0006203288747907227,0.09551764765786398,0.0716454651857481,0.02387218247211588,0.09551766892122944,0.07164546518574375,0.023872182472114426,0.3751402714728869,0.3751402714728869,0.12499631983997238,0.0,4.964307179085495,4.951462041509785,5.002862445299513,4.964464048581306,4.951847151797779,5.002334164706099,24769.483907263144,21054.06132117367,0.85,1.0679480936127559,0.663565380015049,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517163236887356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.095034598578,1533.6881691881626,0.3751402714728869,0.12499631983997238,6.112874298809886,3.493427596448099
1584.0,-30.036871274931794,5.004270798217463,35.00145860481839,24.085689754597865,4.997359733179735,-26.533453457996412,-40.0389607186429,1.4939419162443563,-0.0412235251459947,-5.005840153901625,40.002858156596496,42255.6252393216,25750.953877660162,25750.953877660162,68006.57911698177,77274.82979369319,77274.82979369319,25750.953877660162,103025.78367135336,103025.78367135336,103025.78367135336,127795.26249797936,91457.63232922887,56438.427774857286,38910.227282635096,24769.478826626004,0.0,63679.7061092611,21054.057002632104,1533.687863687519,0.0,0.8868786508133433,2.8166114747563182,0.0014959135982669303,354575.2657889364,1554656.467050746,4.384559829890016,1554656.467050746,4.384559829890016,0.85,0.09551761119474919,4.027634451161993,1.266877909633331,1.0,0.0,4.027634451163727,1.2847514993912752,1.285050254055235,3.134952131264541,19301.400964384055,1968.195149657024,4632.441516551485,4632.441516551485,5.558829784607809,5.004270798217463,-2.330303730203618,7.334574528421081,3.493432315668308,3.493432315668308,0.9981235187623737,0.0,0.0,0.00023252676602184807,0.999951128047134,0.000232538130614407,198.95266968205257,0.0,0.0,0.0,0.007321474488262409,7.850871218250729e-05,0.00015401805383934077,0.0006203284197442516,0.09551761119475126,0.07164543526606933,0.023872175928681936,0.09551759641684571,0.07164543526606777,0.023872175928681422,0.3751401387641431,0.3751401387641431,0.12499629355910928,0.0,4.964367810410465,4.9515831571609965,5.00274150452492,4.964616628755607,4.952073917633868,5.002264044042363,24769.478826626004,21054.057002632104,0.85,1.0679474399630027,0.6635650165661845,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517162618208512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.094012424745,1533.687863687519,0.3751401387641431,0.12499629355910928,6.112874298809886,3.493432315668308
1585.0,-30.03686083870513,5.004262880070036,35.0014564537725,24.085679556615673,4.997356563934338,-26.533444382338665,-40.038948006089754,1.4939401075678715,-0.04120244270148987,-5.00583959890635,40.002854555855535,42255.614927246155,25750.950177691146,25750.950177691146,68006.5651049373,77274.80133413788,77274.80133413788,25750.950177691146,103025.75151182903,103025.75151182903,103025.75151182903,127795.22081578951,91457.59836171484,56438.41195482325,38910.20711876844,24769.469303960475,0.0,63679.67642272892,21054.048908366403,1533.6873616873277,0.0,0.8868786666691091,2.8166112625182977,0.0014959135982669303,354575.27345956874,1554656.3117879147,4.384559297153551,1554656.3117879147,4.384559297153551,0.85,0.09551757508519804,4.027634451161993,1.26687780413311,1.0,0.0,4.027634451161861,1.2847515078520473,1.2850502625179747,3.134952110619214,19301.39379581221,1968.194418666131,4632.441516551485,4632.441516551485,5.55882898589961,5.004262880070036,-2.3303006567907554,7.3345635368607915,3.4934370489711863,3.4934370489711863,0.9981248711346247,0.0,0.0,0.00023252676602184807,0.9999500415636049,0.0002325383832758784,198.9526611415222,0.0,0.0,0.0,0.007321474488262409,7.850882516373289e-05,0.00015401794085811518,0.0006203279646971751,0.09551757508519695,0.07164540570937904,0.023872169375817914,0.09551755966264737,0.07164540570937986,0.023872169375818188,0.37514000758619187,0.37514000758619187,0.12499626710564202,0.0,4.964421469688432,4.951683381939006,5.00265537470915,4.964637156204844,4.952085335860829,5.002311910934111,24769.469303960475,21054.048908366403,0.85,1.067947717784948,0.6635651639737924,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517161997175558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.092991386067,1533.6873616873277,0.37514000758619187,0.12499626710564202,6.112874298809886,3.4934370489711863
1586.0,-30.036850384347368,5.004255181980591,35.00145434920358,24.085688252840214,4.997366875857845,-26.533433942163647,-40.03893892569465,1.4939504336740992,-0.041162839373100724,-5.0058300029181,40.002851607505214,42255.619543207344,25750.92377073341,25750.92377073341,68006.54331394075,77274.79479329435,77274.79479329435,25750.92377073341,103025.71856402776,103025.71856402776,103025.71856402776,127795.17824101294,91457.59176345576,56438.41651336876,38910.19472231888,24769.45967698517,0.0,63679.654399304054,21054.040725437393,1533.6866474872752,0.0,0.886878726152184,2.8166118624596006,0.0014959135982669303,354575.4060864815,1554656.1846559728,4.384557298587115,1554656.1846559728,4.384557298587115,0.85,0.09551753540428612,4.027634451161993,1.2668777722632512,1.0,0.0,4.027634451163814,1.2847514595477592,1.285050214202454,3.134952228487638,19301.392403302467,1968.1942766696545,4632.441516551485,4632.441516551485,5.558823285459003,5.004255181980591,-2.330290904083835,7.334546086064426,3.493441778327075,3.493441778327075,0.9981262223791643,0.0,0.0,0.00023252676602184807,0.9999489531937831,0.00023253863637655712,198.95265258615487,0.0,0.0,0.0,0.007321474488262409,7.850890586470019e-05,0.00015401786015714787,0.0006203276396631788,0.09551753540429218,0.07164537320452229,0.023872162199769894,0.09551754193420625,0.07164537320451773,0.023872162199768378,0.37513987644623886,0.37513987644623886,0.12499624254532907,0.0,4.964466962848235,4.951789141999711,5.002519948526526,4.964667163545016,4.952230413139318,5.0019964886306525,24769.45967698517,21054.040725437393,0.85,1.0679477449344321,0.6635654659531122,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517161373990843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.091971415975,1533.6866474872752,0.37513987644623886,0.12499624254532907,6.112874298809886,3.493441778327075
1587.0,-30.03683993951406,5.004247411635326,35.00145227822716,24.08567372420805,4.997357764663,-26.533425453018893,-40.03893012469632,1.493943278167804,-0.04108041600886736,-5.00583403580326,40.00284837681938,42255.625305356596,25750.932441431843,25750.932441431843,68006.55774678844,77274.77291734629,77274.77291734629,25750.932441431843,103025.70535877813,103025.70535877813,103025.70535877813,127795.15942557107,91457.5619703405,56438.414358350914,38910.16401332176,24769.454066792936,0.0,63679.6180801147,21054.035956773994,1533.686474825517,0.0,0.886878717331492,2.8166103085253478,0.0014959135982669303,354575.35034765175,1554656.045349823,4.384557594952734,1554656.045349823,4.384557594952734,0.85,0.09551750256258022,4.027634451161993,1.2668777524819599,1.0,0.0,4.027634451163221,1.2847514930203603,1.2850502476828387,3.1349521468103596,19301.386115704056,1968.1936355130506,4632.441516551485,4632.441516551485,5.558825157193035,5.004247411635326,-2.3302911030459588,7.3345385146812845,3.4934465608702094,3.4934465608702094,0.9981275888200598,0.0,0.0,0.00023252676602184807,0.9999478658168062,0.00023253888924689976,198.9526440385827,0.0,0.0,0.0,0.007321474488262409,7.850898408263393e-05,0.00015401778193921414,0.0006203273246299343,0.09551750256257344,0.07164534606992386,0.023872156492649583,0.09551747753354542,0.07164534606992895,0.023872156492651276,0.3751397457393081,0.3751397457393081,0.12499621645147344,0.0,4.964525827889304,4.951886116339324,5.002464409144977,4.964753619794408,4.952266352438926,5.0022345843712515,24769.454066792936,21054.035956773994,0.85,1.0679485806782016,0.6635659348992202,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517160749723506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.090952156987,1533.686474825517,0.3751397457393081,0.12499621645147344,6.112874298809886,3.4934465608702094
1588.0,-30.036829451233494,5.004239901460301,35.001450236656545,24.08568210611122,4.997370318345564,-26.533414758098093,-40.038917237520195,1.493955625210114,-0.04109754443044267,-5.00582235325428,40.00284509137232,42255.614220723124,25750.901221003005,25750.901221003005,68006.51544172614,77274.755857483,77274.755857483,25750.901221003005,103025.65707848601,103025.65707848601,103025.65707848601,127795.09826142242,91457.54574701429,56438.404110254065,38910.15737417802,24769.441182936414,0.0,63679.59855711444,21054.02500549595,1533.685523214315,0.0,0.8868787886483012,2.816611897562131,0.0014959135982669303,354575.51181311853,1554655.9036823956,4.384555198785944,1554655.9036823956,4.384555198785944,0.85,0.09551746164213501,4.027634451161993,1.2668776881927624,1.0,0.0,4.027634451162265,1.2847514352623768,1.2850501899114244,3.1349522877469713,19301.382691900966,1968.1932863822985,4632.441516551485,4632.441516551485,5.55881841767377,5.004239901460301,-2.330279752538841,7.334519653999142,3.493451308786022,3.493451308786022,0.9981289453674348,0.0,0.0,0.00023252676602184807,0.9999467739179556,0.00023253914316936095,198.95263545545595,0.0,0.0,0.0,0.007321474488262409,7.85090986161668e-05,0.00015401766740568128,0.0006203268633307315,0.09551746164213987,0.07164531236455361,0.023872149277586248,0.09551747983610544,0.07164531236454998,0.02387214927758504,0.3751396149163014,0.3751396149163014,0.12499619388696546,0.0,4.9645611856160485,4.951976364297934,5.002334987396409,4.96472480882386,4.952359550991218,5.00183951210812,24769.441182936414,21054.02500549595,0.85,1.0679482437492263,0.6635659642675656,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517160126024962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.089933055668,1533.685523214315,0.3751396149163014,0.12499619388696546,6.112874298809886,3.493451308786022
1589.0,-30.036818945072675,5.00423244710354,35.001448264635854,24.08567644832658,4.997371648888042,-26.5334051695487,-40.03890071818603,1.493957873364096,-0.04109240218161858,-5.0058200499685155,40.00284303402259,42255.588197076504,25750.894522811388,25750.894522811388,68006.48271988789,77274.72757416638,77274.72757416638,25750.894522811388,103025.62209697776,103025.62209697776,103025.62209697776,127795.06181460462,91457.5137489528,56438.37437186303,38910.154863433076,24769.43971762686,0.0,63679.59458105994,21054.023759982832,1533.6854409879168,0.0,0.8868788078108198,2.81661209890337,0.0014959135982669303,354575.5436470269,1554655.8149701382,4.384554554946317,1554655.8149701382,4.384554554946317,0.85,0.09551742741724621,4.027634451161993,1.26687756346073,1.0,0.0,4.027634451163653,1.2847514247457825,1.2850501793923845,3.1349523134087613,19301.37593896631,1968.192597774603,4632.441516551485,4632.441516551485,5.558816971742592,5.00423244710354,-2.3302751932309387,7.334507640334479,3.493456122235948,3.493456122235948,0.9981303206388423,0.0,0.0,0.00023252676602184807,0.9999456801589361,0.0002325393975249627,198.9526268576976,0.0,0.0,0.0,0.007321474488262409,7.850924543038006e-05,0.00015401752059146802,0.0006203262720167482,0.09551742741724836,0.07164528390344045,0.023872143513807908,0.09551748360680887,0.07164528390343884,0.023872143513807374,0.37513948365701644,0.37513948365701644,0.12499616962671244,0.0,4.964593603898493,4.952053743962949,5.002232431906748,4.964727647786901,4.9523676386675675,5.001826589428447,24769.43971762686,21054.023759982832,0.85,1.0679477965790143,0.6635655970341947,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517159499732077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.088915172906,1533.6854409879168,0.37513948365701644,0.12499616962671244,6.112874298809886,3.493456122235948
1590.0,-30.036808397150967,5.004225035252576,35.00144631156414,24.085671244561695,4.997370037348895,-26.53339583758448,-40.03889177748931,1.4939574777824045,-0.04101856681171512,-5.0058183187685765,40.00283964190694,42255.59386475862,25750.88942211566,25750.88942211566,68006.48328687428,77274.71308989721,77274.71308989721,25750.88942211566,103025.60251201288,103025.60251201288,103025.60251201288,127795.03270630329,91457.49434215209,56438.37511701363,38910.13247237606,24769.430194290417,0.0,63679.562666666476,21054.015665146853,1533.6849101315909,0.0,0.8868788288944308,2.816611330788299,0.0014959135982669303,354575.5675740894,1554655.668703211,4.384553846560119,1554655.668703211,4.384553846560119,0.85,0.09551739122577235,4.027634451161993,1.266877523348667,1.0,0.0,4.027634451161163,1.2847514265962658,1.2850501812432982,3.1349523088933533,19301.37184331642,1968.1921801345436,4632.441516551485,4632.441516551485,5.558815870661076,5.004225035252576,-2.3302710373839846,7.3344960726365604,3.493460940007426,3.493460940007426,0.9981316971449788,0.0,0.0,0.00023252676602184807,0.9999445820536443,0.0002325396528918576,198.9526182257648,0.0,0.0,0.0,0.007321474488262409,7.850932489018647e-05,0.0001540174411316616,0.0006203259519816945,0.09551739122577074,0.07164525388939985,0.023872137336370884,0.09551742676749485,0.07164525388940106,0.023872137336371287,0.3751393513281977,0.3751393513281977,0.12499614555346857,0.0,4.964634176791833,4.952133877671713,5.0021542427477925,4.964799751956889,4.952457701726303,5.001844777743884,24769.430194290417,21054.015665146853,0.85,1.0679483407079484,0.6635660185976374,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517158872371556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.087897997952,1533.6849101315909,0.3751393513281977,0.12499614555346857,6.112874298809886,3.493460940007426
1591.0,-30.0367978619697,5.004217723559079,35.001444378142736,24.08567068576815,4.997372348862068,-26.53338612475058,-40.03887906493617,1.493960611642916,-0.040954041097620575,-5.005813797560627,40.00283630812055,42255.58356635219,25750.877403219663,25750.877403219663,68006.46096957185,77274.70149341854,77274.70149341854,25750.877403219663,103025.57889663821,103025.57889663821,103025.57889663821,127794.99862978795,91457.47941658445,56438.36148951786,38910.131030073986,24769.41973314974,0.0,63679.55076322373,21054.00677317728,1533.6842612338803,0.0,0.8868788639587712,2.8166110107464255,0.0014959135982669303,354575.63006209873,1554655.5249514347,4.3845526684368,1554655.5249514347,4.3845526684368,0.85,0.09551735376822301,4.027634451161993,1.2668774727964776,1.0,0.0,4.027634451161762,1.2847514119364434,1.2850501665800667,3.1349523446651326,19301.368693394885,1968.1918589319375,4632.441516551485,4632.441516551485,5.5588132761553615,5.004217723559079,-2.330264810101096,7.334482533660175,3.4934657581775577,3.4934657581775577,0.9981330737650165,0.0,0.0,0.00023252676602184807,0.9999434852760078,0.00023253990795056307,198.95260960425892,0.0,0.0,0.0,0.007321474488262409,7.850943787222697e-05,0.0001540173281496211,0.0006203254969313358,0.0955173537682235,0.07164522267191348,0.023872131096310024,0.09551737927748169,0.07164522267191312,0.0238721310963099,0.375139218362417,0.375139218362417,0.12499612303968577,0.0,4.9646775758177455,4.95221925411812,5.002071625012661,4.9648597564629995,4.952569349636974,5.001749750101851,24769.41973314974,21054.00677317728,0.85,1.067948189873962,0.6635659809138551,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517158242517396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.086882009815,1533.6842612338803,0.375139218362417,0.12499612303968577,6.112874298809886,3.4934657581775577
1592.0,-30.036787275775044,5.0042105088573585,35.001442479055584,24.085670022200816,4.9973752943696885,-26.53337630261961,-40.03887005439026,1.4939643212142788,-0.04090322103206745,-5.005809300514795,40.002833441336406,42255.589091322705,25750.865764206505,25750.865764206505,68006.45485552921,77274.6869190666,77274.6869190666,25750.865764206505,103025.55268327311,103025.55268327311,103025.55268327311,127794.96470227186,91457.46174909166,56438.36392134777,38910.108697493204,24769.412018998737,0.0,63679.52071649194,21054.000216148925,1533.6837697719322,0.0,0.886878897209912,2.8166108679832105,0.0014959135982669303,354575.6922161694,1554655.4013366492,4.384551551235056,1554655.4013366492,4.384551551235056,0.85,0.09551731721377814,4.027634451161993,1.2668774129031228,1.0,0.0,4.027634451162414,1.284751394583515,1.285050149223103,3.134952387008425,19301.364964812,1968.1914787222959,4632.441516551485,4632.441516551485,5.55881076365453,5.0042105088573585,-2.330258556564617,7.334469065421976,3.4934705942087736,3.4934705942087736,0.998134455488221,0.0,0.0,0.00023252676602184807,0.999942383188869,0.00023254016424457174,198.95260094100686,0.0,0.0,0.0,0.007321474488262409,7.850951795299521e-05,0.00015401724806885287,0.0006203251743952747,0.09551731721377994,0.07164519199247024,0.023872125221309704,0.09551734740914222,0.07164519199246888,0.023872125221309253,0.3751390852585486,0.3751390852585486,0.12499610145267877,0.0,4.964721568877167,4.952306200577368,5.001986671407337,4.9649060794827165,4.952662530270118,5.001655407084229,24769.412018998737,21054.000216148925,0.85,1.0679485977650687,0.6635663807748982,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517157613424068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.085866118041,1533.6837697719322,0.3751390852585486,0.12499610145267877,6.112874298809886,3.4934705942087736
1593.0,-30.036776717634925,5.004203376349845,35.00144061261055,24.085669498331868,4.997377396468193,-26.5333665900867,-40.03885727198792,1.493967268919986,-0.04083128333428476,-5.005805386192478,40.002830593932934,42255.57888604064,25750.85590090165,25750.85590090165,68006.43478694229,77274.67630334567,77274.67630334567,25750.85590090165,103025.53220424731,103025.53220424731,103025.53220424731,127794.93673264315,91457.44771011936,56438.350292814226,38910.10824145015,24769.404528395837,0.0,63679.512769845984,21053.99384913646,1533.683304324319,0.0,0.8868789274267771,2.8166103796898088,0.0014959135982669303,354575.7463163731,1554655.2785575585,4.384550535981682,1554655.2785575585,4.384550535981682,0.8499999999999999,0.09551728112250707,4.027634451161993,1.2668773650983352,1.0,0.0,4.02763445116092,1.284751380794503,1.2850501354308845,3.134952420655321,19301.362001999314,1968.1911765994826,4632.441516551485,4632.441516551485,5.558808634473877,5.004203376349845,-2.33025269079081,7.334456067140655,3.4934754473130196,3.4934754473130196,0.9981358420894342,0.0,0.0,0.00023252676602184807,0.9999412840236904,0.00023254041985963157,198.95259230071397,0.0,0.0,0.0,0.007321474488262409,7.85096315560748e-05,0.00015401713446577326,0.0006203247168435976,0.09551728112251172,0.07164516158441454,0.02387211953809717,0.09551730511650436,0.07164516158441106,0.023872119538096016,0.3751389521963752,0.3751389521963752,0.12499608041030445,0.0,4.964770589475165,4.95239867132068,5.0019052541699125,4.964974102858207,4.952775991137344,5.00158702740913,24769.404528395837,21053.99384913646,0.85,1.0679484158858896,0.6635663033221232,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517156981284602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.084851599408,1533.683304324319,0.3751389521963752,0.12499608041030445,6.112874298809886,3.4934754473130196
1594.0,-30.036766106934678,5.004196341861423,35.0014387781714,24.085668799839937,4.997380692394498,-26.53335671085677,-40.038844489585586,1.493971296316634,-0.04078857234520683,-5.005800616715994,40.002827793281845,42255.56879230976,25750.84413861064,25750.84413861064,68006.4129309204,77274.66008334732,77274.66008334732,25750.84413861064,103025.50422195796,103025.50422195796,103025.50422195796,127794.90104344508,91457.42852892676,56438.337237889646,38910.10143448568,24769.396821487117,0.0,63679.498255972794,21053.987298264048,1533.6828056074744,0.0,0.8868789618243031,2.8166103752912472,0.0014959135982669303,354575.8122357495,1554655.157794423,4.384549380262768,1554655.157794423,4.384549380262768,0.85,0.09551724482970075,4.027634451161993,1.2668773002596576,1.0,0.0,4.027634451163338,1.284751361954827,1.2850501165868276,3.1349524666264634,19301.357953962208,1968.1907638145758,4632.441516551485,4632.441516551485,5.558806095361193,5.004196341861423,-2.330246159346612,7.334442501208035,3.4934803131880154,3.4934803131880154,0.998137232339433,0.0,0.0,0.00023252676602184807,0.9999401793879987,0.0002325406767474463,198.95258361740918,0.0,0.0,0.0,0.007321474488262409,7.850974515930681e-05,0.00015401702086254127,0.0006203242592913066,0.09551724482970046,0.07164513096050679,0.023872113869193676,0.09551727761204393,0.07164513096050701,0.023872113869193752,0.375138819560662,0.375138819560662,0.1249960599615402,0.0,4.964817069293247,4.952489100973423,5.001819796175994,4.965012044370781,4.952859881054621,5.001487032222315,24769.396821487117,21053.987298264048,0.85,1.0679483160742675,0.6635662960542629,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517156350820426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.083836871623,1533.6828056074744,0.375138819560662,0.1249960599615402,6.112874298809886,3.4934803131880154
1595.0,-30.036755451266835,5.004189379253572,35.00143697382557,24.08566834582018,4.997382378279506,-26.533346952172867,-40.03883554888887,1.4939738791854722,-0.04070593289225144,-5.005796968392797,40.00282500093539,42255.57463705254,25750.83551294213,25750.83551294213,68006.41014999467,77274.65141321355,77274.65141321355,25750.83551294213,103025.48692615567,103025.48692615567,103025.48692615567,127794.8764330326,91457.41622755489,56438.339451393644,38910.085306845824,24769.389506876916,0.0,63679.47481372274,21053.981080845377,1533.6823553761699,0.0,0.8868789904888312,2.8166097153165204,0.0014959135982669303,354575.8626595685,1554655.0373893883,4.384548417166306,1554655.0373893883,4.384548417166306,0.8499999999999999,0.09551720925349719,4.027634451161993,1.2668772584991532,1.0,0.0,4.027634451160682,1.284751349872478,1.2850501045016691,3.1349524961088915,19301.355357856177,1968.1904990854346,4632.441516551485,4632.441516551485,5.558804233347718,5.004189379253572,-2.3302404123200593,7.334429791573632,3.4934851967445915,3.4934851967445915,0.9981386276413119,0.0,0.0,0.00023252676602184807,0.9999390700722395,0.0002325409347242022,198.95257489730568,0.0,0.0,0.0,0.007321474488262409,7.850982461958142e-05,0.00015401694140226667,0.0006203239392543672,0.09551720925350093,0.0716451008622924,0.023872108391208544,0.09551723027781586,0.07164510086228958,0.023872108391207607,0.37513868720393784,0.37513868720393784,0.12499603968824662,0.0,4.964870477439888,4.952586364667468,5.0017415496726585,4.9650910355005635,4.952982350998241,5.001435500092214,24769.389506876916,21053.981080845377,0.85,1.0679486655461468,0.6635666321159197,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517155717217756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.082823548732,1533.6823553761699,0.37513868720393784,0.12499603968824662,6.112874298809886,3.4934851967445915
1596.0,-30.036744813730028,5.004182519927686,35.00143519947343,24.08567281616854,4.9973862931036725,-26.533336986896007,-40.038822731561936,1.4939784662696487,-0.04059106743909524,-5.005791737234564,40.00282226587321,42255.56459971008,25750.823119106317,25750.823119106317,68006.3877188164,77274.6535787326,77274.6535787326,25750.823119106317,103025.47669783892,103025.47669783892,103025.47669783892,127794.85840011724,91457.41567157987,56438.326692557355,38910.09886558058,24769.381702278315,0.0,63679.48056785889,21053.97444693657,1533.6818411178547,0.0,0.8868790269973675,2.816608816676517,0.0014959135982669303,354575.93495991,1554654.9194544374,4.384547190519893,1554654.9194544374,4.384547190519893,0.8500000000000001,0.095517173130173,4.027634451161993,1.2668772310251373,1.0,0.0,4.02763445116225,1.2847513284146526,1.2850500830388538,3.134952548468646,19301.3552405221,1968.1904871206889,4632.441516551485,4632.441516551485,5.558801557904163,5.004182519927686,-2.3302334678777483,7.334415987805434,3.493490090260992,3.493490090260992,0.9981400257888549,0.0,0.0,0.00023252676602184807,0.9999379626453477,0.0002325411922622637,198.95256619204056,0.0,0.0,0.0,0.007321474488262409,7.85099385334632e-05,0.00015401682748838487,0.0006203234804508924,0.09551717313017505,0.07164507031239266,0.023872102817782397,0.09551717170717473,0.07164507031239112,0.023872102817781883,0.37513855554528996,0.37513855554528996,0.12499601993585466,0.0,4.964934529287859,4.952700273632843,5.001655931171797,4.965200669795479,4.953165848311357,5.0013234029159435,24769.381702278315,21053.97444693657,0.85,1.0679482167940524,0.663566414532562,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517155080929964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.081811480379,1533.6818411178547,0.37513855554528996,0.12499601993585466,6.112874298809886,3.493490090260992
