time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1597.0,-30.03673413838285,5.004175716034731,35.00143345280637,24.085672466922574,4.997387174052846,-26.53332729100082,-40.03881375594062,1.4939803266708136,-0.040489191315316475,-5.005788653624061,40.00281952355549,42255.57056224655,25750.816467154527,25750.816467154527,68006.38702940107,77274.64868333342,77274.64868333342,25750.816467154527,103025.46515048794,103025.46515048794,103025.46515048794,127794.83978190768,91457.40681108876,56438.3286900018,38910.08680120773,24769.374631419727,0.0,63679.46143262746,21053.968436706768,1533.6814168870662,0.0,0.8868790526083042,2.8166078379939474,0.0014959135982669303,354575.9775787933,1554654.8012066393,4.38454633002081,1554654.8012066393,4.38454633002081,0.85,0.09551713847268418,4.027634451161993,1.2668771546473732,1.0,0.0,4.027634451163918,1.2847513197119211,1.2850500743340987,3.1349525697043896,19301.353370586403,1968.190296440314,4632.441516551485,4632.441516551485,5.558800121954726,5.004175716034731,-2.3302280624079676,7.334403778442699,3.493495003329772,3.493495003329772,0.998141429522792,0.0,0.0,0.00023252676602184807,0.9999368512835236,0.00023254145071598836,198.95255745583398,0.0,0.0,0.0,0.007321474488262409,7.851001830431095e-05,0.00015401674771753712,0.0006203231591630778,0.09551713847268353,0.07164504095177408,0.023872097520909453,0.09551711485534359,0.07164504095177457,0.023872097520909616,0.3751384255197587,0.3751384255197587,0.12499600010078515,0.0,4.965006345354141,4.952820028937481,5.001583834417488,4.965299462308735,4.953304909094015,5.001301310151462,24769.374631419727,21053.968436706768,0.85,1.0679485268786622,0.6635667075632027,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517154445724896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.080799403991,1533.6814168870662,0.3751384255197587,0.12499600010078515,6.112874298809886,3.493495003329772
1598.0,-30.036723448656733,5.004169107014747,35.00143175250443,24.085675784759246,4.997398202334845,-26.533316567372417,-40.0388008338399,1.493991321050549,-0.04054847492079716,-5.005778862865016,40.00281738070513,42255.56027567624,25750.79308239807,25750.79308239807,68006.35335807431,77274.61747422861,77274.61747422861,25750.79308239807,103025.41055662668,103025.41055662668,103025.41055662668,127794.77875179832,91457.37573922971,56438.31854067733,38910.0635539471,24769.368195171646,0.0,63679.43174911874,21053.9629658959,1533.680871497045,0.0,0.8868791101664975,2.8166097600960973,0.0014959135982669303,354576.11289785994,1554654.708807672,4.384544396129441,1554654.708807672,4.384544396129441,0.85,0.0955171015398222,4.027634451161993,1.2668771117879079,1.0,0.0,4.0276344511611555,1.2847512682815445,1.2850500228917625,3.1349526952008926,19301.346813119355,1968.1896277647675,4632.441516551485,4632.441516551485,5.558795073913349,5.004169107014747,-2.330217685126145,7.334386792140892,3.4934999216886102,3.4934999216886102,0.9981428347681743,0.0,0.0,0.00023252676602184807,0.999935738426103,0.00023254170951809842,198.9525487078611,0.0,0.0,0.0,0.007321474488262409,7.851013314963218e-05,0.00015401663287221588,0.0006203226966081054,0.09551710153982221,0.07164500986751172,0.023872091672310476,0.09551715227020499,0.07164500986751172,0.023872091672310473,0.3751382972313379,0.3751382972313379,0.1249959809628139,0.0,4.965047434427049,4.9529140530252675,5.001466014322602,4.965230387944246,4.953308750486315,5.001013348583513,24769.368195171646,21053.9629658959,0.85,1.0679484959288357,0.6635668553411834,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517153808262093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.079788439654,1533.680871497045,0.3751382972313379,0.1249959809628139,6.112874298809886,3.4934999216886102
1599.0,-30.036712687278843,5.004162482583818,35.00143009046204,24.08567079054194,4.99739539775204,-26.533307162651617,-40.03878812128676,1.4939898731248387,-0.04043959110555306,-5.00577882611747,40.00281509449098,42255.55108006615,25750.79493171152,25750.79493171152,68006.34601177767,77274.60857152611,77274.60857152611,25750.79493171152,103025.40350323764,103025.40350323764,103025.40350323764,127794.76843921006,91457.36134440452,56438.30385294478,38910.063879399706,24769.364935972422,0.0,63679.42881537213,21053.960195576557,1533.6807344510662,0.0,0.8868791186282253,2.8166083336027463,0.0014959135982669303,354576.11340575176,1554654.6102269103,4.3845441118247965,1554654.6102269103,4.3845441118247965,0.85,0.09551706929510727,4.027634451161993,1.2668770469492303,1.0,0.0,4.027634451162094,1.2847512750547654,1.2850500296665583,3.1349526786733923,19301.343775206762,1968.1893179838949,4632.441516551485,4632.441516551485,5.5587954731225855,5.004162482583818,-2.3302144108942855,7.334376893478104,3.4935048874943067,3.4935048874943067,0.9981442535698019,0.0,0.0,0.00023252676602184807,0.9999346181107089,0.00023254197005518975,198.95253990125255,0.0,0.0,0.0,0.007321474488262409,7.851024613274841e-05,0.00015401651988909966,0.0006203222415534141,0.09551706929511164,0.07164498261970785,0.023872086675403782,0.09551709627097452,0.07164498261970458,0.023872086675402693,0.3751381688514152,0.3751381688514152,0.1249959595605741,0.0,4.965105781794421,4.953014408606748,5.001398253789716,4.965339235011925,4.9534159011839165,5.0011272817214945,24769.364935972422,21053.960195576557,0.85,1.0679484297660822,0.6635667415073566,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451715316994073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.078778119221,1533.6807344510662,0.3751381688514152,0.1249959595605741,6.112874298809886,3.4935048874943067
1600.0,-30.036701955086475,5.004155888287523,35.001428420336545,24.085670860391133,4.9973935426727145,-26.53329768918041,-40.03877918059004,1.493989276766619,-0.04027281176161068,-5.005776657981935,40.002811534966035,42255.55740779052,25750.79131555544,25750.79131555544,68006.34872334596,77274.61650743854,77274.61650743854,25750.79131555544,103025.40782299398,103025.40782299398,103025.40782299398,127794.7606824839,91457.3641846666,56438.30508501835,38910.065666275834,24769.352859489933,0.0,63679.41852576577,21053.949930566443,1533.6800434672543,0.0,0.8868791425402653,2.8166063951822755,0.0014959135982669303,354576.1433717772,1554654.45674144,4.384543308406869,1554654.45674144,4.384543308406869,0.85,0.0955170341530587,4.027634451161993,1.2668770101340492,1.0,0.0,4.027634451161029,1.2847512778444568,1.2850500324568985,3.134952671866199,19301.34437462133,1968.1893791071702,4632.441516551485,4632.441516551485,5.558794692506993,5.004155888287523,-2.330209582761,7.334365471048523,3.4935098376360005,3.4935098376360005,0.9981456678960001,0.0,0.0,0.00023252676602184807,0.9999335008350163,0.00023254222988595893,198.95253111852884,0.0,0.0,0.0,0.007321474488262409,7.851032559349104e-05,0.00015401644042835702,0.0006203219215145895,0.0955170341530601,0.07164495305220549,0.02387208110085462,0.09551699007620125,0.07164495305220443,0.023872081100854266,0.37513804084508434,0.37513804084508434,0.12499593930531948,0.0,4.965184571961231,4.953135687261067,5.001349494195722,4.965503846220315,4.953624921607343,5.001158577942533,24769.352859489933,21053.949930566443,0.85,1.0679486449115336,0.6635669480978883,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517152527340844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.077769590536,1533.6800434672543,0.37513804084508434,0.12499593930531948,6.112874298809886,3.4935098376360005
1601.0,-30.036691158631317,5.004149390494417,35.00142676194897,24.085664888285123,4.997396974044572,-26.533287629207045,-40.038766398187704,1.4939934446203254,-0.04032339682265729,-5.005771300388802,40.002808536608,42255.54795628417,25750.77973517261,25750.77973517261,68006.32769145678,77274.57834794772,77274.57834794772,25750.77973517261,103025.35808312034,103025.35808312034,103025.35808312034,127794.70088783711,91457.32304369388,56438.29265203045,38910.03376851491,24769.34280471677,0.0,63679.37657323168,21053.941384009253,1533.6793900513421,0.0,0.8868791806448774,2.8166076853995357,0.0014959135982669303,354576.21741963364,1554654.3274532976,4.384542028134381,1554654.3274532976,4.384542028134381,0.85,0.09551699884399328,4.027634451161993,1.2668769425479698,1.0,0.0,4.027634451162945,1.2847512583477427,1.2850500129556508,3.1349527194406033,19301.33569214847,1968.1884937413358,4632.441516551485,4632.441516551485,5.5587921926626285,5.004149390494417,-2.33020239387537,7.334351784369787,3.4935147858275912,3.4935147858275912,0.9981470816650261,0.0,0.0,0.00023252676602184807,0.9999323768705969,0.00023254249127282713,198.95252228321624,0.0,0.0,0.0,0.007321474488262409,7.851043919765157e-05,0.0001540163268241965,0.0006203214639585588,0.09551699884399246,0.071644923147371,0.023872075696621458,0.09551699723952284,0.07164492314737163,0.02387207569662166,0.37513791447386374,0.37513791447386374,0.12499592107520294,0.0,4.965235203574025,4.953223401293599,5.001288803842613,4.965447903566144,4.9535844362914645,5.00105622834036,24769.34280471677,21053.941384009253,0.85,1.0679490182076308,0.6635672368382882,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517151886483783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.07676083588,1533.6793900513421,0.37513791447386374,0.12499592107520294,6.112874298809886,3.4935147858275912
1602.0,-30.036680302743104,5.00414302301535,35.0014251439333,24.085674073454015,4.997404098618707,-26.533277146431857,-40.03875351101158,1.494000942307455,-0.040199807066017,-5.00576420841536,40.00280639575192,42255.53848863531,25750.764097488118,25750.764097488118,68006.30258612343,77274.58673100194,77274.58673100194,25750.764097488118,103025.35082849006,103025.35082849006,103025.35082849006,127794.68789382136,91457.3299162835,56438.28167391699,38910.053602629465,24769.3370653313,0.0,63679.39066796076,21053.936505531605,1533.6789488560041,0.0,0.8868792244680053,2.816606889376433,0.0014959135982669303,354576.31543856085,1554654.2351403448,4.384540555726225,1554654.2351403448,4.384540555726225,0.85,0.09551696397958992,4.027634451161993,1.2668768683681266,1.0,0.0,4.0276344511621796,1.2847512232744736,1.2850499778742257,3.1349528050237407,19301.33714255348,1968.1886416414861,4632.441516551485,4632.441516551485,5.55878881697306,5.00414302301535,-2.3301938810690563,7.334336904084406,3.4935197521404837,3.4935197521404837,0.9981485006115668,0.0,0.0,0.00023252676602184807,0.9999312467202855,0.0002325427540988662,198.95251339926716,0.0,0.0,0.0,0.007321474488262409,7.851055373314714e-05,0.00015401621228870092,0.000620321002651451,0.09551696397959372,0.07164489342143371,0.023872070558160013,0.09551694748700702,0.07164489342143086,0.023872070558159063,0.3751377874553301,0.3751377874553301,0.12499590370889108,0.0,4.96529834934006,4.953335470132345,5.001205083888976,4.965564401349354,4.953797219621151,5.000883687475209,24769.3370653313,21053.936505531605,0.85,1.0679483875831068,0.6635669412882038,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517151241789423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.075753726363,1533.6789488560041,0.3751377874553301,0.12499590370889108,6.112874298809886,3.4935197521404837
1603.0,-30.036669416879402,5.004136717298683,35.001423564651056,24.085673444811277,4.99740689700346,-26.533267069334602,-40.038740693684645,1.4940045494586267,-0.04014318585984711,-5.005760210091226,40.002804287913804,42255.529388678566,25750.756686000095,25750.756686000095,68006.28607467866,77274.57282541294,77274.57282541294,25750.756686000095,103025.32951141303,103025.32951141303,103025.32951141303,127794.66225125453,91457.31273658505,56438.26929985034,38910.04826303857,24769.332739841502,0.0,63679.381002880065,21053.932828865276,1533.6786569719957,0.0,0.8868792524352852,2.8166066121608027,0.0014959135982669303,354576.3706998379,1554654.1442511184,4.384539616056906,1554654.1442511184,4.384539616056906,0.85,0.09551693092091898,4.027634451161993,1.2668768101232133,1.0,0.0,4.027634451160845,1.2847512064006597,1.2850499609964878,3.134952846197946,19301.333516915685,1968.1882719293221,4632.441516551485,4632.441516551485,5.55878721706338,5.004136717298683,-2.330187589731236,7.334324307029918,3.493524746935122,3.493524746935122,0.9981499276957492,0.0,0.0,0.00023252676602184807,0.9999301134507648,0.00023254301765090045,198.95250449078839,0.0,0.0,0.0,0.007321474488262409,7.851066764800775e-05,0.0001540160983738403,0.0006203205438440339,0.09551693092091791,0.0716448652054661,0.023872065715451803,0.09551692291970593,0.07164486520546691,0.02387206571545207,0.3751376614549469,0.3751376614549469,0.12499588559603363,0.0,4.965360566153777,4.953443111311174,5.001130937969947,4.965617024231392,4.953881272701892,5.000841956045406,24769.332739841502,21053.932828865276,0.85,1.0679482903830817,0.6635668990998429,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517150593546158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.07474816737,1533.6786569719957,0.3751376614549469,0.12499588559603363,6.112874298809886,3.493524746935122
1604.0,-30.036658486282484,5.004130478966284,35.00142200689358,24.085667577479057,4.997409451850775,-26.533256976312398,-40.03872791128231,1.4940079418807335,-0.04016896426537642,-5.005755870252001,40.002801756302475,42255.520460142674,25750.748599887753,25750.748599887753,68006.26906003043,77274.53876830515,77274.53876830515,25750.748599887753,103025.2873681929,103025.2873681929,103025.2873681929,127794.61296072554,91457.27528874317,56438.256980580816,38910.02034240262,24769.325592532638,0.0,63679.345934935256,21053.92675365274,1533.6781926622755,0.0,0.8868792836735477,2.8166074575829882,0.0014959135982669303,354576.43068124016,1554654.0350889456,4.3845385664862775,1554654.0350889456,4.3845385664862775,0.85,0.0955168971083813,4.027634451161993,1.266876755175181,1.0,0.0,4.027634451162961,1.2847511905313223,1.2850499451234603,3.134952884921105,19301.325613848516,1968.1874660407495,4632.441516551485,4632.441516551485,5.5587854715233,5.004130478966284,-2.330181022063623,7.334311501029907,3.4935297497489537,3.4935297497489537,0.9981513570711297,0.0,0.0,0.00023252676602184807,0.999928975525702,0.00023254328228622398,198.9524955457029,0.0,0.0,0.0,0.007321474488262409,7.851078125262506e-05,0.000154015984769223,0.0006203200862861634,0.09551689710838435,0.07164483646401851,0.023872060644365832,0.09551692603703149,0.07164483646401622,0.02387206064436507,0.3751375360751853,0.3751375360751853,0.12499586741095117,0.0,4.965404186164108,4.953524375954146,5.0010615488288295,4.96558690598664,4.953857679817304,5.000792243258388,24769.325592532638,21053.92675365274,0.85,1.0679486113050884,0.6635671243124497,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517149943513015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.073743570747,1533.6781926622755,0.3751375360751853,0.12499586741095117,6.112874298809886,3.4935297497489537
1605.0,-30.036647606909415,5.0041242275010545,35.00142045091128,24.08566268803554,4.997405944985867,-26.533247535589314,-40.03871897058559,1.4940058736657769,-0.040046745755887514,-5.005755284834248,40.0027986924923,42255.527403577085,25750.75017582759,25750.75017582759,68006.27757940468,77274.53315177005,77274.53315177005,25750.75017582759,103025.28332759764,103025.28332759764,103025.28332759764,127794.60006225432,91457.26384815578,56438.258099962935,38910.00638688094,24769.316734656677,0.0,63679.323121537614,21053.919224458175,1533.6777191788017,0.0,0.8868792977406189,2.816605919929903,0.0014959135982669303,354576.43877236487,1554653.9029785604,4.3845380938484615,1554653.9029785604,4.3845380938484615,0.85,0.09551686435606965,4.027634451161993,1.2668767419876534,1.0,0.0,4.027634451160319,1.2847512002061798,1.2850499548005676,3.134952861313248,19301.32319940416,1968.187219835944,4632.441516551485,4632.441516551485,5.55878581171968,5.0041242275010545,-2.330177198889046,7.3343014263901,3.493534762380844,3.493534762380844,0.9981527892516697,0.0,0.0,0.00023252676602184807,0.9999278429346556,0.00023254354568166924,198.95248664253737,0.0,0.0,0.0,0.007321474488262409,7.851086071386893e-05,0.00015401590530797916,0.0006203197662453202,0.09551686435606968,0.071644808442579,0.02387205591349067,0.09551684591872533,0.07164480844257899,0.023872055913490668,0.37513740966350523,0.37513740966350523,0.12499584940723596,0.0,4.965464835611044,4.953616381051006,5.001028067462585,4.965708539078378,4.9539855140074565,5.000895255026194,24769.316734656677,21053.919224458175,0.85,1.0679491276879418,0.6635674710757945,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517149290808753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.072740233143,1533.6777191788017,0.37513740966350523,0.12499584940723596,6.112874298809886,3.493534762380844
1606.0,-30.036636657634638,5.004118101248899,35.00141890378288,24.085672082752012,4.997411841115302,-26.533237091584507,-40.038706083409465,1.4940122750651523,-0.039895179087807264,-5.005748142201439,40.00279583841648,42255.51833752102,25750.735150258613,25750.735150258613,68006.25348777963,77274.5472910972,77274.5472910972,25750.735150258613,103025.28244135581,103025.28244135581,103025.28244135581,127794.58867612825,91457.27594201092,56438.2469884345,38910.03217064047,24769.306234772437,0.0,63679.33840541291,21053.91029955657,1533.6770024475354,0.0,0.886879344402848,2.8166047621977426,0.0014959135982669303,354576.53749150987,1554653.77991185,4.384536526049966,1554653.77991185,4.384536526049966,0.85,0.09551682874112286,4.027634451161993,1.2668766853911806,1.0,0.0,4.027634451160079,1.2847511702612142,1.2850499248486387,3.1349529343826936,19301.325751715445,1968.187480099264,4632.441516551485,4632.441516551485,5.55878256816681,5.004118101248899,-2.330168552257896,7.334286653506795,3.493539760653777,3.493539760653777,0.9981542173296506,0.0,0.0,0.00023252676602184807,0.9999267030679307,0.0002325438107697492,198.95247768216834,0.0,0.0,0.0,0.007321474488262409,7.85109752499332e-05,0.00015401579077191488,0.0006203193049359217,0.0955168287411223,0.07164477794201632,0.023872050799105985,0.09551676704546018,0.07164477794201674,0.023872050799106124,0.37513728313205436,0.37513728313205436,0.12499583368076013,0.0,4.9655397481116665,4.95373695088125,5.000965917599501,4.965852963113605,4.9542328007453875,5.000730897675737,24769.306234772437,21053.91029955657,0.85,1.0679484930389747,0.6635671694404599,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517148641163304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.071736233707,1533.6770024475354,0.37513728313205436,0.12499583368076013,6.112874298809886,3.493539760653777
1607.0,-30.036625715002323,5.004112128033298,35.001417409798535,24.085670301597588,4.997421787032925,-26.533226248603988,-40.03869316130874,1.4940223206346208,-0.04001251534361927,-5.005739508044535,40.002794292096,42255.50900229855,25750.716785872133,25750.716785872133,68006.22578817069,77274.49985070537,77274.49985070537,25750.716785872133,103025.2166365775,103025.2166365775,103025.2166365775,127794.51966317896,91457.22809820087,56438.237249794045,38909.989831563136,24769.30302660145,0.0,63679.29285816458,21053.90757261123,1533.676663146294,0.0,0.8868793939185939,2.8166073120931836,0.0014959135982669303,354576.6568252075,1554653.7132350763,4.384534862376628,1554653.7132350763,4.384534862376628,0.85,0.09551679471161927,4.027634451161993,1.2668766112113374,1.0,0.0,4.027634451162177,1.2847511232692679,1.2850498778457649,3.134953049048902,19301.315654662438,1968.1864504863984,4632.441516551485,4632.441516551485,5.558778603867118,5.004112128033298,-2.3301587442513774,7.334270872284675,3.493544786280212,3.493544786280212,0.9981556532229178,0.0,0.0,0.00023252676602184807,0.9999255638941118,0.00023254407569729034,198.95246872723604,0.0,0.0,0.0,0.007321474488262409,7.851109009654788e-05,0.00015401567592530018,0.0006203188423757398,0.09551679471162691,0.0716447487031006,0.023872046008526306,0.0955168377188566,0.07164474870309487,0.023872046008524397,0.3751371582990507,0.3751371582990507,0.12499581801453274,0.0,4.96557391720097,4.9538140997294136,5.00087106220019,4.965726992700922,4.954139098970813,5.000508055967316,24769.30302660145,21053.90757261123,0.85,1.0679488219136424,0.6635674974660275,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517147987343837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.070733997283,1533.676663146294,0.3751371582990507,0.12499581801453274,6.112874298809886,3.493544786280212
1608.0,-30.03661469240602,5.004106149795971,35.00141594761627,24.085670301597588,4.997420670233129,-26.53321643999584,-40.038680413831,1.49402241782298,-0.039856687933763624,-5.005738198378361,40.00279223042902,42255.50061890472,25750.71738847918,25750.71738847918,68006.2180073839,77274.50430238777,77274.50430238777,25750.71738847918,103025.22169086695,103025.22169086695,103025.22169086695,127794.52135113176,91457.22763532394,56438.22395184111,38910.0040927587,24769.29966026481,0.0,63679.303753023516,21053.90471122509,1533.676488046784,0.0,0.8868794080424669,2.816605417365278,0.0014959135982669303,354576.67492626054,1554653.6243367551,4.384534387830413,1554653.6243367551,4.384534387830413,0.85,0.09551676328921413,4.027634451161993,1.2668765216460458,1.0,0.0,4.027634451162164,1.2847511228146327,1.285049877391024,3.1349530501582685,19301.31555697597,1968.1864405251508,4632.441516551485,4632.441516551485,5.5587787339512325,5.004106149795971,-2.3301542679635574,7.334260417759529,3.493549847862254,3.493549847862254,0.9981570993892154,0.0,0.0,0.00023252676602184807,0.9999244163971324,0.00023254434256108532,198.9524597068658,0.0,0.0,0.0,0.007321474488262409,7.851120339133366e-05,0.0001540155626305144,0.0006203183860657575,0.09551676328921319,0.07164472164591051,0.02387204164330267,0.09551676408082069,0.07164472164591122,0.02387204164330291,0.3751370322709785,0.3751370322709785,0.12499580037093501,0.0,4.965634939471556,4.953914320702609,5.000814410575117,4.9658815104446035,4.954317693204075,5.000590294106416,24769.29966026481,21053.90471122509,0.85,1.0679485170117762,0.6635672522863979,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517147333921077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.06973199276,1533.676488046784,0.3751370322709785,0.12499580037093501,6.112874298809886,3.493549847862254
1609.0,-30.036603675451936,5.00410031407749,35.001414505048174,24.085668834764533,4.997428762533757,-26.533205715464412,-40.03866749173028,1.4940308025462066,-0.03992853898273552,-5.005729881014963,40.00278987736792,42255.49165648198,25750.70028621778,25750.70028621778,68006.19194269976,77274.46555246058,77274.46555246058,25750.70028621778,103025.16583867835,103025.16583867835,103025.16583867835,127794.45730896975,91457.18770158928,56438.21380561068,38909.97099553178,24769.291470291406,0.0,63679.26246582319,21053.897749747695,1533.6758701903996,0.0,0.886879458866713,2.816607332580814,0.0014959135982669303,354576.78988155257,1554653.5228736324,4.384532680193108,1554653.5228736324,4.384532680193108,0.85,0.09551672777415707,4.027634451161993,1.2668764743907377,1.0,0.0,4.027634451162288,1.2847510835919247,1.2850498381591953,3.1349531458665734,19301.307129281035,1968.1855811394346,4632.441516551485,4632.441516551485,5.558775042105076,5.00410031407749,-2.3301446306145905,7.33424494469208,3.4935548979740494,3.4935548979740494,0.9981585422782998,0.0,0.0,0.00023252676602184807,0.9999232694889463,0.00023254460928856158,198.95245069111368,0.0,0.0,0.0,0.007321474488262409,7.851131823825811e-05,0.00015401544778358996,0.0006203179235043279,0.09551672777416059,0.0716446914462211,0.023872036327939487,0.09551679602352527,0.07164469144621846,0.023872036327938613,0.37513690673799294,0.37513690673799294,0.1249957833998997,0.0,4.965665060476113,4.953983408689737,5.000727553250954,4.96580134203225,4.95427556261302,5.000395936942709,24769.291470291406,21053.897749747695,0.85,1.0679488001168174,0.6635675417748533,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517146675723442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.06873195494,1533.6758701903996,0.37513690673799294,0.1249957833998997,6.112874298809886,3.4935548979740494
1610.0,-30.036592655692598,5.00409443085603,35.00141307560163,24.085669323708885,4.997424282907049,-26.533196245699465,-40.03865855103356,1.4940278729138878,-0.03968933580443945,-5.005730425946786,40.00278737442444,42255.499150599346,25750.705986575165,25750.705986575165,68006.20513717452,77274.4857801603,77274.4857801603,25750.705986575165,103025.19176673547,103025.19176673547,103025.19176673547,127794.47784314121,91457.20165448396,56438.215024922865,38909.985143956765,24769.286076405737,0.0,63679.2712203625,21053.893164944875,1533.6756224963212,0.0,0.8868794651540626,2.816604125739188,0.0014959135982669303,354576.7823499826,1554653.4149476395,4.384532468945272,1554653.4149476395,4.384532468945272,0.85,0.09551669636963353,4.027634451161993,1.2668764337291942,1.0,0.0,4.027634451163689,1.2847510972963854,1.2850498518668427,3.1349531124259773,19301.31007392773,1968.185881409832,4632.441516551485,4632.441516551485,5.558776272634888,5.00409443085603,-2.3301414660436,7.33423589689963,3.4935599811153004,3.4935599811153004,0.9981599946043715,0.0,0.0,0.00023252676602184807,0.9999221222901442,0.00023254487608423622,198.95244167306674,0.0,0.0,0.0,0.007321474488262409,7.851139770000397e-05,0.0001540153683218441,0.0006203176034614628,0.09551669636963317,0.07164466445251462,0.02387203191711855,0.09551667252396566,0.07164466445251488,0.02387203191711864,0.37513677977915616,0.37513677977915616,0.1249957650966675,0.0,4.965740474799986,4.954094881442188,5.000694720510808,4.966041090142369,4.954539737698212,5.000562353592329,24769.286076405737,21053.893164944875,0.85,1.0679488604987115,0.6635675682338439,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517146017862788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.067732171508,1533.6756224963212,0.37513677977915616,0.1249957650966675,6.112874298809886,3.4935599811153004
1611.0,-30.03658156324525,5.004088678585595,35.001411649059065,24.08567330511289,4.997431055067473,-26.533185585227006,-40.03864562893284,1.4940350770492266,-0.03964316773749488,-5.005722551460083,40.00278460011514,42255.49053269126,25750.690272452157,25750.690272452157,68006.18080514342,77274.47450876766,77274.47450876766,25750.690272452157,103025.16478121982,103025.16478121982,103025.16478121982,127794.44012202868,91457.1886343376,56438.204658261086,38909.982195640565,24769.27534080886,0.0,63679.257536449426,21053.88403968753,1533.6748709296764,0.0,0.886879515250209,2.816604438431689,0.0014959135982669303,354576.89118424716,1554653.295320462,4.3845307857714415,1554653.295320462,4.3845307857714415,0.85,0.09551666059805156,4.027634451161993,1.2668764057056983,1.0,0.0,4.027634451163618,1.2847510635963244,1.2850498181589451,3.1349531946583364,19301.3073261301,1968.1856012124529,4632.441516551485,4632.441516551485,5.558772880444623,5.004088678585595,-2.3301321218537083,7.3342208004393035,3.4935650402002896,3.4935650402002896,0.9981614400572256,0.0,0.0,0.00023252676602184807,0.9999209675256695,0.00023254514464002252,198.95243259553618,0.0,0.0,0.0,0.007321474488262409,7.851151254719011e-05,0.00015401525347465795,0.0006203171408989792,0.09551666059805722,0.07164463394514274,0.023872026652914477,0.09551664171607245,0.0716446339451385,0.02387202665291306,0.3751366542970395,0.3751366542970395,0.12499574894726434,0.0,4.965805265387189,4.954202607664001,5.000630619683363,4.966079383722615,4.9546484734722185,5.000389187211454,24769.27534080886,21053.88403968753,0.85,1.067948707885253,0.6635675754935523,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451714535983468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.066732811505,1533.6748709296764,0.3751366542970395,0.12499574894726434,6.112874298809886,3.4935650402002896
1612.0,-30.0365704362621,5.004082985349112,35.001410254864744,24.085672536771767,4.99743461798721,-26.53317521466385,-40.03863654853774,1.4940393963889909,-0.03960187339498589,-5.0057179285097195,40.002782689243354,42255.49791387675,25750.683188377978,25750.683188377978,68006.18110225473,77274.45699934138,77274.45699934138,25750.683188377978,103025.14018771936,103025.14018771936,103025.14018771936,127794.41137601249,91457.16806271419,56438.20897724968,38909.954539405015,24769.27118829313,0.0,63679.22572769814,21053.88051004916,1533.6745709394418,0.0,0.8868795456817797,2.8166044355453805,0.0014959135982669303,354576.95507863414,1554653.2129243903,4.384529763305166,1554653.2129243903,4.384529763305166,0.85,0.09551662814059501,4.027634451161993,1.2668763359216975,1.0,0.0,4.027634451162058,1.2847510433909837,1.285049797948906,3.1349532439618946,19301.302984653703,1968.1851585050658,4632.441516551485,4632.441516551485,5.558771351213408,5.004082985349112,-2.3301251143033657,7.334208099652478,3.4935701289834684,3.4935701289834684,0.9981628939952767,0.0,0.0,0.00023252676602184807,0.9999198091673448,0.00023254541403222947,198.952423489744,0.0,0.0,0.0,0.007321474488262409,7.85115932507118e-05,0.0001540151727711363,0.000620316815854695,0.0955166281405933,0.07164460600073247,0.023872022139860827,0.09551662621239311,0.07164460600073376,0.023872022139861254,0.37513652984332463,0.37513652984332463,0.1249957326021053,0.0,4.9658656678074635,4.954302606880674,5.000572153501707,4.966116055114753,4.954711387149416,5.000347077882793,24769.27118829313,21053.88051004916,0.85,1.0679492460077844,0.6635680228677333,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451714469746618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.06573527501,1533.6745709394418,0.37513652984332463,0.1249957326021053,6.112874298809886,3.4935701289834684
1613.0,-30.03655936820575,5.004077245715583,35.00140885568624,24.085667891800426,4.9974296894853705,-26.533165746301055,-40.038623835984595,1.4940360675806803,-0.03944303062593235,-5.0057182577380575,40.002779755677444,42255.48992112337,25750.68875602348,25750.68875602348,68006.17867714685,77274.45803855496,77274.45803855496,25750.68875602348,103025.14679457844,103025.14679457844,103025.14679457844,127794.40960063324,91457.16262592678,56438.194508495166,38909.964574924015,24769.262806054805,0.0,63679.22738097882,21053.873385146584,1533.6741433713396,0.0,0.8868795546249398,2.8166023098601594,0.0014959135982669303,354576.9505283271,1554653.08643014,4.384529462825134,1554653.08643014,4.384529462825134,0.85,0.09551659689675757,4.027634451161993,1.2668763013044373,1.0,0.0,4.027634451161975,1.28475105896274,1.2850498135242832,3.134953205964862,19301.301837263258,1968.1850415038018,4632.441516551485,4632.441516551485,5.558772553094851,5.004077245715583,-2.3301217393351306,7.334198985050714,3.493575225988105,3.493575225988105,0.9981643502823158,0.0,0.0,0.00023252676602184807,0.9999186569449386,0.00023254568199806313,198.95241443217554,0.0,0.0,0.0,0.007321474488262409,7.851170623577019e-05,0.00015401505978607788,0.0006203163607921814,0.09551659689675468,0.07164457896654187,0.02387201793021281,0.0955165284606313,0.07164457896654404,0.023872017930213527,0.375136405815377,0.375136405815377,0.12499571639944282,0.0,4.965947706123927,4.954416282267289,5.000559216809108,4.966275227112135,4.954870358883795,5.000506844133213,24769.262806054805,21053.873385146584,0.85,1.0679491801978191,0.6635678801238913,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517144033035487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.06473880013,1533.6741433713396,0.375136405815377,0.12499571639944282,6.112874298809886,3.493575225988105
1614.0,-30.03654827904421,5.004071726135109,35.0014074781157,24.085670755617343,4.99744344368241,-26.533154390550784,-40.03861084403468,1.4940495551889943,-0.03956901881099384,-5.005705972922759,40.00277758669979,42255.48086770845,25750.662349656846,25750.662349656846,68006.1432173653,77274.41401302701,77274.41401302701,25750.662349656846,103025.07636268386,103025.07636268386,103025.07636268386,127794.32998841273,91457.11967962347,56438.186534305045,38909.92571702047,24769.253625728878,0.0,63679.179342749354,21053.865581869544,1533.6733750511517,0.0,0.8868796249638662,2.816605399656126,0.0014959135982669303,354577.1203183688,1554652.9929046487,4.384527099517172,1554652.9929046487,4.384527099517172,0.85,0.09551656070314604,4.027634451161993,1.266876218332909,1.0,0.0,4.0276344511605355,1.2847509958693681,1.2850497504162397,3.1349533599205848,19301.29277378983,1968.184117286722,4632.441516551485,4632.441516551485,5.558766852781843,5.004071726135109,-2.330109086958026,7.334180813093135,3.493580299507572,3.493580299507572,0.9981657998593063,0.0,0.0,0.00023252676602184807,0.9999175025268503,0.00023254595047515346,198.95240535733643,0.0,0.0,0.0,0.007321474488262409,7.851182170417204e-05,0.00015401494431767604,0.000620315895727668,0.09551656070315319,0.07164454787227816,0.023872012830875033,0.09551659296648507,0.0716445478722728,0.02387201283087325,0.37513628302439694,0.37513628302439694,0.12499570303392249,0.0,4.965980888543584,4.954489001986417,5.0004737087968465,4.966136954111789,4.954803220603594,5.0001550324025175,24769.253625728878,21053.865581869544,0.85,1.0679494289856708,0.6635682385332082,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517143372123578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.06374151565,1533.6733750511517,0.37513628302439694,0.12499570303392249,6.112874298809886,3.493580299507572
1615.0,-30.036537131166448,5.004066107055684,35.00140612456865,24.085661151353293,4.997436618659248,-26.533145040054002,-40.038598131481535,1.4940445275467842,-0.0394464667888883,-5.005708609122228,40.00277553129411,42255.473269664704,25750.674289530933,25750.674289530933,68006.14755919564,77274.40265270368,77274.40265270368,25750.674289530933,103025.0769422346,103025.0769422346,103025.0769422346,127794.3284289389,91457.10104300587,56438.171659966894,38909.92153670997,24769.251486704296,0.0,63679.17302341426,21053.86376369865,1533.673357095407,0.0,0.8868796189938513,2.8166034815008856,0.0014959135982669303,354577.08388310554,1554652.9042763433,4.384527300102874,1554652.9042763433,4.384527300102874,0.85,0.09551653221620718,4.027634451161993,1.266876164483838,1.0,0.0,4.027634451161854,1.284751019388059,1.2850497739403994,3.1349533025320344,19301.288840680918,1968.1837162212294,4632.441516551485,4632.441516551485,5.558769430229189,5.004066107055684,-2.3301073364335707,7.334173443489255,3.4935854298436553,3.4935854298436553,0.9981672656696158,0.0,0.0,0.00023252676602184807,0.9999163419976571,0.00023254622037409696,198.95239623444758,0.0,0.0,0.0,0.007321474488262409,7.851193468953442e-05,0.00015401483133231365,0.00062031544066393,0.09551653221620805,0.0716445227976204,0.023872009418587654,0.09551652615684862,0.07164452279761975,0.023872009418587435,0.3751361588141307,0.3751361588141307,0.12499568752683135,0.0,4.966038142557352,4.954569390492907,5.000461510749858,4.966262142333335,4.954885936363894,5.000407706743204,24769.251486704296,21053.86376369865,0.85,1.0679496031487468,0.6635681850662185,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517142709951465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.062745022913,1533.673357095407,0.3751361588141307,0.12499568752683135,6.112874298809886,3.4935854298436553
1616.0,-30.036525986976216,5.004060599838156,35.00140475925501,24.08567058099436,4.997441967610324,-26.53313447532988,-40.03858905108643,1.4940504559639665,-0.039280408592730964,-5.005701332566343,40.00277248147078,42255.48060260359,25750.66086610339,25750.66086610339,68006.14146870698,77274.41934505923,77274.41934505923,25750.66086610339,103025.08021116263,103025.08021116263,103025.08021116263,127794.31911670766,91457.11538952253,56438.17664706689,38909.931936061825,24769.238905545037,0.0,63679.17084160686,21053.85306971328,1533.6725144541826,0.0,0.8868796670456873,2.81660214899065,0.0014959135982669303,354577.1844533599,1554652.7727691375,4.38452568561594,1554652.7727691375,4.38452568561594,0.85,0.09551649709556931,4.027634451161993,1.2668761573405938,1.0,0.0,4.027634451162675,1.2847509916556539,1.2850497462015456,3.1349533702025756,19301.29186839838,1968.184024962488,4632.441516551485,4632.441516551485,5.558766532528807,5.004060599838156,-2.3300983325598885,7.3341589323980445,3.4935905209649207,3.4935905209649207,0.9981687202756916,0.0,0.0,0.00023252676602184807,0.999915181853799,0.00023254649018405104,198.95238711457725,0.0,0.0,0.0,0.007321474488262409,7.851201539345688e-05,0.0001540147506283912,0.0006203151156180316,0.09551649709556526,0.07164449233400648,0.023872004761558784,0.09551643366466564,0.0716444923340095,0.023872004761559797,0.37513603398215506,0.37513603398215506,0.12499567469694946,0.0,4.966111935005301,4.954682041851015,5.000418649029712,4.966420923973601,4.95514647236206,5.0002610360791095,24769.238905545037,21053.85306971328,0.85,1.0679495440960256,0.6635683229561556,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517142044273266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.061750076096,1533.6725144541826,0.37513603398215506,0.12499567469694946,6.112874298809886,3.4935905209649207
1617.0,-30.036514802630535,5.004055166971188,35.00140342370745,24.085664364416175,4.997446871801082,-26.533123919000833,-40.03857616391031,1.4940559881713575,-0.03936072062202811,-5.005695695223705,40.00277061784633,42255.472419958605,25750.651944036104,25750.651944036104,68006.1243639947,77274.37424849444,77274.37424849444,25750.651944036104,103025.02619253054,103025.02619253054,103025.02619253054,127794.26047986822,91457.06775057311,56438.16592203718,38909.890920595484,24769.234287337673,0.0,63679.12520793316,21053.84914423702,1533.6721599605837,0.0,0.8868797024660651,2.8166038624829253,0.0014959135982669303,354577.26236784324,1554652.6924103736,4.384524495531684,1554652.6924103736,4.384524495531684,0.85,0.09551646509533551,4.027634451161993,1.2668760677753017,1.0,0.0,4.027634451161457,1.284750965776671,1.2850497203165447,3.134953433350537,19301.281814579575,1968.182999758284,4632.441516551485,4632.441516551485,5.558764606532062,5.004055166971188,-2.330090485247326,7.334145652218514,3.493595636466059,3.493595636466059,0.9981701818474454,0.0,0.0,0.00023252676602184807,0.9999140175311008,0.00023254676096649048,198.9523779618465,0.0,0.0,0.0,0.007321474488262409,7.851212993107811e-05,0.00015401463609076996,0.0006203146543023624,0.09551646509533973,0.07164446424401953,0.023872000851320203,0.09551647350954787,0.07164446424401637,0.02387200085131915,0.37513591066368396,0.37513591066368396,0.12499566214044008,0.0,4.9661544020663655,4.954755411021154,5.000368346729317,4.966334974601693,4.955059598174444,5.000177855083848,24769.234287337673,21053.84914423702,0.85,1.0679500408011648,0.6635686699837768,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451714137881532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.060755427003,1533.6721599605837,0.37513591066368396,0.12499566214044008,6.112874298809886,3.493595636466059
1618.0,-30.03650359490461,5.004049739231634,35.001402099520476,24.08566946340727,4.9974465466623785,-26.53311386458303,-40.0385671184398,1.4940568163408072,-0.039138811509701554,-5.005693262087495,40.00276827765126,42255.48031998515,25750.651328746448,25750.651328746448,68006.13164873159,77274.39626392853,77274.39626392853,25750.651328746448,103025.04759267498,103025.04759267498,103025.04759267498,127794.27557304512,91457.08509709756,56438.16915315416,38909.906604381555,24769.227980370142,0.0,63679.13458475169,21053.84378331462,1533.671788766392,0.0,0.886879723312707,2.816601230601163,0.0014959135982669303,354577.2959965559,1554652.5915020735,4.384523795108343,1554652.5915020735,4.384523795108343,0.85,0.09551643384374175,4.027634451161993,1.2668760545877742,1.0,0.0,4.02763445116168,1.2847509619025965,1.2850497164415695,3.1349534428037646,19301.28547542465,1968.1833730605917,4632.441516551485,4632.441516551485,5.558764473710168,5.004049739231634,-2.330084970912554,7.3341347101441885,3.4936007652175873,3.4936007652175873,0.9981716472050249,0.0,0.0,0.00023252676602184807,0.9999128507759097,0.00023254703231527884,198.95236878998332,0.0,0.0,0.0,0.007321474488262409,7.851221032478592e-05,0.00015401455569706216,0.0006203143305058952,0.09551643384374259,0.07164443670061595,0.02387199714312664,0.09551636338472644,0.07164443670061532,0.023871997143126437,0.3751357862479979,0.3751357862479979,0.12499564932265905,0.0,4.966233488594639,4.9548705322930005,5.000339256900304,4.966554450577803,4.955335640615999,5.00022752337992,24769.227980370142,21053.84378331462,0.85,1.0679499979419635,0.6635686963324946,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517140710959615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.059761953828,1533.671788766392,0.3751357862479979,0.12499564932265905,6.112874298809886,3.4936007652175873
1619.0,-30.036492391011304,5.004044432048166,35.00140079179924,24.08566806642341,4.997454081503604,-26.533103027557498,-40.03855042448265,1.4940647180498055,-0.0391980962893399,-5.005685335277363,40.002766108877225,42255.45636277937,25750.63686201619,25750.63686201619,68006.09322479556,77274.36011581717,77274.36011581717,25750.63686201619,103024.99697783336,103024.99697783336,103024.99697783336,127794.21731720868,91457.04746380394,56438.14371076627,38909.89305893075,24769.220339375315,0.0,63679.113398306064,21053.837288469018,1533.6712083267687,0.0,0.8868797714832257,2.8166029350853194,0.0014959135982669303,354577.4055541141,1554652.4979853844,4.384522176634066,1554652.4979853844,4.384522176634066,0.85,0.09551640036671183,4.027634451161993,1.26687592710834,1.0,0.0,4.027634451161298,1.2847509249393791,1.2850496794697568,3.134953532998652,19301.27753321938,1968.1825631810436,4632.441516551485,4632.441516551485,5.558761350793191,5.004044432048166,-2.3300754067430356,7.334119838791201,3.4936058864611073,3.4936058864611073,0.9981731104174593,0.0,0.0,0.00023252676602184807,0.9999116844211846,0.00023254730357156496,198.95235962125747,0.0,0.0,0.0,0.007321474488262409,7.851235869638361e-05,0.00015401440732546446,0.0006203137329193367,0.0955164003667182,0.07164440741971342,0.02387199294700478,0.09551639022546511,0.07164440741970865,0.023871992947003186,0.37513566353641364,0.37513566353641364,0.12499563754921576,0.0,4.9662812277420585,4.9549539786368655,5.000279802906903,4.966487238988009,4.955302824295018,5.000057057136644,24769.220339375315,21053.837288469018,0.85,1.0679497498563573,0.6635685408883757,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517140041707859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.05876932185,1533.6712083267687,0.37513566353641364,0.12499563754921576,6.112874298809886,3.4936058864611073
1620.0,-30.036481147565294,5.004039228993633,35.00139952781703,24.08567190812903,4.997461984773485,-26.533092118127215,-40.038541274238355,1.494072955335386,-0.03917415686930781,-5.005678030033085,40.002764767428495,42255.46388820998,25750.62436654395,25750.62436654395,68006.08825475394,77274.34352729666,77274.34352729666,25750.62436654395,103024.96789384061,103024.96789384061,103024.96789384061,127794.18581792634,91457.02952309576,56438.14988400897,38909.86626565198,24769.21792408572,0.0,63679.084189737696,21053.83523547286,1533.6709439607519,0.0,0.8868798134976097,2.8166034734105256,0.0014959135982669303,354577.5065209461,1554652.440142644,4.384520764998965,1554652.440142644,4.384520764998965,0.85,0.09551636825314372,4.027634451161993,1.266875928756781,1.0,0.0,4.027634451161759,1.2847508864063781,1.2850496409277954,3.134953627024015,19301.273746976578,1968.1821770917265,4632.441516551485,4632.441516551485,5.558758653409491,5.004039228993633,-2.330066242571736,7.334105471565369,3.4936110350261473,3.4936110350261473,0.9981745814360421,0.0,0.0,0.00023252676602184807,0.9999105139503893,0.00023254757578575167,198.95235042016438,0.0,0.0,0.0,0.007321474488262409,7.851244002151202e-05,0.00015401432600033605,0.0006203134053714477,0.09551636825314383,0.07164437928549174,0.023871988967652098,0.09551639654141848,0.07164437928549165,0.023871988967652066,0.3751355403432459,0.3751355403432459,0.12499562474975678,0.0,4.9663229820660035,4.955034745667888,5.000204442033578,4.966503873163788,4.955371693170321,4.999916887127199,24769.21792408572,21053.83523547286,0.85,1.067950161659416,0.6635689634339893,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517139372685026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.057776986681,1533.6709439607519,0.3751355403432459,0.12499562474975678,6.112874298809886,3.4936110350261473
1621.0,-30.03646990973811,5.004033970017898,35.00139827146481,24.085667088534706,4.997457925209634,-26.53308241009252,-40.03852471997959,1.4940704255640553,-0.03903170092456776,-5.005678212915448,40.00276246170139,42255.44075394446,25750.63107708817,25750.63107708817,68006.07183103263,77274.34047797622,77274.34047797622,25750.63107708817,103024.97155506439,103024.97155506439,103024.97155506439,127794.1843330791,91457.02028075277,56438.12055672124,38909.888582257256,24769.212778014713,0.0,63679.10136027197,21053.830861312505,1533.6706960881636,0.0,0.8868798209127526,2.8166015801462385,0.0014959135982669303,354577.5039933029,1554652.3407205995,4.38452051585868,1554652.3407205995,4.38452051585868,0.85,0.09551633828933878,4.027634451161993,1.2668758347956466,1.0,0.0,4.027634451162049,1.2847508982403346,1.2850496527645037,3.134953598147674,19301.271796454097,1968.1819781937868,4632.441516551485,4632.441516551485,5.55876010200721,5.004033970017898,-2.3300625570993843,7.334096527117282,3.4936162061581095,3.4936162061581095,0.998176058902317,0.0,0.0,0.00023252676602184807,0.9999093440660057,0.00023254784786419456,198.95234122367032,0.0,0.0,0.0,0.007321474488262409,7.851258715190378e-05,0.0001540141788699443,0.0006203128127840132,0.09551633828933727,0.07164435300176375,0.02387198528757352,0.09551631769842799,0.07164435300176489,0.0238719852875739,0.3751354166578974,0.3751354166578974,0.1249956101248319,0.0,4.966387758958263,4.955128891998072,5.000181051231834,4.966646511990859,4.955505130246593,5.0000871403632345,24769.212778014713,21053.830861312505,0.85,1.0679496157817983,0.6635684212137253,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517138701300425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.056785817349,1533.6706960881636,0.3751354166578974,0.1249956101248319,6.112874298809886,3.4936162061581095
