time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1622.0,-30.036458580006837,5.004028900819266,35.001397029909846,24.08567543551328,4.997470298905661,-26.533070975885515,-40.038511728029675,1.4940826947843042,-0.03903240337223224,-5.005666783149193,40.002760379999074,42255.43262677023,25750.6083038358,25750.6083038358,68006.04093060603,77274.3242023444,77274.3242023444,25750.6083038358,103024.93250618021,103024.93250618021,103024.93250618021,127794.13646350862,91457.00442806793,56438.11285249349,38909.879528416044,24769.203957328416,0.0,63679.08348574446,21053.823363729152,1533.6699688001006,0.0,0.8868798865863379,2.816602923815394,0.0014959135982669303,354577.661965791,1554652.2509584224,4.384518309301764,1554652.2509584224,4.384518309301764,0.85,0.09551630269659844,4.027634451161993,1.26687577160541,1.0,0.0,4.02763445116221,1.284750840846447,1.2850495953572696,3.1349537381959767,19301.268450871896,1968.1816370393453,4632.441516551485,4632.441516551485,5.558755185970541,5.004028900819266,-2.3300503381591513,7.3340792389784175,3.4936213517487524,3.4936213517487524,0.9981775290710722,0.0,0.0,0.00023252676602184807,0.9999081646156838,0.0002325481221680194,198.9523319519673,0.0,0.0,0.0,0.007321474488262409,7.851270262150316e-05,0.00015401406340034493,0.0006203123477146766,0.09551630269660616,0.07164432228319075,0.023871980413415414,0.09551632504260957,0.07164432228318496,0.023871980413413485,0.3751352934443264,0.3751352934443264,0.12499559714214471,0.0,4.96643274085244,4.955216270303879,5.00009876110164,4.966634379776963,4.95558749911163,4.999791330497089,24769.203957328416,21053.823363729152,0.85,1.0679494302996717,0.6635684798483281,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517138030251404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.055794910235,1533.6699688001006,0.3751352934443264,0.12499559714214471,6.112874298809886,3.4936213517487524
1623.0,-30.03644724482001,5.0040238398800145,35.00139582792172,24.08567494656893,4.99747214653648,-26.533060589503283,-40.03850264763457,1.494085491219774,-0.03894297289673432,-5.005663740186052,40.00275904935878,42255.44084120688,25750.607312710225,25750.607312710225,68006.0481539171,77274.31472484666,77274.31472484666,25750.607312710225,103024.92203755688,103024.92203755688,103024.92203755688,127794.12530619396,91456.99110954697,56438.117225907205,38909.859870710854,24769.203268637077,0.0,63679.06313934793,21053.822778341513,1533.6699015921427,0.0,0.8868799068809163,2.8166021039434934,0.0014959135982669303,354577.7040230438,1554652.193581742,4.384517627427319,1554652.193581742,4.384517627427319,0.8499999999999999,0.0955162724767851,4.027634451161993,1.2668757265480237,1.0,0.0,4.027634451161609,1.2847508277650697,1.2850495822728505,3.1349537701161836,19301.2656401047,1968.1813504208574,4632.441516551485,4632.441516551485,5.558754972017365,5.0040238398800145,-2.3300442130278487,7.334068052907863,3.493626545823862,3.493626545823862,0.998179013092532,0.0,0.0,0.00023252676602184807,0.9999069845989267,0.00023254839660422717,198.95232267580056,0.0,0.0,0.0,0.007321474488262409,7.851278332615485e-05,0.00015401398269569323,0.0006203120226658411,0.0955162724767878,0.07164429592201502,0.02387197655477279,0.09551629523923329,0.07164429592201299,0.023871976554772113,0.37513517026034815,0.37513517026034815,0.12499558188442787,0.0,4.966489191052176,4.955309205518802,5.000045684690122,4.966720767289303,4.955686728042167,4.999839164270952,24769.203268637077,21053.822778341513,0.85,1.0679498849582711,0.6635688208656578,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517137353714542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.05480621886,1533.6699015921427,0.37513517026034815,0.12499558188442787,6.112874298809886,3.493626545823862
1624.0,-30.036435906617026,5.004018676853624,35.00139459732886,24.085665551852458,4.9974637205905434,-26.533051227759145,-40.03848993508143,1.4940790417326872,-0.03878265779871981,-5.005665955407422,40.00275581220469,42255.4340068116,25750.619563166856,25750.619563166856,68006.05356997845,77274.31086126922,77274.31086126922,25750.619563166856,103024.93042443607,103024.93042443607,103024.93042443607,127794.12356789742,91456.9792447184,56438.10239026091,38909.863171619436,24769.193143461347,0.0,63679.05631508079,21053.814171942144,1533.6694137521613,0.0,0.8868799073295212,2.8165997387321196,0.0014959135982669303,354577.67340613436,1554652.0539969534,4.3845176123547125,1554652.0539969534,4.3845176123547125,0.85,0.0955162421918967,4.027634451161993,1.2668756957771259,1.0,0.0,4.027634451161294,1.2847508579349678,1.2850496124497643,3.1349536964978357,19301.263136127636,1968.1810950862566,4632.441516551485,4632.441516551485,5.5587576165098165,5.004018676853624,-2.330041973871198,7.3340606507248225,3.4936317339418865,3.4936317339418865,0.9981804954119676,0.0,0.0,0.00023252676602184807,0.9999058042696837,0.00023254867111375773,198.95231339716636,0.0,0.0,0.0,0.007321474488262409,7.851289631279721e-05,0.00015401386970905086,0.0006203115675969478,0.09551624219189044,0.07164426954672254,0.023871972645167893,0.0955161846963277,0.07164426954672723,0.02387197264516946,0.37513504749541543,0.37513504749541543,0.12499556652412618,0.0,4.966568855554215,4.955411293692578,5.000058031646859,4.966883297608717,4.955815438159277,5.000103208026701,24769.193143461347,21053.814171942144,0.85,1.0679500844592906,0.6635687846524267,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517136676851974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.053818014436,1533.6694137521613,0.37513504749541543,0.12499556652412618,6.112874298809886,3.4936317339418865
1625.0,-30.036424485671507,5.004013656319051,35.001393353600335,24.085669323708885,4.99747189620828,-26.5330401312687,-40.03847697805611,1.4940875418054669,-0.038771647626901995,-5.005656677845021,40.00275296841576,42255.42645396975,25750.602464148797,25750.602464148797,68006.02891811854,77274.29298247404,77274.29298247404,25750.602464148797,103024.89544662283,103024.89544662283,103024.89544662283,127794.07590312412,91456.96005243954,56438.09352393534,38909.85169833799,24769.18045650129,0.0,63679.03215483928,21053.803388026095,1533.6685130966773,0.0,0.8868799648139143,2.8166006772210173,0.0014959135982669303,354577.8016327393,1554651.9313739208,4.384515680945478,1554651.9313739208,4.384515680945478,0.85,0.095516207125777,4.027634451161993,1.2668756051128733,1.0,0.0,4.0276344511632365,1.2847508181726852,1.2850495726782354,3.1349537935228096,19301.259085750862,1968.18068206277,4632.441516551485,4632.441516551485,5.558753925363799,5.004013656319051,-2.3300313155591943,7.334044971878246,3.4936368828287256,3.4936368828287256,0.998181966522493,0.0,0.0,0.00023252676602184807,0.999904615328297,0.00023254894762687235,198.9523040508207,0.0,0.0,0.0,0.007321474488262409,7.851301147241355e-05,0.00015401375454943453,0.0006203111037761097,0.09551620712578217,0.07164423907888964,0.02387196804689252,0.09551616662086103,0.07164423907888577,0.02387196804689123,0.3751349256829555,0.3751349256829555,0.12499555501538999,0.0,4.9666285661581355,4.9555029407501365,5.000021868670785,4.966885030218123,4.955887155728419,4.999894854780678,24769.18045650129,21053.803388026095,0.85,1.0679501025197415,0.6635689178067784,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517135999809359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.052830248276,1533.6685130966773,0.3751349256829555,0.12499555501538999,6.112874298809886,3.4936368828287256
1626.0,-30.036413099445706,5.004008719846384,35.00139215116871,24.085673270188295,4.997478856306819,-26.53302918766197,-40.03846405595539,1.4940949445230562,-0.038724481456881676,-5.00564999068139,40.00275168382189,42255.41885340908,25750.592376720033,25750.592376720033,68006.01123012911,77274.28080838837,77274.28080838837,25750.592376720033,103024.8731851084,103024.8731851084,103024.8731851084,127794.05151137992,91456.94608650991,56438.084131530384,38909.84661664392,24769.178326271525,0.0,63679.02494291544,21053.801577330796,1533.6682783205445,0.0,0.8868800034785126,2.816600838179466,0.0014959135982669303,354577.8940570705,1554651.8759827542,4.38451438185971,1554651.8759827542,4.38451438185971,0.85,0.09551617601790689,4.027634451161993,1.266875573792495,1.0,0.0,4.027634451162227,1.284750783543696,1.2850495380411935,3.1349538780219066,19301.256138353245,1968.1803815118562,4632.441516551485,4632.441516551485,5.558751747801765,5.004008719846384,-2.3300224980314095,7.3340312178777936,3.493642066095552,3.493642066095552,0.9981834474558721,0.0,0.0,0.00023252676602184807,0.9999034300028157,0.00023254922329968733,198.9522947328887,0.0,0.0,0.0,0.007321474488262409,7.851312632178265e-05,0.00015401363970006542,0.0006203106412048339,0.09551617601790979,0.07164421156841923,0.023871964449490572,0.09551616162165312,0.07164421156841705,0.023871964449489844,0.3751348040671048,0.3751348040671048,0.12499554365320159,0.0,4.966685414901974,4.9555951730303605,4.999972496582814,4.966925509224495,4.955976807436059,4.999787721569589,24769.178326271525,21053.801577330796,0.85,1.0679499457017843,0.6635688736014507,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517135317825978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.051844517664,1533.6682783205445,0.3751348040671048,0.12499554365320159,6.112874298809886,3.493642066095552
1627.0,-30.036401633333853,5.00400373208406,35.001390953517785,24.0856631071307,4.997475466896673,-26.53301920714579,-40.03845501048488,1.4940930407086397,-0.03868693350199237,-5.005649643178067,40.00274941820457,42255.427844321806,25750.59853147892,25750.59853147892,68006.02637580072,77274.25330808735,77274.25330808735,25750.59853147892,103024.85183956628,103024.85183956628,103024.85183956628,127794.0247123758,91456.9125721071,56438.08710834177,38909.80607085037,24769.172872809526,0.0,63678.978943659895,21053.796941888097,1533.667996470332,0.0,0.8868800134463477,2.816600385361649,0.0014959135982669303,354577.8988599685,1554651.7782902573,4.384514046951999,1554651.7782902573,4.384514046951999,0.85,0.09551614675747377,4.027634451161993,1.2668755160970613,1.0,0.0,4.027634451161707,1.284750792449502,1.2850495469490706,3.1349538562906174,19301.249065406897,1968.17966027205,4632.441516551485,4632.441516551485,5.558753076422726,5.00400373208406,-2.3300183220993316,7.334022054183391,3.4936472663534954,3.4936472663534954,0.9981849332438558,0.0,0.0,0.00023252676602184807,0.9999022363626029,0.00023254950090693163,198.9522853495828,0.0,0.0,0.0,0.007321474488262409,7.851320671643333e-05,0.00015401355930541474,0.0006203103174045692,0.09551614675747151,0.07164418555723392,0.023871961200237587,0.09551612978578689,0.07164418555723562,0.023871961200238153,0.3751346827051431,0.3751346827051431,0.12499553158278998,0.0,4.966740743274613,4.955671065707406,4.999966088245344,4.966962709676068,4.955975296887232,4.999941115549973,24769.172872809526,21053.796941888097,0.85,1.0679509549920578,0.6635694941294109,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517134637915885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.0508584722,1533.667996470332,0.3751346827051431,0.12499553158278998,6.112874298809886,3.4936472663534954
1628.0,-30.036390185925494,5.0039988496446215,35.00138975427855,24.085672362148784,4.997482019980929,-26.533008249124155,-40.03844208838416,1.4941000831795666,-0.03854722590426718,-5.005641920273907,40.002746976639344,42255.42048268957,25750.58589273263,25750.58589273263,68006.0063754222,77274.26432989755,77274.26432989755,25750.58589273263,103024.85022263018,103024.85022263018,103024.85022263018,127794.01330372627,91456.92161274503,56438.07776553694,38909.826496897884,24769.163081096092,0.0,63678.989577993976,21053.788618931678,1533.6672998865697,0.0,0.8868800615669183,2.8165994512287433,0.0014959135982669303,354578.0055994556,1554651.6730109616,4.384512430156634,1554651.6730109616,4.384512430156634,0.85,0.09551611340639615,4.027634451161993,1.2668754908209667,1.0,0.0,4.027634451162183,1.284750759505703,1.2850495139976108,3.134953936677641,19301.25097336114,1968.1798548292375,4632.441516551485,4632.441516551485,5.558750348110615,5.0039988496446215,-2.3300087380573076,7.3340075877019295,3.493652442911605,3.493652442911605,0.9981864122604586,0.0,0.0,0.00023252676602184807,0.9999010446709669,0.00023254977806165276,198.95227598158377,0.0,0.0,0.0,0.007321474488262409,7.851332156606601e-05,0.00015401344445578206,0.0006203098548322319,0.09551611340640023,0.07164415615558521,0.02387195725081502,0.09551605990724883,0.07164415615558214,0.023871957250814,0.3751345606165115,0.3751345606165115,0.1249955215193526,0.0,4.966808600052673,4.955773852552113,4.999929085201757,4.967094694369621,4.956199673142464,4.999795755396747,24769.163081096092,21053.788618931678,0.85,1.0679504625639278,0.6635692677085456,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517133953235595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.049874406657,1533.6672998865697,0.3751345606165115,0.1249955215193526,6.112874298809886,3.493652442911605
1629.0,-30.036378709881383,5.003994006080603,35.00138857898563,24.085666355118178,4.997485502222414,-26.532997572472546,-40.038429166283436,1.4941043648135823,-0.038590416969498165,-5.0056372231599715,40.00274527564991,42255.413407840926,25750.58122768223,25750.58122768223,68005.99463552315,77274.22588318758,77274.22588318758,25750.58122768223,103024.8071108698,103024.8071108698,103024.8071108698,127793.96623498097,91456.8799298732,56438.06745452678,38909.791639273804,24769.159124111167,0.0,63678.95076338497,21053.78525549449,1533.6670024588245,0.0,0.8868800916159637,2.816600567161856,0.0014959135982669303,354578.07051902666,1554651.5996649945,4.384511420543623,1554651.5996649945,4.384511420543623,0.85,0.09551608305336651,4.027634451161993,1.2668754215864468,1.0,0.0,4.027634451159864,1.2847507394767546,1.285049493964005,3.134953985550803,19301.24217652481,1968.1789578015746,4632.441516551485,4632.441516551485,5.558749341071372,5.003994006080603,-2.3300013369156547,7.333995342996258,3.4936576429291812,3.4936576429291812,0.998187897979766,0.0,0.0,0.00023252676602184807,0.9998998499998651,0.0002325500559099788,198.95226659015154,0.0,0.0,0.0,0.007321474488262409,7.851343641585445e-05,0.00015401332960599364,0.0006203093922592674,0.09551608305336923,0.07164412909173025,0.023871953961638978,0.09551608246317772,0.07164412909172821,0.023871953961638295,0.3751344396287186,0.3751344396287186,0.12499551120114355,0.0,4.966854457748923,4.955846047043792,4.99989587827082,4.967046806190467,4.956143749294199,4.999771980451726,24769.159124111167,21053.78525549449,0.85,1.0679509291573661,0.6635695610760212,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517133269672213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.048890348628,1533.6670024588245,0.3751344396287186,0.12499551120114355,6.112874298809886,3.4936576429291812
1630.0,-30.036367187832766,5.003989261751712,35.00138742794977,24.0856701968238,4.997493067598461,-26.532986446071238,-40.03841624418271,1.4941123258368838,-0.038558418948070994,-5.005629605981968,40.00274363160229,42255.406246123304,25750.569319467017,25750.569319467017,68005.97556559031,77274.21085991705,77274.21085991705,25750.569319467017,103024.78017938406,103024.78017938406,103024.78017938406,127793.93435055309,91456.86330491338,56438.058691119535,38909.78290421538,24769.15417116903,0.0,63678.93707538441,21053.781045493673,1533.6665829712,0.0,0.886880136312171,2.816601036013949,0.0014959135982669303,354578.1757972949,1554651.5287743402,4.384509918803076,1554651.5287743402,4.384509918803076,0.85,0.09551605101152776,4.027634451161993,1.2668753397138794,1.0,0.0,4.027634451161615,1.2847507022360851,1.2850494567146755,3.13495407642274,19301.238667960162,1968.178600027549,4632.441516551485,4632.441516551485,5.558746770458192,5.003989261751712,-2.329991766124162,7.333981027875874,3.4936628465367767,3.4936628465367767,0.9981893847247933,0.0,0.0,0.00023252676602184807,0.9998986505411669,0.00023255033487243885,198.9522571610724,0.0,0.0,0.0,0.007321474488262409,7.851355126579809e-05,0.00015401321475604998,0.0006203089296856776,0.09551605101153096,0.07164410071760585,0.023871950293925106,0.09551607705104359,0.07164410071760345,0.023871950293924304,0.37513431773418515,0.37513431773418515,0.12499550088474597,0.0,4.966894910342319,4.955918307608897,4.999840843100856,4.967071187033923,4.95622182200475,4.99963518383646,24769.15417116903,21053.781045493673,0.85,1.0679508592469669,0.6635695912464823,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451713258439896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.047907245846,1533.6665829712,0.37513431773418515,0.12499550088474597,6.112874298809886,3.4936628465367767
1631.0,-30.036355659748768,5.003984456329764,35.00138628066483,24.08567058099436,4.9974893400775535,-26.532976443597214,-40.03840719871221,1.4941101239259758,-0.03833603267685248,-5.00562949606161,40.002741438782905,42255.41547457951,25750.5766506337,25750.5766506337,68005.9921252132,77274.22752299951,77274.22752299951,25750.5766506337,103024.80417363321,103024.80417363321,103024.80417363321,127793.9532060591,91456.87379190561,56438.06174348549,38909.79116491125,24769.149032425892,0.0,63678.94019733714,21053.776677562008,1533.6663284901526,0.0,0.8868801448080177,2.816598126644789,0.0014959135982669303,354578.17731652287,1554651.4342208744,4.3845096333525255,1554651.4342208744,4.3845096333525255,0.85,0.0955160218448419,4.027634451161993,1.2668753287242729,1.0,0.0,4.02763445116052,1.2847507125363484,1.285049467017334,3.1349540512887963,19301.2408811559,1968.1788257107066,4632.441516551485,4632.441516551485,5.558748353028993,5.003984456329764,-2.3299876901038177,7.333972146433582,3.493668072007696,3.493668072007696,0.9981908777164845,0.0,0.0,0.00023252676602184807,0.9998974504557518,0.0002325506139813265,198.9522477270551,0.0,0.0,0.0,0.007321474488262409,7.851363166085045e-05,0.00015401313436099763,0.000620308605883795,0.09551602184484187,0.07164407466058424,0.023871947184257634,0.09551596345507231,0.07164407466058426,0.02387194718425764,0.3751341951663974,0.3751341951663974,0.12499548922341311,0.0,4.966974580659212,4.956026878538751,4.9998337532123855,4.967293463384749,4.956461371607645,4.999805602635547,24769.149032425892,21053.776677562008,0.85,1.0679510669377787,0.6635697036356535,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451713189637869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.046925447225,1533.6663284901526,0.3751341951663974,0.12499548922341311,6.112874298809886,3.493668072007696
1632.0,-30.036344143107538,5.0039797611516414,35.00138513074445,24.08566925385969,4.997496506768353,-26.53296536190054,-40.03839046983046,1.4941177255613523,-0.03838471680080602,-5.005621322933374,40.00273906744982,42255.39263486811,25750.563421374773,25750.563421374773,68005.95605624288,77274.19307963565,77274.19307963565,25750.563421374773,103024.75650101042,103024.75650101042,103024.75650101042,127793.8958367305,91456.83758776599,56438.037142998335,38909.77827196405,24769.139335720083,0.0,63678.91760768414,21053.76843536207,1533.6656214648892,0.0,0.8868801949644629,2.816599720584155,0.0014959135982669303,354578.29027869843,1554651.33196998,4.38450794815448,1554651.33196998,4.38450794815448,0.8500000000000001,0.09551598863067637,4.027634451161993,1.2668752523465083,1.0,0.0,4.0276344511619735,1.2847506769768522,1.2850494314495688,3.134954138058462,19301.23324056213,1968.1780465869724,4632.441516551485,4632.441516551485,5.558745497243578,5.0039797611516414,-2.3299777033865765,7.3339574645382175,3.493673271141661,3.493673271141661,0.9981923631833317,0.0,0.0,0.00023252676602184807,0.9998962515630713,0.00023255089281348386,198.95223830240283,0.0,0.0,0.0,0.007321474488262409,7.851378034533822e-05,0.00015401298567650984,0.0006203080070370296,0.09551598863067566,0.07164404539210686,0.0238719432385688,0.095515978877045,0.07164404539210739,0.023871943238568973,0.37513407431100865,0.37513407431100865,0.12499547935812232,0.0,4.967023881189846,4.956105849117705,4.999793983652182,4.967236606132587,4.956437259907716,4.999650443691166,24769.139335720083,21053.76843536207,0.85,1.0679508793666523,0.6635695803624833,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517131207998095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.04594415358,1533.6656214648892,0.37513407431100865,0.12499547935812232,6.112874298809886,3.493673271141661
1633.0,-30.036332587546703,5.003975160819213,35.00138401866971,24.0856782644056,4.997504644531836,-26.53295414811402,-40.03838124973697,1.4941262050991757,-0.03827739872184566,-5.005613735730755,40.0027378699463,42255.401238997416,25750.55203989142,25750.55203989142,68005.95327888883,77274.19665958373,77274.19665958373,25750.55203989142,103024.74869947515,103024.74869947515,103024.74869947515,127793.88565697247,91456.83978411714,56438.044363530935,38909.77268954022,24769.136957497318,0.0,63678.90964703754,21053.76641387272,1533.665351800692,0.0,0.8868802378919365,2.8165991962163046,0.0014959135982669303,354578.3951427233,1554651.2803341274,4.3845065058415535,1554651.2803341274,4.3845065058415535,0.85,0.09551595742410222,4.027634451161993,1.2668752039922406,1.0,0.0,4.027634451161111,1.2847506373106408,1.2850493917741335,3.1349542348490376,19301.233704084458,1968.1780938530956,4632.441516551485,4632.441516551485,5.558743040335419,5.003975160819213,-2.3299680951267905,7.333943255946004,3.4936784955234765,3.4936784955234765,0.9981938558638505,0.0,0.0,0.00023252676602184807,0.9998950486203919,0.00023255117258824069,198.95222884590163,0.0,0.0,0.0,0.007321474488262409,7.851386229264115e-05,0.00015401290372920692,0.0006203076769832491,0.09551595742410629,0.07164401769145896,0.023871939732647326,0.09551594892346577,0.07164401769145591,0.023871939732646313,0.37513395310216513,0.37513395310216513,0.12499546894237185,0.0,4.9670834904275125,4.956204511211695,4.999736358178723,4.9673363370089305,4.9566135750295075,4.999520280701745,24769.136957497318,21053.76641387272,0.85,1.0679509692586673,0.6635697984342485,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517130520300845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.044963014967,1533.665351800692,0.37513395310216513,0.12499546894237185,6.112874298809886,3.4936784955234765
1634.0,-30.036321039101917,5.00397048333887,35.001382908621025,24.08566827597099,4.997500051045062,-26.532944213918842,-40.038368467334635,1.4941232258619783,-0.038208101058387456,-5.0056142175644025,40.00273570480769,42255.39490809092,25750.56129764116,25750.56129764116,68005.95620573209,77274.17480200119,77274.17480200119,25750.56129764116,103024.73609964235,103024.73609964235,103024.73609964235,127793.86820874731,91456.81139160662,56438.031497696364,38909.75543767806,24769.132109104958,0.0,63678.88754678302,21053.762292739215,1533.665122787794,0.0,0.8868802432775628,2.8165982293776044,0.0014959135982669303,354578.38848321745,1554651.1869742582,4.384506324890811,1554651.1869742582,4.384506324890811,0.8500000000000001,0.0955159290122905,4.027634451161993,1.26687511717435,1.0,0.0,4.027634451161859,1.2847506512471374,1.2850494057138708,3.1349542008422215,19301.22771207246,1968.1774828379173,4632.441516551485,4632.441516551485,5.558745038795563,5.00397048333887,-2.3299643986163563,7.333934881955226,3.4936837406917802,3.4936837406917802,0.9981953544833658,0.0,0.0,0.00023252676602184807,0.9998938464200633,0.00023255145219101763,198.95221939522474,0.0,0.0,0.0,0.007321474488262409,7.851397590153216e-05,0.0001540127901203159,0.0006203072194081657,0.09551592901229004,0.07164399235517865,0.023871936657111393,0.0955159024534408,0.071643992355179,0.023871936657111504,0.3751338328578234,0.3751338328578234,0.12499545697648184,0.0,4.967148200192696,4.956291676181763,4.999733655773184,4.967406116506027,4.9566394209479085,4.9997219301214955,24769.132109104958,21053.762292739215,0.85,1.067951385861917,0.6635699293120835,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517129830279645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.043983039932,1533.665122787794,0.3751338328578234,0.12499545697648184,6.112874298809886,3.4936837406917802
1635.0,-30.03630946624362,5.003965999800684,35.00138181054227,24.08567644832658,4.997513640264947,-26.532932439339408,-40.038355405535526,1.4941366133607294,-0.038237875588777115,-5.005601906306346,40.00273383336064,42255.387558458344,25750.538024582376,25750.538024582376,68005.92558304072,77274.15280669312,77274.15280669312,25750.538024582376,103024.6908312755,103024.6908312755,103024.6908312755,127793.81432804675,91456.79021292148,56438.024964686556,38909.73916470547,24769.123496771248,0.0,63678.86266147671,21053.75497225556,1533.6643835041107,0.0,0.8868803126737584,2.816600057971047,0.0014959135982669303,354578.5586392697,1554651.106278248,4.384503993259986,1554651.106278248,4.384503993259986,0.85,0.09551589444768954,4.027634451161993,1.2668750825570898,1.0,0.0,4.027634451162667,1.2847505886221056,1.2850493430742762,3.134954353655233,19301.223242480548,1968.1770270663835,4632.441516551485,4632.441516551485,5.558740014866237,5.003965999800684,-2.329951308156752,7.333917307957436,3.4936889549199086,3.4936889549199086,0.9981968442628311,0.0,0.0,0.00023252676602184807,0.9998926416798362,0.00023255173238518814,198.95220992456993,0.0,0.0,0.0,0.007321474488262409,7.851409199383489e-05,0.00015401267402801317,0.0006203067518308077,0.09551589444769547,0.07164396211637662,0.02387193233131885,0.09551592589596201,0.07164396211637218,0.023871932331317368,0.3751337127533657,0.3751337127533657,0.1249954470640627,0.0,4.967186689035316,4.956366224182943,4.999663896409004,4.96736403071759,4.956687806787045,4.999408264454928,24769.123496771248,21053.75497225556,0.85,1.0679513223181625,0.6635700732139684,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517129140683434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.043003307524,1533.6643835041107,0.3751337127533657,0.1249954470640627,6.112874298809886,3.4936889549199086
1636.0,-30.036297851515577,5.003961402535523,35.00138072793163,24.085671977978222,4.997507426377801,-26.532922607562494,-40.03834262313319,1.4941321824247427,-0.038038751090709866,-5.00560398484789,40.00273208774521,42255.38155807479,25750.55167181932,25750.55167181932,68005.93322989412,77274.15983686334,77274.15983686334,25750.55167181932,103024.71150868267,103024.71150868267,103024.71150868267,127793.8333035064,91456.79002521327,56438.01174642473,38909.753643098375,24769.121794823728,0.0,63678.875437922106,21053.75352560017,1533.6643745485205,0.0,0.8868803084191162,2.8165971987686556,0.0014959135982669303,354578.52991137916,1554651.0310080464,4.3845041362109685,1554651.0310080464,4.3845041362109685,0.85,0.09551586741977665,4.027634451161993,1.2668750193668532,1.0,0.0,4.0276344511606785,1.2847506093494652,1.2850493638064557,3.1349543030778477,19301.223202866233,1968.1770230268476,4632.441516551485,4632.441516551485,5.558742960880105,5.003961402535523,-2.3299487401465164,7.333910142682039,3.493694219858121,3.493694219858121,0.9981983485308917,0.0,0.0,0.00023252676602184807,0.9998914325825181,0.00023255201359339412,198.9522004196519,0.0,0.0,0.0,0.007321474488262409,7.851420560303346e-05,0.00015401256041881463,0.0006203062942544857,0.09551586741977386,0.07164393784990644,0.023871929569867414,0.09551582791934625,0.07164393784990854,0.023871929569868115,0.3751335920534957,0.3751335920534957,0.12499543472449647,0.0,4.967263189315304,4.956467023897233,4.999667448813511,4.9675652337571705,4.956866274135791,4.999677706855891,24769.121794823728,21053.75352560017,0.85,1.0679512281304382,0.6635698458473533,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517128449629473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.042024449149,1533.6643745485205,0.3751335920534957,0.12499543472449647,6.112874298809886,3.493694219858121
1637.0,-30.03628616421329,5.003956954335108,35.00137964023541,24.085675400588684,4.997517445814116,-26.53291108696941,-40.038329631183274,1.4941423685702493,-0.03806942906248878,-5.00559371838052,40.002729774394105,42255.37482597145,25750.533784049727,25750.533784049727,68005.90861002117,77274.13328924826,77274.13328924826,25750.533784049727,103024.66707329798,103024.66707329798,103024.66707329798,127793.7783523415,91456.76280271339,56438.00433943644,38909.73162586328,24769.111279043515,0.0,63678.84290490679,21053.744587186986,1533.6635720877855,0.0,0.8868803690136506,2.8165988005008322,0.0014959135982669303,354578.67180606147,1554650.9312573283,4.384502100305831,1554650.9312573283,4.384502100305831,0.85,0.09551583339553653,4.027634451161993,1.2668749429890886,1.0,0.0,4.027634451163013,1.284750561699963,1.2850493161458734,3.1349544193486762,19301.217457775616,1968.1764371906427,4632.441516551485,4632.441516551485,5.55873909946717,5.003956954335108,-2.3299371294534437,7.333894083788552,3.4936994430161317,3.4936994430161317,0.998199840861752,0.0,0.0,0.00023252676602184807,0.9998902159317898,0.00023255229655903595,198.95219085534364,0.0,0.0,0.0,0.007321474488262409,7.851432107483377e-05,0.00015401244494701432,0.0006203058291762847,0.09551583339554295,0.07164390803903799,0.02387192535650496,0.09551583878601828,0.07164390803903317,0.023871925356503357,0.37513347251959855,0.37513347251959855,0.12499542484428695,0.0,4.967311509132799,4.956547212181931,4.999620100030995,4.967524289318021,4.956887471074765,4.999450222865505,24769.111279043515,21053.744587186986,0.85,1.0679513871126096,0.6635700791402955,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517127756075399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.041046815326,1533.6635720877855,0.37513347251959855,0.12499542484428695,6.112874298809886,3.4936994430161317
1638.0,-30.036274526406732,5.003952545642173,35.00137858834812,24.08567442269998,4.997522313830445,-26.53290012616518,-40.038316674157954,1.494147913588941,-0.03805423015666065,-5.005588467355348,40.0027286420154,42255.368233421395,25750.52904315219,25750.52904315219,68005.89727657358,77274.1096208036,77274.1096208036,25750.52904315219,103024.63866395579,103024.63866395579,103024.63866395579,127793.7487652311,91456.73639357614,56437.99500619416,38909.71265264664,24769.110101275302,0.0,63678.82275392194,21053.743586084005,1533.66342118653,0.0,0.8868803998221272,2.816599213846376,0.0014959135982669303,354578.7443814373,1554650.8824296428,4.384501065177304,1554650.8824296428,4.384501065177304,0.8499999999999999,0.09551580373780455,4.027634451161993,1.2668749001296242,1.0,0.0,4.027634451161893,1.2847505357610671,1.2850492902009456,3.1349544826428755,19301.21188433867,1968.1758688582413,4632.441516551485,4632.441516551485,5.558738076054888,5.003952545642173,-2.3299291452858606,7.333881690928034,3.493704703479899,3.493704703479899,0.9982013438513997,0.0,0.0,0.00023252676602184807,0.9998890044351632,0.0002325525783266337,198.95218133154106,0.0,0.0,0.0,0.007321474488262409,7.851443623638255e-05,0.0001540123297854655,0.0006203053653476633,0.09551580373780634,0.07164388165158427,0.023871922086222075,0.09551584672326785,0.07164388165158292,0.023871922086221627,0.37513335273525267,0.37513335273525267,0.12499541384592576,0.0,4.9673540606002575,4.956617553894489,4.999579225007665,4.967534237198663,4.9569088975019895,4.999425707851628,24769.110101275302,21053.743586084005,0.85,1.0679515470845469,0.6635701855970463,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517127058187742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.040071022566,1533.66342118653,0.37513335273525267,0.12499541384592576,6.112874298809886,3.493704703479899
1639.0,-30.03626281426443,5.003948047653406,35.00137752139393,24.08566988250243,4.9975165025947526,-26.53289016640773,-40.03830389175562,1.4941438547380421,-0.03786797702991862,-5.0055893070453825,40.00272609938214,42255.362549678786,25750.539758652027,25750.539758652027,68005.90230833081,77274.1147551114,77274.1147551114,25750.539758652027,103024.65451376342,103024.65451376342,103024.65451376342,127793.7573800137,91456.73443374634,56437.98222831386,38909.72467270276,24769.102866250276,0.0,63678.82753895303,21053.737436312735,1533.6630653102566,0.0,0.8868804047537799,2.816596668417016,0.0014959135982669303,354578.73277592706,1554650.772792382,4.384500899479581,1554650.772792382,4.384500899479581,0.85,0.09551577495396364,4.027634451161993,1.2668748308951039,1.0,0.0,4.027634451162123,1.284750554747858,1.2850493091921515,3.134954436312695,19301.211470732283,1968.1758266821273,4632.441516551485,4632.441516551485,5.558740389197926,5.003948047653406,-2.3299256430498905,7.333873690703296,3.493709968448089,3.493709968448089,0.9982028481280254,0.0,0.0,0.00023252676602184807,0.9998877852017717,0.00023255286189432297,198.9521717469068,0.0,0.0,0.0,0.007321474488262409,7.851454984604137e-05,0.00015401221617580672,0.0006203049077694875,0.09551577495396399,0.07164385596049352,0.02387191899347047,0.09551573877061174,0.07164385596049326,0.02387191899347038,0.375133232206648,0.375133232206648,0.12499540231421874,0.0,4.9674278350312875,4.956711018792248,4.99959388648648,4.967721330015479,4.9570832834123735,4.999650936052717,24769.102866250276,21053.737436312735,0.85,1.0679515458529896,0.6635700464778614,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517126363255701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.039094627815,1533.6630653102566,0.375133232206648,0.12499540231421874,6.112874298809886,3.493709968448089
1640.0,-30.036251087233616,5.003943755486173,35.001376463845254,24.085683153849118,4.997531078934777,-26.53287815435103,-40.03829079503191,1.4941581460521538,-0.037834796700281004,-5.005576226020772,40.00272423943098,42255.35567996663,25750.515060067937,25750.515060067937,68005.87074003457,77274.10940880996,77274.10940880996,25750.515060067937,103024.6244688779,103024.6244688779,103024.6244688779,127793.71823213101,91456.73024130876,56437.97651246507,38909.72636538187,24769.09376325311,0.0,63678.82012863498,21053.729698765143,1533.6622809725166,0.0,0.8868804780237881,2.816597759642428,0.0014959135982669303,354578.91357119783,1554650.6925920863,4.3844984376938125,1554650.6925920863,4.3844984376938125,0.85,0.0955157403138436,4.027634451161993,1.2668748232023797,1.0,0.0,4.027634451162113,1.2847504878949023,1.2850492423236501,3.134954599442401,19301.210585951903,1968.1757364596376,4632.441516551485,4632.441516551485,5.5587350575420365,5.003943755486173,-2.3299119209060284,7.333855676392201,3.493715199130881,3.493715199130881,0.9982043426088232,0.0,0.0,0.00023252676602184807,0.9998865644200992,0.00023255314582280225,198.95216215008946,0.0,0.0,0.0,0.007321474488262409,7.851466624953868e-05,0.0001540120997723094,0.0006203044389387515,0.09551574031384469,0.07164382549992437,0.023871914813920307,0.09551573481888886,0.07164382549992357,0.023871914813920037,0.37513311253233733,0.37513311253233733,0.12499539369779951,0.0,4.96748558408467,4.956808506151901,4.999532343706051,4.967741429320483,4.957223309010203,4.999311041409953,24769.09376325311,21053.729698765143,0.85,1.0679511743882613,0.6635700158170066,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45171256638849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.038120110186,1533.6622809725166,0.37513311253233733,0.12499539369779951,6.112874298809886,3.493715199130881
1641.0,-30.036239315023533,5.003939335467943,35.001375422681406,24.08567351466047,4.997524307313972,-26.532868236620363,-40.038281784486,1.4941532289108541,-0.0377098724641769,-5.005578756034033,40.00272260157697,42255.36594816414,25750.53040218759,25750.53040218759,68005.89635035173,77274.09775335714,77274.09775335714,25750.53040218759,103024.62815554473,103024.62815554473,103024.62815554473,127793.72084483344,91456.7110784108,56437.979273217905,38909.702005769876,24769.09268928871,0.0,63678.79469505859,21053.728785895404,1533.662315376992,0.0,0.8868804710826594,2.816595822740872,0.0014959135982669303,354578.878603409,1554650.6219685285,4.384498670907528,1554650.6219685285,4.384498670907528,0.85,0.09551571436513084,4.027634451161993,1.2668747677048668,1.0,0.0,4.027634451160695,1.284750510896665,1.2850492653307617,3.1349545433151755,19301.206541775733,1968.1753240684366,4632.441516551485,4632.441516551485,5.558738369428351,5.003939335467943,-2.329909615813258,7.333848951281201,3.4937204844065213,3.4937204844065213,0.9982058526875776,0.0,0.0,0.00023252676602184807,0.9998853389368876,0.00023255343084545925,198.95215251630052,0.0,0.0,0.0,0.007321474488262409,7.85147463352375e-05,0.00015401201968661058,0.0006203041163828319,0.09551571436513075,0.07164380193255487,0.023871912432575873,0.09551567053032763,0.07164380193255494,0.023871912432575897,0.37513299384780113,0.37513299384780113,0.12499538280032643,0.0,4.96756320691901,4.9569070301678835,4.999547219470912,4.9678688835698495,4.957296319802026,4.999601912664218,24769.09268928871,21053.728785895404,0.85,1.067952003112096,0.6635704420995128,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451712496362512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.037146281227,1533.662315376992,0.37513299384780113,0.12499538280032643,6.112874298809886,3.4937204844065213
1642.0,-30.036227556673882,5.003935003209607,35.00137436053307,24.08567239707338,4.997529897481517,-26.532857095030604,-40.03826882746068,1.49415943583826,-0.03772167213321609,-5.00557120901038,40.002719908029185,42255.35973382062,25750.51987100028,25750.51987100028,68005.87960482089,77274.0706885765,77274.0706885765,25750.51987100028,103024.59055957678,103024.59055957678,103024.59055957678,127793.67134202589,91456.68151681601,56437.97056206013,38909.67883861764,24769.080782449106,0.0,63678.75962106675,21053.71866508174,1533.6614943582294,0.0,0.8868805192204655,2.8165968589102612,0.0014959135982669303,354578.9829122492,1554650.5058239137,4.3844970535342105,1554650.5058239137,4.3844970535342105,0.85,0.09551568190753111,4.027634451161993,1.2668747138557959,1.0,0.0,4.027634451161004,1.2847504818614468,1.2850492362887915,3.1349546141648004,19301.200303037866,1968.1746878942215,4632.441516551485,4632.441516551485,5.558736096072653,5.003935003209607,-2.3298999501529805,7.3338349533625875,3.4937257239601656,3.4937257239601656,0.9982073497029045,0.0,0.0,0.00023252676602184807,0.9998841148981681,0.00023255371553285398,198.9521428938553,0.0,0.0,0.0,0.007321474488262409,7.851486149736268e-05,0.00015401190452448538,0.0006203036525518889,0.09551568190753074,0.07164377313011049,0.023871908777420243,0.09551565972037455,0.07164377313011078,0.023871908777420337,0.3751328760829666,0.3751328760829666,0.12499537467304017,0.0,4.967617606259864,4.956984623269818,4.999531989464458,4.967849536877168,4.957309334772788,4.99948541728736,24769.080782449106,21053.71866508174,0.85,1.0679523283666883,0.6635707100023559,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517124260667604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.036173748264,1533.6614943582294,0.3751328760829666,0.12499537467304017,6.112874298809886,3.4937257239601656
1643.0,-30.036215769854508,5.003930717798191,35.00137331884267,24.085676692798756,4.997534732245101,-26.5328460034182,-40.03825209857894,1.494164965808812,-0.0376231878747717,-5.005565495176484,40.00271837961582,42255.33798182533,25750.514249369888,25750.514249369888,68005.85223119523,77274.06845632708,77274.06845632708,25750.514249369888,103024.58270569696,103024.58270569696,103024.58270569696,127793.65943836966,91456.67647017691,56437.94599567506,38909.70052722428,24769.076732672704,0.0,63678.77725989699,21053.715222771796,1533.6611690532607,0.0,0.8868805538164454,2.816596231909526,0.0014959135982669303,354579.06188424357,1554650.4399193947,4.384495891150302,1554650.4399193947,4.384495891150302,0.8499999999999999,0.09551565228929249,4.027634451161993,1.2668746248399838,1.0,0.0,4.027634451163522,1.2847504559929477,1.285049210414277,3.1349546772872303,19301.199237985096,1968.1745792890638,4632.441516551485,4632.441516551485,5.558734882537551,5.003930717798191,-2.329891595834696,7.333822313632887,3.4937309826213476,3.4937309826213476,0.9982088521775279,0.0,0.0,0.00023252676602184807,0.9998828878973788,0.0002325540009098676,198.9521332481127,0.0,0.0,0.0,0.007321474488262409,7.851501018400284e-05,0.00015401175583784523,0.0006203030536964546,0.0955156522892981,0.07164374637779479,0.023871905911503313,0.09551562192380567,0.07164374637779058,0.023871905911501907,0.37513275784976724,0.37513275784976724,0.12499536694540375,0.0,4.967680376528108,4.957075262491344,4.999511096659035,4.967942307301712,4.957448675649857,4.999438388166425,24769.076732672704,21053.715222771796,0.85,1.0679516026766316,0.6635701846058607,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517123558537814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.035201330034,1533.6611690532607,0.37513275784976724,0.12499536694540375,6.112874298809886,3.4937309826213476
1644.0,-30.036203947566936,5.003926500278674,35.00137229881123,24.08568070912736,4.997541129841892,-26.532834723592575,-40.03824287848545,1.4941719058675735,-0.037562608741211534,-5.005558721562479,40.00271692709863,42255.34762562713,25750.506102341955,25750.506102341955,68005.85372796908,77274.05888992813,77274.05888992813,25750.506102341955,103024.56499227008,103024.56499227008,103024.56499227008,127793.63761099294,91456.66470774214,56437.95344344126,38909.67918255652,24769.07261872285,0.0,63678.75180127937,21053.71172591442,1533.660814606525,0.0,0.8868805935284009,2.8165962267170825,0.0014959135982669303,354579.15550368,1554650.3772874863,4.384494556875754,1554650.3772874863,4.384494556875754,0.85,0.09551562229127052,4.027634451161993,1.2668746012123302,1.0,0.0,4.027634451161452,1.2847504235282365,1.2850491779420166,3.1349547565052607,19301.19675561742,1968.1743261580073,4632.441516551485,4632.441516551485,5.558733123847688,5.003926500278674,-2.3298824399143747,7.333808940193049,3.4937362481942533,3.4937362481942533,0.9982103566269295,0.0,0.0,0.00023252676602184807,0.9998816572060096,0.00023255428714594336,198.95212357334572,0.0,0.0,0.0,0.007321474488262409,7.851509213249249e-05,0.00015401167388935557,0.0006203027236378945,0.09551562229127378,0.0716437193678375,0.023871902923436272,0.09551560394987554,0.07164371936783506,0.023871902923435457,0.37513264008506936,0.37513264008506936,0.12499535918379073,0.0,4.967740951067242,4.957167481439058,4.999476675386575,4.967996112821254,4.957549227039522,4.999351867822156,24769.07261872285,21053.71172591442,0.85,1.0679520531462863,0.6635706013442647,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517122854708064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.034229874092,1533.660814606525,0.37513264008506936,0.12499535918379073,6.112874298809886,3.4937362481942533
1645.0,-30.036192124322184,5.003922230548646,35.00137127918842,24.085675610136263,4.997538775509039,-26.532824318143227,-40.03823002623392,1.4941709693300924,-0.03746280704945093,-5.005557582570726,40.00271489893639,42255.342121008085,25750.512367603373,25750.512367603373,68005.85448861145,77274.04779915296,77274.04779915296,25750.512367603373,103024.56016675633,103024.56016675633,103024.56016675633,127793.62753668085,91456.64787733987,56437.94219919487,38909.67297571667,24769.06736992452,0.0,63678.740345641185,21053.70726443584,1533.660524094806,0.0,0.8868806066627433,2.81659504829108,0.0014959135982669303,354579.17124590854,1554650.2898340195,4.384494115577462,1554650.2898340195,4.384494115577462,0.85,0.09551559441813255,4.027634451161993,1.2668745281314475,1.0,0.0,4.0276344511624815,1.2847504279092397,1.2850491823240384,3.1349547458150546,19301.193203695788,1968.1739639627997,4632.441516551485,4632.441516551485,5.558734476322704,5.003922230548646,-2.3298774128960615,7.333799643444708,3.4937415271055294,3.4937415271055294,0.9982118648872941,0.0,0.0,0.00023252676602184807,0.9998804264166217,0.0002325545734055212,198.95211389779635,0.0,0.0,0.0,0.007321474488262409,7.851520636385198e-05,0.0001540115596579961,0.0006203022635557356,0.0955155944181316,0.07164369410050536,0.023871900317626236,0.0955155473090649,0.07164369410050608,0.02387190031762647,0.37513252285143556,0.37513252285143556,0.1249953505603409,0.0,4.967811284589686,4.957260113303448,4.999480067744685,4.9680947755212514,4.957632805149444,4.999495802540707,24769.06736992452,21053.70726443584,0.85,1.0679522572130538,0.6635706342752816,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517122148760466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.033259521591,1533.660524094806,0.37513252285143556,0.1249953505603409,6.112874298809886,3.4937415271055294
1646.0,-30.036180239637314,5.003918096685253,35.00137026736929,24.085684306360804,4.99754907946806,-26.532812591471483,-40.03821696443481,1.4941814313022672,-0.03741357153626268,-5.005547568696033,40.00271308699011,42255.336062813265,25750.496063607126,25750.496063607126,68005.8321264204,77274.04119348907,77274.04119348907,25750.496063607126,103024.5372570962,103024.5372570962,103024.5372570962,127793.59681946311,91456.64063199508,56437.93550131928,38909.672367417545,24769.059562366907,0.0,63678.73192978445,21053.70062801187,1533.659882982716,0.0,0.8868806641575222,2.8165955704579937,0.0014959135982669303,354579.30964965775,1554650.2117036926,4.384492183821345,1554650.2117036926,4.384492183821345,0.85,0.09551556240552735,4.027634451161993,1.2668744940636683,1.0,0.0,4.027634451161153,1.2847503789694692,1.2850491333728875,3.134954865234335,19301.191674623788,1968.1738080408486,4632.441516551485,4632.441516551485,5.55873095679716,5.003918096685253,-2.329865870093818,7.333783966779071,3.4937467832374356,3.4937467832374356,0.9982133666392673,0.0,0.0,0.00023252676602184807,0.9998791892330234,0.0002325548611529881,198.9521041719684,0.0,0.0,0.0,0.007321474488262409,7.851532245783706e-05,0.000154011443564011,0.0006203017959716018,0.09551556240553272,0.07164366552612023,0.023871896879412484,0.0955155312806046,0.0716436655261162,0.02387189687941114,0.3751324061291826,0.3751324061291826,0.12499534351850101,0.0,4.967872022937513,4.95735557363605,4.9994365723418355,4.968133997159782,4.95775644114741,4.999281628406095,24769.059562366907,21053.70062801187,0.85,1.067952047182837,0.6635706268367002,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517121442755778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.032289582341,1533.659882982716,0.3751324061291826,0.12499534351850101,6.112874298809886,3.4937467832374356
