time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1647.0,-30.036168405495232,5.003913993441265,35.00136929044886,24.0856833284721,4.997553885299816,-26.532801460184828,-40.038203972484894,1.4941869399894416,-0.03739882606515721,-5.0055423831796615,40.0027120798522,42255.33016154849,25750.492389278592,25750.492389278592,68005.82255082708,77274.01780274014,77274.01780274014,25750.492389278592,103024.51019201873,103024.51019201873,103024.51019201873,127793.56890749968,91456.61439589321,56437.92675470178,38909.65293465714,24769.05871548095,0.0,63678.711650138095,21053.699908158807,1533.6597504920699,0.0,0.8868806941794193,2.8165959821134305,0.0014959135982669303,354579.3813197256,1554650.1682763486,4.384491175121417,1554650.1682763486,4.384491175121417,0.85,0.09551553414402938,4.027634451161993,1.2668744050478562,1.0,0.0,4.027634451162346,1.284750353200535,1.285049107597961,3.1349549281138236,19301.18613770457,1968.1732434322191,4632.441516551485,4632.441516551485,5.558730163623945,5.003913993441265,-2.3298578225668973,7.333771816008163,3.4937520732395595,3.4937520732395595,0.9982148780684456,0.0,0.0,0.00023252676602184807,0.9998779573125273,0.0002325551476770562,198.9520944875031,0.0,0.0,0.0,0.007321474488262409,7.851543793115572e-05,0.00015401132809069235,0.0006203013308872853,0.09551553414403129,0.07164364002190148,0.023871894122129807,0.09551554022239658,0.07164364002190006,0.023871894122129332,0.3751322900493826,0.3751322900493826,0.12499533489968649,0.0,4.967924360523341,4.957437381300906,4.999400441477519,4.968143557114502,4.957774464443332,4.999265776366769,24769.05871548095,21053.699908158807,0.85,1.0679522369180912,0.6635707454903707,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517120733082365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.031321268052,1533.6597504920699,0.3751322900493826,0.12499533489968649,6.112874298809886,3.4937520732395595
1648.0,-30.036156487125783,5.003909875769185,35.00136831495036,24.08567777546125,4.997554315076221,-26.532790690692718,-40.03819108530877,1.4941885186431296,-0.03736587033347405,-5.00553930987711,40.00271016742634,42255.32482095467,25750.494120649546,25750.494120649546,68005.81894160422,77273.99364426508,77273.99364426508,25750.494120649546,103024.48776491462,103024.48776491462,103024.48776491462,127793.54097988676,91456.58558644592,56437.91676313541,38909.632025900566,24769.053214972137,0.0,63678.6852408727,21053.695232726317,1533.6593991442955,0.0,0.8868807167339232,2.8165959078822094,0.0014959135982669303,354579.4237964652,1554650.0858133924,4.3844904173170205,1554650.0858133924,4.3844904173170205,0.8500000000000001,0.09551550540238862,4.027634451161993,1.2668743792222812,1.0,0.0,4.027634451162049,1.2847503458157952,1.285049100211504,3.1349549461335324,19301.18005770141,1968.1726234444395,4632.441516551485,4632.441516551485,5.558730537373068,5.003909875769185,-2.3298513241256096,7.333761199894795,3.493757365588765,3.493757365588765,0.9982163901682186,0.0,0.0,0.00023252676602184807,0.9998767166257095,0.00023255543624073742,198.9520847341113,0.0,0.0,0.0,0.007321474488262409,7.85155524733931e-05,0.00015401121354845497,0.0006203008695530239,0.09551550540238876,0.07164361426645197,0.0238718911359368,0.09551551825241313,0.07164361426645185,0.023871891135936765,0.3751321737189233,0.3751321737189233,0.12499532543707734,0.0,4.96797300978028,4.957506545193496,4.999387504247693,4.968173439543648,4.957789040080968,4.999341598052752,24769.053214972137,21053.695232726317,0.85,1.0679526231479746,0.6635709368231858,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45171200264271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.030352337377,1533.6593991442955,0.3751321737189233,0.12499532543707734,6.112874298809886,3.493757365588765
1649.0,-30.036144618760694,5.00390575598088,35.00136732605935,24.085677496064477,4.997554844973267,-26.532779956173066,-40.03817819813264,1.4941901823856398,-0.03724989633792575,-5.0055356810582134,40.002707826342814,42255.31929916491,25750.494374596572,25750.494374596572,68005.81367376148,77273.99031051519,77273.99031051519,25750.494374596572,103024.48468511176,103024.48468511176,103024.48468511176,127793.52953567641,91456.57766257641,56437.90665122615,38909.63445705585,24769.044850564642,0.0,63678.67930762049,21053.688122979944,1533.6588728498132,0.0,0.8868807436655977,2.8165948076417218,0.0014959135982669303,354579.47395111446,1554649.9848669101,4.384489512444954,1554649.9848669101,4.384489512444954,0.85,0.09551547563755135,4.027634451161993,1.266874306141399,1.0,0.0,4.027634451161277,1.2847503380330207,1.2850490924269198,3.134954965124496,19301.178385432206,1968.1724529204373,4632.441516551485,4632.441516551485,5.5587305921923305,5.00390575598088,-2.329844430553291,7.333750186534171,3.4937626467467564,3.4937626467467564,0.9982178990705018,0.0,0.0,0.00023252676602184807,0.999875481145921,0.00023255572359405952,198.95207502164152,0.0,0.0,0.0,0.007321474488262409,7.85156670157856e-05,0.00015401109900606248,0.0006203004082181378,0.09551547563755272,0.07164358759853648,0.02387188803901624,0.09551545106455815,0.07164358759853545,0.0238718880390159,0.37513205647541964,0.37513205647541964,0.12499531668242572,0.0,4.968034187132162,4.9575881191853455,4.9993874491020165,4.968285784720308,4.957921310010192,4.999394127340054,24769.044850564642,21053.688122979944,0.85,1.0679526399289372,0.6635709119379958,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517119314742413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.02938548853,1533.6588728498132,0.37513205647541964,0.12499531668242572,6.112874298809886,3.4937626467467564
1650.0,-30.03613268404773,5.003901787012982,35.00136635928012,24.08568587796765,4.997567024995838,-26.532767996874384,-40.03816506648434,1.4942023378224953,-0.03724306245482012,-5.005524778861094,40.00270649261566,42255.31330223172,25750.47627614779,25750.47627614779,68005.78957837951,77273.97490021416,77273.97490021416,25750.47627614779,103024.45117636195,103024.45117636195,103024.45117636195,127793.49066897821,91456.56235180504,56437.90075382284,38909.623997758004,24769.03949261625,0.0,63678.66349037425,21053.683568723813,1533.6583506779114,0.0,0.8868808039479913,2.8165959906817326,0.0014959135982669303,354579.62463264767,1554649.927357188,4.38448748702873,1554649.927357188,4.38448748702873,0.85,0.09551544373548272,4.027634451161993,1.2668742445996033,1.0,0.0,4.027634451162941,1.2847502811714469,1.2850490355521234,3.1349551038740073,19301.1751542165,1968.172123428133,4632.441516551485,4632.441516551485,5.5587266853003126,5.003901787012982,-2.3298321751784017,7.333733962191383,3.4937679204035668,3.4937679204035668,0.9982194058295905,0.0,0.0,0.00023252676602184807,0.9998742387610899,0.00023255601255410286,198.95206525487694,0.0,0.0,0.0,0.007321474488262409,7.85157837312269e-05,0.00015401098229062118,0.0006202999381310054,0.09551544373548661,0.07164355913896597,0.02387188459652063,0.09551546515513382,0.07164355913896306,0.02387188459651966,0.37513193930046895,0.37513193930046895,0.12499530926702843,0.0,4.968079551192204,4.957665715872849,4.999336052171202,4.968281716406295,4.957996816515674,4.9991511909264545,24769.03949261625,21053.683568723813,0.85,1.0679525268092247,0.6635709825885256,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517118606043717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.028418035205,1533.6583506779114,0.37513193930046895,0.12499530926702843,6.112874298809886,3.4937679204035668
1651.0,-30.036120749720393,5.003897808396437,35.001365424566195,24.085685319174104,4.997569343910113,-26.53275702413233,-40.038152144383616,1.4942056183219945,-0.03716431155680766,-5.00552131402301,40.00270549302804,42255.30790281427,25750.47743398535,25750.47743398535,68005.78533679961,77273.96316901453,77273.96316901453,25750.47743398535,103024.44060299988,103024.44060299988,103024.44060299988,127793.47992192203,91456.54672784323,56437.89146164259,38909.61696244516,24769.03931892215,0.0,63678.65628136731,21053.683421083828,1533.6582972177023,0.0,0.8868808251901343,2.8165953604113607,0.0014959135982669303,354579.67252090643,1554649.8842554174,4.384486773318212,1554649.8842554174,4.384486773318212,0.85,0.09551541603756689,4.027634451161993,1.2668741918494928,1.0,0.0,4.027634451163228,1.284750265825692,1.2850490202028,3.1349551413196135,19301.17185690447,1968.1717871958797,4632.441516551485,4632.441516551485,5.558726935241422,5.003897808396437,-2.3298253325918727,7.33372314098831,3.4937732326915523,3.4937732326915523,0.9982209236261578,0.0,0.0,0.00023252676602184807,0.9998729964180568,0.00023255630150514268,198.95205548842887,0.0,0.0,0.0,0.007321474488262409,7.851589858434546e-05,0.00015401086743750263,0.0006202994755446284,0.09551541603756859,0.07164353411922428,0.02387188191834431,0.09551544273988083,0.071643534119223,0.023871881918343888,0.3751318219934536,0.3751318219934536,0.12499529980826285,0.0,4.968133726095516,4.957746522191769,4.999310279888903,4.968357002466178,4.958076330778738,4.999213777851992,24769.03931892215,21053.683421083828,0.85,1.0679525811020991,0.6635709729192005,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517117893383245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.027452306664,1533.6582972177023,0.3751318219934536,0.12499529980826285,6.112874298809886,3.4937732326915523
1652.0,-30.036108782076965,5.00389386464595,35.00136449124932,24.085684480983787,4.997573246005072,-26.532745863034624,-40.0381391524337,1.4942103269627618,-0.03712739162398293,-5.00551575211385,40.00270366429036,42255.3025238909,25750.473250058432,25750.473250058432,68005.77577394934,77273.94400839618,77273.94400839618,25750.473250058432,103024.41725845462,103024.41725845462,103024.41725845462,127793.45039841611,91456.52430210452,56437.88281759945,38909.60164945007,24769.03313996149,0.0,63678.63478941156,21053.678168967268,1533.6578498284753,0.0,0.8868808601002516,2.816595524637115,0.0014959135982669303,354579.74939323636,1554649.805401069,4.384485600380212,1554649.805401069,4.384485600380212,0.85,0.09551538587886874,4.027634451161993,1.2668741621775554,1.0,0.0,4.027634451162347,1.2847502437992766,1.2850489981712627,3.134955195066888,19301.167124131887,1968.171304587386,4632.441516551485,4632.441516551485,5.558726032061768,5.00389386464595,-2.3298169538376623,7.333710818483612,3.4937785354539157,3.4937785354539157,0.9982224387011188,0.0,0.0,0.00023252676602184807,0.9998717506085443,0.0002325565912631566,198.95204569471755,0.0,0.0,0.0,0.007321474488262409,7.851601405844766e-05,0.0001540107519634004,0.000620299010457156,0.09551538587887205,0.07164350727682743,0.02387187860204462,0.09551542420563429,0.07164350727682495,0.023871878602043792,0.37513170482723524,0.37513170482723524,0.12499529023510005,0.0,4.968182540625719,4.957819802783774,4.999285647105239,4.968388360489882,4.958123492756954,4.999197689833181,24769.03313996149,21053.678168967268,0.85,1.0679527913694735,0.6635711124089156,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517117180745867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.026486968218,1533.6578498284753,0.37513170482723524,0.12499529023510005,6.112874298809886,3.4937785354539157
1653.0,-30.03609682053513,5.003889843823219,35.001363540683,24.08567442269998,4.997568989740636,-26.532735523309455,-40.03812633510677,1.4942076925149381,-0.03706579698047108,-5.005515482881736,40.00270129522879,42255.297619036624,25750.482498727644,25750.482498727644,68005.78011776427,77273.92053932644,77273.92053932644,25750.482498727644,103024.4030380541,103024.4030380541,103024.4030380541,127793.42900534689,91456.49426747354,56437.8713471837,38909.581022544255,24769.025967292793,0.0,63678.60698983705,21053.672072198875,1533.6574666336082,0.0,0.8868808700443073,2.816594746713099,0.0014959135982669303,354579.7531143515,1554649.7032482,4.384485266271895,1554649.7032482,4.384485266271895,0.85,0.09551535771310721,4.027634451161993,1.266874069864862,1.0,0.0,4.027634451162773,1.2847502561228845,1.2850490104977363,3.134955164995706,19301.160785563516,1968.1706582332924,4632.441516551485,4632.441516551485,5.558728028561708,5.003889843823219,-2.329812469619289,7.333702313442508,3.4937838421031797,3.4937838421031797,0.9982239548866227,0.0,0.0,0.00023252676602184807,0.9998705054358814,0.0002325568808737696,198.9520359060005,0.0,0.0,0.0,0.007321474488262409,7.851612798063239e-05,0.00015401063804121567,0.0006202985516202401,0.09551535771310483,0.07164348192109711,0.02387187579200772,0.09551537503072373,0.0716434819210989,0.023871875792008314,0.3751315873709646,0.3751315873709646,0.12499528062236752,0.0,4.96823586880339,4.95788372524828,4.999307167000268,4.968449685901248,4.958139926811384,4.99939375844275,24769.025967292793,21053.672072198875,0.85,1.0679533258103122,0.6635713250728061,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517116466119149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.025522695018,1533.6574666336082,0.3751315873709646,0.12499528062236752,6.112874298809886,3.4937838421031797
1654.0,-30.036084793712334,5.003885920168807,35.00136258013475,24.0856782644056,4.997576368127483,-26.532723961274502,-40.038113308232255,1.4942155356896285,-0.03703014072101496,-5.0055070333892955,40.002699103351624,42255.29223621933,25750.470838529483,25750.470838529483,68005.76307474881,77273.90635723085,77273.90635723085,25750.470838529483,103024.37719576033,103024.37719576033,103024.37719576033,127793.39354664949,91456.47820378846,56437.864082776825,38909.57124556848,24769.01635088916,0.0,63678.58759645764,21053.663898255785,1533.6567561585287,0.0,0.8868809209567221,2.8165952646706605,0.0014959135982669303,354579.8698966112,1554649.6087354473,4.384483555676057,1554649.6087354473,4.384483555676057,0.85,0.09551532571057787,4.027634451161993,1.2668740314012394,1.0,0.0,4.027634451163422,1.2847502194335234,1.2850489737998434,3.1349552545224486,19301.157395451413,1968.170312538065,4632.441516551485,4632.441516551485,5.558725511487696,5.003885920168807,-2.329801996051039,7.333687916219846,3.4937891189293993,3.4937891189293993,0.9982254625512569,0.0,0.0,0.00023252676602184807,0.9998692534692878,0.00023255717206528784,198.95202606386178,0.0,0.0,0.0,0.007321474488262409,7.851624376546118e-05,0.0001540105222563869,0.0006202980852812748,0.09551532571057701,0.07164345325747046,0.023871872453106558,0.09551535383066755,0.0716434532574711,0.023871872453106773,0.37513146916377943,0.37513146916377943,0.12499527376148653,0.0,4.96828086395027,4.95794833592015,4.9992932740543665,4.968476892668264,4.958222832465424,4.999253765748506,24769.01635088916,21053.663898255785,0.85,1.0679533834153678,0.6635714426330953,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517115751856848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.024558698504,1533.6567561585287,0.37513146916377943,0.12499527376148653,6.112874298809886,3.4937891189293993
1655.0,-30.036072756449116,5.0038819990470556,35.001361635647115,24.08568294430154,4.997578824080236,-26.53271288216396,-40.038100351206936,1.4942189497950877,-0.03687000618856473,-5.005502962064563,40.00269765005606,42255.28718891816,25750.47053461018,25750.47053461018,68005.75772352834,77273.91526664225,77273.91526664225,25750.47053461018,103024.38580125243,103024.38580125243,103024.38580125243,127793.39887837371,91456.48323433309,56437.85515660914,38909.58675302661,24769.013077121283,0.0,63678.5998301479,21053.661115553088,1533.656512709142,0.0,0.8868809469259471,2.816593635826056,0.0014959135982669303,354579.9261672801,1554649.5460700018,4.3844826831414165,1554649.5460700018,4.3844826831414165,0.8499999999999999,0.09551529719945023,4.027634451161993,1.2668739764532075,1.0,0.0,4.027634451162314,1.284750203462779,1.2850489578253852,3.134955293493113,19301.158457107576,1968.170420796865,4632.441516551485,4632.441516551485,5.558725445880972,5.0038819990470556,-2.329794706774638,7.333676705821693,3.4937944183666905,3.4937944183666905,0.9982269766761973,0.0,0.0,0.00023252676602184807,0.9998680004175536,0.00023255746350992618,198.95201621318014,0.0,0.0,0.0,0.007321474488262409,7.85163589296173e-05,0.00015401040709223077,0.000620297621442152,0.0955152971994543,0.07164342717834357,0.023871870021110728,0.09551528622882122,0.07164342717834052,0.023871870021109708,0.37513135044022894,0.37513135044022894,0.12499526696805435,0.0,4.968349736613561,4.958041087511219,4.99929046114886,4.968632955875989,4.9584198296028035,4.999286949591692,24769.013077121283,21053.661115553088,0.85,1.0679530942093955,0.6635712358881497,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517115033696482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.023596408502,1533.656512709142,0.37513135044022894,0.12499526696805435,6.112874298809886,3.4937944183666905
1656.0,-30.036060670018756,5.003878186821677,35.0013607112073,24.085686436761193,4.997588483327255,-26.532701038418608,-40.03809102633966,1.4942288517270863,-0.03688764434650693,-5.005493829139332,40.00269634501655,42255.29755959769,25750.457467045504,25750.457467045504,68005.7550266432,77273.89038021547,77273.89038021547,25750.457467045504,103024.34784726097,103024.34784726097,103024.34784726097,127793.3563246582,91456.45736545061,56437.86454483261,38909.54757846444,24769.00847739723,0.0,63678.55605586167,21053.657205787644,1533.6560729081586,0.0,0.8868809981048584,2.816594933865121,0.0014959135982669303,354580.0523954618,1554649.489797291,4.384480963591816,1554649.489797291,4.384480963591816,0.8499999999999999,0.09551526653127106,4.027634451161993,1.266873951177113,1.0,0.0,4.027634451161457,1.2847501571428208,1.285048911494656,3.1349554065197567,19301.15299768707,1968.1698640909046,4632.441516551485,4632.441516551485,5.558722625000314,5.003878186821677,-2.329783685706454,7.333661872528131,3.4937997120285766,3.4937997120285766,0.9982284891510219,0.0,0.0,0.00023252676602184807,0.9998667422493301,0.00023255775614533283,198.95200632226354,0.0,0.0,0.0,0.007321474488262409,7.851644181065657e-05,0.0001540103242111915,0.0006202972876276229,0.095515266531278,0.07164339944240232,0.02387186708887568,0.09551530836873376,0.07164339944239712,0.023871867088873944,0.37513123305387563,0.37513123305387563,0.12499526089150839,0.0,4.968397556895866,4.958117473160655,4.99925252858435,4.9686061847928045,4.9584403682221705,4.999118161127399,24769.00847739723,21053.657205787644,0.85,1.0679537859964272,0.6635718549040192,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517114314912756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.022634728552,1533.6560729081586,0.37513123305387563,0.12499526089150839,6.112874298809886,3.4937997120285766
1657.0,-30.036048589913776,5.003874334335682,35.00135980160719,24.08568102344873,4.9975882928251805,-26.532690185417064,-40.03807433238251,1.4942298883285026,-0.03683610126529402,-5.005491654799494,40.00269492837459,42255.277139774335,25750.462298319268,25750.462298319268,68005.7394380936,77273.86912004209,77273.86912004209,25750.462298319268,103024.33141836135,103024.33141836135,103024.33141836135,127793.33756362784,91456.4311376235,56437.83915735588,38909.5466447418,24769.00614526649,0.0,63678.55279000829,21053.655223476515,1533.6559233854457,0.0,0.8868810142922223,2.8165945104426653,0.0014959135982669303,354580.0824474993,1554649.4287123359,4.384480419715972,1554649.4287123359,4.384480419715972,0.85,0.09551523924261529,4.027634451161993,1.266873846226372,1.0,0.0,4.027634451162647,1.2847501522937337,1.285048906644441,3.134955418352152,19301.147462514175,1968.1692996603504,4632.441516551485,4632.441516551485,5.55872366792201,5.003874334335682,-2.3297777472409638,7.333652081576647,3.4938050320056653,3.4938050320056653,0.9982300091444758,0.0,0.0,0.00023252676602184807,0.9998654847412783,0.00023255804862792708,198.95199643652433,0.0,0.0,0.0,0.007321474488262409,7.851659018964678e-05,0.00015401017583220128,0.0006202966900112901,0.09551523924261501,0.07164337447128573,0.02387186477132929,0.09551528644094093,0.07164337447128594,0.02387186477132936,0.3751311158062474,0.3751311158062474,0.12499525325600347,0.0,4.968448331393745,4.958186653318933,4.999248047083313,4.968655553534177,4.958467505325132,4.999234254749979,24769.00614526649,21053.655223476515,0.85,1.0679535959674682,0.6635715682659884,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451711359319317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.021674434825,1533.6559233854457,0.3751311158062474,0.12499525325600347,6.112874298809886,3.4938050320056653
1658.0,-30.03603648107958,5.003870486278961,35.0013588769174,24.085680569428973,4.997589636051468,-26.532679153134396,-40.038061410281784,1.4942323081062845,-0.03673896402244736,-5.005487418994497,40.00269266965364,42255.272410644255,25750.4617668066,25750.4617668066,68005.73417745085,77273.86195359791,77273.86195359791,25750.4617668066,103024.3237204045,103024.3237204045,103024.3237204045,127793.3214712627,91456.41961300171,56437.830070048054,38909.54393661517,24768.997750858198,0.0,63678.541687473364,21053.648088229467,1533.6553798304349,0.0,0.8868810440132266,2.8165937285894374,0.0014959135982669303,354580.1409915134,1554649.331317323,4.384479421126217,1554649.331317323,4.384479421126217,0.85,0.09551520957924486,4.027634451161993,1.2668738072132695,1.0,0.0,4.027634451161741,1.2847501409743263,1.2850488953224015,3.1349554459729605,19301.14503033503,1968.1690516470996,4632.441516551485,4632.441516551485,5.558723553184961,5.003870486278961,-2.329770315903434,7.333640802182395,3.49381033348376,3.49381033348376,0.9982315238525029,0.0,0.0,0.00023252676602184807,0.9998642242443024,0.0002325583418064506,198.9519865272756,0.0,0.0,0.0,0.007321474488262409,7.851670504385592e-05,0.00015401006097799216,0.0006202962274205206,0.09551520957924384,0.07164334759740101,0.023871861981842827,0.09551522927560865,0.07164334759740178,0.02387186198184308,0.3751309982833899,0.3751309982833899,0.12499524637740753,0.0,4.968506747849801,4.958263709325081,4.999250505308055,4.968748454972058,4.958579981494154,4.9992683909601965,24768.997750858198,21053.648088229467,0.85,1.0679536995557284,0.6635716096959013,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517112871851365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.020714417262,1533.6553798304349,0.3751309982833899,0.12499524637740753,6.112874298809886,3.49381033348376
1659.0,-30.03602435554938,5.003866611489232,35.00135793723668,24.085685738269262,4.997588912601826,-26.532668312509564,-40.03805226003749,1.4942328695620133,-0.036505324788947746,-5.005484671059401,40.00269038363131,42255.28354874432,25750.46497476746,25750.46497476746,68005.74852351178,77273.88577204556,77273.88577204556,25750.46497476746,103024.35074681301,103024.35074681301,103024.35074681301,127793.3405274222,91456.43822979752,56437.83600649638,38909.55802589016,24768.989780609187,0.0,63678.54780649935,21053.641313517808,1533.6548979230536,0.0,0.8868810662648596,2.8165909793937933,0.0014959135982669303,354580.17897134746,1554649.2327450917,4.384478673498323,1554649.2327450917,4.384478673498323,0.85,0.09551518094451858,4.027634451161993,1.2668737984215843,1.0,0.0,4.027634451162565,1.2847501383479092,1.2850488926953736,3.1349554523817558,19301.14895926071,1968.1694522860214,4632.441516551485,4632.441516551485,5.558724245683904,5.003866611489232,-2.3297639869932483,7.333630598482481,3.4938156298772087,3.4938156298772087,0.9982330371077739,0.0,0.0,0.00023252676602184807,0.9998629620110346,0.00023255863538955838,198.95197660436475,0.0,0.0,0.0,0.007321474488262409,7.851678637314575e-05,0.0001540099796487023,0.0006202958998558709,0.09551518094452285,0.07164332136295318,0.02387185958156968,0.0955151084295058,0.07164332136294997,0.02387185958156861,0.37513088106427045,0.37513088106427045,0.12499524052236112,0.0,4.968600224735269,4.95838154699419,4.999270850387347,4.96897934627043,4.958858119264903,4.999357454864821,24768.989780609187,21053.641313517808,0.85,1.067953822222227,0.6635717208430362,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517112148794122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.019755377909,1533.6548979230536,0.37513088106427045,0.12499524052236112,6.112874298809886,3.4938156298772087
1660.0,-30.036012226185832,5.003862907101076,35.0013570199202,24.08569384077566,4.997602792969529,-26.532656007978954,-40.03803912838919,1.4942465747626263,-0.03654297196010248,-5.005472578987848,40.00268915567805,42255.278130158884,25750.444526578707,25750.444526578707,68005.72265673759,77273.86237112421,77273.86237112421,25750.444526578707,103024.30689770292,103024.30689770292,103024.30689770292,127793.29109922229,91456.41553800114,56437.83129703571,38909.53804551714,24768.98420151938,0.0,63678.52224703652,21053.63657129147,1533.6543331878681,0.0,0.8868811322166705,2.8165928858298295,0.0014959135982669303,354580.3460986462,1554649.1797963143,4.384476457597575,1554649.1797963143,4.384476457597575,0.85,0.09551514973765665,4.027634451161993,1.2668737121531741,1.0,0.0,4.027634451162277,1.28475007423676,1.285048828569316,3.1349556088212074,19301.144170338786,1968.1689639518886,4632.441516551485,4632.441516551485,5.558719831556133,5.003862907101076,-2.329750780934203,7.333613688035278,3.4938209117927723,3.4938209117927723,0.9982345462265064,0.0,0.0,0.00023252676602184807,0.9998616993804416,0.00023255892906582173,198.95196667831777,0.0,0.0,0.0,0.007321474488262409,7.851690309012595e-05,0.00015400986293172213,0.0006202954297625404,0.09551514973765683,0.07164329305837304,0.02387185667928379,0.09551514501127518,0.0716432930583729,0.023871856679283744,0.37513076661359973,0.37513076661359973,0.12499523657292902,0.0,4.968661507228944,4.958478409145755,4.999225325309624,4.968929607027746,4.958888832755235,4.9990662134869694,24768.98420151938,21053.63657129147,0.85,1.0679538446717403,0.6635719020964775,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451711142473998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.01879707666,1533.6543331878681,0.37513076661359973,0.12499523657292902,6.112874298809886,3.4938209117927723
1661.0,-30.036000048794754,5.0038591511345425,35.00135613315456,24.0856883925386,4.997602723333097,-26.532645055352386,-40.03802617136387,1.4942477298907328,-0.03649609523995423,-5.005470825917697,40.002688210903784,42255.27372693304,25750.450715984018,25750.450715984018,68005.72444291705,77273.84053697766,77273.84053697766,25750.450715984018,103024.29125296167,103024.29125296167,103024.29125296167,127793.27596961037,91456.38874566951,56437.821935624896,38909.51867782735,24768.9847166487,0.0,63678.50339447605,21053.637009151396,1533.6543556899028,0.0,0.8868811445533205,2.8165924745419093,0.0014959135982669303,354580.37032823643,1554649.139058084,4.384476043101143,1554649.139058084,4.384476043101143,0.85,0.09551512439123362,4.027634451161993,1.2668736467650166,1.0,0.0,4.027634451162949,1.2847500688332207,1.2850488231645203,3.134955622006539,19301.138516031733,1968.168387373031,4632.441516551485,4632.441516551485,5.558721167656177,5.0038591511345425,-2.3297451184196825,7.333604269554225,3.493826238654827,3.493826238654827,0.9982360681870934,0.0,0.0,0.00023252676602184807,0.9998604317520581,0.00023255922390527127,198.95195671296858,0.0,0.0,0.0,0.007321474488262409,7.851701825517589e-05,0.00015400974776667219,0.0006202949659198177,0.09551512439123455,0.07164326955039552,0.023871854840839035,0.09551513379389154,0.07164326955039482,0.023871854840838803,0.3751306531837317,0.3751306531837317,0.12499523016542888,0.0,4.968723487162151,4.958563132742768,4.999219028140715,4.968974730677758,4.958905358226787,4.999197172252991,24768.9847166487,21053.637009151396,0.85,1.0679541888984843,0.6635720294048019,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517110700457003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.017839256392,1533.6543556899028,0.3751306531837317,0.12499523016542888,6.112874298809886,3.493826238654827
1662.0,-30.035987894335584,5.003855472295896,35.00135524876781,24.085692304093413,4.99760983468848,-26.532633405168514,-40.03800937263293,1.4942553455214131,-0.036454751683493214,-5.005463024587387,40.00268650666105,42255.25312402533,25750.441460637496,25750.441460637496,68005.69458466282,77273.82759845714,77273.82759845714,25750.441460637496,103024.26905909463,103024.26905909463,103024.26905909463,127793.24698018754,91456.37376570333,56437.79929127152,38909.527193813126,24768.977921092912,0.0,63678.50511490604,21053.631232928976,1533.6538201762974,0.0,0.8868811904037633,2.8165928420960897,0.0014959135982669303,354580.47815225343,1554649.0655719282,4.38447450258211,1554649.0655719282,4.38447450258211,0.85,0.09551509461683456,4.027634451161993,1.266873570387252,1.0,0.0,4.027634451163644,1.2847500332082917,1.2850487875313072,3.134955708935956,19301.135354629823,1968.1680649997527,4632.441516551485,4632.441516551485,5.558719169714814,5.003855472295896,-2.329735025840573,7.33359049813647,3.4938315437834246,3.4938315437834246,0.9982375839381213,0.0,0.0,0.00023252676602184807,0.9998591665125395,0.0002325595181898369,198.95194676638667,0.0,0.0,0.0,0.007321474488262409,7.85171675664299e-05,0.00015400959845541818,0.0006202943645486672,0.09551509461684345,0.07164324267316474,0.023871851943678704,0.09551511784473722,0.07164324267315808,0.02387185194367648,0.37513053989867484,0.37513053989867484,0.12499522414095073,0.0,4.968777480921517,4.958644699966726,4.999190247223794,4.96900827290392,4.9589857914915,4.999089954795522,24768.977921092912,21053.631232928976,0.85,1.0679536911544718,0.6635716879310677,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517109973306224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.016882802587,1533.6538201762974,0.37513053989867484,0.12499522414095073,6.112874298809886,3.4938315437834246
1663.0,-30.03597565930842,5.003851801555924,35.00135438004512,24.085696844290965,4.9976131110340445,-26.53262206602591,-40.03800015253944,1.4942595177515348,-0.03631654923088945,-5.005458409757017,40.002685194137555,42255.26440267536,25750.440488796736,25750.440488796736,68005.7048914721,77273.83264508621,77273.83264508621,25750.440488796736,103024.27313388295,103024.27313388295,103024.27313388295,127793.24798338723,91456.37518554457,56437.8069431335,38909.52026934563,24768.97484950429,0.0,63678.495118849925,21053.628622078646,1533.6535734826655,0.0,0.886881218628015,2.8165915649027573,0.0014959135982669303,354580.54193491954,1554649.008976524,4.384473554281689,1554649.008976524,4.384473554281689,0.85,0.09551506700867302,4.027634451161993,1.2668735912675042,1.0,0.0,4.027634451161849,1.2847500136911434,1.2850487680096203,3.1349557565603146,19301.135654275946,1968.1680955551535,4632.441516551485,4632.441516551485,5.558718959924628,5.003851801555924,-2.3297272486022695,7.3335790501581934,3.4938368659189902,3.4938368659189902,0.9982391045482829,0.0,0.0,0.00023252676602184807,0.9998578928879078,0.00023255981442546478,198.95193675387304,0.0,0.0,0.0,0.007321474488262409,7.85172495170011e-05,0.00015400951650484696,0.0006202940344817232,0.09551506700867199,0.07164321757194445,0.023871849436727544,0.09551506220884122,0.07164321757194522,0.0238718494367278,0.37513042659446283,0.37513042659446283,0.124995217054678,0.0,4.9688486044132105,4.958745210081531,4.99917315384522,4.969141860526122,4.959156019058696,4.99911355365208,24768.97484950429,21053.628622078646,0.85,1.0679540206555735,0.663571969215194,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517109247524855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.015926295293,1533.6535734826655,0.37513042659446283,0.124995217054678,6.112874298809886,3.4938368659189902
1664.0,-30.035963425179435,5.003848057362095,35.00135349308586,24.08568140761929,4.9976095253233686,-26.532611413910157,-40.037987230438716,1.4942575140541456,-0.03636227396293634,-5.005457677865011,40.002682925511,42255.26041161889,25750.4493032595,25750.4493032595,68005.70971487838,77273.78471999202,77273.78471999202,25750.4493032595,103024.23402325151,103024.23402325151,103024.23402325151,127793.20168522076,91456.32085602364,56437.796547650716,38909.47145374769,24768.967661969244,0.0,63678.43911571693,21053.622512673857,1533.653174116718,0.0,0.8868812305618923,2.8165922511726476,0.0014959135982669303,354580.5520505732,1554648.9111544066,4.3844731533179795,1554648.9111544066,4.3844731533179795,0.85,0.09551504021936125,4.027634451161993,1.2668734885146846,1.0,0.0,4.027634451161424,1.2847500230641784,1.285048777384835,3.1349557336889005,19301.124188465594,1968.1669263678825,4632.441516551485,4632.441516551485,5.558720862692904,5.003848057362095,-2.329722339673787,7.333570397035882,3.493842184366259,3.493842184366259,0.9982406241046454,0.0,0.0,0.00023252676602184807,0.9998566193585193,0.0002325601106396944,198.95192674209554,0.0,0.0,0.0,0.007321474488262409,7.85173643721006e-05,0.00015400940164974746,0.0006202935718873676,0.09551504021936205,0.07164319316450721,0.023871847054854838,0.0955150618942991,0.07164319316450661,0.023871847054854636,0.3751303144785068,0.3751303144785068,0.12499520980882635,0.0,4.968897687593255,4.958802620478082,4.999197234044857,4.969095403902088,4.959033652786047,4.999294946278269,24768.967661969244,21053.622512673857,0.85,1.0679550356329857,0.6635724901301729,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517108516932586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.014971807193,1533.653174116718,0.3751303144785068,0.12499520980882635,6.112874298809886,3.493842184366259
1665.0,-30.035951212050623,5.003844384640385,35.00135259356982,24.08568545887249,4.9976155717622985,-26.532599817406147,-40.037974203564204,1.494264177117822,-0.03629698918240365,-5.005450156542974,40.002680785849975,42255.25576207496,25750.440726605208,25750.440726605208,68005.69648868017,77273.77677306271,77273.77677306271,25750.440726605208,103024.21749966792,103024.21749966792,103024.21749966792,127793.1758219187,91456.31041282717,56437.789401839414,38909.46778998639,24768.95832225078,0.0,63678.42611223717,21053.61457391316,1533.652499471696,0.0,0.886881276563972,2.8165922714492773,0.0014959135982669303,354580.65600457194,1554648.8188932254,4.384471607704341,1554648.8188932254,4.384471607704341,0.85,0.09551501004528898,4.027634451161993,1.266873427522369,1.0,0.0,4.027634451163064,1.284749991895236,1.2850487462086446,3.134955809745141,19301.1219845126,1968.1667016272224,4632.441516551485,4632.441516551485,5.558719011260078,5.003844384640385,-2.329712465775445,7.33355685041583,3.493847474537047,3.493847474537047,0.9982421355820135,0.0,0.0,0.00023252676602184807,0.9998553480169218,0.00023256040634581147,198.9519167475044,0.0,0.0,0.0,0.007321474488262409,7.851748015861619e-05,0.00015400928586323188,0.0006202931055416085,0.0955150100452935,0.07164316580412432,0.02387184424116919,0.09551502551971218,0.07164316580412093,0.023871844241168054,0.3751302007654461,0.3751302007654461,0.12499520492177969,0.0,4.968945926626532,4.958867919407282,4.999194256682699,4.96915316736056,4.959143405683619,4.999196646110988,24768.95832225078,21053.61457391316,0.85,1.0679550460122227,0.6635725526192725,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451710778639403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.014017708934,1533.652499471696,0.3751302007654461,0.12499520492177969,6.112874298809886,3.493847474537047
1666.0,-30.03593892724058,5.003840662418451,35.00135169362879,24.085680220183008,4.997614281657458,-26.532588890117793,-40.03796128146348,1.4942642445346728,-0.03622372636965565,-5.005448304674879,40.00267897443996,42255.25180909075,25750.446666632095,25750.446666632095,68005.69847572283,77273.76065677208,77273.76065677208,25750.446666632095,103024.20732340417,103024.20732340417,103024.20732340417,127793.16078432833,91456.28880091377,56437.77995323267,38909.45427520122,24768.953460924156,0.0,63678.40773612537,21053.61044178553,1533.6522114563118,0.0,0.8868812925398466,2.8165915249851845,0.0014959135982669303,354580.68159968936,1554648.7407860777,4.384471070934508,1554648.7407860777,4.384471070934508,0.85,0.09551498341377845,4.027634451161993,1.2668733797175813,1.0,0.0,4.027634451161178,1.2847499915798688,1.285048745893204,3.1349558105146778,19301.117423491334,1968.1662365324892,4632.441516551485,4632.441516551485,5.558720293527078,5.003840662418451,-2.329706743510433,7.3335474059288845,3.4938527800282677,3.4938527800282677,0.998243651436648,0.0,0.0,0.00023252676602184807,0.9998540692153333,0.00023256070378783447,198.95190669425412,0.0,0.0,0.0,0.007321474488262409,7.851759501402829e-05,0.00015400917100781978,0.0006202926429459938,0.09551498341377822,0.07164314102712192,0.023871842386656298,0.09551498398908352,0.0716431410271221,0.023871842386656357,0.37513008629154626,0.37513008629154626,0.12499520029633843,0.0,4.969000954749106,4.958932994181566,4.999219119848931,4.969224578305216,4.959196811979268,4.99932209315358,24768.953460924156,21053.61044178553,0.85,1.0679553854036232,0.663572682033614,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451710705710953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.013063597775,1533.6522114563118,0.37513008629154626,0.12499520029633843,6.112874298809886,3.4938527800282677
1667.0,-30.03592666033325,5.003837041278492,35.001350797800555,24.085694399569206,4.997623023801533,-26.532576975638413,-40.037948184739776,1.494273339106644,-0.036049479011637686,-5.005439359216236,40.002677294352004,42255.24718416681,25750.43453679517,25750.43453679517,68005.68172096198,77273.78264146786,77273.78264146786,25750.43453679517,103024.21717826303,103024.21717826303,103024.21717826303,127793.16343508378,91456.30935888414,56437.773901582965,38909.483841445755,24768.946256820753,0.0,63678.43009826651,21053.60431829764,1533.6516296924863,0.0,0.8868813441225121,2.8165902797695286,0.0014959135982669303,354580.80523706024,1554648.6683414779,4.384469337820175,1554648.6683414779,4.384469337820175,0.85,0.09551495334009273,4.027634451161993,1.2668733681784947,1.0,0.0,4.027634451160484,1.2847499490366505,1.2850487033400928,3.134955914325625,19301.121762086364,1968.1666789460587,4632.441516551485,4632.441516551485,5.558717675072667,5.003837041278492,-2.3296958182203147,7.333532859498806,3.4938580644657184,3.4938580644657184,0.9982451612759196,0.0,0.0,0.00023252676602184807,0.999852792279101,0.00023256100079674537,198.95189665565545,0.0,0.0,0.0,0.007321474488262409,7.851771142169938e-05,0.0001540090546001487,0.0006202921740984474,0.09551495334009386,0.07164311336897597,0.02387183997111789,0.09551491108531242,0.07164311336897512,0.023871839971117605,0.37512997123890895,0.37512997123890895,0.12499519756718862,0.0,4.96907534175989,4.959037306378946,4.999203672441922,4.969389880204574,4.959471551890147,4.9991588891429615,24768.946256820753,21053.60431829764,0.85,1.0679547472514286,0.6635723763754833,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451710632354479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.012111329734,1533.6516296924863,0.37512997123890895,0.12499519756718862,6.112874298809886,3.4938580644657184
1668.0,-30.035914326093252,5.003833396135012,35.00134991865079,24.085693980474048,4.997624268445652,-26.532565750391875,-40.03793519278986,1.4942756927442502,-0.03595112233540476,-5.00543623623739,40.002675988492214,42255.24325035345,25750.437417217527,25750.437417217527,68005.68066757098,77273.77592136223,77273.77592136223,25750.437417217527,103024.21333857976,103024.21333857976,103024.21333857976,127793.15714279878,91456.29814926689,56437.76547825797,38909.480745565466,24768.94380421902,0.0,63678.42454978448,21053.602233586167,1533.6514511613163,0.0,0.8868813647341975,2.8165893519788976,0.0014959135982669303,354580.84840052156,1554648.6120334226,4.384468645292846,1554648.6120334226,4.384468645292846,0.85,0.09551492726157171,4.027634451161993,1.2668733302643527,1.0,0.0,4.027634451162462,1.2847499380266423,1.2850486923275244,3.1349559411914685,19301.119396386406,1968.1664377117984,4632.441516551485,4632.441516551485,5.558718296866238,5.003833396135012,-2.3296891407991294,7.333522536934142,3.493863373192528,3.493863373192528,0.998246678055008,0.0,0.0,0.00023252676602184807,0.9998515083355861,0.00023256129943627962,198.95188656195634,0.0,0.0,0.0,0.007321474488262409,7.85178268982658e-05,0.00015400893912358228,0.0006202917090010501,0.09551492726157194,0.07164308893171313,0.023871838329858817,0.09551487072351905,0.07164308893171295,0.023871838329858758,0.3751298581470685,0.3751298581470685,0.12499519392613932,0.0,4.9691561108716655,4.959143560580685,4.9992079353405074,4.96948511390201,4.959574511502808,4.999230924069479,24768.94380421902,21053.602233586167,0.85,1.0679548237630063,0.6635723724181939,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517105591049153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.011159112535,1533.6514511613163,0.3751298581470685,0.12499519392613932,6.112874298809886,3.493863373192528
1669.0,-30.035901956861817,5.003829798560672,35.00134904198151,24.085692897811555,4.997629575483941,-26.532554087358797,-40.03792216591535,1.494281705980922,-0.03595574359536613,-5.005429746983317,40.002674302441434,42255.23919235178,25750.431708920816,25750.431708920816,68005.67090127259,77273.75014113978,77273.75014113978,25750.431708920816,103024.1818500606,103024.1818500606,103024.1818500606,127793.11937144854,91456.26951015825,56437.758561370385,38909.4566097643,24768.937521387943,0.0,63678.394131152236,21053.59689317975,1533.6509730067357,0.0,0.8868814038447506,2.816590170322895,0.0014959135982669303,354580.93809011823,1554648.5393317132,4.384467331226341,1554648.5393317132,4.384467331226341,0.85,0.09551489915218836,4.027634451161993,1.2668732330063364,1.0,0.0,4.027634451161646,1.2847499098975093,1.2850486641918502,3.134956009830191,19301.113352331853,1968.1658213897563,4632.441516551485,4632.441516551485,5.558717064622575,5.003829798560672,-2.3296799977105715,7.333509796271244,3.4938686686430427,3.4938686686430427,0.9982481910408694,0.0,0.0,0.00023252676602184807,0.9998502207513862,0.00023256159892339124,198.95187643962302,0.0,0.0,0.0,0.007321474488262409,7.851794268541137e-05,0.0001540088233364367,0.0006202912426527536,0.09551489915219176,0.07164306298966353,0.02387183616252823,0.09551487290774566,0.07164306298966099,0.02387183616252738,0.37512974681122196,0.37512974681122196,0.12499519074103069,0.0,4.969217224703755,4.959228415502764,4.999197777986296,4.9694740033879725,4.959580165031127,4.999169485369919,24768.937521387943,21053.59689317975,0.85,1.0679551805469196,0.6635726256746165,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517104854532947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.010208653131,1533.6509730067357,0.37512974681122196,0.12499519074103069,6.112874298809886,3.4938686686430427
1670.0,-30.03588958719793,5.003826159800852,35.00134816422099,24.085687554348283,4.997628938838814,-26.532543018352335,-40.03790920889003,1.4942823699931893,-0.03590143289244452,-5.005427426545387,40.00267251731781,42255.23549681705,25750.436651178497,25750.436651178497,68005.67214799554,77273.73095325484,77273.73095325484,25750.436651178497,103024.16760443334,103024.16760443334,103024.16760443334,127793.1000145335,91456.24505685331,56437.74960041528,38909.43939604225,24768.93241010015,0.0,63678.3718061424,21053.59254858513,1533.6506585272637,0.0,0.886881422108886,2.816589727596356,0.0014959135982669303,354580.9701614732,1554648.4623580324,4.3844667175738685,1554648.4623580324,4.3844667175738685,0.8500000000000001,0.09551487311596345,4.027634451161993,1.2668732220167298,1.0,0.0,4.027634451162605,1.2847499067913473,1.2850486610849658,3.1349560174096283,19301.10819165765,1968.165295147441,4632.441516551485,4632.441516551485,5.558718131502245,5.003826159800852,-2.3296739116628085,7.333500071463661,3.4938739723683416,3.4938739723683416,0.9982497063909548,0.0,0.0,0.00023252676602184807,0.9998489331239628,0.00023256189842132786,198.95186631693687,0.0,0.0,0.0,0.007321474488262409,7.851805785187139e-05,0.00015400870816997667,0.0006202907788043515,0.09551487311596517,0.07164303868375863,0.02387183443220654,0.09551484027562111,0.07164303868375733,0.023871834432206113,0.37512963565278373,0.37512963565278373,0.12499518704868785,0.0,4.969278098167365,4.95930463102377,4.9992125916114105,4.969525993652951,4.959613902174453,4.999276257533268,24768.93241010015,21053.59254858513,0.85,1.0679555745399214,0.6635728002822635,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517104115927366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.009259305865,1533.6506585272637,0.37512963565278373,0.12499518704868785,6.112874298809886,3.4938739723683416
1671.0,-30.03587716190542,5.00382268386782,35.00134730737779,24.085700895544164,4.9976426579242865,-26.532530463613746,-40.03789604231713,1.4942959596326364,-0.03584978380905568,-5.005415454676541,40.00267137105939,42255.23112428288,25750.417111963845,25750.417111963845,68005.64823624672,77273.72957863417,77273.72957863417,25750.417111963845,103024.14669059802,103024.14669059802,103024.14669059802,127793.07367855168,91456.24420626598,56437.74575191469,38909.44272705699,24768.92698795365,0.0,63678.36971501064,21053.587939760604,1533.6501061589784,0.0,0.8868814871534194,2.8165904466489176,0.0014959135982669303,354581.1356277125,1554648.4129319154,4.384464532157731,1554648.4129319154,4.384464532157731,0.85,0.0955148429307356,4.027634451161993,1.266873137946241,1.0,0.0,4.027634451160535,1.2847498432208009,1.2850485974996368,3.134956172529995,19301.108012148008,1968.1652768425517,4632.441516551485,4632.441516551485,5.558713913593702,5.00382268386782,-2.3296607293814793,7.333483413249299,3.4938792576733966,3.4938792576733966,0.9982512164781133,0.0,0.0,0.00023252676602184807,0.9998476397076507,0.00023256219926651772,198.9518561487282,0.0,0.0,0.0,0.007321474488262409,7.8518174881021e-05,0.00015400859114082706,0.0006202903074537168,0.09551484293073897,0.07164301109235134,0.02387183183838763,0.09551483726374117,0.07164301109234882,0.02387183183838679,0.3751295241687184,0.3751295241687184,0.12499518445869216,0.0,4.969331064371659,4.959391277773136,4.999164451628985,4.969565670867496,4.959760611592515,4.998994651638611,24768.92698795365,21053.587939760604,0.85,1.0679552341022958,0.6635727534073824,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517103377296037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.008310379571,1533.6501061589784,0.3751295241687184,0.12499518445869216,6.112874298809886,3.4938792576733966
