time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1672.0,-30.03586477123953,5.003819068244325,35.001346460432636,24.08568594781684,4.997636249846525,-26.532519952912658,-40.037883155141,1.4942914315196796,-0.035824272796332934,-5.005417669242235,40.00266994567404,42255.22785279366,25750.43387481935,25750.43387481935,68005.66172761301,77273.69488270761,77273.69488270761,25750.43387481935,103024.12875752697,103024.12875752697,103024.12875752697,127793.05476111098,91456.20189972279,56437.73486980883,38909.4078110155,24768.926003584005,0.0,63678.33381459951,21053.587103046404,1533.6501310686026,0.0,0.8868814810478935,2.816589852885893,0.0014959135982669303,354581.10501963284,1554648.3514699822,4.384464737295866,1554648.3514699822,4.384464737295866,0.85,0.09551481962833967,4.027634451161993,1.2668730758549644,1.0,0.0,4.027634451160581,1.2847498644027169,1.2850486186864785,3.1349561208433747,19301.09908369083,1968.1643663932978,4632.441516551485,4632.441516551485,5.558717532172684,5.003819068244325,-2.3296579349533655,7.33347700319769,3.493884586033267,3.493884586033267,0.9982527388666477,0.0,0.0,0.00023252676602184807,0.9998463498975991,0.00023256249927367607,198.95184600885716,0.0,0.0,0.0,0.007321474488262409,7.85182894269498e-05,0.00015400847659489828,0.0006202898461045878,0.0955148196283389,0.07164298910311229,0.023871830525226605,0.09551481802214741,0.07164298910311287,0.023871830525226803,0.37512941310778963,0.37512941310778963,0.12499517894126443,0.0,4.969384373921514,4.959453687529674,4.999190437851155,4.96959339644593,4.959699119057575,4.9992901726327545,24768.926003584005,21053.587103046404,0.85,1.067956048058867,0.6635730761395302,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517102635343027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.007362980024,1533.6501310686026,0.37512941310778963,0.12499517894126443,6.112874298809886,3.493884586033267
1673.0,-30.035852378509883,5.00381558419049,35.00134560302641,24.085694609116786,4.9976465668502295,-26.532507767678666,-40.0378700584173,1.494301956019044,-0.03577788741392851,-5.005407170771795,40.002667947081434,42255.22357281205,25750.418086460202,25750.418086460202,68005.64165927225,77273.68817956586,77273.68817956586,25750.418086460202,103024.10626602606,103024.10626602606,103024.10626602606,127793.0222747462,91456.19435658114,56437.72974982745,38909.40511861521,24768.916008720127,0.0,63678.32112733534,21053.578607412106,1533.6493494676802,0.0,0.8868815416827819,2.8165904690837857,0.0014959135982669303,354581.2501216993,1554648.2652916287,4.384462700038545,1554648.2652916287,4.384462700038545,0.8499999999999999,0.09551478862648514,4.027634451161993,1.2668730406882243,1.0,0.0,4.027634451162907,1.2847498151704952,1.2850485694428084,3.1349562409763787,19301.097491771186,1968.1642040626705,4632.441516551485,4632.441516551485,5.558714123957145,5.00381558419049,-2.32964583932384,7.33346142351433,3.493889866459959,3.493889866459959,0.9982542475599884,0.0,0.0,0.00023252676602184807,0.9998450598745195,0.00023256279933115854,198.95183586729826,0.0,0.0,0.0,0.007321474488262409,7.851840583557213e-05,0.00015400836018627595,0.0006202893772532101,0.09551478862648752,0.071642960983349,0.023871827643138506,0.09551479677091497,0.07164296098334723,0.023871827643137916,0.37512930097275704,0.37512930097275704,0.12499517554678746,0.0,4.969429367411237,4.959522753842805,4.999163164634126,4.969629283357847,4.95981896638375,4.999074030544136,24768.916008720127,21053.578607412106,0.85,1.0679559456865033,0.6635731411372442,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451710189545775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.006415300966,1533.6493494676802,0.37512930097275704,0.12499517554678746,6.112874298809886,3.493889866459959
1674.0,-30.03583991713051,5.003812117049387,35.00134477690502,24.085693631228082,4.997651393418452,-26.532496069802363,-40.03785699661819,1.4943075460903108,-0.035764028959988536,-5.005401953480136,40.00266714350915,42255.2198666859,25750.416056932398,25750.416056932398,68005.63592361829,77273.66464672906,77273.66464672906,25750.416056932398,103024.08070366146,103024.08070366146,103024.08070366146,127792.99632489304,91456.16773287338,56437.7229528302,38909.38308893687,24768.91562123159,0.0,63678.298710168456,21053.57827804685,1533.649239162684,0.0,0.8868815711293319,2.8165908961043353,0.0014959135982669303,354581.3222312489,1554648.230641979,4.384461710670922,1554648.230641979,4.384461710670922,0.85,0.09551476205244229,4.027634451161993,1.2668729505734517,1.0,0.0,4.027634451162161,1.28474978902088,1.2850485432871124,3.1349563047848337,19301.09187305085,1968.163631112648,4632.441516551485,4632.441516551485,5.558713685845237,5.003812117049387,-2.329637574541499,7.333449691590886,3.4938951805507927,3.4938951805507927,0.9982557658716551,0.0,0.0,0.00023252676602184807,0.9998437627071518,0.0002325631010511727,198.95182566956112,0.0,0.0,0.0,0.007321474488262409,7.851852193393124e-05,0.00015400824408791684,0.0006202889096514592,0.09551476205244783,0.07164293638208968,0.02387182567035814,0.09551480755340391,0.07164293638208553,0.02387182567035676,0.375129188423879,0.375129188423879,0.12499517063692263,0.0,4.969469097509659,4.959582478391496,4.999142870330331,4.969637924520157,4.959831289592898,4.999071611772877,24768.91562123159,21053.57827804685,0.85,1.0679562315749938,0.6635733165392872,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517101155449317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.005468076277,1533.649239162684,0.375129188423879,0.12499517063692263,6.112874298809886,3.4938951805507927
1675.0,-30.035827524562453,5.0038086216398465,35.001343948567936,24.085698590520792,4.997651802521769,-26.532484875600854,-40.03784403959287,1.4943091535601778,-0.03555664218083621,-5.005398872966937,40.00266542672736,42255.21618784348,25750.419449144836,25750.419449144836,68005.63563698831,77273.68313301525,77273.68313301525,25750.419449144836,103024.10258216009,103024.10258216009,103024.10258216009,127793.01308006764,91456.181367841,56437.7144226691,38909.40771685766,24768.910497907542,0.0,63678.318214765204,21053.57392322141,1533.6489103128395,0.0,0.8868815930122644,2.8165885307158,0.0014959135982669303,354581.36480783124,1554648.1566151786,4.384460975431506,1554648.1566151786,4.384460975431506,0.85,0.09551473489145015,4.027634451161993,1.2668729247478767,1.0,0.0,4.027634451160512,1.2847497815013487,1.2850485357658326,3.134956323133467,19301.094750601587,1968.1639245411623,4632.441516551485,4632.441516551485,5.558714418118363,5.0038086216398465,-2.329630883595174,7.33343950523502,3.4939004939368776,3.4939004939368776,0.998257283981965,0.0,0.0,0.00023252676602184807,0.999842472704498,0.00023256340110545696,198.95181552813656,0.0,0.0,0.0,0.007321474488262409,7.851863710117541e-05,0.00015400812892067266,0.0006202884457998989,0.09551473489144703,0.07164291141552943,0.0238718234759176,0.09551470921570936,0.07164291141553178,0.02387182347591838,0.37512907502323506,0.37512907502323506,0.12499516491995274,0.0,4.9695425548725325,4.959679587831715,4.999145324502024,4.969842230786128,4.960073878987316,4.999160997581555,24768.910497907542,21053.57392322141,0.85,1.0679558999599919,0.6635730555152395,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517100411341675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.00452263996,1533.6489103128395,0.37512907502323506,0.12499516491995274,6.112874298809886,3.4939004939368776
1676.0,-30.035815035756325,5.00380511231251,35.00134310408882,24.085698241274827,4.997652495860909,-26.53247356633733,-40.03783104764295,1.494311026441955,-0.03544678830860448,-5.005395158280208,40.002663299881256,42255.21282872766,25750.42111928037,25750.42111928037,68005.63394800804,77273.67898819718,77273.67898819718,25750.42111928037,103024.10010747754,103024.10010747754,103024.10010747754,127793.002703759,91456.17244790858,56437.70628843918,38909.40684385489,24768.902596281456,0.0,63678.30944013635,21053.567206839238,1533.64840485531,0.0,0.8868816196051404,2.8165875209406983,0.0014959135982669303,354581.41614949884,1554648.0649066032,4.384460081943865,1554648.0649066032,4.384460081943865,0.85,0.09551470718088065,4.027634451161993,1.2668728945264593,1.0,0.0,4.02763445116231,1.284749772740255,1.2850485270027014,3.1349563445116733,19301.092868121275,1968.1637325815927,4632.441516551485,4632.441516551485,5.558714778648665,5.00380511231251,-2.3296237461971927,7.333428858509703,3.4939057930167485,3.4939057930167485,0.9982587980047853,0.0,0.0,0.00023252676602184807,0.9998411726857634,0.00023256370349026233,198.95180530795687,0.0,0.0,0.0,0.007321474488262409,7.851875257900187e-05,0.0001540080134428462,0.0006202879806974267,0.09551470718088705,0.07164288601112932,0.023871821169757723,0.09551464635713817,0.07164288601112452,0.023871821169756127,0.37512896324901157,0.37512896324901157,0.12499515992384348,0.0,4.969622307573786,4.95978119541013,4.999159468619439,4.969948369971576,4.9601946840977575,4.999223107124749,24768.902596281456,21053.567206839238,0.85,1.0679560205966174,0.663573094201748,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517099671343041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.003576240502,1533.64840485531,0.37512896324901157,0.12499515992384348,6.112874298809886,3.4939057930167485
1677.0,-30.03580251607769,5.0038016667012934,35.00134226320828,24.085702222678833,4.997659121710442,-26.53246163601218,-40.03781795091925,1.4943182416449405,-0.03539610479339217,-5.0053877736392085,40.00266171574066,42255.20921745659,25750.413473346023,25750.413473346023,68005.62269080261,77273.66830120454,77273.66830120454,25750.413473346023,103024.08177455056,103024.08177455056,103024.08177455056,127792.97815567566,91456.1593750506,56437.70029130252,38909.39898194231,24768.8963811251,0.0,63678.29536306741,21053.561923956335,1533.6479109212894,0.0,0.8868816629012128,2.8165877171230465,0.0014959135982669303,354581.51821459056,1554647.996599231,4.384458627249623,1554647.996599231,4.384458627249623,0.85,0.09551467886961058,4.027634451161993,1.2668728247424585,1.0,0.0,4.02763445116425,1.2847497389884903,1.2850484932430881,3.134956426870366,19301.09010919928,1968.1634512498438,4632.441516551485,4632.441516551485,5.558713128129319,5.0038016667012934,-2.3296139130479765,7.3334155797492695,3.493911082072402,3.493911082072402,0.9982603091635435,0.0,0.0,0.00023252676602184807,0.9998398694551994,0.0002325640066229296,198.95179506251387,0.0,0.0,0.0,0.007321474488262409,7.851886898825905e-05,0.00015400789703358902,0.000620287511843492,0.09551467886961101,0.07164286004993405,0.023871818819676975,0.09551462691093666,0.07164286004993371,0.023871818819676868,0.3751288531135511,0.3751288531135511,0.12499515621524886,0.0,4.969693374760482,4.959878636079168,4.999151363796443,4.9699916688458075,4.960282430047357,4.9991329835150395,24768.8963811251,21053.561923956335,0.85,1.0679560799023053,0.6635731841836342,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517098925597816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.002632182099,1533.6479109212894,0.3751288531135511,0.12499515621524886,6.112874298809886,3.493911082072402
1678.0,-30.03578997072639,5.003798307539512,35.001341455030605,24.085700476449006,4.997668665488774,-26.532449390804565,-40.037804819270946,1.4943280855669812,-0.035501047702894084,-5.005379222340308,40.002660986521846,42255.20551890461,25750.40309941383,25750.40309941383,68005.60861831844,77273.6226328408,77273.6226328408,25750.40309941383,103024.02573225462,103024.02573225462,103024.02573225462,127792.92059222974,91456.11249162225,56437.69537768607,38909.35234881798,24768.89485997512,0.0,63678.247208793095,21053.560630978853,1533.6476557600952,0.0,0.8868817090372618,2.8165900944220486,0.0014959135982669303,354581.63640440104,1554647.9651556711,4.384457077135806,1554647.9651556711,4.384457077135806,0.85,0.0955146514255789,4.027634451161993,1.2668727538594977,1.0,0.0,4.027634451161995,1.2847496929399287,1.2850484471838186,3.1349565392348486,19301.08021482714,1968.1624423046749,4632.441516551485,4632.441516551485,5.5587108887201095,5.003798307539512,-2.329603188522045,7.333401496061557,3.4939163845002055,3.4939163845002055,0.9982618241429159,0.0,0.0,0.00023252676602184807,0.9998385635540934,0.00023256431037756015,198.95178479606267,0.0,0.0,0.0,0.007321474488262409,7.851898570810114e-05,0.00015400778031374694,0.000620287041738635,0.09551465142558518,0.07164283483743768,0.023871816588147514,0.09551469660607022,0.07164283483743296,0.023871816588145942,0.3751287441040469,0.3751287441040469,0.12499515219632631,0.0,4.969727086269415,4.959934926941344,4.9991172922096325,4.969878174637415,4.960176338073552,4.998997262851333,24768.89485997512,21053.560630978853,0.85,1.067956666510252,0.6635736279039688,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517098178009173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.00168915847,1533.6476557600952,0.3751287441040469,0.12499515219632631,6.112874298809886,3.4939163845002055
1679.0,-30.035777433326288,5.003794891608424,35.00134065756889,24.085695132985734,4.997667976507134,-26.53243817608782,-40.0377880903892,1.4943287192686963,-0.035440679217401794,-5.005377377916509,40.002659682290094,42255.18673065195,25750.40991173056,25750.40991173056,68005.5966423825,77273.60367848247,77273.60367848247,25750.40991173056,103024.01359021303,103024.01359021303,103024.01359021303,127792.90626614043,91456.08818267644,56437.67123484604,38909.35216425599,24768.892675927407,0.0,63678.2448401834,21053.558774538295,1533.6475194368927,0.0,0.8868817231395519,2.8165895165245978,0.0014959135982669303,354581.6618966847,1554647.9089178336,4.384456603316432,1554647.9089178336,4.384456603316432,0.85,0.09551462611874405,4.027634451161993,1.2668726555025205,1.0,0.0,4.027634451163288,1.2847496899755562,1.2850484442187566,3.1349565464683034,19301.07508461878,1968.161919169011,4632.441516551485,4632.441516551485,5.558712359287346,5.003794891608424,-2.3295973725516164,7.3333922641600395,3.4939217072642372,3.4939217072642372,0.9982633449326392,0.0,0.0,0.00023252676602184807,0.9998372584824964,0.0002325646139400383,198.95177453611944,0.0,0.0,0.0,0.007321474488262409,7.851913440196213e-05,0.00015400763161988596,0.0006202864428541178,0.09551462611874319,0.07164281141692191,0.023871814701821276,0.09551467003736891,0.07164281141692255,0.023871814701821495,0.37512863356384657,0.37512863356384657,0.12499514634842121,0.0,4.969768309210963,4.959988700508006,4.9991208352093395,4.969936698699087,4.960207299323315,4.999138513657499,24768.892675927407,21053.558774538295,0.85,1.0679565181650292,0.6635733575368163,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517097428887609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.000747066471,1533.6475194368927,0.37512863356384657,0.12499514634842121,6.112874298809886,3.4939217072642372
1680.0,-30.03576487094484,5.003791482443727,35.001339843471115,24.085699847806268,4.997670138262885,-26.532426653753628,-40.03777502859009,1.4943319210716788,-0.035279105002985034,-5.0053725969582565,40.00265760280443,42255.183539998456,25750.40909976356,25750.40909976356,68005.59263976202,77273.61393055368,77273.61393055368,25750.40909976356,103024.02303031724,103024.02303031724,103024.02303031724,127792.90751072254,91456.09422434919,56437.663833794104,38909.36710061676,24768.884480405293,0.0,63678.25158102205,21053.5518083445,1533.646973650184,0.0,0.886881754984643,2.8165879516400554,0.0014959135982669303,354581.72797561646,1554647.8192514314,4.384455533361098,1554647.8192514314,4.384455533361098,0.85,0.09551459786583208,4.027634451161993,1.2668726038513705,1.0,0.0,4.027634451162324,1.2847496749979472,1.285048429237665,3.13495658301562,19301.076359665436,1968.1620491875856,4632.441516551485,4632.441516551485,5.558712184008933,5.003791482443727,-2.32958942624158,7.3333809086853075,3.493927007304258,3.493927007304258,0.9982648592297879,0.0,0.0,0.00023252676602184807,0.9998359508123232,0.00023256491810774577,198.95176425573382,0.0,0.0,0.0,0.007321474488262409,7.851925050131661e-05,0.00015400751552053146,0.0006202859752483578,0.0955145978658313,0.07164278560866022,0.023871812257171086,0.09551458640821105,0.0716427856086608,0.023871812257171277,0.37512852168390065,0.37512852168390065,0.12499514129656725,0.0,4.969831530199485,4.960070839173397,4.9991272643046045,4.970093491955254,4.960408478012255,4.999162069805664,24768.884480405293,21053.5518083445,0.85,1.067956342256571,0.6635732371865517,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451709668024092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.999805233363,1533.646973650184,0.37512852168390065,0.12499514129656725,6.112874298809886,3.493927007304258
1681.0,-30.035752267136196,5.003788173762484,35.00133904615213,24.085708578955405,4.997679959119775,-26.532414328204894,-40.03776189694179,1.4943420201884456,-0.03521613785704858,-5.005363349643547,40.002656463329025,42255.1800293072,25750.3970417492,25750.3970417492,68005.5770710564,77273.60953984523,77273.60953984523,25750.3970417492,103024.00658159443,103024.00658159443,103024.00658159443,127792.88667690741,91456.08870716784,56437.65919662993,38909.366122819905,24768.880095312987,0.0,63678.24621813289,21053.548081016037,1533.6465423733614,0.0,0.8868818061458605,2.816588203885013,0.0014959135982669303,354581.8557853096,1554647.7701178098,4.3844538144081175,1554647.7701178098,4.3844538144081175,0.85,0.09551456893046494,4.027634451161993,1.2668725758278745,1.0,0.0,4.027634451164662,1.2847496277556232,1.2850483819843552,3.1349566982930495,19301.075195308487,1968.1619304562198,4632.441516551485,4632.441516551485,5.558709581058778,5.003788173762484,-2.3295781844248604,7.3333663581873445,3.4939323036922554,3.4939323036922554,0.9982663724835016,0.0,0.0,0.00023252676602184807,0.9998346388316823,0.00023256522327887952,198.9517539414475,0.0,0.0,0.0,0.007321474488262409,7.851936722168294e-05,0.00015400739880016515,0.0006202855051413894,0.09551456893047065,0.07164275920455622,0.02387180972591443,0.0955145736124605,0.07164275920455193,0.023871809725913,0.3751284104888233,0.3751284104888233,0.124995137059006,0.0,4.969891153511071,4.960159775859779,4.999098891371943,4.970147211786525,4.960533092988612,4.999002979807017,24768.880095312987,21053.548081016037,0.85,1.067956187708123,0.6635732379400031,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517095930102588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.998864318626,1533.6465423733614,0.3751284104888233,0.124995137059006,6.112874298809886,3.4939323036922554
1682.0,-30.03573968017442,5.003784809302723,35.00133826092308,24.08570316564294,4.997679469109183,-26.532403048985785,-40.03774890499187,1.4943428379204926,-0.03516054780965305,-5.005361410204644,40.00265522083547,42255.17708578852,25750.403735171305,25750.403735171305,68005.58082095982,77273.58964852554,77273.58964852554,25750.403735171305,103023.99338369684,103023.99338369684,103023.99338369684,127792.8715758266,91456.0635217451,56437.65095900796,38909.347291930164,24768.87819212976,0.0,63678.22548405992,21053.546463310297,1533.646419642997,0.0,0.8868818205079868,2.8165876998704835,0.0014959135982669303,354581.8825908356,1554647.716542101,4.384453331858648,1554647.716542101,4.384453331858648,0.8500000000000001,0.09551454376743501,4.027634451161993,1.2668725159345198,1.0,0.0,4.027634451161959,1.2847496239303817,1.285048378158224,3.134956707627138,19301.069880126688,1968.1613884585142,4632.441516551485,4632.441516551485,5.558711025960369,5.003784809302723,-2.32957228688269,7.333357096185413,3.4939376247108194,3.4939376247108194,0.9982678927745198,0.0,0.0,0.00023252676602184807,0.9998333286065496,0.00023256552804247545,198.95174364094882,0.0,0.0,0.0,0.007321474488262409,7.851948270050184e-05,0.00015400728332134623,0.0006202850400349199,0.09551454376743627,0.07164273588693351,0.023871807880502763,0.0955145504237874,0.07164273588693257,0.02387180788050245,0.3751283003088131,0.3751283003088131,0.12499513136584195,0.0,4.969952359605372,4.960238767738133,4.999106703513689,4.970200862395018,4.960558420490145,4.9991416391648045,24768.87819212976,21053.546463310297,0.85,1.0679565943303984,0.6635734077791777,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517095177490593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.997924652562,1533.646419642997,0.3751283003088131,0.12499513136584195,6.112874298809886,3.4939376247108194
1683.0,-30.03572705136236,5.003781522092062,35.001337475987704,24.085706972423964,4.99768713473931,-26.532390916452673,-40.037739580124594,1.4943509998295972,-0.03513357138263018,-5.0053532218192265,40.00265365893086,42255.18947679177,25750.39446527933,25750.39446527933,68005.5839420711,77273.57407588579,77273.57407588579,25750.39446527933,103023.96854116512,103023.96854116512,103023.96854116512,127792.84014094705,91456.04594003104,56437.66134093693,38909.31622121567,24768.871599781945,0.0,63678.18782099761,21053.540859814653,1533.645884369042,0.0,0.8868818678118071,2.816588301397809,0.0014959135982669303,354581.99576481193,1554647.6491935435,4.38445174250955,1554647.6491935435,4.38445174250955,0.85,0.09551451490618919,4.027634451161993,1.2668725186819212,1.0,0.0,4.027634451162291,1.2847495857500604,1.2850483399690245,3.1349568007921063,19301.066169646718,1968.161010094856,4632.441516551485,4632.441516551485,5.558709024879095,5.003781522092062,-2.3295618128874667,7.333343334979529,3.493942923388396,3.493942923388396,0.9982694066823988,0.0,0.0,0.00023252676602184807,0.9998320140269258,0.0002325658338197461,198.9517333062031,0.0,0.0,0.0,0.007321474488262409,7.851956558458924e-05,0.00015400720043725884,0.000620284706208114,0.09551451490619398,0.07164270966323959,0.023871805242954396,0.0955145425803894,0.07164270966323599,0.023871805242953195,0.37512819039682954,0.37512819039682954,0.12499512668450823,0.0,4.9700027071762065,4.960312054390727,4.999088188578639,4.970219650436604,4.960620759322751,4.999029695842694,24768.871599781945,21053.540859814653,0.85,1.067957274997178,0.6635739948437775,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517094425884653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.996985069123,1533.645884369042,0.37512819039682954,0.12499512668450823,6.112874298809886,3.493942923388396
1684.0,-30.03571442344189,5.003778222759701,35.00133670409803,24.085706343781226,4.997689605450441,-26.532379304275707,-40.03772655325008,1.4943544862842626,-0.035063599121713196,-5.005349187886912,40.00265246904467,42255.18649689726,25750.39591988329,25750.39591988329,68005.58241678055,77273.56158303599,77273.56158303599,25750.39591988329,103023.95750291928,103023.95750291928,103023.95750291928,127792.82655475906,91456.02933517104,56437.654249032326,38909.30565126524,24768.869051839785,0.0,63678.174703105025,21053.538694063816,1533.6456770241894,0.0,0.8868818926372796,2.8165878529357706,0.0014959135982669303,354582.05151893466,1554647.59788624,4.384450908404826,1554647.59788624,4.384450908404826,0.85,0.09551448875429393,4.027634451161993,1.2668724626349288,1.0,0.0,4.027634451162912,1.2847495694408912,1.2850483236560628,3.1349568405886097,19301.06266532398,1968.160652753385,4632.441516551485,4632.441516551485,5.558709338882832,5.003778222759701,-2.329554368092162,7.333332590851863,3.493948239762018,3.493948239762018,0.9982709256462908,0.0,0.0,0.00023252676602184807,0.9998306995419696,0.00023256613957580062,198.95172297218815,0.0,0.0,0.0,0.007321474488262409,7.851968137410465e-05,0.0001540070846477434,0.0006202842398502726,0.09551448875429364,0.07164268558006744,0.0238718031742262,0.09551451713271777,0.07164268558006766,0.023871803174226273,0.3751280804058114,0.3751280804058114,0.12499512122067086,0.0,4.970057751788829,4.960386108237287,4.999086166930908,4.9702855887651936,4.960689988417585,4.999085749274457,24768.869051839785,21053.538694063816,0.85,1.0679574710464261,0.6635740847458186,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517093671779782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.996046743652,1533.6456770241894,0.3751280804058114,0.12499512122067086,6.112874298809886,3.493948239762018
1685.0,-30.035701797054983,5.003774859226117,35.00133591241573,24.08570124479013,4.9976871557426215,-26.53236818551904,-40.03771359622476,1.4943535442066789,-0.03496380035898028,-5.005347660937632,40.00265034876103,42255.18381041854,25750.403624030114,25750.403624030114,68005.58743444865,77273.55088232277,77273.55088232277,25750.403624030114,103023.9545063529,103023.9545063529,103023.9545063529,127792.81639519711,91456.01253115434,56437.64545925008,38909.296746560285,24768.861888844214,0.0,63678.1586354045,21053.532605517583,1533.6452624316237,0.0,0.8868819080782999,2.816586719870096,0.0014959135982669303,354582.0726233357,1554647.5064606622,4.38445038960593,1554647.5064606622,4.38445038960593,0.85,0.09551446258400265,4.027634451161993,1.2668723895540461,1.0,0.0,4.02763445116164,1.2847495738478043,1.2850483280640006,3.1349568298351658,19301.05911897081,1968.1602911260024,4632.441516551485,4632.441516551485,5.558711001968443,5.003774859226117,-2.3295487864795446,7.333323645705661,3.4939535470002423,3.4939535470002423,0.9982724420000693,0.0,0.0,0.00023252676602184807,0.999829385218511,0.0002325664452950938,198.95171263942922,0.0,0.0,0.0,0.007321474488262409,7.851979654292243e-05,0.00015400696947892565,0.0006202837759923745,0.09551446258400335,0.07164266143274577,0.02387180115125759,0.09551445455123109,0.07164266143274524,0.023871801151257414,0.37512797044696655,0.37512797044696655,0.12499511611908005,0.0,4.970122394644079,4.960462056859285,4.999116866561451,4.970383860578636,4.960768752837396,4.9992425680196675,24768.861888844214,21053.532605517583,0.85,1.0679578193179433,0.6635742099949012,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451709291772823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.99510882128,1533.6452624316237,0.37512797044696655,0.12499511611908005,6.112874298809886,3.4939535470002423
1686.0,-30.03568913678143,5.003771543284683,35.001335107396244,24.08570550559091,4.9976922240895805,-26.532356284400795,-40.03769672764463,1.494359371708951,-0.0348763587712142,-5.005340908907541,40.00264837692273,42255.16510276805,25750.397912972,25750.397912972,68005.56301574004,77273.54749190627,77273.54749190627,25750.397912972,103023.94540487826,103023.94540487826,103023.94540487826,127792.79877230356,91456.00606746765,56437.6236783293,38909.31376570928,24768.85336742529,0.0,63678.16713313457,21053.525362311495,1533.64465047792,0.0,0.8868819495596962,2.816586359203391,0.0014959135982669303,354582.1659450779,1554647.4214359748,4.384448995883165,1554647.4214359748,4.384448995883165,0.85,0.09551443424524617,4.027634451161993,1.2668722955929117,1.0,0.0,4.0276344511620605,1.284749546587528,1.2850483007973852,3.1349568963538035,19301.057754861493,1968.1601520255638,4632.441516551485,4632.441516551485,5.558709769128675,5.003771543284683,-2.329539389051898,7.333310932336581,3.49395882937221,3.49395882937221,0.9982739512492029,0.0,0.0,0.00023252676602184807,0.9998280673695547,0.00023256675183524523,198.95170227894042,0.0,0.0,0.0,0.007321474488262409,7.851994647991763e-05,0.00015400681954193046,0.0006202831721009672,0.09551443424524778,0.07164263534230803,0.02387179890293975,0.09551440867584376,0.07164263534230682,0.023871798902939344,0.3751278606781792,0.3751278606781792,0.12499511329102962,0.0,4.970188261098997,4.960546390505442,4.999127293264394,4.970464550136342,4.960896554428302,4.999181836413641,24768.85336742529,21053.525362311495,0.85,1.0679572933303498,0.6635738276578129,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517092163768328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.994171289118,1533.64465047792,0.3751278606781792,0.12499511329102962,6.112874298809886,3.49395882937221
1687.0,-30.035676436312976,5.00376833715251,35.00133433402972,24.085714027192466,4.997703462734433,-26.53234373008488,-40.03768356107173,1.4943707565063757,-0.03484938106669233,-5.005331132063878,40.002647688846416,42255.16184445778,25750.38473586072,25750.38473586072,68005.5465803185,77273.5364431082,77273.5364431082,25750.38473586072,103023.92117896891,103023.92117896891,103023.92117896891,127792.7725116018,91455.99442700345,56437.619828353265,38909.30510961131,24768.851332632876,0.0,63678.15644224419,21053.523632737943,1533.6443403727073,0.0,0.8868820017805341,2.816587146166129,0.0014959135982669303,354582.3010736701,1554647.391766469,4.384447241328795,1554647.391766469,4.384447241328795,0.85,0.09551440652693786,4.027634451161993,1.2668722466891635,1.0,0.0,4.027634451161567,1.284749493330972,1.285048247528445,3.1349570263067696,19301.055298234733,1968.1599015193501,4632.441516551485,4632.441516551485,5.558706924600313,5.00376833715251,-2.329527737274204,7.333296074426714,3.493964120495255,3.493964120495255,0.9982754629986443,0.0,0.0,0.00023252676602184807,0.9998267453384525,0.0002325670593490027,198.95169188555926,0.0,0.0,0.0,0.007321474488262409,7.852006351167052e-05,0.00015400670251017757,0.0006202827007398473,0.0955144065269406,0.07164260966390884,0.023871796863031758,0.0955144216737194,0.07164260966390679,0.023871796863031074,0.3751277516207618,0.3751277516207618,0.12499511107238696,0.0,4.9702432448502805,4.960629649180248,4.999097397938442,4.97048175099718,4.960981260453423,4.998996403483318,24768.851332632876,21053.523632737943,0.85,1.0679572145277045,0.6635738878964411,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517091407785037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.993234856696,1533.6443403727073,0.3751277516207618,0.12499511107238696,6.112874298809886,3.493964120495255
1688.0,-30.035663686537642,5.003765042313104,35.00133357146779,24.08570892820137,4.997700911907785,-26.532332510432095,-40.03767060404641,1.494369735802217,-0.03474528032785429,-5.005330662484843,40.002646456818844,42255.159596216785,25750.395380728758,25750.395380728758,68005.55497694554,77273.52620792289,77273.52620792289,25750.395380728758,103023.92158865165,103023.92158865165,103023.92158865165,127792.77150754965,91455.97799745997,56437.61138575375,38909.29623522913,24768.849918898,0.0,63678.14615412713,21053.5224310633,1533.644279576887,0.0,0.8868820086282428,2.816585833128145,0.0014959135982669303,354582.3075638594,1554647.3386420566,4.384447011254414,1554647.3386420566,4.384447011254414,0.85,0.09551438280113159,4.027634451161993,1.2668722164677457,1.0,0.0,4.0276344511628395,1.2847494981056893,1.2850482523042726,3.1349570146558343,19301.05183091114,1968.1595479507416,4632.441516551485,4632.441516551485,5.558709222496144,5.003765042313104,-2.3295229004292515,7.333287942742356,3.493969439217524,3.493969439217524,0.9982769826335783,0.0,0.0,0.00023252676602184807,0.9998254181767521,0.00023256736805699144,198.9516814518292,0.0,0.0,0.0,0.007321474488262409,7.85201786810059e-05,0.00015400658734084218,0.0006202822368798645,0.09551438280113408,0.0716425872864895,0.02387179551464458,0.09551437409791133,0.07164258728648763,0.023871795514643957,0.37512764312344776,0.37512764312344776,0.12499510690201857,0.0,4.9703114952792475,4.960714416366841,4.999116063630822,4.970585382156969,4.961054377639357,4.99919161913607,24768.849918898,21053.5224310633,0.85,1.0679575189319161,0.6635739597999922,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517090649401656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.992299651522,1533.644279576887,0.37512764312344776,0.12499510690201857,6.112874298809886,3.493969439217524
1689.0,-30.03565096112417,5.003761864814991,35.00133281041673,24.085717554576718,4.997711396037279,-26.53232000908689,-40.037657402548916,1.4943804440000092,-0.03470291623159483,-5.005320512441093,40.00264497570178,42255.15647105429,25750.381299773562,25750.381299773562,68005.53777082785,77273.51869697506,77273.51869697506,25750.381299773562,103023.89999674863,103023.89999674863,103023.89999674863,127792.74275805958,91455.96957942187,56437.60735350098,38909.291362134325,24768.84276131095,0.0,63678.13412344527,21053.516347114306,1533.6436666353559,0.0,0.8868820656176697,2.8165864614881166,0.0014959135982669303,354582.4478506027,1554647.2747770313,4.384445096481639,1554647.2747770313,4.384445096481639,0.85,0.09551435373085763,4.027634451161993,1.2668721785536037,1.0,0.0,4.027634451162237,1.2847494480141792,1.2850482022011143,3.1349571368856832,19301.050054351606,1968.1593667920856,4632.441516551485,4632.441516551485,5.5587061828560005,5.003761864814991,-2.32951097215185,7.333272836966842,3.4939747258362237,3.4939747258362237,0.9982784930960639,0.0,0.0,0.00023252676602184807,0.9998240935528367,0.00023256767617548912,198.95167103803655,0.0,0.0,0.0,0.007321474488262409,7.852029602350816e-05,0.00015400646999833993,0.0006202817642671598,0.09551435373085831,0.07164256073324697,0.023871792997611347,0.09551436337044718,0.07164256073324646,0.02387179299761118,0.37512753522123865,0.37512753522123865,0.12499510409637449,0.0,4.970368859337896,4.960800033345151,4.999088615030132,4.970617596209479,4.961161786984633,4.998998116959342,24768.84276131095,21053.516347114306,0.85,1.0679574504961713,0.6635740360912462,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517089888074102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.991365857477,1533.6436666353559,0.37512753522123865,0.12499510409637449,6.112874298809886,3.4939747258362237
1690.0,-30.035638199399823,5.0037585254002215,35.00133204066769,24.08570812493565,4.9977031962758565,-26.53230934359344,-40.03764828722922,1.4943743404695158,-0.03454982519679106,-5.005323505496914,40.00264320025202,42255.17029096437,25750.40072977232,25750.40072977232,68005.5710207367,77273.5136705883,77273.5136705883,25750.40072977232,103023.91440036062,103023.91440036062,103023.91440036062,127792.75386244651,91455.95606691348,56437.612687289635,38909.27042180427,24768.839462085893,0.0,63678.10988389017,21053.51354277301,1533.6435774218774,0.0,0.8868820568193613,2.8165841004703442,0.0014959135982669303,354582.4064826922,1554647.198220529,4.384445392093682,1554647.198220529,4.384445392093682,0.85,0.09551433121191723,4.027634451161993,1.2668721422879026,1.0,0.0,4.027634451160987,1.284749476565674,1.2850482307592483,3.1349570672162934,19301.04720264491,1968.1590759989303,4632.441516551485,4632.441516551485,5.5587103771882305,5.0037585254002215,-2.3295086864062218,7.333267211806444,3.4939800423614815,3.4939800423614815,0.9982800121032804,0.0,0.0,0.00023252676602184807,0.9998227651511238,0.00023256798517355375,198.95166059453024,0.0,0.0,0.0,0.007321474488262409,7.852037704580677e-05,0.0001540063889760413,0.0006202814379389585,0.09551433121191745,0.07164253936443092,0.02387179184748653,0.095514276801348,0.07164253936443075,0.023871791847486477,0.37512742790317893,0.37512742790317893,0.12499509959735321,0.0,4.970450962450059,4.9608927534031295,4.999138842753496,4.970773680300113,4.9612579470976925,4.999334063635558,24768.839462085893,21053.51354277301,0.85,1.0679583791782947,0.6635745057133746,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451708912820134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.990432000375,1533.6435774218774,0.37512742790317893,0.12499509959735321,6.112874298809886,3.4939800423614815
1691.0,-30.035625454292393,5.003755282762908,35.001331246112684,24.085711896792077,4.997711040938433,-26.532297088455728,-40.03763138372449,1.494382675101783,-0.034535647952623094,-5.005314415826992,40.00264093822622,42255.151711760926,25750.389116477632,25750.389116477632,68005.54082823856,77273.49724978181,77273.49724978181,25750.389116477632,103023.88636625944,103023.88636625944,103023.88636625944,127792.71433957518,91455.93766257438,56437.59212455363,38909.27282002305,24768.827973315747,0.0,63678.100793338795,21053.503777318383,1533.642739030593,0.0,0.8868821112415266,2.81658497540038,0.0014959135982669303,354582.5321137218,1554647.1006831194,4.384443563577781,1554647.1006831194,4.384443563577781,0.85,0.09551430209722721,4.027634451161993,1.2668720543710514,1.0,0.0,4.0276344511617435,1.2847494375773854,1.2850481917618934,3.134957162352829,19301.043318556513,1968.1586799321392,4632.441516551485,4632.441516551485,5.558707870239219,5.003755282762908,-2.3294975769541755,7.333252859717083,3.493985304746051,3.493985304746051,0.9982815156417288,0.0,0.0,0.00023252676602184807,0.9998214384810065,0.00023256829376965332,198.95165016462332,0.0,0.0,0.0,0.007321474488262409,7.852052729425843e-05,0.00015400623872758966,0.0006202808327931185,0.09551430209722876,0.07164251261557113,0.02387178948165763,0.09551426011807264,0.07164251261556996,0.023871789481657243,0.37512732154043693,0.37512732154043693,0.12499509843769475,0.0,4.970513070446884,4.960974143345879,4.999143065534724,4.9707787678743784,4.9613169741119805,4.999177237094045,24768.827973315747,21053.503777318383,0.85,1.0679580574952143,0.6635743086763217,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451708836616043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.989499294883,1533.642739030593,0.37512732154043693,0.12499509843769475,6.112874298809886,3.493985304746051
1692.0,-30.03561262874354,5.003752086182092,35.00133048090998,24.08571580834689,4.99771809989346,-26.532284839568238,-40.037618252076186,1.4943903107181438,-0.03449606043722042,-5.005307610830699,40.002640204067696,42255.14914527302,25750.38358969797,25750.38358969797,68005.53273497098,77273.48450911469,77273.48450911469,25750.38358969797,103023.86809881266,103023.86809881266,103023.86809881266,127792.69487267213,91455.92258742308,56437.5872235813,38909.26151537975,24768.826773859473,0.0,63678.088289239226,21053.502757780552,1533.6425441595268,0.0,0.8868821485126528,2.8165852497111623,0.0014959135982669303,354582.62616762135,1554647.0690265738,4.384442311315184,1554647.0690265738,4.384442311315184,0.85,0.0955142766675283,4.027634451161993,1.2668720192043113,1.0,0.0,4.0276344511608855,1.2847494018590013,1.2850481560352036,3.134957249510374,19301.040137066546,1968.1583555104492,4632.441516551485,4632.441516551485,5.558706677179436,5.003752086182092,-2.329488105224914,7.333240191407006,3.493990590759462,3.493990590759462,0.9982830259312748,0.0,0.0,0.00023252676602184807,0.9998201034394634,0.00023256860431385295,198.95163966888862,0.0,0.0,0.0,0.007321474488262409,7.852064401637986e-05,0.00015400612200546822,0.000620280362679081,0.09551427666753413,0.07164248864965836,0.02387178801787577,0.09551426129786114,0.07164248864965399,0.023871788017874315,0.37512721531640214,0.37512721531640214,0.12499509719204521,0.0,4.970570181657877,4.9610534741788115,4.999133473791119,4.970811550393478,4.961383727536997,4.999108043840863,24768.826773859473,21053.502757780552,0.85,1.0679581401074039,0.6635743986744903,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517087605111845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.988566681888,1533.6425441595268,0.37512721531640214,0.12499509719204521,6.112874298809886,3.493990590759462
1693.0,-30.035599816890848,5.003748804123248,35.00132971135668,24.085710814129584,4.997715076379545,-26.532273611296816,-40.03760529505087,1.494388870785529,-0.03438562774067577,-5.005307013951732,40.002638546940005,42255.14714309823,25750.393847061263,25750.393847061263,68005.5409901595,77273.47648699529,77273.47648699529,25750.393847061263,103023.87033405656,103023.87033405656,103023.87033405656,127792.69289862431,91455.90815452936,56437.57881063229,38909.2548265523,24768.82256456776,0.0,63678.07739112006,21053.499179882594,1533.6423194288152,0.0,0.8868821575464678,2.8165838683397917,0.0014959135982669303,354582.63441726606,1554646.9975720695,4.3844420077904624,1554646.9975720695,4.3844420077904624,0.85,0.09551425302663283,4.027634451161993,1.2668719543656337,1.0,0.0,4.027634451161453,1.2847494085948117,1.2850481627725803,3.1349572330741124,19301.037091119895,1968.1580449103308,4632.441516551485,4632.441516551485,5.558708891425045,5.003748804123248,-2.3294831962241545,7.333232000347403,3.4939958852621875,3.4939958852621875,0.9982845386463393,0.0,0.0,0.00023252676602184807,0.9998187698255069,0.00023256891452680945,198.95162918436327,0.0,0.0,0.0,0.007321474488262409,7.852075918650235e-05,0.00015400600683534573,0.0006202798988159279,0.09551425302663473,0.07164246615689965,0.023871786869735085,0.09551420143050246,0.07164246615689822,0.023871786869734613,0.3751271091326737,0.3751271091326737,0.12499509504233683,0.0,4.970640197193404,4.9611362918059285,4.999165054581397,4.970921386211046,4.961468696707755,4.99929251251649,24768.82256456776,21053.499179882594,0.85,1.0679584525214152,0.663574480799113,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451708683925994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.98763610524,1533.6423194288152,0.3751271091326737,0.12499509504233683,6.112874298809886,3.4939958852621875
1694.0,-30.035586957844018,5.003745648648778,35.00132894494036,24.08571933573114,4.99772621406727,-26.53226092432091,-40.03759209355337,1.4944001805441767,-0.03436303133173624,-5.005296445423457,40.00263709920492,42255.144446191254,25750.37865693641,25750.37865693641,68005.52310312766,77273.46590050752,77273.46590050752,25750.37865693641,103023.84455744392,103023.84455744392,103023.84455744392,127792.65987396889,91455.89687145091,56437.575417134896,38909.24606035113,24768.815316524968,0.0,63678.061376876096,21053.493019046222,1533.641690727454,0.0,0.8868822165436507,2.816584805300206,0.0014959135982669303,354582.78048811335,1554646.935146466,4.384440025560075,1554646.935146466,4.384440025560075,0.85,0.09551422462683995,4.027634451161993,1.266871906560846,1.0,0.0,4.027634451162886,1.2847493556892884,1.2850481098547544,3.1349573621705407,19301.034709916537,1968.1578020951638,4632.441516551485,4632.441516551485,5.558705612349683,5.003745648648778,-2.329470979005814,7.333216627654592,3.494001148651406,3.494001148651406,0.9982860424718304,0.0,0.0,0.00023252676602184807,0.999817431300933,0.00023256922588286053,198.95161866121788,0.0,0.0,0.0,0.007321474488262409,7.852087652980668e-05,0.0001540058894920414,0.0006202794261999928,0.09551422462683866,0.07164243985550318,0.023871784771335475,0.09551420040279787,0.07164243985550416,0.023871784771335797,0.3751270032456098,0.3751270032456098,0.12499509466078726,0.0,4.97069482544623,4.961216565415157,4.999142697034301,4.970933414091746,4.961557740790795,4.999073358759404,24768.815316524968,21053.493019046222,0.85,1.067958440201872,0.663574605327663,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517086074225958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.986705681731,1533.641690727454,0.3751270032456098,0.12499509466078726,6.112874298809886,3.494001148651406
1695.0,-30.03557410533883,5.003742483359647,35.001328207772374,24.085718567390018,4.997729745091254,-26.532249003996853,-40.03757522497324,1.4944046437492382,-0.03432282574254941,-5.005292200249276,40.002636418293854,42255.12650506898,25750.3798346956,25750.3798346956,68005.50633976459,77273.44841742644,77273.44841742644,25750.3798346956,103023.82825212204,103023.82825212204,103023.82825212204,127792.64371299482,91455.87561464348,56437.553702285884,38909.24656928621,24768.815460872775,0.0,63678.06203015898,21053.49314174186,1533.6416309492001,0.0,0.8868822406013817,2.8165847726319124,0.0014959135982669303,354582.83916197176,1554646.9057859282,4.384439217250931,1554646.9057859282,4.384439217250931,0.8500000000000001,0.09551420059439486,4.027634451161993,1.2668718345789243,1.0,0.0,4.0276344511621085,1.284749334811019,1.28504808897163,3.134957413116264,19301.03022383754,1968.1573446424152,4632.441516551485,4632.441516551485,5.558705866591248,5.003742483359647,-2.3294633642379714,7.333205847597618,3.494006444756813,3.494006444756813,0.9982875556448036,0.0,0.0,0.00023252676602184807,0.9998160934592284,0.00023256953708090147,198.9516081434269,0.0,0.0,0.0,0.007321474488262409,7.852102646870931e-05,0.00015400573955313875,0.0006202788223009029,0.0955142005943974,0.07164241709963381,0.02387178349476359,0.0955141981629571,0.0716424170996319,0.023871783494762953,0.3751268974967522,0.3751268974967522,0.12499509244255946,0.0,4.970748123307089,4.961290213736447,4.999134902895548,4.970969374506751,4.961592873277141,4.999111796866828,24768.815460872775,21053.49314174186,0.85,1.067958165993746,0.663574316772647,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517085306373954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.98577663074,1533.6416309492001,0.3751268974967522,0.12499509244255946,6.112874298809886,3.494006444756813
1696.0,-30.03556124309938,5.003739306798987,35.00132746781624,24.085712734982394,4.997731770730216,-26.532237225421955,-40.03756216317413,1.494407753052786,-0.03433519156146758,-5.00528804653813,40.00263486274521,42255.12437270243,25750.38118727931,25750.38118727931,68005.50555998174,77273.41670496036,77273.41670496036,25750.38118727931,103023.79789223967,103023.79789223967,103023.79789223967,127792.60820107219,91455.83951520419,56437.54718294604,38909.21370250906,24768.81030883252,0.0,63678.02401134158,21053.48876250764,1533.6412676890689,0.0,0.8868822673595154,2.816585420059519,0.0014959135982669303,354582.8965716994,1554646.8387114648,4.3844383182117275,1554646.8387114648,4.3844383182117275,0.85,0.09551417506774114,4.027634451161993,1.2668717840267347,1.0,0.0,4.02763445116192,1.2847493202661184,1.285048074423347,3.1349574486077354,19301.022605339946,1968.1565677718636,4632.441516551485,4632.441516551485,5.558706158571991,5.003739306798987,-2.3294558278126747,7.333195134611661,3.4940117326423397,3.4940117326423397,0.9982890664692399,0.0,0.0,0.00023252676602184807,0.9998147546061936,0.00023256984851502372,198.95159761767107,0.0,0.0,0.0,0.007321474488262409,7.852114257065028e-05,0.0001540056234511978,0.0006202783546847256,0.09551417506774454,0.07164239329770217,0.02387178177004238,0.09551420037625388,0.07164239329769961,0.02387178177004153,0.3751267915100412,0.3751267915100412,0.1249950896235975,0.0,4.970787492434454,4.961341593337863,4.9991382137041,4.970952854976645,4.961555004099353,4.999159353583082,24768.81030883252,21053.48876250764,0.85,1.067958791369993,0.663574679471468,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517084538912648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.984847877331,1533.6412676890689,0.3751267915100412,0.1249950896235975,6.112874298809886,3.4940117326423397
