time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1697.0,-30.035548383447175,5.0037360708588725,35.00132670814776,24.085712839756184,4.997729828276959,-26.5322258459967,-40.03755294308064,1.4944072908265396,-0.03416414481733909,-5.005286209033122,40.002632808668,42255.1381555162,25750.38831281371,25750.38831281371,68005.52646832992,77273.42489876282,77273.42489876282,25750.38831281371,103023.81321157653,103023.81321157653,103023.81321157653,127792.61632430097,91455.84171663884,56437.55497339257,38909.20749249585,24768.803112724436,0.0,63678.01060522029,21053.48264581577,1533.6408446636785,0.0,0.8868822841405262,2.816583387081214,0.0014959135982669303,354582.92196842714,1554646.7501407082,4.384437754391165,1554646.7501407082,4.384437754391165,0.85,0.09551414977691262,4.027634451161993,1.2668717450136322,1.0,0.0,4.027634451162406,1.28474932242835,1.2850480765860814,3.134957443331606,19301.023069935098,1968.1566151473846,4632.441516551485,4632.441516551485,5.55870769675318,5.0037360708588725,-2.329450013026494,7.333186083885367,3.49401701185214,3.49401701185214,0.9982905748148971,0.0,0.0,0.00023252676602184807,0.9998134160244038,0.00023257015988688482,198.95158709403358,0.0,0.0,0.0,0.007321474488262409,7.852122452505724e-05,0.00015400554149679085,0.0006202780246023328,0.09551414977691156,0.07164236957451019,0.023871780202401365,0.09551410689674818,0.07164236957451099,0.023871780202401636,0.3751266840311774,0.3751266840311774,0.12499508699255224,0.0,4.970853709890491,4.961419410786448,4.99916960481994,4.971122064215763,4.96173417219137,4.9992986626195375,24768.803112724436,21053.48264581577,0.85,1.0679593445520559,0.6635750356191584,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517083770870165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.983919747352,1533.6408446636785,0.3751266840311774,0.12499508699255224,6.112874298809886,3.49401701185214
1698.0,-30.03553552231734,5.003733016472302,35.00132596790901,24.085725901555293,4.997745372085422,-26.532212716518725,-40.037535899877525,1.494422566286776,-0.034159335416461545,-5.00527298657722,40.00263185526566,42255.11951505541,25750.366526388487,25750.366526388487,68005.4860414439,77273.41493280634,77273.41493280634,25750.366526388487,103023.78145919483,103023.78145919483,103023.78145919483,127792.57919446705,91455.83283703007,56437.537419279026,38909.2171308345,24768.79773527223,0.0,63678.01486610673,21053.478074981394,1533.640262482943,0.0,0.8868823548477863,2.816584867602459,0.0014959135982669303,354583.10472014046,1554646.7090304897,4.384435378717539,1554646.7090304897,4.384435378717539,0.85,0.09551412040555535,4.027634451161993,1.2668716801749547,1.0,0.0,4.027634451161061,1.2847492509718208,1.2850480051129358,3.1349576176949516,19301.02119596477,1968.1564240555922,4632.441516551485,4632.441516551485,5.558702993741787,5.003733016472302,-2.3294358318957986,7.333168848368101,3.4940222678548705,3.4940222678548705,0.998292076529963,0.0,0.0,0.00023252676602184807,0.9998120772907398,0.00023257047129490773,198.951576569188,0.0,0.0,0.0,0.007321474488262409,7.852137601674436e-05,0.0001540053900051037,0.0006202774144491946,0.09551412040556025,0.0716423425459718,0.02387177785958845,0.09551412846028833,0.07164234254596813,0.023871777859587225,0.37512657699674046,0.37512657699674046,0.1249950862175862,0.0,4.970900674342943,4.961496616078762,4.99912578981025,4.971113651160749,4.961830560834642,4.998975667125535,24768.79773527223,21053.478074981394,0.85,1.0679586382275952,0.6635746984874387,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517083002982252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.98299199428,1533.640262482943,0.37512657699674046,0.1249950862175862,6.112874298809886,3.4940222678548705
1699.0,-30.035522640208868,5.003729861152419,35.001325253167764,24.085715563874714,4.997742899828614,-26.53220136992708,-40.03752290792761,1.4944216295468264,-0.0341434229003994,-5.005272967834152,40.00263111745756,42255.11772543837,25750.37863838598,25750.37863838598,68005.49636382435,77273.3830287359,77273.3830287359,25750.37863838598,103023.76166712189,103023.76166712189,103023.76166712189,127792.56102518574,91455.79471676353,56437.52941346599,38909.183670330596,24768.79935806386,0.0,63677.98302839446,21053.47945435428,1533.640383206856,0.0,0.886882357613523,2.8165846607048226,0.0014959135982669303,354583.1049791938,1554646.6772165822,4.3844352857923266,1554646.6772165822,4.3844352857923266,0.85,0.09551409812476677,4.027634451161993,1.266871648305096,1.0,0.0,4.027634451162138,1.284749255353763,1.285048009495897,3.134957607002435,19301.01315098776,1968.1556036962431,4632.441516551485,4632.441516551485,5.55870560834522,5.003729861152419,-2.329431301673879,7.333161162826297,3.4940275732330197,3.4940275732330197,0.9982935923522913,0.0,0.0,0.00023252676602184807,0.9998107363753151,0.00023257078321127443,198.9515660271758,0.0,0.0,0.0,0.007321474488262409,7.852149149829393e-05,0.00015400527452355414,0.0006202769493317271,0.09551409812476427,0.07164232129139966,0.023871776833364604,0.09551412926058228,0.07164232129140154,0.02387177683336523,0.37512647033258584,0.37512647033258584,0.124995082385906,0.0,4.970946442750801,4.961553330364325,4.999138695693034,4.971129544933774,4.961780223258927,4.999190354864652,24768.79935806386,21053.47945435428,0.85,1.067959334288277,0.6635750021572844,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451708223500619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.982064699467,1533.640383206856,0.37512647033258584,0.124995082385906,6.112874298809886,3.4940275732330197
1700.0,-30.035509652413236,5.003726739270888,35.00132452069121,24.085719894524686,4.997747214129546,-26.532189249447224,-40.037509811203904,1.4944268111635368,-0.03403807310576212,-5.005266700949328,40.00262917139391,42255.11589373388,25750.37462578361,25750.37462578361,68005.49051951748,77273.3831523276,77273.3831523276,25750.37462578361,103023.7577781112,103023.7577781112,103023.7577781112,127792.5486406804,91455.79132922163,56437.5240706278,38909.18584288203,24768.790862569196,0.0,63677.97670545122,21053.472233183817,1533.639782738768,0.0,0.8868823965337873,2.816584008095503,0.0014959135982669303,354583.1915958022,1554646.59330332,4.384433978121272,1554646.59330332,4.384433978121272,0.85,0.09551407050849378,4.027634451161993,1.2668715647840876,1.0,0.0,4.027634451163062,1.2847492311148652,1.2850479852513628,3.134957666148543,19301.01243607417,1968.155530795345,4632.441516551485,4632.441516551485,5.5587047421492075,5.003726739270888,-2.3294222206878636,7.333148959958752,3.4940328430723087,3.4940328430723087,0.9982950980206596,0.0,0.0,0.00023252676602184807,0.9998093844607515,0.0002325710976870473,198.9515553986761,0.0,0.0,0.0,0.007321474488262409,7.85216079113051e-05,0.00015400515811054297,0.0006202764804626727,0.0955140705085003,0.07164229585366066,0.023871774654839636,0.09551407392455194,0.07164229585365578,0.02387177465483801,0.37512636277300615,0.37512636277300615,0.12499507952071193,0.0,4.971000499418437,4.961625005179826,4.999139861966171,4.971228627843573,4.961923612082273,4.999156441064429,24768.790862569196,21053.472233183817,0.85,1.0679593485528538,0.6635750392822481,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451708146577751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.981138253628,1533.639782738768,0.37512636277300615,0.12499507952071193,6.112874298809886,3.4940328430723087
1701.0,-30.035496714966115,5.003723668637466,35.00132380252967,24.085718567390018,4.997754160410961,-26.532176911104703,-40.0374966795556,1.4944343565495732,-0.034081035889983013,-5.00525954496949,40.002628123397905,42255.11372590812,25750.368476010626,25750.368476010626,68005.48220191876,77273.3496414264,77273.3496414264,25750.368476010626,103023.71811743702,103023.71811743702,103023.71811743702,127792.505644508,91455.75539297952,56437.51947746123,38909.15101724255,24768.787527070974,0.0,63677.938544313525,21053.469398010326,1533.6394546917227,0.0,0.8868824367260176,2.8165854080709227,0.0014959135982669303,354583.2905008959,1554646.5481142756,4.384432627713876,1554646.5481142756,4.384432627713876,0.8499999999999999,0.09551404388169517,4.027634451161993,1.266871489505284,1.0,0.0,4.02763445116242,1.2847491958185777,1.2850479499468674,3.134957752276145,19301.004852018028,1968.1547574368442,4632.441516551485,4632.441516551485,5.558703414604553,5.003723668637466,-2.329412469737992,7.333136138375458,3.494038117739968,3.494038117739968,0.9982966050685623,0.0,0.0,0.00023252676602184807,0.9998080377889652,0.00023257141094411638,198.95154481138005,0.0,0.0,0.0,0.007321474488262409,7.852172463491143e-05,0.00015400504138693666,0.0006202760103426547,0.09551404388169678,0.07164227115905292,0.023871772722643864,0.09551410529756006,0.07164227115905171,0.02387177272264346,0.37512625544250144,0.37512625544250144,0.1249950767251077,0.0,4.971033383099268,4.961673433574447,4.999126078956067,4.971178509079493,4.9618807440012915,4.9990845511900375,24768.787527070974,21053.469398010326,0.85,1.0679598579434806,0.6635754029082264,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517080690238022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.980214354462,1533.6394546917227,0.37512625544250144,0.1249950767251077,6.112874298809886,3.494038117739968
1702.0,-30.03548380227075,5.0037205153849085,35.00132307851177,24.085718776937597,4.997751465877945,-26.5321655591745,-40.03748365268109,1.4944332227817265,-0.033887658411231314,-5.005258700385058,40.00262651649465,42255.112056869526,25750.37839030698,25750.37839030698,68005.4904471765,77273.36135960555,77273.36135960555,25750.37839030698,103023.73974991254,103023.73974991254,103023.73974991254,127792.52319415347,91455.76079275044,56437.511490014396,38909.16589192894,24768.78344424093,0.0,63677.94933616987,21053.46592760479,1533.6392334675152,0.0,0.8868824468379977,2.8165829657551202,0.0014959135982669303,354583.30217416934,1554646.4788254395,4.3844322879643265,1554646.4788254395,4.3844322879643265,0.85,0.095514019454054,4.027634451161993,1.2668714614817875,1.0,0.0,4.027634451161069,1.2847492011221893,1.2850479552517124,3.134957739334632,19301.00599159644,1968.1548736415027,4632.441516551485,4632.441516551485,5.558705554792683,5.0037205153849085,-2.3294073546048844,7.333127869989793,3.4940434026643374,3.4940434026643374,0.9982981150469535,0.0,0.0,0.00023252676602184807,0.9998066936955834,0.00023257172360224943,198.9515342443406,0.0,0.0,0.0,0.007321474488262409,7.852184042737089e-05,0.0001540049255944772,0.0006202755439729556,0.09551401945405252,0.07164224817951292,0.0238717712745396,0.09551400978675816,0.07164224817951403,0.023871771274539967,0.3751261469327571,0.3751261469327571,0.1249950730790297,0.0,4.971100595300015,4.961753640699214,4.999154278085484,4.971371041973839,4.962076074237416,4.999268680279329,24768.78344424093,21053.46592760479,0.85,1.0679598064341016,0.66357526423779,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517079917705076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.979289879571,1533.6392334675152,0.3751261469327571,0.1249950730790297,6.112874298809886,3.4940434026643374
1703.0,-30.035470830788945,5.00371747940505,35.00132235541042,24.085727368388348,4.997762104151063,-26.532152820950156,-40.037470451183594,1.4944440943123014,-0.03384952101896488,-5.005248459610793,40.0026250951559,42255.10978399836,25750.364317583066,25750.364317583066,68005.47410158144,77273.35310795688,77273.35310795688,25750.364317583066,103023.71742553994,103023.71742553994,103023.71742553994,127792.49385954853,91455.75159681083,56437.50827285256,38909.15924884253,24768.776434008592,0.0,63677.93568285112,21053.459968907304,1533.6386260119452,0.0,0.8868825040723851,2.816583660246681,0.0014959135982669303,354583.44371523755,1554646.4175380496,4.384430364962474,1554646.4175380496,4.384430364962474,0.85,0.09551399070088518,4.027634451161993,1.266871420820244,1.0,0.0,4.027634451161744,1.2847491502666537,1.2850479043843508,3.134957863428861,19301.004050867024,1968.1546757421775,4632.441516551485,4632.441516551485,5.558702516929417,5.00371747940505,-2.3293953543199364,7.333112833724986,3.4940486575475447,3.4940486575475447,0.9982996164421556,0.0,0.0,0.00023252676602184807,0.999805343485021,0.00023257203768418524,198.95152362919464,0.0,0.0,0.0,0.007321474488262409,7.852195777216905e-05,0.00015400480824967903,0.000620275071351004,0.09551399070088934,0.07164222173799865,0.023871768962890685,0.09551400166987926,0.07164222173799553,0.02387176896288964,0.3751260394398162,0.3751260394398162,0.12499507129030044,0.0,4.971156373308304,4.961834794139122,4.999133881224111,4.971398938591847,4.962178866258114,4.999071762577103,24768.776434008592,21053.459968907304,0.85,1.067959778725926,0.6635753708231145,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517079146650211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.97836534007,1533.6386260119452,0.3751260394398162,0.12499507129030044,6.112874298809886,3.4940486575475447
1704.0,-30.035457842044146,5.003714274390689,35.00132162276964,24.085717973671876,4.9977536015134,-26.532141981429497,-40.03745752908287,1.4944377408987188,-0.03368987816969593,-5.005251697391432,40.00262337109606,42255.10873398264,25750.38460172325,25750.38460172325,68005.49333570589,77273.3494862134,77273.3494862134,25750.38460172325,103023.73408793664,103023.73408793664,103023.73408793664,127792.50744186157,91455.73927441514,56437.49852218415,38909.156391367775,24768.77335392493,0.0,63677.929745292706,21053.45735083619,1533.6385542326814,0.0,0.8868824938433107,2.8165811845848054,0.0014959135982669303,354583.39896481484,1554646.343197486,4.384430708646213,1554646.343197486,4.384430708646213,0.85,0.09551396878298352,4.027634451161993,1.2668713884009049,1.0,0.0,4.027634451161259,1.2847491799870543,1.2850479341116627,3.134957790907154,19301.00145032408,1968.1544105605974,4632.441516551485,4632.441516551485,5.558706895644208,5.003714274390689,-2.32939324392858,7.333107518319269,3.4940539425525956,3.4940539425525956,0.9983011264435987,0.0,0.0,0.00023252676602184807,0.9998039914795112,0.00023257235218450637,198.95151299992276,0.0,0.0,0.0,0.007321474488262409,7.852207263363688e-05,0.0001540046933882112,0.0006202746087309991,0.09551396878298295,0.07164220067430663,0.02387176810867632,0.09551391214498293,0.07164220067430706,0.023871768108676465,0.37512593287119933,0.37512593287119933,0.12499506805809284,0.0,4.971238694442491,4.961925285859763,4.999191670200219,4.9715618192217335,4.9622811011154795,4.9994166708825105,24768.77335392493,21053.45735083619,0.85,1.0679601803595553,0.663575416207784,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517078372085117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.977442408679,1533.6385542326814,0.37512593287119933,0.12499506805809284,6.112874298809886,3.4940539425525956
1705.0,-30.035444799057828,5.0037111698700745,35.00132086521082,24.08571640206503,4.997761857758846,-26.532129417038497,-40.037440590653546,1.494446475739538,-0.03377430866430586,-5.005242346360739,40.00262118002289,42255.09117285867,25750.37254247382,25750.37254247382,68005.46371533249,77273.30982246765,77273.30982246765,25750.37254247382,103023.68236494147,103023.68236494147,103023.68236494147,127792.4443770973,91455.69767318315,56437.47902357417,38909.13183289887,24768.762012155836,0.0,63677.89384505471,21053.44771033246,1533.637714927511,0.0,0.88688254933792,2.8165833856994413,0.0014959135982669303,354583.52820847434,1554646.2487195577,4.384428844098807,1554646.2487195577,4.384428844098807,0.85,0.09551394014421809,4.027634451161993,1.26687129389029,1.0,0.0,4.027634451161065,1.2847491391266628,1.2850478932417695,3.134957890611912,19300.99267071719,1968.1535152898484,4632.441516551485,4632.441516551485,5.558704292427441,5.0037111698700745,-2.3293819400704803,7.333093109940554,3.4940591715056053,3.4940591715056053,0.9983026204301729,0.0,0.0,0.00023252676602184807,0.9998026338299612,0.00023257266799858668,198.95150232626372,0.0,0.0,0.0,0.007321474488262409,7.852222319552529e-05,0.0001540045428263228,0.0006202740023227503,0.0955139401442202,0.07164217412231676,0.023871766021903437,0.09551394049282391,0.07164217412231517,0.02387176602190291,0.37512582766266633,0.37512582766266633,0.12499506840077879,0.0,4.971281010663915,4.9619791521880074,4.9991993095868,4.971468037696411,4.96221238516722,4.999247644437844,24768.762012155836,21053.44771033246,0.85,1.067960317293281,0.6635755145369062,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451707759648928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.976520255506,1533.637714927511,0.37512582766266633,0.12499506840077879,6.112874298809886,3.4940591715056053
1706.0,-30.03543174465503,5.003708104901491,35.0013201372214,24.08572562215852,4.997768680198616,-26.532116985835973,-40.03742742408065,1.494453921379589,-0.03364229877269054,-5.005235761211775,40.002620526180074,42255.089422106495,25750.36779623004,25750.36779623004,68005.45721833654,77273.31946582769,77273.31946582769,25750.36779623004,103023.68726205773,103023.68726205773,103023.68726205773,127792.44844475486,91455.70479365624,56437.47474993527,38909.144493023305,24768.76118269713,0.0,63677.90567572044,21053.44700529256,1533.6375478123866,0.0,0.8868825851999735,2.8165824199466125,0.0014959135982669303,354583.6192239975,1554646.2205261965,4.38442763918007,1554646.2205261965,4.38442763918007,0.85,0.0955139152273447,4.027634451161993,1.2668712620204317,1.0,0.0,4.02763445116026,1.2847491042969783,1.2850478584039857,3.1349579756009534,19300.994173436018,1968.1536685245235,4632.441516551485,4632.441516551485,5.558703267861073,5.003708104901491,-2.329372626856882,7.333080731758373,3.4940644254325375,3.4940644254325375,0.9983041215521535,0.0,0.0,0.00023252676602184807,0.9998012749940612,0.00023257298408949247,198.9514916432633,0.0,0.0,0.0,0.007321474488262409,7.852234023041446e-05,0.00015400442579143362,0.0006202735309489986,0.09551391522735073,0.07164215033139022,0.02387176489596051,0.0955139011973038,0.0716421503313857,0.023871764895959005,0.37512572138058775,0.37512572138058775,0.12499506859949713,0.0,4.971340999793483,4.9620608777269695,4.999194046568732,4.9715934624391025,4.9624002923827675,4.999185513560008,24768.76118269713,21053.44700529256,0.85,1.0679600168487662,0.6635753637578853,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451707681765461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.97559962193,1533.6375478123866,0.37512572138058775,0.12499506859949713,6.112874298809886,3.4940644254325375
1707.0,-30.03541867442106,5.003705110214643,35.001319438964,24.08572925431656,4.997777633998431,-26.532104327234833,-40.037418029364176,1.4944632868121766,-0.033649035377607106,-5.005227662448659,40.00261993620994,42255.10328063592,25750.35936242172,25750.35936242172,68005.46264305765,77273.29781852195,77273.29781852195,25750.35936242172,103023.65718094367,103023.65718094367,103023.65718094367,127792.41722968915,91455.6814799477,56437.486942061434,38909.10504209585,24768.76004874548,0.0,63677.865090841326,21053.446041433657,1533.6373248611326,0.0,0.8868826285298799,2.816583453988747,0.0014959135982669303,354583.73115970904,1554646.1950869944,4.384426183351209,1554646.1950869944,4.384426183351209,0.85,0.09551388957415205,4.027634451161993,1.2668712455360218,1.0,0.0,4.027634451161982,1.2847490604867704,1.2850478145835902,3.1349580825036667,19300.989253264514,1968.1531668066582,4632.441516551485,4632.441516551485,5.558701447264246,5.003705110214643,-2.3293621790896046,7.333067289304248,3.4940696861167986,3.4940696861167986,0.9983056246047995,0.0,0.0,0.00023252676602184807,0.9997999145122815,0.00023257330056412177,198.9514809473086,0.0,0.0,0.0,0.007321474488262409,7.852242373816644e-05,0.00015400434228368163,0.0006202731946102998,0.09551388957415288,0.07164212615745652,0.02387176341669636,0.09551392704420193,0.0716421261574559,0.023871763416696147,0.37512561596570904,0.37512561596570904,0.12499506790538843,0.0,4.971385448708361,4.962129508394241,4.999165903705887,4.97157862707104,4.962419419453113,4.999068728883117,24768.76004874548,21053.446041433657,0.85,1.0679607826996504,0.6635760043204306,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517076038138315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.974679651832,1533.6373248611326,0.37512561596570904,0.12499506790538843,6.112874298809886,3.4940696861167986
1708.0,-30.035405623175297,5.003702068557334,35.00131875141569,24.085723666381114,4.997778157455383,-26.53209252880618,-40.03740119570864,1.4944650630862943,-0.03362255926867874,-5.005225055759974,40.00261885161869,42255.086218067314,25750.36499887714,25750.36499887714,68005.45121694445,77273.2731396219,77273.2731396219,25750.36499887714,103023.63813849904,103023.63813849904,103023.63813849904,127792.39638135734,91455.65172929781,56437.46480774334,38909.09657950497,24768.7582428583,0.0,63677.85482236327,21053.444506429554,1533.6371891540136,0.0,0.886882645714402,2.81658341043112,0.0014959135982669303,354583.76718763006,1554646.1483199897,4.384425605973496,1554646.1483199897,4.384425605973496,0.85,0.09551386574786769,4.027634451161993,1.2668711284967138,1.0,0.0,4.027634451164333,1.2847490521776042,1.285047806272492,3.1349581027791342,19300.98297462808,1968.1525265639216,4632.441516551485,4632.441516551485,5.558702663999612,5.003702068557334,-2.3293557514159815,7.333057819973315,3.494074962894435,3.494074962894435,0.9983071322555529,0.0,0.0,0.00023252676602184807,0.9997985560089787,0.00023257361657937807,198.95147026689395,0.0,0.0,0.0,0.007321474488262409,7.852257336936166e-05,0.00015400419265248642,0.000620272591950543,0.09551386574786969,0.07164210365329052,0.023871762094579176,0.0955139189660654,0.07164210365328902,0.023871762094578676,0.3751255105046517,0.3751255105046517,0.12499506510546551,0.0,4.971427868974104,4.962185391997082,4.999167905166246,4.9716024964913,4.962413879429107,4.999180866595793,24768.7582428583,21053.444506429554,0.85,1.0679607754792229,0.6635758433751068,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517075257676775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.97376043403,1533.6371891540136,0.3751255105046517,0.12499506510546551,6.112874298809886,3.494074962894435
1709.0,-30.0353925663338,5.003698995956313,35.0013180438039,24.08572338698434,4.997778295882746,-26.532080763805613,-40.03738813390953,1.4944664933545577,-0.03350259257518928,-5.005221760969902,40.00261689212869,42255.0848817293,25750.36871212251,25750.36871212251,68005.45359385181,77273.27155744372,77273.27155744372,25750.36871212251,103023.64026956623,103023.64026956623,103023.64026956623,127792.3910665079,91455.64491739112,56437.458241676475,38909.09630634961,24768.750796941673,0.0,63677.84710329128,21053.43817740042,1533.636716349504,0.0,0.8868826695655434,2.8165822187760727,0.0014959135982669303,354583.8127260361,1554646.0638278113,4.384424804606028,1554646.0638278113,4.384424804606028,0.85,0.09551384003626703,4.027634451161993,1.2668711054185406,1.0,0.0,4.027634451162062,1.2847490454870059,1.2850477995803378,3.134958119105082,19300.981537029715,1968.1523799696854,4632.441516551485,4632.441516551485,5.558703465573762,5.003698995956313,-2.3293488472459343,7.333047843202247,3.4940802205115045,3.4940802205115045,0.9983086344318585,0.0,0.0,0.00023252676602184807,0.9997971969252101,0.0002325739327305218,198.95145958190122,0.0,0.0,0.0,0.007321474488262409,7.852268947341749e-05,0.00015400407654843058,0.0006202721243258477,0.09551384003626846,0.07164207968055715,0.02387176035571131,0.09551385167826366,0.07164207968055608,0.02387176035571096,0.3751254042790833,0.3751254042790833,0.1249950624308849,0.0,4.971484878045203,4.962255212947355,4.999186450794639,4.9717191683947135,4.962540757290071,4.999266897066548,24768.750796941673,21053.43817740042,0.85,1.0679609422652239,0.6635759028283054,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451707447834916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.972841271507,1533.636716349504,0.3751254042790833,0.1249950624308849,6.112874298809886,3.4940802205115045
1710.0,-30.035379500832565,5.003695901878361,35.00131731771642,24.085728311352455,4.997779033431734,-26.532068931095196,-40.03737507211042,1.494468463694418,-0.03331177949138464,-5.005218067522435,40.00261493876148,42255.08353933075,25750.37128935421,25750.37128935421,68005.45482868496,77273.2884548563,77273.2884548563,25750.37128935421,103023.65974421051,103023.65974421051,103023.65974421051,127792.40295331935,91455.65682412576,56437.451908600444,38909.116572805906,24768.74320910884,0.0,63677.85978191475,21053.431727742514,1533.6362281745724,0.0,0.8868826954223009,2.8165801427719996,0.0014959135982669303,354583.8637744261,1554645.97959965,4.3844239358524835,1554645.97959965,4.3844239358524835,0.85,0.09551381437796676,4.027634451161993,1.2668710740981624,1.0,0.0,4.02763445116179,1.284749036270027,1.2850477903612154,3.1349581415957335,19300.984049850726,1968.152636206118,4632.441516551485,4632.441516551485,5.5587040219179045,5.003695901878361,-2.329341671305548,7.333037573183908,3.4940854637244585,3.4940854637244585,0.9983101324927024,0.0,0.0,0.00023252676602184807,0.9997958369420393,0.00023257424909174556,198.951448889823,0.0,0.0,0.0,0.007321474488262409,7.852280557763162e-05,0.00015400396044421645,0.000620271656700515,0.09551381437796735,0.07164205560241502,0.02387175877555234,0.09551375365984001,0.07164205560241457,0.02387175877555219,0.37512529832469427,0.37512529832469427,0.12499506086159198,0.0,4.971567757723108,4.962356513151235,4.999214031909787,4.97190628803105,4.962768732232405,4.999331378038676,24768.74320910884,21053.431727742514,0.85,1.0679607490200118,0.6635757496254874,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451707369868749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.971922656126,1533.6362281745724,0.37512529832469427,0.12499506086159198,6.112874298809886,3.4940854637244585
1711.0,-30.035366392454755,5.003692927791956,35.00131660863316,24.08573676310482,4.997790631220388,-26.53205597372439,-40.03736180076373,1.4944802124900198,-0.03329982071534232,-5.00520767285867,40.00261398187285,42255.08168756674,25750.356890368577,25750.356890368577,68005.43857793532,77273.27569210423,77273.27569210423,25750.356890368577,103023.63258247281,103023.63258247281,103023.63258247281,127792.37136595543,91455.64345005572,56437.44944551835,38909.10444948597,24768.73878348262,0.0,63677.84323296859,21053.427965960225,1533.6357641284055,0.0,0.8868827517583342,2.816581199207238,0.0014959135982669303,354584.00744263025,1554645.9383391186,4.384422043034899,1554645.9383391186,4.384422043034899,0.85,0.095513787302004,4.027634451161993,1.2668710191501305,1.0,0.0,4.027634451159858,1.2847489813107797,1.285047735389188,3.1349582757035956,19300.98122736033,1968.1523483921962,4632.441516551485,4632.441516551485,5.558700913624883,5.003692927791956,-2.3293295653700645,7.333022493162021,3.4940906953375372,3.4940906953375372,0.9983116272392963,0.0,0.0,0.00023252676602184807,0.9997944724978753,0.0002325745664915568,198.95143816265815,0.0,0.0,0.0,0.007321474488262409,7.852292354464268e-05,0.0001540038424772054,0.0006202711815725172,0.09551378730200659,0.0716420303577028,0.023871756944303796,0.09551376665157765,0.07164203035770085,0.02387175694430315,0.3751251945435374,0.3751251945435374,0.12499506073704583,0.0,4.971631827432304,4.962449409316548,4.999191568518768,4.9719078521433175,4.962840744991354,4.999121476317669,24768.73878348262,21053.427965960225,0.85,1.0679607713649157,0.6635758929989887,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517072918508809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.971004649457,1533.6357641284055,0.3751251945435374,0.12499506073704583,6.112874298809886,3.4940906953375372
1712.0,-30.035353228299922,5.0036899328050986,35.001315928120206,24.08573602968829,4.997793679403289,-26.53204382120489,-40.03734870404003,1.494484272308229,-0.033249607676111737,-5.00520382460563,40.00261339587788,42255.08055034126,25750.359398422894,25750.359398422894,68005.43994876416,77273.26045187739,77273.26045187739,25750.359398422894,103023.61985030028,103023.61985030028,103023.61985030028,127792.35921066736,91455.62411444998,56437.44421291375,38909.08877948469,24768.739360367083,0.0,63677.82813985177,21053.42845631202,1533.6357370691119,0.0,0.886882773453487,2.8165809887082305,0.0014959135982669303,354584.06063066324,1554645.913071325,4.384421314105975,1554645.913071325,4.384421314105975,0.85,0.09551376430576813,4.027634451161993,1.2668709537619725,1.0,0.0,4.027634451162386,1.2847489623195107,1.285047716393503,3.1349583220448167,19300.977146735568,1968.1519322842732,4632.441516551485,4632.441516551485,5.558701455035781,5.0036899328050986,-2.329322229907448,7.333012162712547,3.4940959579912687,3.4940959579912687,0.9983131308546482,0.0,0.0,0.00023252676602184807,0.9997931022499349,0.00023257488524232637,198.95142738984964,0.0,0.0,0.0,0.007321474488262409,7.852303995961704e-05,0.00015400372606223103,0.0006202707126955558,0.09551376430577242,0.07164200850165461,0.023871755804117812,0.09551376016454301,0.0716420085016514,0.023871755804116743,0.37512509205865463,0.37512509205865463,0.12499505875065113,0.0,4.9716948441219415,4.962534700966614,4.999187717649875,4.971954216929532,4.962883179859887,4.999179630107051,24768.739360367083,21053.42845631202,0.85,1.0679610460238675,0.6635760324227608,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517072135769928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.970087937263,1533.6357370691119,0.37512509205865463,0.12499505875065113,6.112874298809886,3.4940959579912687
1713.0,-30.03534006040513,5.003686928030895,35.00131524338947,24.085735470894747,4.997795992659399,-26.53203173877559,-40.03733560731632,1.4944876710298605,-0.03318499670189112,-5.005199484549961,40.002611911998116,42255.07947081656,25750.360572904494,25750.360572904494,68005.44004372106,77273.24865912562,77273.24865912562,25750.360572904494,103023.60923203011,103023.60923203011,103023.60923203011,127792.34341911884,91455.60792743423,56437.43873912505,38909.076875899096,24768.73418708873,0.0,63677.81106298782,21053.42405902542,1533.635368702962,0.0,0.8868828008999683,2.8165806464439718,0.0014959135982669303,354584.1206160781,1554645.8490872171,4.38442039193992,1554645.8490872171,4.38442039193992,0.85,0.09551373966797155,4.027634451161993,1.2668708988139405,1.0,0.0,4.027634451161802,1.2847489464207609,1.2850477004910559,3.134958360839881,19300.973730595506,1968.1515839349327,4632.441516551485,4632.441516551485,5.558701708569818,5.003686928030895,-2.3293145481329782,7.333001476163873,3.49410120938322,3.49410120938322,0.9983146312523486,0.0,0.0,0.00023252676602184807,0.9997917316147177,0.00023257520408405936,198.95141661398173,0.0,0.0,0.0,0.007321474488262409,7.852315637475063e-05,0.00015400360964709745,0.0006202702438179532,0.09551373966796997,0.0716419854985109,0.023871754169459063,0.09551372857222987,0.0716419854985121,0.02387175416945946,0.37512499021138146,0.37512499021138146,0.12499505638896166,0.0,4.9717571247095975,4.96261594482894,4.999193071208651,4.972014487848071,4.962949167013676,4.999222736343597,24768.73418708873,21053.42405902542,0.85,1.0679613339166527,0.6635761934250433,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517071349700525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.969172779416,1533.635368702962,0.37512499021138146,0.12499505638896166,6.112874298809886,3.49410120938322
1714.0,-30.035326883876486,5.003683931669549,35.00131455587184,24.085729394014948,4.997799543200239,-26.53201952483827,-40.03731870381159,1.494492184162048,-0.03323817381073013,-5.0051942990027545,40.00261046136263,42255.06266310276,25750.359563361453,25750.359563361453,68005.42222646422,77273.20977053835,77273.20977053835,25750.359563361453,103023.5693338998,103023.5693338998,103023.5693338998,127792.29823115114,91455.56514201144,56437.418034575836,38909.05234159512,24768.728897251352,0.0,63677.781238846466,21053.41956266365,1533.6349714537976,0.0,0.8868828325267307,2.8165819505785725,0.0014959135982669303,354584.19228733494,1554645.7865365883,4.3844193293219105,1554645.7865365883,4.3844193293219105,0.85,0.09551371472793982,4.027634451161993,1.2668708257330583,1.0,0.0,4.027634451161335,1.2847489253089528,1.2850476793743386,3.1349584123555028,19300.96470107463,1968.1506631800494,4632.441516551485,4632.441516551485,5.558701490640883,5.003683931669549,-2.329306252700167,7.3329901843697165,3.4941064528310104,3.4941064528310104,0.9983161293802887,0.0,0.0,0.00023252676602184807,0.999790360082849,0.00023257552313524948,198.9514058310495,0.0,0.0,0.0,0.007321474488262409,7.852330662811914e-05,0.00015400345939372895,0.0006202696386523098,0.09551371472794373,0.07164196224740453,0.0238717524805392,0.0955137514627123,0.0716419622474016,0.02387175248053822,0.37512488868549115,0.37512488868549115,0.1249950542828711,0.0,4.971794955329017,4.962664522601472,4.999198636272922,4.971956125192037,4.962868686748493,4.999230754799669,24768.728897251352,21053.41956266365,0.85,1.0679615543039318,0.6635762402683272,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517070563407886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.9682581353,1533.6349714537976,0.37512488868549115,0.1249950542828711,6.112874298809886,3.4941064528310104
1715.0,-30.035313703173934,5.003680921271446,35.00131386538556,24.085734073910885,4.99780160428153,-26.532007456103738,-40.03730557216329,1.4944953572113575,-0.033079687669896884,-5.00519017829793,40.00260899985898,42255.061643740424,25750.36124777238,25750.36124777238,68005.4228915128,77273.22045070928,77273.22045070928,25750.36124777238,103023.58169848166,103023.58169848166,103023.58169848166,127792.30566368799,91455.57132062866,56437.412513659925,38909.06534107637,24768.72396520632,0.0,63677.78930628269,21053.415370425373,1533.634624485031,0.0,0.886882858776481,2.816580349223797,0.0014959135982669303,354584.249241042,1554645.7235173315,4.384418447364543,1554645.7235173315,4.384418447364543,0.85,0.09551369007955789,4.027634451161993,1.2668707746313888,1.0,0.0,4.027634451162412,1.2847489104658671,1.2850476645278013,3.1349584485746083,19300.96600502232,1968.1507961457096,4632.441516551485,4632.441516551485,5.558701854252798,5.003680921271446,-2.3292987436843062,7.332979664955753,3.4941116938087227,3.4941116938087227,0.9983176268024921,0.0,0.0,0.00023252676602184807,0.9997889881185535,0.00023257584228790823,198.95139504470276,0.0,0.0,0.0,0.007321474488262409,7.852342335405984e-05,0.00015400334266778824,0.0006202691685228897,0.09551369007956396,0.07164193910367783,0.023871750975886136,0.09551367837682906,0.07164193910367327,0.023871750975884617,0.37512478548912703,0.37512478548912703,0.12499505239766001,0.0,4.971856497634349,4.962741662852636,4.9992133527715055,4.97211049062804,4.9630580537917695,4.999280052667757,24768.72396520632,21053.415370425373,0.85,1.0679614294462187,0.6635761401907113,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517069776599774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.967344103077,1533.634624485031,0.37512478548912703,0.12499505239766001,6.112874298809886,3.4941116938087227
1716.0,-30.035300491928414,5.003678001112378,35.00131318966449,24.08574283998462,4.9978113070921735,-26.53199459566508,-40.037292370665796,1.4945054108288338,-0.03302080460542811,-5.005181117395439,40.00260804895549,42255.06026726763,25750.35041908817,25750.35041908817,68005.4106863558,77273.21657038927,77273.21657038927,25750.35041908817,103023.56698947743,103023.56698947743,103023.56698947743,127792.28699875642,91455.56602014575,56437.40971702413,38909.06255902402,24768.72000927899,0.0,63677.78256830301,21053.412007887142,1533.6342183959007,0.0,0.8868829083065838,2.8165806333777126,0.0014959135982669303,354584.3744749791,1554645.682514882,4.3844167832177945,1554645.682514882,4.3844167832177945,0.85,0.09551366374449119,4.027634451161993,1.2668707471573728,1.0,0.0,4.027634451159829,1.2847488634364388,1.2850476174874368,3.134958563332681,19300.964886397847,1968.1506820777583,4632.441516551485,4632.441516551485,5.558699516676776,5.003678001112378,-2.3292876004554457,7.332965601567823,3.4941169255580777,3.4941169255580777,0.9983191215880222,0.0,0.0,0.00023252676602184807,0.9997876129771094,0.00023257616218052893,198.95138423336255,0.0,0.0,0.0,0.007321474488262409,7.85235407010453e-05,0.00015400322532080276,0.0006202686958921282,0.09551366374448989,0.07164191460990603,0.023871749134583863,0.09551366805607907,0.071641914609907,0.023871749134584185,0.37512468272155935,0.37512468272155935,0.12499505124804958,0.0,4.971913818327096,4.962824823214078,4.999193106108407,4.972160312790038,4.963174681443036,4.999129345188692,24768.72000927899,21053.412007887142,0.85,1.0679613507805619,0.6635761887899188,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517068989542514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.966430593688,1533.6342183959007,0.37512468272155935,0.12499505124804958,6.112874298809886,3.4941169255580777
1717.0,-30.035287330235686,5.003674928428489,35.00131250455377,24.085733235720568,4.997804076698171,-26.531983473256656,-40.037279413640476,1.4945002197191328,-0.032895976169754704,-5.00518349919098,40.002606424018595,42255.05974559411,25750.368722066636,25750.368722066636,68005.42846766075,77273.20696790038,77273.20696790038,25750.368722066636,103023.57568996701,103023.57568996701,103023.57568996701,127792.29253827465,91455.54816207096,56437.40093976482,38909.05246922905,24768.716848307635,0.0,63677.76931753669,21053.40932106149,1533.6341201321247,0.0,0.8868829020727663,2.816578715113537,0.0014959135982669303,354584.3415553376,1554645.6124484746,4.3844169926659085,1554645.6124484746,4.3844169926659085,0.85,0.09551364249060637,4.027634451161993,1.2668706960557032,1.0,0.0,4.027634451161261,1.2847488877197295,1.2850476417763743,3.1349585040782144,19300.96111759416,1968.150297766736,4632.441516551485,4632.441516551485,5.558703467720389,5.003674928428489,-2.3292848590478363,7.332959787476325,3.494122179512211,3.494122179512211,0.9983206227177746,0.0,0.0,0.00023252676602184807,0.9997862429955862,0.00023257648087369676,198.9513734625747,0.0,0.0,0.0,0.007321474488262409,7.852365587509563e-05,0.00015400311014675245,0.0006202682320131552,0.09551364249060654,0.07164189418178495,0.0238717483088216,0.09551359621426113,0.07164189418178482,0.023871748308821557,0.3751245807136757,0.3751245807136757,0.12499504857563218,0.0,4.971989465827676,4.96290884198703,4.999243619650031,4.972287523021237,4.963240391766192,4.999441145882884,24768.716848307635,21053.40932106149,0.85,1.0679618522524505,0.6635763186817095,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517068200661534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.965518135536,1533.6341201321247,0.3751245807136757,0.12499504857563218,6.112874298809886,3.494122179512211
1718.0,-30.035274121754117,5.003671920865542,35.00131179170436,24.085732048284285,4.99781010872065,-26.531970982358068,-40.03726624706758,1.4945069693245652,-0.03292857475810251,-5.005175739916897,40.00260424584747,42255.05858232949,25750.360907553662,25750.360907553662,68005.41948988315,77273.17772667871,77273.17772667871,25750.360907553662,103023.53863423238,103023.53863423238,103023.53863423238,127792.24459161039,91455.51601587559,56437.396871526136,38909.02127149939,24768.70595737802,0.0,63677.72722887741,21053.400063771318,1533.6333429334088,0.0,0.8868829494240189,2.816580049332864,0.0014959135982669303,354584.448799028,1554645.5185269061,4.384415401725784,1554645.5185269061,4.384415401725784,0.85,0.09551361550443169,4.027634451161993,1.266870675175451,1.0,0.0,4.027634451164343,1.284748856146012,1.2850476101953148,3.1349585811222944,19300.954333397032,1968.1496059711556,4632.441516551485,4632.441516551485,5.5587017808101615,5.003671920865542,-2.329274721818527,7.332946642684069,3.494127382587758,3.494127382587758,0.998322109310788,0.0,0.0,0.00023252676602184807,0.9997848681459094,0.00023257680070020117,198.95136265349873,0.0,0.0,0.0,0.007321474488262409,7.852377291195889e-05,0.00015400299310988917,0.0006202677606314527,0.09551361550443407,0.07164186904969594,0.023871746454738135,0.0955135981554045,0.07164186904969415,0.02387174645473754,0.37512447942105653,0.37512447942105653,0.12499504896425719,0.0,4.97203805810625,4.962968301839339,4.99925958450541,4.972247165158819,4.963220884705265,4.999338195139444,24768.70595737802,21053.400063771318,0.85,1.0679624171486315,0.6635767390134978,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517067414739575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.964605125047,1533.6333429334088,0.37512447942105653,0.12499504896425719,6.112874298809886,3.494127382587758
1719.0,-30.0352608253244,5.003668991901999,35.00131110841481,24.08574081435802,4.997819653276228,-26.53195806109862,-40.03724923878906,1.49451688905047,-0.03286675103447578,-5.005167251829605,40.002603681146184,42255.04183048393,25750.351475625128,25750.351475625128,68005.39330610906,77273.17458267132,77273.17458267132,25750.351475625128,103023.52605829644,103023.52605829644,103023.52605829644,127792.23063240154,91455.51135307495,56437.378600887685,38909.03639131918,24768.704574105097,0.0,63677.74096542428,21053.398887989333,1533.6330975718013,0.0,0.8868829946426537,2.816580227972716,0.0014959135982669303,354584.56611593487,1554645.4941772912,4.384413882438935,1554645.4941772912,4.384413882438935,0.85,0.09551359058042377,4.027634451161993,1.2668705619825054,1.0,0.0,4.0276344511604805,1.2847488097429136,1.2850475637814258,3.134958694352049,19300.953349350297,1968.1495056263145,4632.441516551485,4632.441516551485,5.558699744750235,5.003668991901999,-2.3292640149571917,7.332933006859191,3.4941326001869832,3.4941326001869832,0.9983236000534238,0.0,0.0,0.00023252676602184807,0.9997834841439079,0.00023257712265666752,198.9513517724521,0.0,0.0,0.0,0.007321474488262409,7.852392409774835e-05,0.00015400284192409973,0.0006202671517103586,0.09551359058042544,0.07164184536787033,0.023871745212555116,0.09551359380220555,0.07164184536786908,0.0238717452125547,0.3751243772667535,0.3751243772667535,0.12499504973943819,0.0,4.972087322082302,4.9630389697488795,4.999244595147843,4.972300500795143,4.963337769734153,4.999200774472342,24768.704574105097,21053.398887989333,0.85,1.0679617755760935,0.6635763327946506,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451706662602381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.963693490621,1533.6330975718013,0.3751243772667535,0.12499504973943819,6.112874298809886,3.4941326001869832
1720.0,-30.035247530281712,5.00366607444306,35.00131045256102,24.085745005309604,4.997824853856127,-26.531945575520915,-40.03723984407259,1.4945228990953257,-0.03278357139834043,-5.005161853958414,40.00260311369176,42255.056704156406,25750.350095072707,25750.350095072707,68005.40679922911,77273.17052653075,77273.17052653075,25750.350095072707,103023.52062160346,103023.52062160346,103023.52062160346,127792.22506570317,91455.50401999679,56437.39019762245,38909.01535819371,24768.704444099712,0.0,63677.719802293424,21053.398777484756,1533.6329948325304,0.0,0.8868830241528153,2.816579765225728,0.0014959135982669303,354584.64072186936,1554645.4697089621,4.384412890936248,1554645.4697089621,4.384412890936248,0.85,0.09551356705998414,4.027634451161993,1.2668705531908202,1.0,0.0,4.02763445116178,1.2847487816287615,1.285047535660736,3.1349587629543363,19300.95180176287,1968.1493478163154,4632.441516551485,4632.441516551485,5.558699446731919,5.00366607444306,-2.329255550179885,7.332921624622944,3.4941378364844238,3.4941378364844238,0.9983250961384068,0.0,0.0,0.00023252676602184807,0.9997821002883507,0.0002325774445799582,198.95134089254174,0.0,0.0,0.0,0.007321474488262409,7.852400760705745e-05,0.00015400275841479064,0.0006202668153653883,0.09551356705999148,0.07164182296345055,0.023871744096540935,0.09551357488949515,0.07164182296344504,0.0238717440965391,0.37512427514269886,0.37512427514269886,0.1249950489566183,0.0,4.972143464031035,4.963117853355243,4.999232468872208,4.972378282560101,4.963443644502888,4.999194225692634,24768.704444099712,21053.398777484756,0.85,1.067962342407553,0.6635767869099255,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45170658320565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.96278405837,1533.6329948325304,0.37512427514269886,0.1249950489566183,6.112874298809886,3.4941378364844238
1721.0,-30.035234270660926,5.003663022728944,35.00130977305854,24.08573533119636,4.9978182107305065,-26.531934306227292,-40.03722685212267,1.4945182462968643,-0.03267565897277791,-5.005163391053357,40.00260111316243,42255.05648972274,25750.366205693892,25750.366205693892,68005.42269541664,77273.15816204704,77273.15816204704,25750.366205693892,103023.52436774093,103023.52436774093,103023.52436774093,127792.22291631834,91455.48359811919,56437.381925795,38909.001858137985,24768.698548577406,0.0,63677.70040671539,21053.393766290796,1533.6327194899166,0.0,0.8868830235749869,2.8165781678515813,0.0014959135982669303,354584.6194771218,1554645.3834472194,4.3844129103505205,1554645.3834472194,4.3844129103505205,0.85,0.09551354498774989,4.027634451161993,1.2668704932974655,1.0,0.0,4.027634451161084,1.2847488033939043,1.2850475574309401,3.1349587098444793,19300.94749188913,1968.1489083315025,4632.441516551485,4632.441516551485,5.558702924513803,5.003663022728944,-2.3292522036034,7.332915226332343,3.494143071370814,3.494143071370814,0.9983265918202325,0.0,0.0,0.00023252676602184807,0.9997807201218547,0.00023257776564595823,198.95133004161988,0.0,0.0,0.0,0.007321474488262409,7.852412309218514e-05,0.00015400264292966294,0.0006202663502335094,0.0955135449877463,0.07164180182756398,0.02387174316018231,0.09551350351027249,0.07164180182756667,0.02387174316018321,0.37512417358837374,0.37512417358837374,0.12499504709109843,0.0,4.972212903187426,4.963194335464834,4.999280761089665,4.9724877320805945,4.963497343531287,4.999471007877617,24768.698548577406,21053.393766290796,0.85,1.0679629173330645,0.6635769856611619,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517065038172094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.96187504155,1533.6327194899166,0.37512417358837374,0.12499504709109843,6.112874298809886,3.494143071370814
