time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1722.0,-30.035220999195072,5.003660169724587,35.00130909821775,24.0857430146076,4.997834517884756,-26.531920731084263,-40.03720977399496,1.494534249773923,-0.03278332623744973,-5.005149266567327,40.00259988994129,42255.03923974613,25750.34236052278,25750.34236052278,68005.38160026891,77273.1232949311,77273.1232949311,25750.34236052278,103023.46565545388,103023.46565545388,103023.46565545388,127792.15633958623,91455.44996037243,56437.36590518747,38908.98228353884,24768.69068413235,0.0,63677.67296767119,21053.387081512497,1533.631968922832,0.0,0.8868830998466127,2.816581231571018,0.0014959135982669303,354584.8146968129,1554645.3307025866,4.384410347724234,1554645.3307025866,4.384410347724234,0.85,0.0955135161338656,4.027634451161993,1.266870416370221,1.0,0.0,4.027634451161675,1.284748728531872,1.2850474825514995,3.13495889251785,19300.940392912024,1968.1481844372977,4632.441516551485,4632.441516551485,5.558697777083225,5.003660169724587,-2.3292373753673563,7.332897545091944,3.4941482608944607,3.4941482608944607,0.9983280745412745,0.0,0.0,0.00023252676602184807,0.9997793387244742,0.00023257808699918465,198.95131918100583,0.0,0.0,0.0,0.007321474488262409,7.852427489948686e-05,0.0001540024911223612,0.000620265738809191,0.09551351613387186,0.07164177522246619,0.023871740911405672,0.09551356887395186,0.0716417752224615,0.02387174091140411,0.3751240723967305,0.3751240723967305,0.12499504801672298,0.0,4.972238143824654,4.963241033679992,4.999241587566132,4.972365940329894,4.963454664500205,4.999111745657274,24768.69068413235,21053.387081512497,0.85,1.0679627321619443,0.6635770007047649,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517064246402924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.960965758275,1533.631968922832,0.3751240723967305,0.12499504801672298,6.112874298809886,3.4941482608944607
1723.0,-30.03520765949457,5.0036571016893046,35.00130842684087,24.0857339342125,4.997823827003389,-26.531909794565127,-40.03720058882607,1.4945259620739222,-0.032572023223679025,-5.005154573493141,40.00259864115312,42255.05523485573,25750.36816423388,25750.36816423388,68005.42339908962,77273.12991365985,77273.12991365985,25750.36816423388,103023.49807789373,103023.49807789373,103023.49807789373,127792.18909583797,91455.4468503597,56437.37217155536,38908.97186533816,24768.69101794423,0.0,63677.66288328239,21053.387365252594,1533.632139990754,0.0,0.886883077372686,2.816577835568134,0.0014959135982669303,354584.74134783907,1554645.276855519,4.384411102818577,1554645.276855519,4.384411102818577,0.8499999999999999,0.09551349706656687,4.027634451161993,1.26687041527126,1.0,0.0,4.027634451161767,1.2847487673005749,1.2850475213292176,3.1349587979170277,19300.93973656874,1968.1481175089089,4632.441516551485,4632.441516551485,5.558703347301654,5.0036571016893046,-2.329236785527199,7.332893887216503,3.4941535052760284,3.4941535052760284,0.9983295729360081,0.0,0.0,0.00023252676602184807,0.9997779502267917,0.00023257841000504282,198.9513082645536,0.0,0.0,0.0,0.007321474488262409,7.852435654647161e-05,0.00015400240947537646,0.0006202654099649824,0.0955134970665636,0.07164175632365213,0.023871740742911474,0.09551346194515398,0.07164175632365458,0.023871740742912283,0.3751239697393313,0.3751239697393313,0.12499504590120292,0.0,4.972309043459234,4.963315215629052,4.999302628134501,4.972582550269465,4.963601859988216,4.99953670153576,24768.69101794423,21053.387365252594,0.85,1.0679635577037394,0.6635773569816295,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517063453926533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.960057154285,1533.632139990754,0.3751239697393313,0.12499504590120292,6.112874298809886,3.4941535052760284
1724.0,-30.035194340635783,5.003654182283605,35.00130773237258,24.085737112350785,4.997835554684448,-26.531896634719512,-40.03718354562295,1.4945378487682037,-0.03265721165189461,-5.005142873262336,40.002596625811165,42255.038428921216,25750.35032868393,25750.35032868393,68005.38875760515,77273.09523572362,77273.09523572362,25750.35032868393,103023.44556440755,103023.44556440755,103023.44556440755,127792.12494740194,91455.41152869389,56437.35472189158,38908.952007558124,24768.679382994393,0.0,63677.63139055252,21053.377475545232,1533.6312287615,0.0,0.8868831441802518,2.8165803208945577,0.0014959135982669303,354584.903061049,1554645.1899550732,4.384408858172423,1554645.1899550732,4.384408858172423,0.85,0.09551346822350493,4.027634451161993,1.2668703114194795,1.0,0.0,4.027634451162673,1.2847487116962801,1.2850474657119926,3.1349589335989485,19300.932282214006,1968.147357376271,4632.441516551485,4632.441516551485,5.558699497161314,5.003654182283605,-2.329223766110752,7.332877948394357,3.4941586800349254,3.4941586800349254,0.99833105143855,0.0,0.0,0.00023252676602184807,0.9997765639005365,0.00023257873250665754,198.95129736515824,0.0,0.0,0.0,0.007321474488262409,7.852450804374539e-05,0.00015400225797810267,0.0006202647997893432,0.09551346822350834,0.07164172959879833,0.02387173862471001,0.09551349666965274,0.07164172959879578,0.023871738624709156,0.37512386760780597,0.37512386760780597,0.12499504740630639,0.0,4.9723399217091355,4.963359834034577,4.9992922565566005,4.972485661610449,4.963560539327375,4.999273013623565,24768.679382994393,21053.377475545232,0.85,1.0679635418677762,0.663577421241682,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517062657375748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.959150359646,1533.6312287615,0.37512386760780597,0.12499504740630639,6.112874298809886,3.4941586800349254
1725.0,-30.035181040480342,5.003651215499311,35.00130706149282,24.085736728180223,4.997836654252736,-26.531884554670583,-40.03717048382384,1.4945401684429802,-0.03256084100820544,-5.0051403037030315,40.00259592394369,42255.03788625318,25750.356014115263,25750.356014115263,68005.39390036845,77273.08912718811,77273.08912718811,25750.356014115263,103023.44514130338,103023.44514130338,103023.44514130338,127792.12484494846,91455.40048083053,56437.349239895724,38908.945823260896,24768.67970364507,0.0,63677.62552690596,21053.377748098308,1533.6312168808945,0.0,0.8868831597906404,2.816579354622692,0.0014959135982669303,354584.9385758844,1554645.1596909286,4.384408333683977,1554645.1596909286,4.384408333683977,0.85,0.09551344596230962,4.027634451161993,1.2668702740548183,1.0,0.0,4.027634451162314,1.2847487008451661,1.2850474548583553,3.13495896007712,19300.92995065091,1968.1471196230018,4632.441516551485,4632.441516551485,5.558700724469055,5.003651215499311,-2.329217408771691,7.332868624271002,3.4941638945170217,3.4941638945170217,0.9983325412905776,0.0,0.0,0.00023252676602184807,0.9997751795231453,0.00023257905455579972,198.95128648106984,0.0,0.0,0.0,0.007321474488262409,7.852462415044514e-05,0.00015400214187140295,0.0006202643321539994,0.09551344596231004,0.07164170794748104,0.023871738014829003,0.09551346484351145,0.07164170794748072,0.0238717380148289,0.37512376415291276,0.37512376415291276,0.12499504751626553,0.0,4.9723868547648635,4.9634172697407735,4.999307657641168,4.972579462694853,4.9636518951271,4.999374146993944,24768.67970364507,21053.377748098308,0.85,1.0679637209718797,0.6635774738239727,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517061862069565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.958243592133,1533.6312168808945,0.37512376415291276,0.12499504751626553,6.112874298809886,3.4941638945170217
1726.0,-30.035167721316892,5.003648280913173,35.00130638851156,24.08574091913181,4.997841792865725,-26.531872053542028,-40.03715728232635,1.494546125090838,-0.0324795838105274,-5.0051340187908355,40.00259452097196,42255.037164836656,25750.352150336654,25750.352150336654,68005.3893151733,77273.08536005371,77273.08536005371,25750.352150336654,103023.43751039036,103023.43751039036,103023.43751039036,127792.11161911523,91455.39340206506,56437.34520684801,38908.942439130056,24768.67410872486,0.0,63677.616547854916,21053.37299241613,1533.6307801201267,0.0,0.8868831968367357,2.816579020699107,0.0014959135982669303,354585.02544200735,1554645.0991955567,4.384407088984134,1554645.0991955567,4.384407088984134,0.85,0.09551342058400275,4.027634451161993,1.2668702246015893,1.0,0.0,4.027634451161169,1.2847486729808024,1.285047426987512,3.1349590280699022,19300.92845673414,1968.1469672858866,4632.441516551485,4632.441516551485,5.558699890399462,5.003648280913173,-2.3292083401655956,7.3328566210787685,3.494169089840899,3.494169089840899,0.9983340256688283,0.0,0.0,0.00023252676602184807,0.9997737931693271,0.00023257937706561396,198.95127558142758,0.0,0.0,0.0,0.007321474488262409,7.852474149908916e-05,0.0001540020245227589,0.0006202638595165579,0.09551342058400376,0.07164168388301578,0.023871736700987977,0.09551343030833055,0.07164168388301502,0.023871736700987724,0.3751236604466537,0.3751236604466537,0.12499504806673635,0.0,4.97243798358744,4.963484840374576,4.999309427564356,4.9726544349803135,4.96376706507948,4.999328455541331,24768.67410872486,21053.37299241613,0.85,1.0679637995568818,0.66357755606448,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45170610678803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.957336893895,1533.6307801201267,0.3751236604466537,0.12499504806673635,6.112874298809886,3.494169089840899
1727.0,-30.035154343888347,5.003645296857262,35.00130571153472,24.08574070958423,4.9978415223656985,-26.531860040928454,-40.03714422052724,1.4945472194057774,-0.032352662534776755,-5.005131585464496,40.00259305862956,42255.03697593862,25750.35808670929,25750.35808670929,68005.3950626479,77273.08567333192,77273.08567333192,25750.35808670929,103023.4437600412,103023.4437600412,103023.4437600412,127792.11355975612,91455.38819019566,56437.339492802144,38908.942997103906,24768.66979971492,0.0,63677.61279681882,21053.369329757683,1533.630506063061,0.0,0.8868832145065938,2.8165776371043147,0.0014959135982669303,354585.0590739258,1554645.036140153,4.384406495300278,1554645.036140153,4.384406495300278,0.85,0.09551339722786267,4.027634451161993,1.2668702070182194,1.0,0.0,4.027634451162991,1.2847486678617503,1.2850474218672696,3.1349590405610757,19300.927356810836,1968.146855124924,4632.441516551485,4632.441516551485,5.5587011718776225,5.003645296857262,-2.3292021018157305,7.3328473986729925,3.494174289933246,3.494174289933246,0.9983355114094988,0.0,0.0,0.00023252676602184807,0.9997724007529459,0.0002325797009866727,198.95126463410566,0.0,0.0,0.0,0.007321474488262409,7.85248576061082e-05,0.0001540019084157399,0.000620263391879928,0.09551339722786208,0.07164166142339977,0.02387173580446231,0.09551336822393654,0.07164166142340021,0.02387173580446246,0.3751235571924447,0.3751235571924447,0.12499504815292677,0.0,4.972505248062419,4.963566296985164,4.999334085881685,4.972778922929706,4.963896747287265,4.999437345189733,24768.66979971492,21053.369329757683,0.85,1.0679639527260245,0.6635775921871491,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517060272556104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.956431019786,1533.630506063061,0.3751235571924447,0.12499504815292677,6.112874298809886,3.494174289933246
1728.0,-30.035140944208162,5.003642383958082,35.00130503641516,24.085749755054735,4.997849361484785,-26.531847197265794,-40.03713098410515,1.494555614542447,-0.03225236427630307,-5.005123484157473,40.00259175877342,42255.03637247251,25750.349547901522,25750.349547901522,68005.38592037403,77273.0905225714,77273.0905225714,25750.349547901522,103023.44007047292,103023.44007047292,103023.44007047292,127792.10405619463,91455.3907885224,56437.33663842362,38908.94905566531,24768.663985721716,0.0,63677.61304138703,21053.364387863458,1533.6300155813633,0.0,0.8868832604185621,2.816577265054791,0.0014959135982669303,354585.17104515363,1554644.9800910705,4.384404952718958,1554644.9800910705,4.384404952718958,0.85,0.09551337144440275,4.027634451161993,1.2668701597629117,1.0,0.0,4.02763445116216,1.2847486285904801,1.2850473825868673,3.1349591363882445,19300.92790516689,1968.14691104168,4632.441516551485,4632.441516551485,5.558699328614684,5.003642383958082,-2.3291917118738543,7.332834095831936,3.494179470211235,3.494179470211235,0.9983369914889243,0.0,0.0,0.00023252676602184807,0.9997710060225516,0.0002325800254469502,198.95125366857556,0.0,0.0,0.0,0.007321474488262409,7.852497526552231e-05,0.00015400179075632578,0.0006202629179908182,0.09551337144440919,0.0716416370568818,0.023871734387527387,0.09551333000499225,0.07164163705687697,0.02387173438752578,0.37512345518733886,0.37512345518733886,0.1249950492574354,0.0,4.972575344815652,4.9636619509478805,4.999327463299551,4.972871119881177,4.964059960541135,4.9993163744171625,24768.663985721716,21053.364387863458,0.85,1.0679638050530282,0.663577580161634,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517059473752818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.955526756894,1533.6300155813633,0.37512345518733886,0.1249950492574354,6.112874298809886,3.494179470211235
1729.0,-30.0351275575111,5.003639432020548,35.001304371294836,24.085744097270094,4.9978504301566105,-26.531835042400683,-40.03711788738144,1.494557915046199,-0.03224635919985985,-5.005120537153527,40.00259069978376,42255.03613471233,25750.354232504164,25750.354232504164,68005.39036721649,77273.0632619804,77273.0632619804,25750.354232504164,103023.41749448456,103023.41749448456,103023.41749448456,127792.07934627608,91455.35854113579,56437.33141386763,38908.91903029796,24768.661851791516,0.0,63677.580882089474,21053.362574022787,1533.6298512264566,0.0,0.8868832792413606,2.816577530210577,0.0014959135982669303,354585.21177681675,1554644.9344280197,4.384404320297896,1554644.9344280197,4.384404320297896,0.85,0.09551334903919406,4.027634451161993,1.2668701223982501,1.0,0.0,4.02763445116207,1.2847486178290468,1.2850473718229316,3.134959162647587,19300.921099614163,1968.1462170684347,4632.441516551485,4632.441516551485,5.5587003398746475,5.003639432020548,-2.32918509197688,7.332824523997428,3.494184666981411,3.494184666981411,0.9983384762804032,0.0,0.0,0.00023252676602184807,0.9997696126456349,0.00023258034959326818,198.95124271367123,0.0,0.0,0.0,0.007321474488262409,7.85250916833084e-05,0.00015400167433853967,0.0006202624491025322,0.09551334903919177,0.07164161546846842,0.02387173357072335,0.09551333078795465,0.07164161546847014,0.02387173357072392,0.37512335509712585,0.37512335509712585,0.12499504929532958,0.0,4.97263399277,4.963735414058419,4.999341635377391,4.972874177953656,4.964034866360294,4.999403926264108,24768.661851791516,21053.362574022787,0.85,1.0679644142440137,0.6635779115565831,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517058673620922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.95462338569,1533.6298512264566,0.37512335509712585,0.12499504929532958,6.112874298809886,3.494184666981411
1730.0,-30.03511413713821,5.003636586330936,35.001303721264904,24.08575265379625,4.997861250522441,-26.531821881982086,-40.037100844178326,1.4945689953663421,-0.0322187181091067,-5.005110732175286,40.00258980908329,42255.01973937607,25750.34148275346,25750.34148275346,68005.36122212953,77273.05412401054,77273.05412401054,25750.34148275346,103023.395606764,103023.395606764,103023.395606764,127792.05332715726,91455.34835079878,56437.31396616453,38908.92709403806,24768.657720393265,0.0,63677.58481443132,21053.359062334275,1533.6294162911422,0.0,0.8868833323381553,2.816578311741163,0.0014959135982669303,354585.34729517816,1554644.8960215074,4.3844025363161085,1554644.8960215074,4.3844025363161085,0.85,0.09551332325304354,4.027634451161993,1.2668699905229737,1.0,0.0,4.027634451164309,1.2847485659968694,1.2850473199787011,3.1349592891250655,19300.918949025134,1968.1459977693846,4632.441516551485,4632.441516551485,5.558697587600138,5.003636586330936,-2.3291734360595497,7.332810022390486,3.494189847120185,3.494189847120185,0.9983399563200529,0.0,0.0,0.00023252676602184807,0.9997682157656155,0.00023258067455543253,198.95123173120976,0.0,0.0,0.0,0.007321474488262409,7.852524318189352e-05,0.00015400152283995456,0.0006202618389216115,0.09551332325304888,0.07164159129818472,0.023871731954864167,0.09551333592136982,0.0716415912981807,0.02387173195486283,0.3751232552563515,0.3751232552563515,0.12499504973705984,0.0,4.9726818718541494,4.963808749017119,4.999313099716403,4.97289201406619,4.964120719624077,4.9992175974003885,24768.657720393265,21053.359062334275,0.85,1.067963890595257,0.6635776131038149,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517057874264367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.953720201049,1533.6294162911422,0.3751232552563515,0.12499504973705984,6.112874298809886,3.494189847120185
1731.0,-30.035100737719304,5.003633724796673,35.00130309740475,24.085751885455124,4.997864716104022,-26.531809475980143,-40.03708767760543,1.4945734543648324,-0.03218102146564661,-5.005106597419777,40.00258927127459,42255.01940061378,25750.34338411155,25750.34338411155,68005.36278472534,77273.03690886358,77273.03690886358,25750.34338411155,103023.38029297513,103023.38029297513,103023.38029297513,127792.03846456196,91455.32711402595,56437.30960577615,38908.90834249977,24768.658171586838,0.0,63677.56651408661,21053.35944584881,1533.6293738281138,0.0,0.8868833553161073,2.8165782991547705,0.0014959135982669303,354585.4044432306,1554644.8728314927,4.384401764287488,1554644.8728314927,4.384401764287488,0.85,0.09551330075888226,4.027634451161993,1.2668700064579026,1.0,0.0,4.027634451164169,1.2847485451383036,1.285047299115285,3.134959340022772,19300.91446717428,1968.1455407477865,4632.441516551485,4632.441516551485,5.558697998044194,5.003633724796673,-2.329165911217282,7.332799636013955,3.49419505439052,3.49419505439052,0.9983414441115771,0.0,0.0,0.00023252676602184807,0.999766821068719,0.00023258099901063366,198.95122076589703,0.0,0.0,0.0,0.007321474488262409,7.852536022094434e-05,0.00015400140580090375,0.0006202613675310983,0.09551330075888473,0.07164156993212147,0.023871730826763263,0.09551333532460601,0.07164156993211962,0.023871730826762645,0.37512315565632887,0.37512315565632887,0.12499504792037087,0.0,4.9727290424866055,4.963875323133379,4.999302022823429,4.97292557595415,4.964149476286082,4.999265575858317,24768.658171586838,21053.35944584881,0.85,1.0679642220574077,0.6635777984899316,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517057072897024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.952818137268,1533.6293738281138,0.37512315565632887,0.12499504792037087,6.112874298809886,3.49419505439052
1732.0,-30.035087265372663,5.003630848111923,35.001302469245935,24.085751291736983,4.997866860068449,-26.53179713647548,-40.037074545957125,1.4945767311712328,-0.03211334369194674,-5.005102459608116,40.00258789834484,42255.01939746161,25750.34520216998,25750.34520216998,68005.36459963159,77273.02588854781,77273.02588854781,25750.34520216998,103023.37109071779,103023.37109071779,103023.37109071779,127792.02459331029,91455.31150765327,56437.30501656686,38908.89610120712,24768.65350259249,0.0,63677.54960379961,21053.355477203615,1533.6290379438447,0.0,0.8868833813321931,2.8165778929888683,0.0014959135982669303,354585.46163353097,1554644.81363152,4.384400890181637,1554644.81363152,4.384400890181637,0.85,0.09551327676260972,4.027634451161993,1.266869953707792,1.0,0.0,4.027634451162236,1.2847485298098662,1.2850472837832831,3.1349593774262225,19300.91117357429,1968.145204894056,4632.441516551485,4632.441516551485,5.558698390506446,5.003630848111923,-2.329158397819446,7.3327892459313695,3.4942002521382354,3.4942002521382354,0.998342929182353,0.0,0.0,0.00023252676602184807,0.9997654187831616,0.0002325813252321349,198.95120974090565,0.0,0.0,0.0,0.007321474488262409,7.852547694970737e-05,0.0001540012890721407,0.0006202608973903108,0.09551327676261222,0.07164154754113679,0.023871729221475433,0.09551330343424996,0.07164154754113491,0.02387172922147481,0.37512305588763983,0.37512305588763983,0.124995045337088,0.0,4.972779485786361,4.963941963112973,4.999303844223277,4.972989115916164,4.9642163855349395,4.999318996235274,24768.65350259249,21053.355477203615,0.85,1.0679645341687856,0.6635779746609514,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451705627278099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.951916101056,1533.6290379438447,0.37512305588763983,0.124995045337088,6.112874298809886,3.4942002521382354
1733.0,-30.035073805462755,5.0036279003275315,35.00130181916403,24.08574615782129,4.997864497241799,-26.531785258857628,-40.03706144923342,1.4945759506366931,-0.032024212488806825,-5.005101016374077,40.00258600346926,42255.01962443761,25750.353734127042,25750.353734127042,68005.37335856466,77273.0147207089,77273.0147207089,25750.353734127042,103023.36845483595,103023.36845483595,103023.36845483595,127792.01529560966,91455.29393425891,56437.29883798783,38908.8834403012,24768.64684077371,0.0,63677.53028107491,21053.349814657653,1533.6286496713258,0.0,0.8868833955314126,2.8165768903480997,0.0014959135982669303,354585.48158103036,1554644.7319255373,4.384400413106784,1554644.7319255373,4.384400413106784,0.8500000000000001,0.09551325343667899,4.027634451161993,1.266869877879508,1.0,0.0,4.027634451162197,1.2847485334610964,1.2850472874353622,3.1349593685167294,19300.90746485013,1968.1448267094402,4632.441516551485,4632.441516551485,5.558700232290531,5.0036279003275315,-2.329152887030331,7.332780787357862,3.49420544054633,3.49420544054633,0.9983444115846657,0.0,0.0,0.00023252676602184807,0.9997640177942086,0.00023258165115291372,198.95119872609305,0.0,0.0,0.0,0.007321474488262409,7.852559336818153e-05,0.00015400117265366656,0.0006202604284992536,0.09551325343668016,0.07164152562563963,0.023871727811040522,0.09551324678144953,0.07164152562563876,0.023871727811040227,0.3751229560323961,0.3751229560323961,0.12499504291564184,0.0,4.972838402151297,4.964009016283285,4.9993383309039245,4.973076803885249,4.964279971468727,4.999479021419688,24768.64684077371,21053.349814657653,0.85,1.0679649957902966,0.6635781795858356,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517055468310327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.951015972476,1533.6286496713258,0.3751229560323961,0.12499504291564184,6.112874298809886,3.49420544054633
1734.0,-30.03506032894495,5.003624979603413,35.001301152191104,24.08575052339586,4.9978686530649,-26.531772714377492,-40.037044510804094,1.494581038497412,-0.031923009998365615,-5.005095006714221,40.002584211319075,42255.00383040734,25750.350486894255,25750.350486894255,68005.3543173016,77273.01555284196,77273.01555284196,25750.350486894255,103023.36603973621,103023.36603973621,103023.36603973621,127792.00487537941,91455.29099324663,56437.279270811785,38908.901913816495,24768.638835643196,0.0,63677.54074945969,21053.343010296718,1533.6280806020914,0.0,0.8868834325859454,2.8165762622230504,0.0014959135982669303,354585.5646428868,1554644.6546490164,4.384399168123901,1554644.6546490164,4.384399168123901,0.8500000000000001,0.0955132281651608,4.027634451161993,1.2668697960069406,1.0,0.0,4.027634451160561,1.2847485096608031,1.2850472636295345,3.13495942659265,19300.90684417304,1968.144763417991,4632.441516551485,4632.441516551485,5.558699531313999,5.003624979603413,-2.3291440499905134,7.332769029593926,3.4942106027115587,3.4942106027115587,0.9983458864890168,0.0,0.0,0.00023252676602184807,0.9997626150787222,0.00023258197747626192,198.9511876976907,0.0,0.0,0.0,0.007321474488262409,7.852574393631102e-05,0.00015400102208553706,0.000620259822065868,0.09551322816515999,0.07164150194823327,0.02387172621692672,0.09551319403043308,0.07164150194823388,0.02387172621692692,0.3751228561774022,0.3751228561774022,0.12499504260657301,0.0,4.9729028383166565,4.964088389245717,4.99935792635813,4.973171996715848,4.964417300428465,4.999447733193165,24768.638835643196,21053.343010296718,0.85,1.0679645211938973,0.6635778224642866,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451705466458239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.950116043825,1533.6280806020914,0.3751228561774022,0.12499504260657301,6.112874298809886,3.4942106027115587
1735.0,-30.035046820091118,5.003622179346398,35.00130051641321,24.08575356183576,4.997881154609192,-26.531759306214717,-40.03703120453281,1.494593640732814,-0.032022605951397054,-5.005084515113968,40.00258378599785,42255.00332610864,25750.336030841812,25750.336030841812,68005.33935695046,77272.97723090996,77272.97723090996,25750.336030841812,103023.31326175178,103023.31326175178,103023.31326175178,127791.95051743483,91455.25226368918,56437.27835888786,38908.85989422369,24768.63725568304,0.0,63677.49714990673,21053.341667330584,1533.627773202363,0.0,0.8868834874908114,2.8165787957421373,0.0014959135982669303,354585.70965142874,1554644.6363094023,4.384397323393763,1554644.6363094023,4.384397323393763,0.85,0.09551320289775794,4.027634451161993,1.2668697273219007,1.0,0.0,4.027634451162031,1.2847484507093307,1.2850472046643537,3.13495957044219,19300.898670610062,1968.1439299465223,4632.441516551485,4632.441516551485,5.558696410702031,5.003622179346398,-2.329131893835677,7.332754073182075,3.4942157681269954,3.4942157681269954,0.9983473623219987,0.0,0.0,0.00023252676602184807,0.9997612089996569,0.00023258230458302154,198.95117664282765,0.0,0.0,0.0,0.007321474488262409,7.852586221785364e-05,0.00015400090380399443,0.000620259345671052,0.0955132028977662,0.07164147819578189,0.023871724701984315,0.09551326671320941,0.0716414781957757,0.023871724701982254,0.375122757114711,0.375122757114711,0.12499504310699612,0.0,4.972930666323919,4.964135185902649,4.999328811732823,4.973061909162595,4.9643423079023705,4.999232298896459,24768.63725568304,21053.341667330584,0.85,1.067965017482633,0.6635782688919728,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517053859862836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.94921689655,1533.627773202363,0.375122757114711,0.12499504310699612,6.112874298809886,3.4942157681269954
1736.0,-30.035033366267303,5.0036192502965955,35.00129988792828,24.085754085704707,4.997876384432428,-26.531747674869862,-40.0370181776583,1.4945906930350104,-0.031784227717707836,-5.005085731536928,40.00258272686367,42255.00367798934,25750.35148597634,25750.35148597634,68005.35516396568,77272.99864774283,77272.99864774283,25750.35148597634,103023.35013371917,103023.35013371917,103023.35013371917,127791.98688060457,91455.2663026238,56437.27133287067,38908.883299725705,24768.636746885397,0.0,63677.5200466111,21053.341234852585,1533.6278024096034,0.0,0.8868834851368536,2.8165755215669424,0.0014959135982669303,354585.6928387652,1554644.5906401286,4.3843974024835966,1554644.5906401286,4.3843974024835966,0.8499999999999999,0.09551318238242548,4.027634451161993,1.2668697284208612,1.0,0.0,4.0276344511604885,1.284748464498243,1.2850472184564723,3.1349595367953844,19300.901633414804,1968.1442320685255,4632.441516551485,4632.441516551485,5.55869974698474,5.0036192502965955,-2.3291283180702345,7.33274756836683,3.4942209650154683,3.4942209650154683,0.9983488471472767,0.0,0.0,0.00023252676602184807,0.9997598086505395,0.00023258263035769476,198.95116563299922,0.0,0.0,0.0,0.007321474488262409,7.852597801595389e-05,0.00015400078800589418,0.000620258879278634,0.09551318238242415,0.07164145827481826,0.0238717241076059,0.09551315724784276,0.07164145827481926,0.023871724107606233,0.37512265676248135,0.37512265676248135,0.12499504131299824,0.0,4.973005297441091,4.964223518238839,4.999362311151515,4.973301503819243,4.964574536572854,4.999493996325327,24768.636746885397,21053.341234852585,0.85,1.0679648817068672,0.6635780358132547,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45170530532125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.94831884629,1533.6278024096034,0.37512265676248135,0.12499504131299824,6.112874298809886,3.4942209650154683
1737.0,-30.035019816935133,5.003616319888063,35.001299226207706,24.085748323146277,4.997877992067841,-26.531735319674766,-40.0370050110854,1.494593494807411,-0.031797285817049215,-5.0050810702231665,40.0025805018323,42255.00397696119,25750.35164902396,25750.35164902396,68005.35562598515,77272.96884717127,77272.96884717127,25750.35164902396,103023.32049619523,103023.32049619523,103023.32049619523,127791.947129501,91455.2316678563,56437.26679764586,38908.84985578937,24768.62663330577,0.0,63677.476489095134,21053.3326383099,1533.6271396879624,0.0,0.8868835168997542,2.8165762373454206,0.0014959135982669303,354585.75726463256,1554644.4946980197,4.384396335292638,1554644.4946980197,4.384396335292638,0.8499999999999999,0.09551315745019882,4.027634451161993,1.266869682813995,1.0,0.0,4.0276344511623945,1.2847484513919492,1.285047205347131,3.1349595687765093,19300.89432402445,1968.1434867181406,4632.441516551485,4632.441516551485,5.558699782181648,5.003616319888063,-2.3291204803958028,7.3327368002838655,3.494226118384355,3.494226118384355,0.9983503195383872,0.0,0.0,0.00023252676602184807,0.9997583983625238,0.00023258295844545755,198.95115454501345,0.0,0.0,0.0,0.007321474488262409,7.852609505601723e-05,0.00015400067096583086,0.0006202584078840429,0.09551315745019837,0.07164143483498789,0.023871722615210474,0.0955131436675842,0.07164143483498824,0.02387172261521059,0.37512255792965,0.37512255792965,0.12499504146263915,0.0,4.973059224560814,4.964285727578783,4.999391371736806,4.973283784406135,4.9645434221714595,4.999516475771259,24768.62663330577,21053.3326383099,0.85,1.0679656194860543,0.6635784944178406,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517052249848246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.947420143892,1533.6271396879624,0.37512255792965,0.12499504146263915,6.112874298809886,3.494226118384355
1738.0,-30.03500624720812,5.003613482535501,35.001298579419334,24.085757054295414,4.997887928788899,-26.531722113209263,-40.036991774663306,1.494603794790064,-0.03174966764402143,-5.005071920067637,40.00257961332631,42255.003841568956,25750.34048230743,25750.34048230743,68005.34432387639,77272.96384391375,77272.96384391375,25750.34048230743,103023.30432622117,103023.30432622117,103023.30432622117,127791.92704725632,91455.22519401544,56437.26519167076,38908.84444704964,24768.622721035154,0.0,63677.4671680848,21053.32931287988,1533.6267324360606,0.0,0.8868835666577629,2.816576679938704,0.0014959135982669303,354585.8837325905,1554644.456386139,4.3843946634902355,1554644.456386139,4.3843946634902355,0.85,0.0955131323549334,4.027634451161993,1.2668696514936166,1.0,0.0,4.02763445116302,1.284748403210093,1.2850471571540707,3.1349596863467437,19300.892957772176,1968.1433473991808,4632.441516551485,4632.441516551485,5.558697371634965,5.003613482535501,-2.329109334513562,7.3327228170490635,3.494231266461609,3.494231266461609,0.9983517904176026,0.0,0.0,0.00023252676602184807,0.9997569859538458,0.0002325832870274965,198.95114344033905,0.0,0.0,0.0,0.007321474488262409,7.85262127171454e-05,0.00015400055330470268,0.0006202579339880294,0.09551313235493802,0.07164141107069211,0.02387172128424592,0.09551313867175554,0.07164141107068864,0.02387172128424477,0.37512245878643036,0.37512245878643036,0.12499504292023483,0.0,4.973108353830298,4.964355050240272,4.99937988215089,4.9733222524236,4.96464972752409,4.999351319226548,24768.622721035154,21053.32931287988,0.85,1.0679655983233065,0.6635785894252276,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517051440781015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.946523803303,1533.6267324360606,0.37512245878643036,0.12499504292023483,6.112874298809886,3.494231266461609
1739.0,-30.034992685740274,5.003610649596681,35.00129796056576,24.085761280171596,4.997892766398821,-26.531709424149728,-40.036974801309384,1.4946095048082693,-0.03166099561320834,-5.005066865516297,40.00257913341086,42254.98830363617,25750.339952658444,25750.339952658444,68005.32825629461,77272.96147151527,77272.96147151527,25750.339952658444,103023.30142417371,103023.30142417371,103023.30142417371,127791.9244344093,91455.21928986734,56437.24612198825,38908.859075421205,24768.623010235588,0.0,63677.4820856568,21053.32955870025,1533.6266605557448,0.0,0.8868835941046725,2.816576104951362,0.0014959135982669303,354585.95359357994,1554644.4356924538,4.384393741310913,1554644.4356924538,4.384393741310913,0.8500000000000001,0.09551310993569669,4.027634451161993,1.2668695597304032,1.0,0.0,4.027634451162106,1.2847483764994403,1.2850471304372064,3.1349597515243466,19300.891711749,1968.1432203401773,4632.441516551485,4632.441516551485,5.558697257300228,5.003610649596681,-2.3291011646286264,7.332711814225307,3.494236437726733,3.494236437726733,0.9983532679219237,0.0,0.0,0.00023252676602184807,0.9997555744069841,0.00023258361540997043,198.9511323424247,0.0,0.0,0.0,0.007321474488262409,7.85263635968251e-05,0.00015400040242502297,0.0006202573262998334,0.09551310993569821,0.07164138952405483,0.02387172041164338,0.09551311765256633,0.07164138952405369,0.023871720411643,0.3751223598679145,0.3751223598679145,0.12499504298352432,0.0,4.9731659372992,4.96443413276188,4.999372928117623,4.973405869903104,4.964760067404939,4.999354721220982,24768.623010235588,21053.32955870025,0.85,1.0679650958060205,0.6635781899604037,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451705063049605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.945628322937,1533.6266605557448,0.3751223598679145,0.12499504298352432,6.112874298809886,3.494236437726733
1740.0,-30.03497912153405,5.003607846511389,35.00129735391187,24.08576012765991,4.997898643325548,-26.53169662866555,-40.03696156488729,1.4946161504570363,-0.03168607768338916,-5.0050605996284965,40.002578251044746,42254.988395456196,25750.33637023504,25750.33637023504,68005.32476569124,77272.93293243097,77272.93293243097,25750.33637023504,103023.26930266601,103023.26930266601,103023.26930266601,127791.88960388876,91455.18763878403,56437.24310180925,38908.82726330531,24768.620301222752,0.0,63677.44756452806,21053.327256039338,1533.626385786008,0.0,0.8868836291696333,2.816577166049826,0.0014959135982669303,354586.0401969539,1554644.3976453221,4.384392563175354,1554644.3976453221,4.384392563175354,0.85,0.09551308620749743,4.027634451161993,1.266869498738088,1.0,0.0,4.027634451161048,1.2847483454120423,1.2850470993425795,3.134959827381803,19300.88503204131,1968.1425391995547,4632.441516551485,4632.441516551485,5.558696483966471,5.003607846511389,-2.3290921027402045,7.332699949251593,3.4942416055944143,3.4942416055944143,0.998354744455547,0.0,0.0,0.00023252676602184807,0.9997541625772429,0.0002325839438591811,198.95112124227063,0.0,0.0,0.0,0.007321474488262409,7.852648125832475e-05,0.0001540002847635233,0.0006202568524023239,0.0955130862074983,0.0716413671561244,0.023871719051373887,0.09551314029942343,0.07164136715612376,0.023871719051373676,0.37512226176747493,0.37512226176747493,0.124995042198866,0.0,4.973205274049576,4.964491195616461,4.999359052354862,4.973374521945118,4.964731353161596,4.999315461420736,24768.620301222752,21053.327256039338,0.85,1.067965619959523,0.6635785511446067,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517049820704349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.944733129436,1533.626385786008,0.37512226176747493,0.124995042198866,6.112874298809886,3.4942416055944143
1741.0,-30.034965521900677,5.0036048846801675,35.001296720725726,24.085755936708324,4.99789039520312,-26.531685213868307,-40.036948572937376,1.494610087170734,-0.03145431572306734,-5.005063282748548,40.002576264925956,42254.98946910395,25750.35541974657,25750.35541974657,68005.34488885052,77272.94936390081,77272.94936390081,25750.35541974657,103023.30478364739,103023.30478364739,103023.30478364739,127791.9194585369,91455.1952254342,56437.23533063722,38908.84432755221,24768.61467488951,0.0,63677.45900244172,21053.322473656084,1533.6261538949275,0.0,0.8868836227104135,2.8165738075837363,0.0014959135982669303,354586.00311246264,1554644.312004999,4.384392780196455,1554644.312004999,4.384392780196455,0.85,0.09551306532378995,4.027634451161993,1.2668694619229064,1.0,0.0,4.027634451161452,1.2847483737752319,1.2850471277123647,3.1349597581717834,19300.88663314308,1968.142702466498,4632.441516551485,4632.441516551485,5.558700596163346,5.0036048846801675,-2.329089635332573,7.3326945200127405,3.494246777746346,3.494246777746346,0.9983562222132417,0.0,0.0,0.00023252676602184807,0.9997527470622382,0.00023258427316666573,198.95111011312628,0.0,0.0,0.0,0.007321474488262409,7.852659674681606e-05,0.000154000169275032,0.0006202563872568976,0.09551306532378728,0.07164134704973917,0.023871718274048118,0.09551301127263333,0.07164134704974116,0.02387171827404878,0.3751221630383583,0.3751221630383583,0.12499504031129513,0.0,4.973287033670431,4.964581261405101,4.999415874103079,4.973608967025484,4.964936426632164,4.999638060337475,24768.61467488951,21053.322473656084,0.85,1.0679657441457087,0.6635784488115909,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517049010749223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.943838442841,1533.6261538949275,0.3751221630383583,0.12499504031129513,6.112874298809886,3.494246777746346
1742.0,-30.034951938788097,5.003602084138806,35.00129607768286,24.085764109063916,4.997903690757886,-26.53167165941264,-40.03693145988507,1.4946234113824426,-0.03149349634207965,-5.005050955667686,40.00257471145678,42254.97349328499,25750.336064963398,25750.336064963398,68005.30955824838,77272.92860264276,77272.92860264276,25750.336064963398,103023.26466760616,103023.26466760616,103023.26466760616,127791.86991987158,91455.17434816476,56437.21923880711,38908.83901039738,24768.60525226542,0.0,63677.4442626628,21053.314464425606,1533.6253551689645,0.0,0.8868836910345017,2.8165757615631337,0.0014959135982669303,354586.17349007615,1554644.2450202848,4.38439048459907,1554644.2450202848,4.38439048459907,0.85,0.09551303781130262,4.027634451161993,1.2668693816987795,1.0,0.0,4.027634451161569,1.2847483114464697,1.2850470653691086,3.1349599102623986,19300.882227162536,1968.1422531815183,4632.441516551485,4632.441516551485,5.5586964180678216,5.003602084138806,-2.3290761809229803,7.332678265061786,3.494251897338113,3.494251897338113,0.9983576849537465,0.0,0.0,0.00023252676602184807,0.9997513332689444,0.0002325846020745398,198.9510989975028,0.0,0.0,0.0,0.007321474488262409,7.852674886899313e-05,0.00015400001715285493,0.0006202557745643764,0.0955130378113106,0.07164132155802883,0.02387171625328177,0.0955130351482723,0.07164132155802284,0.023871716253279777,0.3751220658465199,0.3751220658465199,0.12499504182112607,0.0,4.973336434980979,4.964653175894114,4.999397693922958,4.973557459325605,4.964964257153781,4.999348408298829,24768.60525226542,21053.314464425606,0.85,1.067965436516792,0.6635783515272322,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517048198678735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.942944918112,1533.6253551689645,0.3751220658465199,0.12499504182112607,6.112874298809886,3.494251897338113
1743.0,-30.03493830239865,5.0035992862432135,35.00129547607342,24.085762991476827,4.9979090672892506,-26.531658849043314,-40.036922030244,1.4946296139338986,-0.03150481394641247,-5.005045960453734,40.002574632211,42254.98955157556,25750.33574747109,25750.33574747109,68005.32529904666,77272.90240584641,77272.90240584641,25750.33574747109,103023.2381533175,103023.2381533175,103023.2381533175,127791.84612156716,91455.14480741107,56437.23195314021,38908.79206030095,24768.60796824965,0.0,63677.4000285506,21053.3167730122,1533.6254211446567,0.0,0.8868837167294075,2.816576493454354,0.0014959135982669303,354586.24253098416,1554644.241603253,4.384389621284887,1554644.241603253,4.384389621284887,0.85,0.09551301635826123,4.027634451161993,1.266869369610213,1.0,0.0,4.027634451162514,1.284748282431821,1.285047036347713,3.134959981062073,19300.875992823014,1968.1416174558096,4632.441516551485,4632.441516551485,5.558696349531108,5.0035992862432135,-2.329068053230794,7.332667339474007,3.4942570606492698,3.4942570606492698,0.9983591601855056,0.0,0.0,0.00023252676602184807,0.9997499139325161,0.0002325849322729162,198.95108783828198,0.0,0.0,0.0,0.007321474488262409,7.852683269153355e-05,0.00015399993333031452,0.0006202554369578249,0.0955130163582598,0.07164130087734395,0.02387171548091585,0.09551306684360451,0.07164130087734502,0.023871715480916208,0.3751219688433692,0.3751219688433692,0.12499504153664263,0.0,4.973375480051573,4.9647087504669685,4.9993871182352905,4.97354114650733,4.9649405404617255,4.999354311916363,24768.60796824965,21053.3167730122,0.85,1.067966425585146,0.6635790646701967,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451704738759484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.942051515738,1533.6254211446567,0.3751219688433692,0.12499504153664263,6.112874298809886,3.4942570606492698
1744.0,-30.034924688722768,5.003596427458879,35.00129486808681,24.085762886703037,4.9979081874316185,-26.53164668474824,-40.03690512673927,1.494630183457073,-0.03136588533658369,-5.005043995252459,40.00257324324039,42254.97454364484,25750.343054120138,25750.343054120138,68005.31759776498,77272.9055608847,77272.9055608847,25750.343054120138,103023.24861500484,103023.24861500484,103023.24861500484,127791.8525391552,91455.1420949559,56437.21107771582,38908.812241377855,24768.603924150368,0.0,63677.41616552822,21053.31333552781,1533.6251715541978,0.0,0.8868837317525322,2.8165748974506237,0.0014959135982669303,354586.26969284326,1554644.181711625,4.384389116528172,1554644.181711625,4.384389116528172,0.85,0.09551299415911238,4.027634451161993,1.2668692723521962,1.0,0.0,4.027634451162024,1.2847482797676733,1.2850470336829456,3.1349599875629552,19300.87542038107,1968.1415590829765,4632.441516551485,4632.441516551485,5.558697926809315,5.003596427458879,-2.3290621656273753,7.332658593086254,3.494262220090997,3.494262220090997,0.9983606343117134,0.0,0.0,0.00023252676602184807,0.9997484969623884,0.00023258526192172508,198.9510766976498,0.0,0.0,0.0,0.007321474488262409,7.852698295140517e-05,0.0001539997830704429,0.0006202548317659893,0.0955129941591179,0.071641279740494,0.023871714418623895,0.09551299879505629,0.07164127974048987,0.023871714418622517,0.37512187104782324,0.37512187104782324,0.12499504026592678,0.0,4.973435260371332,4.964781912644355,4.999406725779522,4.973678109915852,4.9650782957360775,4.999488892030286,24768.603924150368,21053.31333552781,0.85,1.067966034001544,0.6635786608207194,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517046573329733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.941159633447,1533.6251715541978,0.37512187104782324,0.12499504026592678,6.112874298809886,3.494262220090997
1745.0,-30.03491104989762,5.003593636610009,35.00129425792863,24.08576669348406,4.997915866661261,-26.531633641842134,-40.036891925241775,1.4946384586058088,-0.03135119228562644,-5.005035987787128,40.00257196401589,42254.97478729104,25750.33490186445,25750.33490186445,68005.30968915549,77272.88985229151,77272.88985229151,25750.33490186445,103023.22475415596,103023.22475415596,103023.22475415596,127791.82272431628,91455.1239739176,56437.20890891735,38908.79451666693,24768.597970160325,0.0,63677.39248682726,21053.308274636274,1533.6246715126551,0.0,0.8868837771123279,2.8165756392534056,0.0014959135982669303,354586.3803673455,1554644.1265521916,4.384387592500328,1554644.1265521916,4.384387592500328,0.85,0.09551296909773814,4.027634451161993,1.266869273451157,1.0,0.0,4.027634451162397,1.2847482410577125,1.2850469949639833,3.134960082020511,19300.871596081037,1968.1411691129017,4632.441516551485,4632.441516551485,5.558696166990943,5.003593636610009,-2.329051856379184,7.332645492989193,3.4942673565014615,3.4942673565014615,0.9983621018575605,0.0,0.0,0.00023252676602184807,0.9997470773767919,0.00023258559217994264,198.95106553643825,0.0,0.0,0.0,0.007321474488262409,7.852710030330877e-05,0.0001539996657185393,0.0006202543591154195,0.09551296909773822,0.07164125633093588,0.02387171276680235,0.09551299769317796,0.0716412563309358,0.02387171276680233,0.37512177372239225,0.37512177372239225,0.1249950400302906,0.0,4.973482125272653,4.964847286160477,4.999398029570045,4.973684795501526,4.96512399568752,4.999378467768565,24768.597970160325,21053.308274636274,0.85,1.0679663069310437,0.6635789114014395,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517045760421003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.940267750675,1533.6246715126551,0.37512177372239225,0.1249950400302906,6.112874298809886,3.4942673565014615
1746.0,-30.034897452544236,5.003590733151125,35.00129363958978,24.085756635200255,4.997911463098062,-26.531621844633936,-40.036878863442666,1.4946358551877414,-0.031300754121502905,-5.00503649051234,40.002570505419754,42254.97561948624,25750.34841506603,25750.34841506603,68005.32403455226,77272.86695736027,77272.86695736027,25750.34841506603,103023.21537242629,103023.21537242629,103023.21537242629,127791.80998745997,91455.09379150167,56437.20245362775,38908.76815319324,24768.59461503368,0.0,63677.362768226914,21053.305422778627,1533.6245155410988,0.0,0.8868837798343775,2.8165749178344686,0.0014959135982669303,354586.3734189712,1554644.0636583546,4.384387501043145,1554644.0636583546,4.384387501043145,0.85,0.09551294825688811,4.027634451161993,1.2668691805889831,1.0,0.0,4.027634451162456,1.2847482532361292,1.285047007145232,3.134960052303521,19300.86522632384,1968.1405195784332,4632.441516551485,4632.441516551485,5.558699084070744,5.003590733151125,-2.3290477962019787,7.332638529353103,3.49427250864115,3.49427250864115,0.9983635738974714,0.0,0.0,0.00023252676602184807,0.9997456621099111,0.00023258592143437007,198.95105440916598,0.0,0.0,0.0,0.007321474488262409,7.852721641355174e-05,0.00015399954960829633,0.0006202538914658047,0.095512948256889,0.07164123621027055,0.02387171204661845,0.09551296380847625,0.07164123621026988,0.02387171204661823,0.37512167634931587,0.37512167634931587,0.12499503891869547,0.0,4.973533039846586,4.964901005206627,4.999440519900588,4.973735736390836,4.965114926269848,4.999609525566939,24768.59461503368,21053.305422778627,0.85,1.067967030639731,0.6635792341665601,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451704494601064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.939376825514,1533.6245155410988,0.37512167634931587,0.12499503891869547,6.112874298809886,3.49427250864115
