time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1747.0,-30.034883820422966,5.0035879017306755,35.001293006399656,24.085760476905875,4.9979187401941045,-26.531608847959326,-40.03686559209598,1.4946437677304247,-0.03127870120204079,-5.005028366309182,40.00256883616656,42254.97586406452,25750.339770453942,25750.339770453942,68005.31563451847,77272.85313576131,77272.85313576131,25750.339770453942,103023.19290621525,103023.19290621525,103023.19290621525,127791.77916621008,91455.0773974394,56437.2001257426,38908.75252410755,24768.586259994834,0.0,63677.33878410238,21053.298320995607,1533.6238752792594,0.0,0.8868838271995877,2.816575576562089,0.0014959135982669303,354586.4857069818,1554643.99168111,4.384385909636204,1554643.99168111,4.384385909636204,0.85,0.09551292266171432,4.027634451161993,1.2668691410264001,1.0,0.0,4.027634451162548,1.284748216222389,1.2850469701228846,3.1349601426220715,19300.86176648827,1968.1401667733905,4632.441516551485,4632.441516551485,5.5586972179679455,5.0035879017306755,-2.329037435430756,7.332625337161431,3.4942776221587373,3.4942776221587373,0.9983650349024964,0.0,0.0,0.00023252676602184807,0.9997442432264189,0.000232586251531119,198.95104325344292,0.0,0.0,0.0,0.007321474488262409,7.852733438668902e-05,0.00015399943163515905,0.0006202534163131327,0.09551292266171968,0.07164121214643433,0.023871710515285346,0.09551295137257843,0.07164121214643032,0.023871710515284007,0.37512157827466763,0.37512157827466763,0.12499504020585246,0.0,4.973573278475442,4.9649525049610475,4.999446950755498,4.973749665107164,4.965173941210367,4.999488119152488,24768.586259994834,21053.298320995607,0.85,1.0679673009748423,0.6635794879451504,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517044134076753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.938485524164,1533.6238752792594,0.37512157827466763,0.12499504020585246,6.112874298809886,3.4942776221587373
1748.0,-30.0348702048176,5.003585043146073,35.00129238354637,24.085765226651006,4.9979206940478305,-26.5315963985523,-40.03684868859125,1.49464688778249,-0.031122420049939592,-5.005024871160321,40.00256787087045,42254.96069080569,25750.34303015236,25750.34303015236,68005.30372095805,77272.8642878803,77272.8642878803,25750.34303015236,103023.20731803266,103023.20731803266,103023.20731803266,127791.79149112994,91455.08382846558,56437.180231390856,38908.781774527466,24768.58417309729,0.0,63677.365947624756,21053.296547132697,1533.623703860922,0.0,0.8868838484713295,2.8165739311797946,0.0014959135982669303,354586.5340149051,1554643.9500580926,4.384385194934512,1554643.9500580926,4.384385194934512,0.85,0.09551290055489792,4.027634451161993,1.266869091023691,1.0,0.0,4.027634451161018,1.2847482016272338,1.2850469555243353,3.1349601782362333,19300.86312370485,1968.1403051709658,4632.441516551485,4632.441516551485,5.558697921635417,5.003585043146073,-2.329030456261409,7.332615499407481,3.4942827525688203,3.4942827525688203,0.9983665007339486,0.0,0.0,0.00023252676602184807,0.9997428260641317,0.00023258658122837274,198.95103211123677,0.0,0.0,0.0,0.007321474488262409,7.852748464744878e-05,0.0001539992813743993,0.00062025281111772,0.09551290055489699,0.07164119070200935,0.023871709852887637,0.09551288719104474,0.07164119070201005,0.02387170985288787,0.37512147953993763,0.37512147953993763,0.12499504125272985,0.0,4.973637785947233,4.965032106387014,4.999466146091152,4.973902451110405,4.965357153642799,4.999549572100477,24768.58417309729,21053.296547132697,0.85,1.0679666583082765,0.6635789665916897,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517043320066874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.937595372574,1533.623703860922,0.37512147953993763,0.12499504125272985,6.112874298809886,3.4942827525688203
1749.0,-30.034856490152418,5.003582272715823,35.001291775455236,24.085768684186064,4.997930403362347,-26.53158308438491,-40.036835382319964,1.4946569975948332,-0.031157560788301453,-5.005015928444572,40.002567055143125,42254.96107674675,25750.33245163,25750.33245163,68005.29352837676,77272.83905025633,77272.83905025633,25750.33245163,103023.17150188633,103023.17150188633,103023.17150188633,127791.75213766779,91455.05696951589,56437.17899600621,38908.75330389965,24768.58063578146,0.0,63677.333939681106,21053.29354041424,1533.6233199470817,0.0,0.8868838969106669,2.816575436955834,0.0014959135982669303,354586.6576159671,1554643.9148843964,4.384383567438524,1554643.9148843964,4.384383567438524,0.85,0.09551287603180493,4.027634451161993,1.2668690624507146,1.0,0.0,4.027634451164688,1.2847481543349857,1.28504690822109,3.134960293635749,19300.85745533859,1968.1397271584683,4632.441516551485,4632.441516551485,5.558695638061559,5.003582272715823,-2.3290194755271725,7.332601748242995,3.4942878700653495,3.4942878700653495,0.9983679628758141,0.0,0.0,0.00023252676602184807,0.9997413985935273,0.000232586913324761,198.9510208879672,0.0,0.0,0.0,0.007321474488262409,7.852760293141563e-05,0.00015399916309043245,0.0006202523347131402,0.09551287603180969,0.07164116741902307,0.02387170861278661,0.09551291956024707,0.0716411674190195,0.02387170861278542,0.3751213820163101,0.3751213820163101,0.1249950428860493,0.0,4.9736785047665535,4.965092417660344,4.999448050358126,4.9738583676562484,4.965350655349084,4.999392668492646,24768.58063578146,21053.29354041424,0.85,1.0679670350645545,0.6635793062060846,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517042507043292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.93670534452,1533.6233199470817,0.3751213820163101,0.1249950428860493,6.112874298809886,3.4942878700653495
1750.0,-30.03484273500681,5.003579430434519,35.001291176703596,24.085763340722792,4.997929499998362,-26.531570795136766,-40.03682225067166,1.4946575601283365,-0.031104679188388218,-5.005014488058798,40.00256611099322,42254.96224893578,25750.34107375639,25750.34107375639,68005.30332269217,77272.82101461983,77272.82101461983,25750.34107375639,103023.16208837621,103023.16208837621,103023.16208837621,127791.74161295067,91455.0329995215,56437.174233837686,38908.7319618709,24768.57952457447,0.0,63677.31148644537,21053.2925958883,1533.6232484092984,0.0,0.8868839076543542,2.8165749102881104,0.0014959135982669303,354586.67752415163,1554643.8741731928,4.384383206465231,1554643.8741731928,4.384383206465231,0.85,0.09551285506358552,4.027634451161993,1.2668689651926979,1.0,0.0,4.027634451162559,1.2847481517035348,1.2850469055890272,3.134960300056847,19300.852396663213,1968.1392113171382,4632.441516551485,4632.441516551485,5.5586974993103935,5.003579430434519,-2.329013988399215,7.332593418833735,3.494293009390801,3.494293009390801,0.9983694312545145,0.0,0.0,0.00023252676602184807,0.9997399669117832,0.00023258724640180976,198.95100963157213,0.0,0.0,0.0,0.007321474488262409,7.852771966326065e-05,0.00015399904635858742,0.0006202518645599395,0.09551285506358587,0.07164114705038425,0.023871708013201615,0.09551289840213383,0.07164114705038399,0.02387170801320153,0.3751212843443629,0.3751212843443629,0.12499504273899445,0.0,4.973724219447149,4.965147302718037,4.999466233135138,4.973909808870417,4.965369580019399,4.999541702584509,24768.57952457447,21053.2925958883,0.85,1.0679675654517555,0.6635795585988324,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517041688104684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.93581775482,1533.6232484092984,0.3751212843443629,0.12499504273899445,6.112874298809886,3.494293009390801
1751.0,-30.034829054342943,5.003576579330846,35.00129055846541,24.085762781929247,4.997931335793427,-26.531558298946013,-40.03680908409876,1.4946605803964612,-0.031035820261706704,-5.005010155827927,40.00256434590112,42254.96299393683,25750.342132440797,25750.342132440797,68005.30512637763,77272.8114251299,77272.8114251299,25750.342132440797,103023.1535575707,103023.1535575707,103023.1535575707,127791.72571464875,91455.01861495795,56437.17018376454,38908.720479103795,24768.57215707805,0.0,63677.292636181846,21053.286333516342,1533.6227521636274,0.0,0.8868839360786123,2.816574511307676,0.0014959135982669303,354586.7374017644,1554643.7980634363,4.3843822514488116,1554643.7980634363,4.3843822514488116,0.85,0.09551283127356831,4.027634451161993,1.2668689162889497,1.0,0.0,4.027634451162006,1.284748137575156,1.285046891457363,3.134960334532014,19300.849360916258,1968.1389017570993,4632.441516551485,4632.441516551485,5.558697727847422,5.003576579330846,-2.3290064115504,7.332582990881246,3.4942981224238006,3.4942981224238006,0.9983708921210859,0.0,0.0,0.00023252676602184807,0.9997385429845511,0.00023258757767573765,198.95099843612974,0.0,0.0,0.0,0.007321474488262409,7.852783670572374e-05,0.00015399892931612435,0.0006202513931556831,0.09551283127356898,0.07164112443623272,0.023871706837336262,0.09551285702765006,0.07164112443623222,0.023871706837336092,0.37512118626477714,0.37512118626477714,0.12499504335647262,0.0,4.973772597439279,4.965205145120137,4.999486196507348,4.973974335566197,4.965444746743287,4.999574286046993,24768.57215707805,21053.286333516342,0.85,1.067967909925501,0.6635797667366167,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517040866748978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.934931433232,1533.6227521636274,0.37512118626477714,0.12499504335647262,6.112874298809886,3.4942981224238006
1752.0,-30.034815362576722,5.003573741359347,35.00128993750466,24.085767182428413,4.997935328590766,-26.531545577065405,-40.03679588260127,1.494665543079495,-0.030931848584714317,-5.005004797490532,40.002563030124996,42254.96364683367,25750.340556580002,25750.340556580002,68005.30420341367,77272.81300666365,77272.81300666365,25750.340556580002,103023.15356324366,103023.15356324366,103023.15356324366,127791.72065782027,91455.01627012635,56437.166910296706,38908.72151092182,24768.567094576618,0.0,63677.28860549844,21053.282030390124,1533.622365892273,0.0,0.8868839680959066,2.8165737707656935,0.0014959135982669303,354586.8114616436,1554643.7413279254,4.384381175711309,1554643.7413279254,4.384381175711309,0.85,0.09551280774905868,4.027634451161993,1.2668689245311544,1.0,0.0,4.027634451163486,1.2847481143604402,1.285046868237249,3.1349603911790815,19300.848866058324,1968.1388512956337,4632.441516551485,4632.441516551485,5.5586973876681025,5.003573741359347,-2.328998086921956,7.332571828281303,3.49430322805825,3.49430322805825,0.9983723508737857,0.0,0.0,0.00023252676602184807,0.999737117903929,0.0002325879092189443,198.9509872316031,0.0,0.0,0.0,0.007321474488262409,7.852795405880654e-05,0.00015399881196304153,0.0006202509205003638,0.0955128077490619,0.07164110191115097,0.02387170583791092,0.0955128113065486,0.07164110191114856,0.023871705837910116,0.3751210880750827,0.3751210880750827,0.12499504470572181,0.0,4.973830632521299,4.965278203177604,4.999499132605365,4.974072948905814,4.965580617273815,4.999561063780561,24768.567094576618,21053.282030390124,0.85,1.0679679630319798,0.6635798189935024,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517040049840861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.93404407803,1533.622365892273,0.3751210880750827,0.12499504470572181,6.112874298809886,3.49430322805825
1753.0,-30.03480161445235,5.003570867820956,35.00128931194326,24.085766833182447,4.9979360320951915,-26.531533133415195,-40.036782750952966,1.494667551058,-0.030835342290231438,-5.005001747305959,40.0025616541999,42254.96469683559,25750.344824606873,25750.344824606873,68005.30952144245,77272.8087241803,77272.8087241803,25750.344824606873,103023.15354878717,103023.15354878717,103023.15354878717,127791.71618868271,91455.00670677194,56437.16267942711,38908.7155859387,24768.562639895532,0.0,63677.278225834234,21053.2782439112,1533.622066788298,0.0,0.88688398859053,2.8165728588418206,0.0014959135982669303,354586.85361955804,1554643.6819988294,4.384380487119897,1554643.6819988294,4.384380487119897,0.85,0.09551278559865348,4.027634451161993,1.2668688921118156,1.0,0.0,4.027634451163497,1.2847481049674068,1.2850468588420312,3.1349604140993628,19300.846847788955,1968.1386454894339,4632.441516551485,4632.441516551485,5.558698309002318,5.003570867820956,-2.3289914636328404,7.332562331453797,3.494308332902399,3.494308332902399,0.9983738094006854,0.0,0.0,0.00023252676602184807,0.9997356869595947,0.00023258824212728726,198.9509759809576,0.0,0.0,0.0,0.007321474488262409,7.852807079113397e-05,0.00015399869523071412,0.0006202504503452202,0.09551278559865299,0.07164108043373697,0.023871705164916022,0.09551276396151137,0.07164108043373733,0.02387170516491614,0.37512099075894606,0.37512099075894606,0.12499504622737546,0.0,4.973896629068179,4.965357277744943,4.999525868078024,4.974166405015751,4.965679372093632,4.999638608728844,24768.562639895532,21053.2782439112,0.85,1.0679682206305783,0.6635799436492327,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517039232269886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.93315740127,1533.622066788298,0.37512099075894606,0.12499504622737546,6.112874298809886,3.494308332902399
1754.0,-30.03478785521658,5.003568031663701,35.00128868546574,24.08576568067076,4.997941642034995,-26.531520189085548,-40.03676570774985,1.4946739759039538,-0.030860831354743823,-5.00499528033975,40.002560376393326,42254.94980448387,25750.34033887065,25750.34033887065,68005.29014335452,77272.78142367453,77272.78142367453,25750.34033887065,103023.12176254518,103023.12176254518,103023.12176254518,127791.6790708875,91454.97610730123,56437.14448811045,38908.701799100876,24768.557308342326,0.0,63677.2591074432,21053.273712090977,1533.6216362689406,0.0,0.8868840261093998,2.81657394875924,0.0014959135982669303,354586.9430022966,1554643.626900548,4.384379226537055,1554643.626900548,4.384379226537055,0.85,0.09551276212457391,4.027634451161993,1.2668687882600356,1.0,0.0,4.027634451160901,1.2847480749129057,1.2850468287805412,3.134960487436442,19300.840390015685,1968.1379869798234,4632.441516551485,4632.441516551485,5.558697340671426,5.003568031663701,-2.3289823427485477,7.332550374412248,3.49431342228725,3.49431342228725,0.9983752635106429,0.0,0.0,0.00023252676602184807,0.9997342548609555,0.0002325885753051327,198.9509647212205,0.0,0.0,0.0,0.007321474488262409,7.852822229503242e-05,0.00015399854372681566,0.0006202498401428994,0.09551276212457913,0.07164105787567422,0.023871704248904904,0.0955127781498586,0.07164105787567031,0.023871704248903603,0.3751208945553626,0.3751208945553626,0.1249950487327388,0.0,4.97394173649883,4.965414897239839,4.9995334130733795,4.974134448985012,4.965657663576053,4.999575887459002,24768.557308342326,21053.273712090977,0.85,1.0679682369589525,0.6635799090093799,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517038411333711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.932272309943,1533.6216362689406,0.3751208945553626,0.1249950487327388,6.112874298809886,3.49431342228725
1755.0,-30.034774104556323,5.003565202248503,35.00128807088389,24.08577004624533,4.997945861928254,-26.531507391506125,-40.036752506252355,1.494679148878077,-0.030763099217040235,-5.0049902260660675,40.00255946992568,42254.95064982833,25750.339529823643,25750.339529823643,68005.29017965197,77272.78193562898,77272.78193562898,25750.339529823643,103023.12146545263,103023.12146545263,103023.12146545263,127791.67626788927,91454.9727609212,56437.141475120545,38908.701428667395,24768.554802436647,0.0,63677.25623110404,21053.27158207115,1533.6214032536516,0.0,0.8868840550986378,2.816573254703385,0.0014959135982669303,354587.0128596127,1554643.587814189,4.384378252538257,1554643.587814189,4.384378252538257,0.85,0.09551273987808534,4.027634451161993,1.266868751444854,1.0,0.0,4.027634451161351,1.2847480507144813,1.2850468045764898,3.134960546483898,19300.839683788974,1968.1379149647407,4632.441516551485,4632.441516551485,5.558697166023349,5.003565202248503,-2.328974248499583,7.3325394507480866,3.494318518159513,3.494318518159513,0.9983767194741465,0.0,0.0,0.00023252676602184807,0.9997328236570994,0.00023258890827576045,198.95095346850226,0.0,0.0,0.0,0.007321474488262409,7.852833964864798e-05,0.0001539984263732001,0.0006202493674854344,0.09551273987808837,0.07164103627274206,0.023871703605346316,0.09551274322372409,0.07164103627273978,0.02387170360534556,0.3751207979929304,0.3751207979929304,0.12499505087867123,0.0,4.973996894927268,4.965486641815858,4.999538780664864,4.97422712684903,4.96578322423818,4.999569859751432,24768.554802436647,21053.27158207115,0.85,1.067968285769729,0.6635799522591288,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451703758973414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.931387899484,1533.6214032536516,0.3751207979929304,0.12499505087867123,6.112874298809886,3.494318518159513
1756.0,-30.03476029302808,5.003562337328917,35.001287452812086,24.085769662074767,4.997946630209208,-26.531494884316373,-40.03673933967946,1.4946812214975203,-0.030669451258177105,-5.004987181745784,40.00255813910882,42254.9519179186,25750.34379035036,25750.34379035036,68005.29570826897,77272.77734473291,77272.77734473291,25750.34379035036,103023.12113508327,103023.12113508327,103023.12113508327,127791.67168656032,91454.96288970267,56437.13746288847,38908.69491868244,24768.55055147705,0.0,63677.24547015949,21053.267968755492,1533.6211155742549,0.0,0.8868840754001583,2.816572379653104,0.0014959135982669303,354587.05493649346,1554643.5304301372,4.384377570434921,1554643.5304301372,4.384377570434921,0.85,0.09551271810245658,4.027634451161993,1.2668687179265548,1.0,0.0,4.027634451163668,1.2847480410190675,1.2850467948788216,3.134960570142031,19300.837600547347,1968.1377025332145,4632.441516551485,4632.441516551485,5.5586980857385155,5.003562337328917,-2.3289676390227068,7.3325299763516245,3.4943236113387015,3.4943236113387015,0.9983781746682004,0.0,0.0,0.00023252676602184807,0.9997313861201681,0.00023258924272074246,198.95094216597465,0.0,0.0,0.0,0.007321474488262409,7.852845669196521e-05,0.00015399830932988286,0.0006202488960777376,0.09551271810245537,0.07164101511141152,0.023871702991043856,0.09551269781983972,0.07164101511141242,0.023871702991044158,0.37512070203875375,0.37512070203875375,0.12499505260999311,0.0,4.974059906300454,4.965563862881481,4.999559134362926,4.9743177304875985,4.965878532084446,4.999646336757166,24768.55055147705,21053.267968755492,0.85,1.0679685530703067,0.663580084313166,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517036768646727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.93050377587,1533.6211155742549,0.37512070203875375,0.12499505260999311,6.112874298809886,3.4943236113387015
1757.0,-30.03474654397343,5.003559511298957,35.00128683443528,24.085773748252564,4.997952385431214,-26.531481934621002,-40.03672233140094,1.494687776078778,-0.030612228739585134,-5.004980651650982,40.00255689408153,42254.93698108687,25750.339123595255,25750.339123595255,68005.27610468213,77272.77065423006,77272.77065423006,25750.339123595255,103023.10977782532,103023.10977782532,103023.10977782532,127791.65507772882,91454.95296317304,56437.119290029616,38908.70408127047,24768.5452999035,0.0,63677.24938117397,21053.263504917973,1533.620690001095,0.0,0.8868841131214671,2.8165723901669892,0.0014959135982669303,354587.1451918001,1554643.4767452832,4.384376303050579,1554643.4767452832,4.384376303050579,0.8499999999999999,0.09551269482183172,4.027634451161993,1.2668686124263333,1.0,0.0,4.027634451162397,1.2847480103576865,1.2850467642103105,3.134960644959987,19300.83550563275,1968.1374889113765,4632.441516551485,4632.441516551485,5.558697078331278,5.003559511298957,-2.3289584809729567,7.332517992271914,3.494328689091707,3.494328689091707,0.9983796254547734,0.0,0.0,0.00023252676602184807,0.9997299550878527,0.00023258957565337176,198.95093091457292,0.0,0.0,0.0,0.007321474488262409,7.852860788609151e-05,0.00015399815813575658,0.0006202482871230658,0.095512694821833,0.07164099277937147,0.023871702042461525,0.09551267573440247,0.07164099277937051,0.023871702042461206,0.3751206069512516,0.3751206069512516,0.12499505492236207,0.0,4.974119129026974,4.965642166845157,4.999561077322539,4.974368422911368,4.965967791173739,4.999581263577795,24768.5452999035,21053.263504917973,0.85,1.0679681796178169,0.6635798089855848,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517035943924823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.92962133,1533.620690001095,0.3751206069512516,0.12499505492236207,6.112874298809886,3.494328689091707
1758.0,-30.03473271341973,5.003556754339705,35.00128624265932,24.085777345486008,4.997961392711542,-26.531468586378324,-40.03670906005425,1.4946972656701762,-0.03063187255736466,-5.004972634501066,40.0025564321359,42254.93781547226,25750.33083511029,25750.33083511029,68005.26865058255,77272.74870172137,77272.74870172137,25750.33083511029,103023.07953683166,103023.07953683166,103023.07953683166,127791.62370730948,91454.92905813576,56437.11817188689,38908.67876249875,24768.544170477817,0.0,63677.22293297657,21053.262544906145,1533.6204651845158,0.0,0.8868841555723939,2.816573584262344,0.0014959135982669303,354587.25600037177,1554643.4568264573,4.384374876757633,1554643.4568264573,4.384374876757633,0.8500000000000001,0.09551267199558033,4.027634451161993,1.2668685937440025,1.0,0.0,4.027634451161776,1.284747965966756,1.2850467198090574,3.134960753279925,19300.830460666053,1968.136974467943,4632.441516551485,4632.441516551485,5.558695289105242,5.003556754339705,-2.328948207987707,7.332504962327413,3.494333773801551,3.494333773801551,0.9983810782290146,0.0,0.0,0.00023252676602184807,0.9997285155751595,0.00023258991055994014,198.95091959647854,0.0,0.0,0.0,0.007321474488262409,7.852872586116155e-05,0.00015399804016068654,0.0006202478119626093,0.09551267199558498,0.07164097091829737,0.023871701077287616,0.09551270679765868,0.07164097091829388,0.023871701077286457,0.3751205126742656,0.3751205126742656,0.1249950565962197,0.0,4.97416040979067,4.965705077630616,4.99953742831832,4.974340761943722,4.965971954801205,4.999458073783558,24768.544170477817,21053.262544906145,0.85,1.0679685061354116,0.6635800977053863,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451703512293347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.928738092962,1533.6204651845158,0.3751205126742656,0.1249950565962197,6.112874298809886,3.494333773801551
1759.0,-30.03471893609842,5.003553863638034,35.001285643865245,24.08577277036386,4.997955671341764,-26.531456758991947,-40.03669599825514,1.494693494235273,-0.03046534693214653,-5.004974186588596,40.00255504416438,42254.939357883806,25750.3468842005,25750.3468842005,68005.2862420843,77272.75326689665,77272.75326689665,25750.3468842005,103023.10015109714,103023.10015109714,103023.10015109714,127791.6416159459,91454.92572943635,56437.11182042353,38908.68212112535,24768.541464848764,0.0,63677.22358597411,21053.260245121448,1533.6203724518869,0.0,0.8868841527012759,2.8165712150295805,0.0014959135982669303,354587.23454828234,1554643.3969779348,4.384374973223259,1554643.3969779348,4.384374973223259,0.85,0.09551265252860969,4.027634451161993,1.2668685201136398,1.0,0.0,4.027634451161028,1.2847479836089803,1.2850467374553842,3.1349607102304855,19300.829758170697,1968.1369028333527,4632.441516551485,4632.441516551485,5.558698753604504,5.003553863638034,-2.3289449651508267,7.332498828788861,3.4943388746376747,3.4943388746376747,0.9983825356107642,0.0,0.0,0.00023252676602184807,0.999727081605228,0.00023259024417792874,198.95090832194768,0.0,0.0,0.0,0.007321474488262409,7.85288419736273e-05,0.00015399792404822076,0.000620247344304042,0.09551265252860983,0.07164095186116505,0.023871700667444783,0.09551262037019137,0.07164095186116494,0.023871700667444744,0.37512041816404235,0.37512041816404235,0.12499505620798443,0.0,4.974230686900171,4.96578602121491,4.9995756834453005,4.974508839656437,4.966106846620221,4.999725753331461,24768.541464848764,21053.260245121448,0.85,1.0679687714441042,0.6635801151228444,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517034297075693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.92785694692,1533.6203724518869,0.37512041816404235,0.12499505620798443,6.112874298809886,3.4943388746376747
1760.0,-30.03470510235023,5.003551130287259,35.00128504477201,24.085786146484338,4.997969194334959,-26.53144295622944,-40.03668262213466,1.4947070482141493,-0.0304256340409097,-5.004962071203484,40.00255383786301,42254.93992919542,25750.32800209304,25750.32800209304,68005.26793128846,77272.75271158743,77272.75271158743,25750.32800209304,103023.08071368047,103023.08071368047,103023.08071368047,127791.61467081071,91454.92504868875,56437.112266296506,38908.68086932471,24768.53395713025,0.0,63677.21482645496,21053.253863560712,1533.6196893018384,0.0,0.8868842186917982,2.816572107681354,0.0014959135982669303,354587.4020004184,1554643.3449629215,4.38437275603234,1554643.3449629215,4.38437275603234,0.85,0.09551262641218644,4.027634451161993,1.2668685245094822,1.0,0.0,4.027634451162092,1.284747920205439,1.2850466740370992,3.1349608649438014,19300.829614504364,1968.1368881834637,4632.441516551485,4632.441516551485,5.55869467754496,5.003551130287259,-2.3289317125208226,7.332482842808082,3.4943439305332364,3.4943439305332364,0.9983839801523533,0.0,0.0,0.00023252676602184807,0.999725641764523,0.00023259057916273572,198.95089700124177,0.0,0.0,0.0,0.007321474488262409,7.852896088040735e-05,0.00015399780514144072,0.0006202468653909982,0.09551262641218802,0.0716409275624116,0.023871698849776423,0.09551261520164783,0.07164092756241042,0.02387169884977603,0.3751203246031596,0.3751203246031596,0.12499505790982612,0.0,4.974287233444386,4.9658719127703534,4.9995441436608985,4.974536437162556,4.9662385005252645,4.999441017207687,24768.53395713025,21053.253863560712,0.85,1.0679686307987735,0.6635802153777686,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517033474396654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.926975195478,1533.6196893018384,0.3751203246031596,0.12499505790982612,6.112874298809886,3.4943439305332364
1761.0,-30.034691237754746,5.003548335212655,35.001284473598474,24.085780523624294,4.997969815722231,-26.531430416012206,-40.03666568370534,1.4947089939797267,-0.03041226280970477,-5.004960172089911,40.002553452898944,42254.92570874961,25750.335408952506,25750.335408952506,68005.26111770212,77272.72751515351,77272.72751515351,25750.335408952506,103023.06292410602,103023.06292410602,103023.06292410602,127791.5987916726,91454.89449080573,56437.09268440191,38908.66867378202,24768.53586756658,0.0,63677.204541348605,21053.255487431594,1533.6197789314183,0.0,0.8868842297448873,2.816572153711297,0.0014959135982669303,354587.4282489187,1554643.3283634973,4.384372384663748,1554643.3283634973,4.384372384663748,0.85,0.0955126069431919,4.027634451161993,1.2668684047227727,1.0,0.0,4.0276344511602655,1.2847479111034315,1.285046664932975,3.1349608871539463,19300.823165507845,1968.136230568833,4632.441516551485,4632.441516551485,5.558696276455478,5.003548335212655,-2.3289259180166892,7.3324742532293445,3.494349029078483,3.494349029078483,0.9983854368795665,0.0,0.0,0.00023252676602184807,0.9997241987154083,0.00023259091489496046,198.9508856552935,0.0,0.0,0.0,0.007321474488262409,7.852911145450664e-05,0.00015399765456734142,0.0006202462589335684,0.09551260694319501,0.0716409086662084,0.02387169827698661,0.09551262353498342,0.07164090866620607,0.023871698276985837,0.3751202321558886,0.3751202321558886,0.1249950570750082,0.0,4.974338647984041,4.96593893448221,4.999548706923008,4.974547909280204,4.966210630153057,4.999570570389949,24768.53586756658,21053.255487431594,0.85,1.0679686962944974,0.6635800992380483,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517032648348318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.926095033697,1533.6197789314183,0.3751202321558886,0.1249950570750082,6.112874298809886,3.494349029078483
1762.0,-30.034677364468813,5.003545567677711,35.001283897458215,24.085779510810994,4.997974777842616,-26.531417433821982,-40.03665241235865,1.4947148471957923,-0.030422012361214,-5.004954116546746,40.00255216588339,42254.9269384034,25750.3321041933,25750.3321041933,68005.2590425967,77272.703245573,77272.703245573,25750.3321041933,103023.03534976629,103023.03534976629,103023.03534976629,127791.5658046901,91454.86661382388,56437.09030665428,38908.64034129955,24768.530454923803,0.0,63677.17079622335,21053.250886685233,1533.6193526348475,0.0,0.8868842652043318,2.816572988787907,0.0014959135982669303,354587.51194530714,1554643.27286814,4.384371193275227,1554643.27286814,4.384371193275227,0.8500000000000001,0.09551258374948252,4.027634451161993,1.266868398129009,1.0,0.0,4.02763445116072,1.2847478837229405,1.285046637546117,3.1349609539660963,19300.817282294047,1968.1356306479836,4632.441516551485,4632.441516551485,5.558695563060782,5.003545567677711,-2.328917094472533,7.332462662150244,3.494354104448123,3.494354104448123,0.998386886985178,0.0,0.0,0.00023252676602184807,0.9997227547640337,0.00023259125083807038,198.9508743022348,0.0,0.0,0.0,0.007321474488262409,7.852922943027582e-05,0.00015399753659157224,0.000620245783770296,0.09551258374948497,0.07164088694679083,0.023871696802694145,0.09551262912259027,0.07164088694678898,0.023871696802693528,0.37512013951199746,0.37512013951199746,0.12499505638008754,0.0,4.974375038837138,4.965988982577869,4.999544099238847,4.974532104185528,4.966200681607631,4.999537180737491,24768.530454923803,21053.250886685233,0.85,1.067969229666687,0.6635804702069067,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45170318204581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.925215951014,1533.6193526348475,0.37512013951199746,0.12499505638008754,6.112874298809886,3.494354104448123
1763.0,-30.034663437176143,5.0035427496716744,35.001283316261485,24.085784539952897,4.997974609038515,-26.53140491615915,-40.03663928071035,1.49471608802153,-0.030217660648645506,-5.004951744573833,40.00255086632237,42254.928668770466,25750.338160724434,25750.338160724434,68005.2668294949,77272.72433331923,77272.72433331923,25750.338160724434,103023.06249404367,103023.06249404367,103023.06249404367,127791.58902118451,91454.88199499944,56437.08633045057,38908.66184949874,24768.526527140846,0.0,63677.18837663959,21053.247548069718,1533.6191010702946,0.0,0.8868842819728258,2.816570580679675,0.0014959135982669303,354587.5447294171,1554643.2168318313,4.384370629876938,1554643.2168318313,4.384370629876938,0.85,0.09551256225950801,4.027634451161993,1.2668683783477177,1.0,0.0,4.027634451162651,1.2847478779185388,1.2850466317403657,3.134960968129632,19300.820528367985,1968.135961655406,4632.441516551485,4632.441516551485,5.558696870477425,5.0035427496716744,-2.3289109794192435,7.332453729090918,3.494359183467102,3.494359183467102,0.9983883381334577,0.0,0.0,0.00023252676602184807,0.9997213051938196,0.00023259158808940983,198.9508629049816,0.0,0.0,0.0,0.007321474488262409,7.852934616435649e-05,0.00015399741985749158,0.0006202453136080912,0.09551256225950872,0.07164086651399355,0.023871695745515155,0.09551253360002515,0.07164086651399303,0.023871695745514978,0.3751200457257587,0.3751200457257587,0.1249950552437561,0.0,4.974445947482252,4.966076676750276,4.999564619792693,4.974734083925171,4.96643196092117,4.999651211404114,24768.526527140846,21053.247548069718,0.85,1.067969057101822,0.6635803141753032,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451703099204905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.924337504583,1533.6191010702946,0.3751200457257587,0.1249950552437561,6.112874298809886,3.494359183467102
1764.0,-30.034649516184206,5.00353990574805,35.00128271556582,24.085778917092853,4.997975325590585,-26.531392315605384,-40.03662607921285,1.4947181250117947,-0.030213070346860604,-5.004948282808455,40.002549135980146,42254.930323294226,25750.341270835004,25750.341270835004,68005.27159412923,77272.69868646083,77272.69868646083,25750.341270835004,103023.03995729584,103023.03995729584,103023.03995729584,127791.55950355636,91454.85100264255,56437.08263947605,38908.631514629444,24768.519546260522,0.0,63677.15106088997,21053.241614321443,1533.6186442312503,0.0,0.8868843058436455,2.8165709245214643,0.0014959135982669303,354587.5925760449,1554643.1422204901,4.3843698278503105,1554643.1422204901,4.3843698278503105,0.85,0.09551253997941764,4.027634451161993,1.2668683453788985,1.0,0.0,4.027634451161508,1.2847478683897957,1.2850466222094068,3.134960991381072,19300.813987679234,1968.1352946907696,4632.441516551485,4632.441516551485,5.558697541853536,5.00353990574805,-2.328904092939663,7.3324439986877135,3.4943642426480777,3.4943642426480777,0.9983897836137364,0.0,0.0,0.00023252676602184807,0.9997198562816664,0.0002325919251886248,198.95085151288583,0.0,0.0,0.0,0.007321474488262409,7.852946351952457e-05,0.0001539973025023235,0.0006202448409443731,0.0955125399794181,0.07164084538819306,0.023871694591225043,0.09551251937921294,0.07164084538819271,0.023871694591224926,0.3751199533428692,0.3751199533428692,0.12499505527567073,0.0,4.974502485937705,4.966142305811843,4.999593866466853,4.97473521246161,4.966411400188349,4.999717434391016,24768.519546260522,21053.241614321443,0.85,1.0679697577723064,0.663580729026159,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517030160415219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.923460602531,1533.6186442312503,0.3751199533428692,0.12499505527567073,6.112874298809886,3.4943642426480777
1765.0,-30.034635576512265,5.003537169195115,35.00128212971522,24.085782200004928,4.997986290508393,-26.531378673358738,-40.03660896616054,1.4947293873548697,-0.030283659664746665,-5.004938515606142,40.002548366984904,42254.91573757317,25750.328386352183,25750.328386352183,68005.24412392535,77272.66754243842,77272.66754243842,25750.328386352183,103022.9959287906,103022.9959287906,103022.9959287906,127791.51164780464,91454.81865456045,56437.06684969532,38908.61311651681,24768.51571901405,0.0,63677.128835530864,21053.23836116194,1533.6182229656865,0.0,0.8868843583073986,2.816572992316961,0.0014959135982669303,354587.72757300286,1554643.1090618689,4.384368065140657,1554643.1090618689,4.384368065140657,0.85,0.09551251600489642,4.027634451161993,1.2668682102067397,1.0,0.0,4.02763445115983,1.2847478157062022,1.2850465695135622,3.1349611199362704,19300.80716087553,1968.1345985505277,4632.441516551485,4632.441516551485,5.558694760494554,5.003537169195115,-2.328892570903611,7.332429740098727,3.494369289313904,3.494369289313904,0.9983912255182582,0.0,0.0,0.00023252676602184807,0.9997184054275374,0.00023259226274063263,198.95084010550477,0.0,0.0,0.0,0.007321474488262409,7.852961564683537e-05,0.0001539971503750127,0.0006202442282311751,0.09551251600489802,0.07164082277226694,0.023871693232631077,0.095512568914029,0.07164082277226574,0.023871693232630678,0.37511986080250515,0.37511986080250515,0.12499505678524718,0.0,4.974529248902513,4.966183834624587,4.999576303053232,4.974654855941367,4.966368509304857,4.999524617910652,24768.51571901405,21053.23836116194,0.85,1.067969699129705,0.6635807315796495,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517029329157711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.922584038499,1533.6182229656865,0.37511986080250515,0.12499505678524718,6.112874298809886,3.494369289313904
1766.0,-30.034621679686946,5.003534331384607,35.001281552178504,24.085782409552507,4.99798339460141,-26.531366455870547,-40.03659583451224,1.494728170784988,-0.03009864576193877,-5.004938539215434,40.00254743744296,42254.91752687408,25750.340537260967,25750.340537260967,68005.25806413505,77272.68013498883,77272.68013498883,25750.340537260967,103023.0206722498,103023.0206722498,103023.0206722498,127791.53574873648,91454.82444869082,56437.06184057597,38908.62512012762,24768.515076486685,0.0,63677.1401966143,21053.237815013683,1533.6182140714006,0.0,0.886884361551626,2.816570558615603,0.0014959135982669303,354587.7272466873,1554643.068980568,4.384367956139103,1554643.068980568,4.384367956139103,0.85,0.09551249655367258,4.027634451161993,1.2668681832822042,1.0,0.0,4.027634451162518,1.2847478213971382,1.2850465752058216,3.134961106049605,19300.80838368035,1968.1347232419175,4632.441516551485,4632.441516551485,5.558697383497724,5.003534331384607,-2.328888220986861,7.332422552371468,3.494374363630015,3.494374363630015,0.9983926753228615,0.0,0.0,0.00023252676602184807,0.9997169590351954,0.00023259259925554777,198.95082873318808,0.0,0.0,0.0,0.007321474488262409,7.85297323814464e-05,0.00015399703364040167,0.0006202437580668342,0.09551249655367358,0.07164080371007196,0.023871692843601616,0.09551248618044407,0.07164080371007121,0.02387169284360137,0.3751197667178324,0.3751197667178324,0.12499505665663889,0.0,4.974591388003773,4.966256539515314,4.9996067225559955,4.97483989345352,4.966547314444199,4.999728355722311,24768.515076486685,21053.237815013683,0.85,1.0679697275059297,0.6635806412851556,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517028496784872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.921708312719,1533.6182140714006,0.3751197667178324,0.12499505665663889,6.112874298809886,3.494374363630015
1767.0,-30.034607747923697,5.0035316004414545,35.0012809739345,24.08579107085245,4.997993662730255,-26.531352890408723,-40.036582528240956,1.4947388052152744,-0.030065907786251955,-5.0049288010114985,40.002546261767634,42254.91863906675,25750.32771317826,25750.32771317826,68005.24635224501,77272.67355117101,77272.67355117101,25750.32771317826,103023.00126434927,103023.00126434927,103023.00126434927,127791.50997465201,91454.81638198366,56437.0614698793,38908.616569004844,24768.50871030275,0.0,63677.1252793076,21053.232403757338,1533.6176501005882,0.0,0.8868844153397655,2.816571265381179,0.0014959135982669303,354587.8618428853,1554643.0182861427,4.384366148932055,1554643.0182861427,4.384366148932055,0.85,0.09551247177759212,4.027634451161993,1.266868146467023,1.0,0.0,4.027634451163457,1.2847477716508324,1.285046525447948,3.1349612274374272,19300.806681266396,1968.1345496440067,4632.441516551485,4632.441516551485,5.558694615177248,5.0035316004414545,-2.328876726258893,7.332408326700348,3.4943794028391704,3.4943794028391704,0.9983941150969058,0.0,0.0,0.00023252676602184807,0.9997155090087448,0.0002325929366169452,198.95081733228162,0.0,0.0,0.0,0.007321474488262409,7.852985066854325e-05,0.0001539969153533048,0.0006202432816496478,0.09551247177759843,0.07164078045892996,0.02387169131866847,0.09551248081654386,0.07164078045892522,0.023871691318666892,0.3751196733167474,0.3751196733167474,0.12499505811673747,0.0,4.974641989017243,4.96632976371086,4.999589413341312,4.974862893225236,4.966641165018757,4.999538689865005,24768.50871030275,21053.232403757338,0.85,1.067969793767431,0.6635808142048434,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517027666970606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.920832193236,1533.6176501005882,0.3751196733167474,0.12499505811673747,6.112874298809886,3.4943794028391704
1768.0,-30.034593805197694,5.003528699132911,35.00128038580571,24.085781606286787,4.997985413673463,-26.531341166944667,-40.03656950136644,1.494732775420461,-0.02992661424883636,-5.004932122686847,40.00254481736363,42254.92091417569,25750.34815702523,25750.34815702523,68005.26907120092,77272.66867166855,77272.66867166855,25750.34815702523,103023.01682869378,103023.01682869378,103023.01682869378,127791.52315510996,91454.80251829594,56437.05476080319,38908.60861943638,24768.506326416165,0.0,63677.11494585255,21053.23037745374,1533.6176149730156,0.0,0.8868844036719656,2.8165690473722274,0.0014959135982669303,354587.8159324771,1554642.9560042967,4.384366540953967,1554642.9560042967,4.384366540953967,0.85,0.09551245357277988,4.027634451161993,1.266868109102361,1.0,0.0,4.027634451162885,1.284747799857328,1.2850465536610025,3.134961158609701,19300.803755446115,1968.1342512933688,4632.441516551485,4632.441516551485,5.558699028367763,5.003528699132911,-2.328874817247458,7.332403516380369,3.49438446955696,3.49438446955696,0.9983955627305601,0.0,0.0,0.00023252676602184807,0.9997140578435627,0.00023259327424425828,198.95080592240524,0.0,0.0,0.0,0.007321474488262409,7.85299664720813e-05,0.00015399679954976677,0.0006202428152353284,0.09551245357277754,0.0716407623964054,0.023871691176372146,0.09551240215758182,0.07164076239640715,0.02387169117637273,0.3751195805425069,0.3751195805425069,0.12499505797253901,0.0,4.974715956591069,4.966408973409273,4.999647640488661,4.9750055084380165,4.966719500703164,4.999874234354593,24768.506326416165,21053.23037745374,0.85,1.0679703238601308,0.6635809576188699,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517026835070204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.919957236903,1533.6176149730156,0.3751195805425069,0.12499505797253901,6.112874298809886,3.49438446955696
1769.0,-30.034579865168684,5.003526017985535,35.001279801832396,24.085794283915334,4.9980032321339,-26.531326838949575,-40.03655224861575,1.4947502059147864,-0.029994872587963073,-5.004917092874602,40.002543762144136,42254.90591347781,25750.321737685103,25750.321737685103,68005.22765116292,77272.64795773318,77272.64795773318,25750.321737685103,103022.96969541829,103022.96969541829,103022.96969541829,127791.46808181555,91454.78337495448,56437.04133069913,38908.60227139483,24768.498386397263,0.0,63677.10065779209,21053.223628437674,1533.6168373248934,0.0,0.8868844839396587,2.816571698936675,0.0014959135982669303,354588.0236664855,1554642.910503857,4.3843638440707915,1554642.910503857,4.3843638440707915,0.85,0.09551242669246286,4.027634451161993,1.2668680090969429,1.0,0.0,4.027634451160679,1.2847477183200358,1.2850464721047496,3.13496135757191,19300.79971539719,1968.1338393230296,4632.441516551485,4632.441516551485,5.5586933252541835,5.003526017985535,-2.328859461221807,7.332385479207342,3.4943894803296187,3.4943894803296187,0.998396994379891,0.0,0.0,0.00023252676602184807,0.9997126069613522,0.00023259361180671528,198.9507945147372,0.0,0.0,0.0,0.007321474488262409,7.853011984215696e-05,0.00015399664617969113,0.0006202421975167279,0.09551242669246587,0.07164073739934049,0.023871689293125383,0.09551245228759628,0.07164073739933823,0.023871689293124634,0.37511948868167866,0.37511948868167866,0.12499506111590275,0.0,4.974751498101739,4.966470338949705,4.999605664266198,4.974922220286658,4.966744360601865,4.9994663327343005,24768.498386397263,21053.223628437674,0.85,1.0679699130246314,0.6635808709407237,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517026002515285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.919082964583,1533.6168373248934,0.37511948868167866,0.12499506111590275,6.112874298809886,3.4943894803296187
1770.0,-30.034565910677237,5.003523252142236,35.00127925789895,24.08579410929235,4.998002941220066,-26.531314309081786,-40.03653911696745,1.4947513396246122,-0.029871631700018497,-5.004916275073126,40.00254376044598,42254.907746531826,25750.331901195823,25750.331901195823,68005.23964772765,77272.64832550843,77272.64832550843,25750.331901195823,103022.98022670425,103022.98022670425,103022.98022670425,127791.48317903737,91454.77797545998,56437.03739648324,38908.60064330749,24768.50295233311,0.0,63677.1035956406,21053.227509483142,1533.6171063371187,0.0,0.8868844881055166,2.8165701751235908,0.0014959135982669303,354588.0349697021,1554642.9104306342,4.3843637041037535,1554642.9104306342,4.3843637041037535,0.85,0.09551240858822908,4.027634451161993,1.2668679909640925,1.0,0.0,4.027634451164781,1.2847477130167082,1.2850464668001889,3.1349613705127597,19300.79857587711,1968.1337231243199,4632.441516551485,4632.441516551485,5.558695519239943,5.003523252142236,-2.3288544776547555,7.332377729796992,3.4943945526820483,3.4943945526820483,0.9983984436234424,0.0,0.0,0.00023252676602184807,0.9997111545761644,0.00023259394971983648,198.95078309523527,0.0,0.0,0.0,0.007321474488262409,7.853023657746065e-05,0.00015399652944438741,0.000620241727349597,0.09551240858822906,0.07164071945914682,0.02387168912908223,0.0955124178162391,0.07164071945914685,0.023871689129082236,0.3751193965218411,0.3751193965218411,0.1249950608491299,0.0,4.97480981750482,4.966546235286501,4.999611220357906,4.97504464337311,4.9668513748544,4.999634999456589,24768.50295233311,21053.227509483142,0.85,1.067970052148907,0.663580869112028,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517025170121505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.91820910299,1533.6171063371187,0.3751193965218411,0.1249950608491299,6.112874298809886,3.4943945526820483
1771.0,-30.03455196237257,5.003520458186956,35.00127869260209,24.085793760046386,4.998003536337112,-26.531301696090093,-40.03652591546995,1.4947532700546649,-0.02977760572423449,-5.00491289087751,40.00254205032051,42254.90950406237,25750.335274633653,25750.335274633653,68005.24477869603,77272.64453720783,77272.64453720783,25750.335274633653,103022.97981184148,103022.97981184148,103022.97981184148,127791.47575039024,91454.76878144365,56437.03374829827,38908.594481272645,24768.495938548753,0.0,63677.0904198214,21053.22154776644,1533.6166509097252,0.0,0.8868845115085752,2.8165693347950507,0.0014959135982669303,354588.0817442543,1554642.8366910412,4.384362917793507,1554642.8366910412,4.384362917793507,0.85,0.09551238652320715,4.027634451161993,1.2668679596437142,1.0,0.0,4.027634451162771,1.2847477039864406,1.2850464577678213,3.1349613925478566,19300.796635553583,1968.133525266384,4632.441516551485,4632.441516551485,5.558696247460216,5.003520458186956,-2.3288476517479033,7.332368109934859,3.4943995950159628,3.4943995950159628,0.998399884290275,0.0,0.0,0.00023252676602184807,0.9997097028371686,0.00023259428748359534,198.9507716807976,0.0,0.0,0.0,0.007321474488262409,7.853035393385936e-05,0.00015399641208798873,0.0006202412546809226,0.09551238652321117,0.07164069856244526,0.023871687960765907,0.09551236347668364,0.07164069856244225,0.023871687960764897,0.3751193050452415,0.3751193050452415,0.12499506070989069,0.0,4.97487362592824,4.96662542368307,4.999628859716665,4.9751352851532715,4.966948608131702,4.999705850886244,24768.495938548753,21053.22154776644,0.85,1.067970353707106,0.6635810340183079,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517024336864228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.917335995797,1533.6166509097252,0.3751193050452415,0.12499506070989069,6.112874298809886,3.4943995950159628
