time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1772.0,-30.03453800575171,5.003517701916777,35.001278125316894,24.0857926075347,4.998009257916737,-26.53128856294811,-40.036508872266836,1.4947598151131467,-0.029809008892641486,-5.004906419646384,40.00254086181326,42254.89529609154,25750.330752421516,25750.330752421516,68005.22604851305,77272.61669887335,77272.61669887335,25750.330752421516,103022.94745129487,103022.94745129487,103022.94745129487,127791.43827400335,91454.73760943944,56437.01620665752,38908.57933642436,24768.490822708478,0.0,63677.07015913284,21053.217199302206,1533.6162310558154,0.0,0.8868845487257911,2.816570502911689,0.0014959135982669303,354588.1711861832,1554642.7854433155,4.384361667346825,1554642.7854433155,4.384361667346825,0.85,0.09551236389822709,4.027634451161993,1.2668678541434928,1.0,0.0,4.027634451161518,1.284747673369622,1.285046427143883,3.1349614672571136,19300.790056951704,1968.1328544356845,4632.441516551485,4632.441516551485,5.55869527125531,5.003517701916777,-2.3288385673801653,7.332356269296942,3.49440462425969,3.49440462425969,0.9984013212170543,0.0,0.0,0.00023252676602184807,0.9997082502348994,0.00023259462544918653,198.95076025955572,0.0,0.0,0.0,0.007321474488262409,7.853050544182949e-05,0.0001539962605800186,0.0006202406444622024,0.09551236389822704,0.07164067716361577,0.02387168673461126,0.09551238094847385,0.07164067716361582,0.023871686734611274,0.37511921436554807,0.37511921436554807,0.12499506140943399,0.0,4.974915924497054,4.966681345526922,4.999630261875723,4.975097410753733,4.966917329567991,4.999648173020148,24768.490822708478,21053.217199302206,0.85,1.067970399369253,0.6635810220302851,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451702350397648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.916463229813,1533.6162310558154,0.37511921436554807,0.12499506140943399,6.112874298809886,3.49440462425969
1773.0,-30.034523985288136,5.0035149429712,35.00127756754642,24.085791769344382,4.998012877270811,-26.531275582602454,-40.03649944262577,1.4947644745851645,-0.029786687440321202,-5.004901823585298,40.002540004380094,42254.91280597572,25750.3310734692,25750.3310734692,68005.24387944493,77272.59871799433,77272.59871799433,25750.3310734692,103022.92979146354,103022.92979146354,103022.92979146354,127791.41832305962,91454.7154178757,56437.02950585722,38908.53990224276,24768.48853159608,0.0,63677.02843383884,21053.215251856665,1533.6160175318707,0.0,0.8868845752067693,2.816570746206912,0.0014959135982669303,354588.2347105159,1554642.7484713083,4.384360777622842,1554642.7484713083,4.384360777622842,0.85,0.09551234263318828,4.027634451161993,1.2668678667815403,1.0,0.0,4.027634451160599,1.2847476515732994,1.2850464053424921,3.134961520443147,19300.785373599872,1968.132376866705,4632.441516551485,4632.441516551485,5.558695340559516,5.0035149429712,-2.3288308507453657,7.3323457937165655,3.494409660215164,3.494409660215164,0.9984027600614754,0.0,0.0,0.00023252676602184807,0.9997067909901894,0.00023259496496121128,198.95074878607028,0.0,0.0,0.0,0.007321474488262409,7.853058926807757e-05,0.00015399617675377052,0.0006202403068407179,0.0955123426331904,0.07164065679371441,0.023871685839475992,0.09551237875257797,0.07164065679371281,0.02387168583947546,0.37511912296466765,0.37511912296466765,0.1249950618067061,0.0,4.974954021147994,4.966730375482143,4.999635536106837,4.97511513614495,4.966935228774787,4.999665370641253,24768.48853159608,21053.215251856665,0.85,1.0679713791937253,0.6635817318309547,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517022670592246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.91559109537,1533.6160175318707,0.37511912296466765,0.1249950618067061,6.112874298809886,3.494409660215164
1774.0,-30.03450998107455,5.003512158270566,35.0012770051829,24.08579128040003,4.998014352944972,-26.531262831251535,-40.03648624112827,1.4947672031219588,-0.029712441577487425,-5.004898337772759,40.00253875505627,42254.914705819654,25750.334164075983,25750.334164075983,68005.24886989564,77272.59079478678,77272.59079478678,25750.334164075983,103022.92495886277,103022.92495886277,103022.92495886277,127791.40928498814,91454.70242273422,56437.02633376734,38908.528987740974,24768.484326125374,0.0,63677.01331386635,21053.211677206567,1533.615720723205,0.0,0.8868845974588939,2.8165701776372485,0.0014959135982669303,354588.28288958396,1554642.6946012117,4.384360029982478,1554642.6946012117,4.384360029982478,0.85,0.09551232117448785,4.027634451161993,1.2668678228231145,1.0,0.0,4.0276344511612105,1.2847476388096073,1.285046392575832,3.134961551588317,19300.78263107932,1968.132097207438,4632.441516551485,4632.441516551485,5.558696007725367,5.003512158270566,-2.328823959852713,7.33233611812328,3.494414690769777,3.494414690769777,0.9984041973627934,0.0,0.0,0.00023252676602184807,0.9997053334390646,0.00023259530408019109,198.9507373258841,0.0,0.0,0.0,0.007321474488262409,7.853070662496295e-05,0.00015399605939688514,0.0006202398341700831,0.09551232117449018,0.07164063623369184,0.023871684940798346,0.09551234338330575,0.07164063623369009,0.02387168494079776,0.37511903060601093,0.37511903060601093,0.12499506219800172,0.0,4.974999072471292,4.9667847358808785,4.999652640088982,4.975185896195285,4.967008801297595,4.9997276829378166,24768.484326125374,21053.211677206567,0.85,1.0679717111525828,0.6635819192326691,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517021833395904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.914720705132,1533.615720723205,0.37511903060601093,0.12499506219800172,6.112874298809886,3.494414690769777
1775.0,-30.03449597750865,5.0035093884364565,35.00127643893792,24.085795680899196,4.998018477527861,-26.531249815569403,-40.03646919792516,1.4947723155885528,-0.0296166342409947,-5.004892960874888,40.00253751727351,42254.900759216696,25750.33238009321,25750.33238009321,68005.2331393099,77272.59173581045,77272.59173581045,25750.33238009321,103022.92411590366,103022.92411590366,103022.92411590366,127791.40348905901,91454.69936453215,56437.008387938025,38908.545529549025,24768.479373155344,0.0,63677.02490270437,21053.20746718204,1533.6153384952702,0.0,0.8868846292881578,2.8165695465484886,0.0014959135982669303,354588.35720625025,1554642.6412287587,4.384358960563625,1554642.6412287587,4.384358960563625,0.85,0.0955122987523979,4.027634451161993,1.266867740401067,1.0,0.0,4.0276344511624185,1.2847476148942445,1.2850463686549078,3.134961609945104,19300.78198567026,1968.1320313940296,4632.441516551485,4632.441516551485,5.5586956226189885,5.0035093884364565,-2.3288156920486154,7.332325080485072,3.494419708956704,3.494419708956704,0.9984056311304869,0.0,0.0,0.00023252676602184807,0.9997038759576459,0.00023259564318394167,198.95072586622922,0.0,0.0,0.0,0.007321474488262409,7.853085813356283e-05,0.00015399590788828525,0.0006202392239488266,0.0955122987524018,0.07164061482886218,0.023871683923539624,0.09551230160552283,0.07164061482885925,0.02387168392353865,0.3751189378372001,0.3751189378372001,0.12499506330570387,0.0,4.975052480870261,4.966852694246086,4.999662370479427,4.975276326633889,4.9671347450262715,4.999711514110345,24768.479373155344,21053.20746718204,0.85,1.067971269751042,0.6635815794437677,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517020997169985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.913850456702,1533.6153384952702,0.3751189378372001,0.12499506330570387,6.112874298809886,3.494419708956704
1776.0,-30.034481969223396,5.0035066575920375,35.00127588517734,24.085794388689123,4.998024926678657,-26.531236563185608,-40.03645215472204,1.4947795206408945,-0.029663700278319993,-5.004886420129226,40.002536748419246,42254.886687981496,25750.32770133029,25750.32770133029,68005.21438931179,77272.56048056608,77272.56048056608,25750.32770133029,103022.88818189637,103022.88818189637,103022.88818189637,127791.3649887032,91454.66504918954,56436.99125660507,38908.52643620497,24768.476806806815,0.0,63677.003243011786,21053.205285785793,1533.6150631402586,0.0,0.8868846653400653,2.816570928577748,0.0014959135982669303,354588.4476090269,1554642.6080762243,4.384357749269909,1554642.6080762243,4.384357749269909,0.85,0.09551227656037489,4.027634451161993,1.2668676706170663,1.0,0.0,4.027634451160291,1.2847475811900761,1.285046334942902,3.1349616921879315,19300.77474369198,1968.1312929177632,4632.441516551485,4632.441516551485,5.558694612619639,5.0035066575920375,-2.3288065613365316,7.332313218928569,3.494424726987199,3.494424726987199,0.9984070648534854,0.0,0.0,0.00023252676602184807,0.9997024179873215,0.00023259598240243232,198.95071440271371,0.0,0.0,0.0,0.007321474488262409,7.853100964243272e-05,0.00015399575637941535,0.0006202386137264826,0.09551227656037478,0.07164059360238548,0.02387168295798931,0.09551233520501588,0.07164059360238556,0.02387168295798934,0.3751188456014495,0.3751188456014495,0.12499506455060266,0.0,4.975084043885602,4.966896593227261,4.999656900838374,4.975222719850933,4.96708461789143,4.999647456939442,24768.476806806815,21053.205285785793,0.85,1.0679713385660152,0.6635815841823358,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517020160982834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.912980662102,1533.6150631402586,0.3751188456014495,0.12499506455060266,6.112874298809886,3.494424726987199
1777.0,-30.034467927077774,5.003503838247728,35.001275323986945,24.085794563312106,4.998022170353221,-26.53122420092759,-40.03644279493017,1.4947784442030332,-0.029485276882269318,-5.004885903465968,40.00253542448763,42254.90466096536,25750.338321317136,25750.338321317136,68005.24298228249,77272.57240794148,77272.57240794148,25750.338321317136,103022.91072925861,103022.91072925861,103022.91072925861,127791.38412508028,91454.67017591643,56437.00242894008,38908.519718862604,24768.473395821668,0.0,63676.99311468427,21053.202386448418,1533.614882201108,0.0,0.8868846727597784,2.816568644559159,0.0014959135982669303,354588.4547500786,1554642.5509890888,4.384357499977921,1554642.5509890888,4.384357499977921,0.85,0.0955122564606225,4.027634451161993,1.2668676414946094,1.0,0.0,4.027634451162423,1.2847475862254931,1.28504633997949,3.134961679900818,19300.775825646637,1968.1314032464336,4632.441516551485,4632.441516551485,5.558696905144393,5.003503838247728,-2.3288018604228475,7.3323056986705755,3.494429752163193,3.494429752163193,0.9984085006180551,0.0,0.0,0.00023252676602184807,0.9997009564951569,0.00023259632244132454,198.95070291149025,0.0,0.0,0.0,0.007321474488262409,7.853109284823904e-05,0.00015399567317360904,0.0006202382786039105,0.09551225646062393,0.07164057401354633,0.0238716824470776,0.09551224728230821,0.07164057401354526,0.023871682447077238,0.37511875237785,0.37511875237785,0.12499506498961047,0.0,4.975147165253134,4.9669694538275735,4.999690783752953,4.975400626583678,4.967261878216561,4.999827297693912,24768.473395821668,21053.202386448418,0.85,1.067971957466693,0.6635819719826115,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451701932451398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.912111428834,1533.614882201108,0.37511875237785,0.12499506498961047,6.112874298809886,3.494429752163193
1778.0,-30.034453920111094,5.003501121202915,35.001274761834885,24.085798020847164,4.998032120236308,-26.531210599609164,-40.03642568187786,1.494788799734421,-0.0295337170498442,-5.004876431975548,40.002534274096725,42254.89037250121,25750.326045377606,25750.326045377606,68005.21641787882,77272.54602088765,77272.54602088765,25750.326045377606,103022.87206626525,103022.87206626525,103022.87206626525,127791.33928165023,91454.64214668614,56436.98649829993,38908.50627598468,24768.46721538499,0.0,63676.97349136967,21053.19713307724,1533.6143324303912,0.0,0.8868847250996568,2.816570386800877,0.0014959135982669303,354588.58566011576,1554642.5013849244,4.384355741431277,1554642.5013849244,4.384355741431277,0.85,0.09551223223249683,4.027634451161993,1.2668676090752706,1.0,0.0,4.027634451162419,1.2847475377838533,1.2850462915265857,3.134961798105119,19300.769910302028,1968.1308000491533,4632.441516551485,4632.441516551485,5.558694255150973,5.003501121202915,-2.32879060328613,7.332291724489045,3.494434746090313,3.494434746090313,0.9984099274543752,0.0,0.0,0.00023252676602184807,0.9996994986666671,0.00023259666162879633,198.95069144905636,0.0,0.0,0.0,0.007321474488262409,7.8531244978468e-05,0.00015399552104338008,0.0006202376658789592,0.09551223223249869,0.07164055112657887,0.02387168110591982,0.09551227776063,0.07164055112657748,0.023871681105919355,0.3751186601502423,0.3751186601502423,0.12499506716764743,0.0,4.975182676503948,4.967021142764509,4.9996777313181155,4.975342714925716,4.967245896285419,4.999643527914259,24768.46721538499,21053.19713307724,0.85,1.0679718694088967,0.6635819520886643,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517018486023332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.911243340845,1533.6143324303912,0.3751186601502423,0.12499506716764743,6.112874298809886,3.494434746090313
1779.0,-30.03443983076979,5.003498239677858,35.0012741898674,24.085793760046386,4.998024236825497,-26.531198707623425,-40.03641258515415,1.4947831136791143,-0.029317717812659794,-5.004879528842751,40.002532863896825,42254.89313880055,25750.345783006956,25750.345783006956,68005.23892180751,77272.56070640989,77272.56070640989,25750.345783006956,103022.90648941684,103022.90648941684,103022.90648941684,127791.37131105784,91454.64793670663,56436.98036909728,38908.519519565954,24768.464821640995,0.0,63676.984341206946,21053.195098394845,1533.6142931191007,0.0,0.8868847144515665,2.816567187198283,0.0014959135982669303,354588.5428568162,1554642.4405779548,4.3843560991921935,1554642.4405779548,4.3843560991921935,0.85,0.09551221414843925,4.027634451161993,1.2668675662158058,1.0,0.0,4.027634451160854,1.2847475643823763,1.2850463181312937,3.134961733201043,19300.77113223949,1968.1309246520973,4632.441516551485,4632.441516551485,5.558698515891079,5.003498239677858,-2.3287885714852274,7.332286811163085,3.494439766178874,3.494439766178874,0.9984113617653926,0.0,0.0,0.00023252676602184807,0.9996980322670408,0.00023259700281148016,198.95067991921357,0.0,0.0,0.0,0.007321474488262409,7.85313614048473e-05,0.00015399540461700077,0.0006202371969560629,0.09551221414843794,0.07164053303247447,0.02387168111596346,0.09551216566439845,0.07164053303247546,0.023871681115963786,0.3751185674835876,0.3751185674835876,0.1249950679120851,0.0,4.9752596816686605,4.967104280869023,4.99973632231189,4.975561811030104,4.967430948933838,4.999964798948952,24768.464821640995,21053.195098394845,0.85,1.0679720408461562,0.6635818824644993,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517017649633404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.910375016174,1533.6142931191007,0.3751185674835876,0.1249950679120851,6.112874298809886,3.494439766178874
1780.0,-30.03442571870839,5.0034954220465035,35.001273588697366,24.085792537685506,4.998030248218894,-26.531185405561963,-40.036399313807465,1.494789935072455,-0.029362747360153207,-5.004871990815167,40.00253086937413,42254.89514081938,25750.33811576248,25750.33811576248,68005.23325658187,77272.53149741508,77272.53149741508,25750.33811576248,103022.86961317757,103022.86961317757,103022.86961317757,127791.32392422177,91454.61544860835,56436.979092012756,38908.484840661775,24768.45431104421,0.0,63676.939151705985,21053.186164387578,1533.6135387241848,0.0,0.8868847600121559,2.8165686588974554,0.0014959135982669303,354588.6470435488,1554642.3545753418,4.3843545684202585,1554642.3545753418,4.3843545684202585,0.85,0.09551219020332177,4.027634451161993,1.2668675024760887,1.0,0.0,4.027634451163675,1.2847475324729105,1.2850462862144079,3.1349618110645543,19300.764275886493,1968.130225498666,4632.441516551485,4632.441516551485,5.558696860771536,5.0034954220465035,-2.3287787860242455,7.332274208070749,3.49444473212082,3.49444473212082,0.9984127806059486,0.0,0.0,0.00023252676602184807,0.9996965635050603,0.00023259734454480902,198.9506683707794,0.0,0.0,0.0,0.007321474488262409,7.85314793837423e-05,0.00015399528663810578,0.000620236721780201,0.09551219020332616,0.07164051016106479,0.023871680042261364,0.09551217349447495,0.0716405101610615,0.02387168004226027,0.3751184764080706,0.3751184764080706,0.12499507184730975,0.0,4.975306730258183,4.967160318997969,4.999756382161479,4.975509243455008,4.96739879538444,4.999850952200404,24768.45431104421,21053.186164387578,0.85,1.0679727097837415,0.6635823848277311,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517016808324783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.909508808641,1533.6135387241848,0.3751184764080706,0.12499507184730975,6.112874298809886,3.49444473212082
1781.0,-30.0344116233663,5.003492600190488,35.001273000009476,24.085797008033865,4.998033696129501,-26.531172374974048,-40.036382305528946,1.494794447737216,-0.029253348376641952,-5.0048676126061595,40.00253003060585,42254.881556688866,25750.338622721883,25750.338622721883,68005.22017941075,77272.53560629442,77272.53560629442,25750.338622721883,103022.8742290163,103022.8742290163,103022.8742290163,127791.32640893315,91454.61524706896,56436.96119746329,38908.504499561845,24768.452179916847,0.0,63676.956679478695,21053.18435292932,1533.6133414573028,0.0,0.8868847853174463,2.816567732634627,0.0014959135982669303,354588.707556908,1554642.3184081605,4.384353718198021,1554642.3184081605,4.384353718198021,0.85,0.09551216981371813,4.027634451161993,1.2668674299446865,1.0,0.0,4.027634451161737,1.2847475113633353,1.2850462650999237,3.1349618625748406,19300.764233353217,1968.130221161479,4632.441516551485,4632.441516551485,5.558696970208301,5.003492600190488,-2.3287713020161362,7.332263902206624,3.4944497125348244,3.4944497125348244,0.9984142035813784,0.0,0.0,0.00023252676602184807,0.9996950964855296,0.00023259768587372866,198.9506568360286,0.0,0.0,0.0,0.007321474488262409,7.853163058324874e-05,0.00015399513543859933,0.0006202361128038598,0.09551216981371692,0.07164048990504474,0.023871679908672186,0.09551213252374995,0.07164048990504564,0.023871679908672484,0.37511838501682415,0.37511838501682415,0.12499507603666855,0.0,4.975366574283157,4.967233889112606,4.999775020693164,4.9756142642295345,4.967536489271026,4.9998578982964546,24768.452179916847,21053.18435292932,0.85,1.067972210445273,0.6635819888406576,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451701596565959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.908643525912,1533.6133414573028,0.37511838501682415,0.12499507603666855,6.112874298809886,3.4944497125348244
1782.0,-30.03439750658439,5.003489892215353,35.001272439701175,24.085800116322957,4.998045661481704,-26.53115847329554,-40.03636889448387,1.4948066281928454,-0.02935185307859456,-5.004857620934841,40.00252967984692,42254.883213702444,25750.32495701613,25750.32495701613,68005.20817071857,77272.49975633621,77272.49975633621,25750.32495701613,103022.82471335234,103022.82471335234,103022.82471335234,127791.27531255301,91454.57852631259,56436.96198367893,38908.46282514851,24768.45059920067,0.0,63676.913424349186,21053.183009320568,1533.6130424173114,0.0,0.8868848374090312,2.8165701934103264,0.0014959135982669303,354588.8456566953,1554642.3032836488,4.384351967993989,1554642.3032836488,4.384351967993989,0.8499999999999999,0.0955121472959031,4.027634451161993,1.2668673678534108,1.0,0.0,4.027634451160775,1.2847474543849777,1.2850462081083165,3.1349620016099307,19300.756483731624,1968.1294309200007,4632.441516551485,4632.441516551485,5.558694020207594,5.003489892215353,-2.328759681103289,7.332249573318642,3.494454686978337,3.494454686978337,0.9984156248509535,0.0,0.0,0.00023252676602184807,0.999693627236903,0.00023259802772229225,198.9506452837341,0.0,0.0,0.0,0.007321474488262409,7.853174980440452e-05,0.00015399501621744354,0.0006202356326246254,0.09551214729591204,0.07164046807454479,0.023871679221367247,0.09551220295666203,0.07164046807453808,0.023871679221365016,0.3751182944739599,0.3751182944739599,0.1249950803564813,0.0,4.9753906166518505,4.967276124047316,4.999744451558229,4.975505767856248,4.967464050028525,4.999641170317602,24768.45059920067,21053.183009320568,0.85,1.06797274732092,0.6635824656278763,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517015123992845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.907778378642,1533.6130424173114,0.3751182944739599,0.1249950803564813,6.112874298809886,3.494454686978337
1783.0,-30.034383450528686,5.0034870687415935,35.001271888991106,24.08580050049352,4.998041880358778,-26.53114620102749,-40.03635576283557,1.4948046308575416,-0.02914892959734061,-5.0048583990659345,40.00252883879806,42254.88561432369,25750.338816851134,25750.338816851134,68005.22443117482,77272.5164902654,77272.5164902654,25750.338816851134,103022.85530711654,103022.85530711654,103022.85530711654,127791.30590073449,91454.58803897718,56436.95716303524,38908.4787510466,24768.450593617945,0.0,63676.929344664546,21053.183004575254,1533.6130867339511,0.0,0.8868848364951332,2.816567436323413,0.0014959135982669303,354588.8349017625,1554642.2670181321,4.384351998699677,1554642.2670181321,4.384351998699677,0.8500000000000001,0.09551212915386403,4.027634451161993,1.2668673535669224,1.0,0.0,4.027634451161551,1.2847474637282146,1.285046217453726,3.134961978811137,19300.758491303313,1968.1296356353407,4632.441516551485,4632.441516551485,5.558697012114766,5.0034870687415935,-2.3287559512351645,7.332243019976758,3.4944596910728225,3.4944596910728225,0.998417054592235,0.0,0.0,0.00023252676602184807,0.9996921643108528,0.0002325983681007869,198.95063378113548,0.0,0.0,0.0,0.007321474488262409,7.85318665419487e-05,0.00015399489947989938,0.0006202351624484708,0.09551212915386073,0.07164044988105422,0.023871679272806506,0.09551211212316701,0.07164044988105671,0.023871679272807332,0.3751182027578473,0.3751182027578473,0.12499508180781777,0.0,4.975454684182978,4.967353363029304,4.999768978920258,4.9757094694685975,4.9676608406092555,4.999865609082178,24768.450593617945,21053.183004575254,0.85,1.0679727356682431,0.6635823374209894,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517014281045972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.906914130728,1533.6130867339511,0.3751182027578473,0.12499508180781777,6.112874298809886,3.4944596910728225
1784.0,-30.03436934701365,5.003484368522337,35.001271338063304,24.085803678631805,4.998053211565916,-26.531132374671,-40.03634242163969,1.4948162392232833,-0.02923326500086887,-5.004847976920002,40.00252773103546,42254.887263365315,25750.324026310784,25750.324026310784,68005.2112896761,77272.48361620348,77272.48361620348,25750.324026310784,103022.80764251426,103022.80764251426,103022.80764251426,127791.25181855491,91454.55404290064,56436.95769006261,38908.44039204225,24768.44417604065,0.0,63676.884568082896,21053.177549634554,1533.612500351336,0.0,0.8868848935161161,2.816569761182085,0.0014959135982669303,354588.97895139153,1554642.2192520811,4.384350082874961,1554642.2192520811,4.384350082874961,0.85,0.09551210485711707,4.027634451161993,1.2668673008168119,1.0,0.0,4.027634451160307,1.284747409426012,1.285046163138896,3.1349621113160473,19300.75131670358,1968.1289040297738,4632.441516551485,4632.441516551485,5.558693819297263,5.003484368522337,-2.3287440227103136,7.3322283912326505,3.4944646558119303,3.4944646558119303,0.9984184730891229,0.0,0.0,0.00023252676602184807,0.9996906964476555,0.00023259870962900707,198.95062223970044,0.0,0.0,0.0,0.007321474488262409,7.85319851424899e-05,0.00015399478087935818,0.0006202346847688451,0.09551210485712115,0.07164042698187685,0.023871677875244298,0.09551216058240977,0.0716404269818738,0.023871677875243278,0.37511811225487146,0.37511811225487146,0.12499508428651461,0.0,4.975482729683279,4.967400574760688,4.999739490921115,4.97561471191915,4.967609225968658,4.999641352595177,24768.44417604065,21053.177549634554,0.85,1.067973280271986,0.6635828299386518,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517013441725306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.906049136822,1533.612500351336,0.37511811225487146,0.12499508428651461,6.112874298809886,3.4944646558119303
1785.0,-30.03435530797401,5.003481557943433,35.00127079487908,24.085798754263692,4.998049707810808,-26.531120089978813,-40.03632551813496,1.494814489815591,-0.029123430137246942,-5.004848512731216,40.0025268547287,42254.873904238164,25750.33726946852,25750.33726946852,68005.21117370669,77272.47775932243,77272.47775932243,25750.33726946852,103022.81502879095,103022.81502879095,103022.81502879095,127791.25892272465,91454.54108393694,56436.937228852694,38908.448727871386,24768.443893933698,0.0,63676.892621805084,21053.177309843642,1533.6125209799695,0.0,0.8868848939623742,2.816568255491312,0.0014959135982669303,354588.9715456793,1554642.1814662656,4.384350067881317,1554642.1814662656,4.384350067881317,0.85,0.09551208633541833,4.027634451161993,1.2668672409234571,1.0,0.0,4.027634451162703,1.2847474176094797,1.285046171324267,3.1349620913472496,19300.74858181806,1968.1286251490633,4632.441516551485,4632.441516551485,5.558696678083003,5.003481557943433,-2.328740118836573,7.332221676780005,3.494469653027024,3.494469653027024,0.998419900864864,0.0,0.0,0.00023252676602184807,0.9996892352972382,0.00023259904959635857,198.9506107510294,0.0,0.0,0.0,0.007321474488262409,7.853213541147659e-05,0.0001539946306103715,0.0006202340795402975,0.09551208633541708,0.0716404087255297,0.023871677609887378,0.09551211085601023,0.07164040872553064,0.023871677609887697,0.37511802095224456,0.37511802095224456,0.12499508432651942,0.0,4.9755314050813695,4.967457293296604,4.999764019060706,4.975725082593954,4.9676831494293765,4.999861113009217,24768.443893933698,21053.177309843642,0.85,1.0679731433757094,0.6635825362145371,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517012599570827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.905185562224,1533.6125209799695,0.37511802095224456,0.12499508432651942,6.112874298809886,3.494469653027024
1786.0,-30.034341175474925,5.003478789801105,35.001270233929105,24.08580818390476,4.998054937246098,-26.531106847742837,-40.03631224678827,1.4948206095139924,-0.028971386498142238,-5.00484193581803,40.00252525089313,42254.876025314356,25750.332177079374,25750.332177079374,68005.20820239373,77272.49479885932,77272.49479885932,25750.332177079374,103022.82697593869,103022.82697593869,103022.82697593869,127791.26304454627,91454.55451944305,56436.93574589797,38908.46530393897,24768.43606860758,0.0,63676.90137254655,21053.170658316445,1533.611947431501,0.0,0.8868849332202342,2.8165670256119224,0.0014959135982669303,354589.0624484684,1554642.1123098552,4.384348748872613,1554642.1123098552,4.384348748872613,0.85,0.0955120629934999,4.027634451161993,1.266867230483331,1.0,0.0,4.02763445116303,1.2847473889824454,1.2850461426905755,3.13496216120119,19300.75141727404,1968.1289142851067,4632.441516551485,4632.441516551485,5.5586955787946195,5.003478789801105,-2.3287310309356974,7.332209820736802,3.4944746124499253,3.4944746124499253,0.9984213178428358,0.0,0.0,0.00023252676602184807,0.9996877644221025,0.0002325993918273739,198.95059918587833,0.0,0.0,0.0,0.007321474488262409,7.85322533914458e-05,0.00015399451263040228,0.0006202336043601089,0.09551206299350143,0.07164038666506553,0.023871676328435905,0.09551203765752792,0.07164038666506438,0.023871676328435516,0.37511792961811735,0.37511792961811735,0.12499508567289101,0.0,4.975596735328168,4.967543207085328,4.999767562016473,4.975870549319893,4.967899360055753,4.999794237275182,24768.43606860758,21053.170658316445,0.85,1.0679729499481152,0.6635824783322761,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517011761266425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.904321166085,1533.611947431501,0.37511792961811735,0.12499508567289101,6.112874298809886,3.4944746124499253
1787.0,-30.034326997939836,5.003475952812826,35.00126966641642,24.08580291029068,4.998053392800804,-26.53109424243512,-40.036299045290775,1.494820637296096,-0.02891419094999037,-5.004840605947519,40.00252393784109,42254.878715476625,25750.34043859351,25750.34043859351,68005.21915407013,77272.47974052407,77272.47974052407,25750.34043859351,103022.82017911758,103022.82017911758,103022.82017911758,127791.25248713906,91454.53309629721,56436.93207124979,38908.44558338602,24768.432308021478,0.0,63676.877891407494,21053.167461818255,1533.611724372745,0.0,0.8868849447368872,2.816566429372984,0.0014959135982669303,354589.08082927304,1554642.0556918522,4.384348361929336,1554642.0556918522,4.384348361929336,0.85,0.09551204329808514,4.027634451161993,1.2668671420169995,1.0,0.0,4.02763445116326,1.284747388852485,1.2850461425605848,3.1349621615183114,19300.746896090655,1968.1284532527068,4632.441516551485,4632.441516551485,5.55869736219849,5.003475952812826,-2.328725797298558,7.332201750111384,3.4944795799902284,3.4944795799902284,0.9984227371400652,0.0,0.0,0.00023252676602184807,0.9996862888620729,0.00023259973514944336,198.95058758387395,0.0,0.0,0.0,0.007321474488262409,7.853237075063058e-05,0.0001539943952712175,0.000620233131680213,0.09551204329808753,0.07164036745518436,0.023871675842903173,0.09551200478695612,0.07164036745518257,0.023871675842902576,0.375117840067781,0.375117840067781,0.12499508680760697,0.0,4.975662166955942,4.96761946755214,4.99980048510713,4.975926414997502,4.967927036702122,4.9999347057479895,24768.432308021478,21053.167461818255,0.85,1.0679735157562853,0.6635827652784224,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517010917381434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.903459110215,1533.611724372745,0.375117840067781,0.12499508680760697,6.112874298809886,3.4944795799902284
1788.0,-30.034312862745463,5.00347325915295,35.001269113294356,24.085805809032195,4.998066631914552,-26.53108019678001,-40.03628189731387,1.4948339659491054,-0.029046031371990466,-5.004829274643155,40.00252322197445,42254.86467627516,25750.323239185087,25750.323239185087,68005.18791546025,77272.43791375334,77272.43791375334,25750.323239185087,103022.76115293843,103022.76115293843,103022.76115293843,127791.18902934107,91454.49090704668,56436.91766956862,38908.414708308956,24768.42787640264,0.0,63676.842584711594,21053.163694942243,1533.6112300155555,0.0,0.8868850049638073,2.8165694845452403,0.0014959135982669303,354589.2374449173,1554642.024824121,4.384346338389987,1554642.024824121,4.384346338389987,0.85,0.09551201952697347,4.027634451161993,1.2668670612433925,1.0,0.0,4.027634451161051,1.2847473265030427,1.285046080196644,3.1349623136596225,19300.737992387163,1968.127545327626,4632.441516551485,4632.441516551485,5.558693649381316,5.00347325915295,-2.328713223831073,7.332186482984023,3.494484522148433,3.494484522148433,0.9984241491852666,0.0,0.0,0.00023252676602184807,0.9996848177110944,0.00023260007744665734,198.95057601651988,0.0,0.0,0.0,0.007321474488262409,7.85325231936235e-05,0.00015399424282822456,0.0006202325176955629,0.09551201952697948,0.07164034499975072,0.023871674527228753,0.09551208408817517,0.07164034499974622,0.02387167452722725,0.37511775141611825,0.37511775141611825,0.12499508955775526,0.0,4.97568207658378,4.967656142165708,4.99977006874974,4.975783243271167,4.967824372522159,4.99966994540506,24768.42787640264,21053.163694942243,0.85,1.0679736173317718,0.6635829127372639,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517010070807337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.902598427654,1533.6112300155555,0.37511775141611825,0.12499508955775526,6.112874298809886,3.494484522148433
1789.0,-30.034298719580278,5.003470425925387,35.00126856948665,24.085801164060854,4.998061252048531,-26.53106800600177,-40.03626876566557,1.494830538470002,-0.028891322150172982,-5.004831220023642,40.00252238703049,42254.867479015054,25750.33998730762,25750.33998730762,68005.20746632267,77272.44085070421,77272.44085070421,25750.33998730762,103022.78083801182,103022.78083801182,103022.78083801182,127791.20923773183,91454.48594019651,56436.912568507214,38908.414857432545,24768.428399720007,0.0,63676.84325715255,21053.164139762004,1533.6113299427532,0.0,0.8868849980906757,2.8165672246834133,0.0014959135982669303,354589.2105568337,1554641.9888218474,4.38434656931748,1554641.9888218474,4.38434656931748,0.8499999999999999,0.09551200207542514,4.027634451161993,1.2668670700350777,1.0,0.0,4.027634451162273,1.2847473425362759,1.2850460962336054,3.134962274536302,19300.7369441732,1968.1274384395488,4632.441516551485,4632.441516551485,5.558697264779907,5.003470425925387,-2.328710375432509,7.332180801357896,3.4944895028157252,3.4944895028157252,0.9984255722330644,0.0,0.0,0.00023252676602184807,0.999683345732873,0.00023260041993735677,198.95056444264438,0.0,0.0,0.0,0.007321474488262409,7.853263993222985e-05,0.00015399412608961823,0.0006202320475151303,0.09551200207542354,0.07164032756868673,0.02387167450673682,0.09551201293767266,0.07164032756868792,0.023871674506737217,0.375117661132693,0.375117661132693,0.12499508977960494,0.0,4.975734381399548,4.9677140725150934,4.999805482811155,4.975939897873445,4.967942097426658,4.999943440726099,24768.428399720007,21053.164139762004,0.85,1.0679739130862762,0.6635829497447449,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517009226761597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.90173736945,1533.6113299427532,0.375117661132693,0.12499508977960494,6.112874298809886,3.4944895028157252
1790.0,-30.03428447599437,5.003467668267908,35.00126800827744,24.085805005766474,4.998068626934516,-26.53105444922417,-40.03625545939428,1.4948386001643275,-0.02888082668965808,-5.0048231250257444,40.002520792557625,42254.86985879311,25750.330918897387,25750.330918897387,68005.2007776905,77272.42652667059,77272.42652667059,25750.330918897387,103022.75744556799,103022.75744556799,103022.75744556799,127791.17742528098,91454.46883577312,56436.912167895534,38908.39629764176,24768.419979713,0.0,63676.81627735476,21053.15698275605,1533.6106839152342,0.0,0.8868850450362592,2.8165680318558324,0.0014959135982669303,354589.32244188903,1554641.9200691564,4.384344992012372,1554641.9200691564,4.384344992012372,0.85,0.09551197827344396,4.027634451161993,1.2668669865140694,1.0,0.0,4.027634451163329,1.2847473048248799,1.28504605851344,3.134962366557358,19300.73333442161,1968.1270703473267,4632.441516551485,4632.441516551485,5.558695307192273,5.003467668267908,-2.3287001982222626,7.33216786649017,3.494494436890665,3.494494436890665,0.9984269819687615,0.0,0.0,0.00023252676602184807,0.9996818633055199,0.0002326007648603143,198.95055278659225,0.0,0.0,0.0,0.007321474488262409,7.853275822337531e-05,0.00015399400779847277,0.0006202315710816376,0.09551197827344643,0.07164030509534669,0.02387167317809974,0.09551200513121509,0.07164030509534484,0.023871673178099122,0.3751175708578221,0.3751175708578221,0.12499509195225024,0.0,4.975772889210134,4.967766019820658,4.999803646086036,4.975942298336065,4.967989191369156,4.999811688670206,24768.419979713,21053.15698275605,0.85,1.0679742605453568,0.6635832682768738,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517008382240004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.900876942102,1533.6106839152342,0.3751175708578221,0.12499509195225024,6.112874298809886,3.494494436890665
1791.0,-30.03427033403689,5.003464883852368,35.00126745853972,24.085804412048333,4.998070640766895,-26.531041520103578,-40.03623841619117,1.4948418268336194,-0.028821669796684546,-5.004819802548944,40.002520004272576,42254.85652497078,25750.334129864827,25750.334129864827,68005.1906548356,77272.4160689832,77272.4160689832,25750.334129864827,103022.75019884804,103022.75019884804,103022.75019884804,127791.16875479561,91454.453468187,56436.8939241747,38908.399493347,24768.418555947577,0.0,63676.81804929458,21053.15577255544,1533.6105497166589,0.0,0.8868850647888694,2.816567642479185,0.0014959135982669303,354589.3683635273,1554641.8860787903,4.384344328352681,1554641.8860787903,4.384344328352681,0.85,0.09551195818281195,4.027634451161993,1.2668669343134389,1.0,0.0,4.027634451161536,1.2847472897310055,1.2850460434160558,3.1349624033885144,19300.73009121561,1968.1267396323526,4632.441516551485,4632.441516551485,5.558696000340242,5.003464883852368,-2.3286935063157364,7.332158390168105,3.4944993890405347,3.4944993890405347,0.9984283968687242,0.0,0.0,0.00023252676602184807,0.9996803914576864,0.00023260110732270002,198.95054121370774,0.0,0.0,0.0,0.007321474488262409,7.853290973563497e-05,0.0001539938562862131,0.0006202309608456407,0.09551195818281558,0.07164028548739061,0.02387167269542497,0.09551198569660885,0.07164028548738789,0.023871672695424062,0.3751174802654436,0.3751174802654436,0.12499509344926037,0.0,4.9758166762881615,4.967820419582438,4.999815573366561,4.975998132752238,4.968044332173122,4.999869598889859,24768.418555947577,21053.15577255544,0.85,1.0679740718543798,0.6635830404129134,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517007531722155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.900018997952,1533.6105497166589,0.3751174802654436,0.12499509344926037,6.112874298809886,3.4944993890405347
1792.0,-30.03425612224252,5.003462099141177,35.00126690429604,24.085808952245884,4.998073659521863,-26.531028427606405,-40.0362289865501,1.4948459648857506,-0.028702150301967322,-5.004815264999556,40.002518773550335,42254.87474129409,25750.33416534302,25750.33416534302,68005.20890663711,77272.42218282697,77272.42218282697,25750.33416534302,103022.75634816999,103022.75634816999,103022.75634816999,127791.17021130968,91454.4550508068,56436.907609273934,38908.386046147636,24768.41386313969,0.0,63676.79990928732,21053.151783668734,1533.6102015234578,0.0,0.8868850923231805,2.816566601850423,0.0014959135982669303,354589.4310793081,1554641.8330108037,4.384343403238913,1554641.8330108037,4.384343403238913,0.85,0.09551193676611693,4.027634451161993,1.2668669557431715,1.0,0.0,4.027634451163333,1.2847472703738196,1.2850460240543686,3.134962450622746,19300.73042521485,1968.1267736907967,4632.441516551485,4632.441516551485,5.558696007998882,5.003462099141177,-2.3286859371233315,7.332148036264508,3.4945043285222934,3.4945043285222934,0.9984298081492267,0.0,0.0,0.00023252676602184807,0.9996789123438172,0.00023260145147672745,198.95052958367452,0.0,0.0,0.0,0.007321474488262409,7.853299356425474e-05,0.00015399377245759333,0.0006202306232146038,0.09551193676611855,0.07164026483941562,0.02387167192670294,0.09551193168818081,0.0716402648394144,0.023871671926702535,0.37511738960247293,0.37511738960247293,0.12499509523955421,0.0,4.97587424050198,4.967893495101293,4.99982657466677,4.976113114697569,4.968194419731731,4.999879206255116,24768.41386313969,21053.151783668734,0.85,1.0679746627267066,0.6635835155266836,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451700668727287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.899159492634,1533.6102015234578,0.37511738960247293,0.12499509523955421,6.112874298809886,3.4945043285222934
1793.0,-30.034241907222707,5.003459374404634,35.001266363522056,24.08581799771639,4.9980814373643705,-26.531014856280397,-40.03621187349779,1.4948543864220634,-0.028611656780867634,-5.004807863524296,40.002518057397815,42254.86131327101,25750.32696838514,25750.32696838514,68005.18828165616,77272.42726127102,77272.42726127102,25750.32696838514,103022.75422965616,103022.75422965616,103022.75422965616,127791.16526370178,91454.45752340068,56436.891575400674,38908.406608888894,24768.41103404563,0.0,63676.81764293452,21053.149378938782,1533.609894197995,0.0,0.8868851325622625,2.8165662769544966,0.0014959135982669303,354589.5333788849,1554641.8021307494,4.384342051262942,1554641.8021307494,4.384342051262942,0.85,0.09551191483674959,4.027634451161993,1.26686686672736,1.0,0.0,4.027634451162117,1.2847472309791412,1.2850459846505295,3.134962546751256,19300.730947035987,1968.126826901744,4632.441516551485,4632.441516551485,5.558694454399585,5.003459374404634,-2.328676258549382,7.3321356329540155,3.4945092632741717,3.4945092632741717,0.9984312180783348,0.0,0.0,0.00023252676602184807,0.9996774328966107,0.00023260179570933317,198.95051795100318,0.0,0.0,0.0,0.007321474488262409,7.853314569788831e-05,0.00015399362032395976,0.00062023001047594,0.09551191483675181,0.0716402438333194,0.02387167100343241,0.09551190586424023,0.07164024383331774,0.023871671003431856,0.3751173000522909,0.3751173000522909,0.1249950972162504,0.0,4.97593582172351,4.967980103778018,4.999813030595874,4.976196206743452,4.968340603224078,4.999772925337538,24768.41103404563,21053.149378938782,0.85,1.067974041400637,0.6635831198445505,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517005838653565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.898301857778,1533.609894197995,0.3751173000522909,0.1249950972162504,6.112874298809886,3.4945092632741717
1794.0,-30.03422772471767,5.00345661280772,35.001265833371214,24.085812270082556,4.998082831582847,-26.531001952632565,-40.0361986370757,1.494857059497743,-0.02862573423556114,-5.0048049953296525,40.00251728527121,42254.86384237865,25750.331391629672,25750.331391629672,68005.19523400832,77272.39841661134,77272.39841661134,25750.331391629672,103022.72980824101,103022.72980824101,103022.72980824101,127791.13961068488,91454.42350157395,56436.888927341366,38908.37174914732,24768.409802443868,0.0,63676.78155159119,21053.148332077286,1533.6097789644427,0.0,0.886885149945703,2.8165667967744326,0.0014959135982669303,354589.5730216773,1554641.7688371262,4.384341467204072,1554641.7688371262,4.384341467204072,0.8499999999999999,0.0955118953938244,4.027634451161993,1.2668668233184146,1.0,0.0,4.027634451160029,1.2847472184748963,1.2850459721433767,3.1349625772633596,19300.72376700188,1968.1260947420253,4632.441516551485,4632.441516551485,5.558695409240463,5.00345661280772,-2.3286698973739743,7.332126510181695,3.4945142114772163,3.4945142114772163,0.9984326318506332,0.0,0.0,0.00023252676602184807,0.9996759568357854,0.00023260213915502297,198.95050634494118,0.0,0.0,0.0,0.007321474488262409,7.853326336878314e-05,0.00015399350265306495,0.0006202295365405902,0.09551189539382426,0.07164022496712152,0.023871670426702744,0.09551191818716848,0.07164022496712162,0.023871670426702775,0.37511721226206834,0.37511721226206834,0.12499509786031684,0.0,4.975983420552495,4.9680412884677025,4.999819846161927,4.976179261094103,4.968291477585865,4.999852561182024,24768.409802443868,21053.148332077286,0.85,1.0679747558992163,0.6635835356745156,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517004989841762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.897444761269,1533.6097789644427,0.37511721226206834,0.12499509786031684,6.112874298809886,3.4945142114772163
1795.0,-30.034213488103084,5.003453783399464,35.00126528089769,24.085807101242267,4.998080653001082,-26.53098935755102,-40.0361854705028,1.4948565224489956,-0.02855602980673666,-5.004803661773608,40.00251557477187,42254.866777909665,25750.339528990706,25750.339528990706,68005.20630690036,77272.38632895179,77272.38632895179,25750.339528990706,103022.7258579425,103022.7258579425,103022.7258579425,127791.12934232136,91454.40476853559,56436.885217493356,38908.35505671359,24768.403484378865,0.0,63676.75854109245,21053.142961722035,1533.609408695756,0.0,0.8868851629195695,2.8165660366126213,0.0014959135982669303,354589.59145344194,1554641.695081451,4.384341031300625,1554641.695081451,4.384341031300625,0.85,0.09551187532568346,4.027634451161993,1.2668667854042726,1.0,0.0,4.027634451162193,1.2847472209871296,1.2850459746561942,3.1349625711331592,19300.71981354414,1968.1256916015295,4632.441516551485,4632.441516551485,5.558697165843545,5.003453783399464,-2.328664694447552,7.3321184778470165,3.4945191440194883,3.4945191440194883,0.9984340411484253,0.0,0.0,0.00023252676602184807,0.9996744751458009,0.00023260248391150973,198.9504946946007,0.0,0.0,0.0,0.007321474488262409,7.853338041888489e-05,0.0001539933856029632,0.0006202290651055678,0.09551187532568586,0.07164020560539199,0.023871669720293875,0.09551187074669303,0.07164020560539018,0.023871669720293278,0.37511712439516404,0.37511712439516404,0.12499509866440141,0.0,4.976035757088823,4.9680996159601705,4.999854195293381,4.976247631966885,4.9683354601292535,4.999994127106959,24768.403484378865,21053.142961722035,0.85,1.0679753157192295,0.663583821570336,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517004142971588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.896587487212,1533.609408695756,0.37511712439516404,0.12499509866440141,6.112874298809886,3.4945191440194883
1796.0,-30.03419922965851,5.003451041864635,35.00126472765227,24.08581069847571,4.998089545920671,-26.530975635607398,-40.03616835745049,1.494865951869565,-0.02858363163801414,-5.0047950164773125,40.002514447343,42254.8534342152,25750.328984179443,25750.328984179443,68005.18241839464,77272.36488239303,77272.36488239303,25750.328984179443,103022.69386657247,103022.69386657247,103022.69386657247,127791.09147681746,91454.38115007278,56436.869701894815,38908.346053531066,24768.39761024498,0.0,63676.74366377605,21053.137968708234,1533.6088950309297,0.0,0.8868852109737738,2.8165674085937145,0.0014959135982669303,354589.7109445513,1554641.6464674177,4.384339416747836,1554641.6464674177,4.384339416747836,0.85,0.09551185246605547,4.027634451161993,1.2668666799040516,1.0,0.0,4.027634451161774,1.2847471768777234,1.285045930536531,3.134962678766272,19300.714829056684,1968.1251833252625,4632.441516551485,4632.441516551485,5.558694889546859,5.003451041864635,-2.3286541367184452,7.332105178583081,3.4945240515026774,3.4945240515026774,0.9984354432864793,0.0,0.0,0.00023252676602184807,0.9996729911862182,0.0002326028291971061,198.95048302639734,0.0,0.0,0.0,0.007321474488262409,7.853353255321103e-05,0.00015399323346863706,0.0006202284523641147,0.09551185246605995,0.07164018388234197,0.02387166858371797,0.09551189045611691,0.07164018388233862,0.02387166858371685,0.37511703633436744,0.37511703633436744,0.1249951012714138,0.0,4.976067597867541,4.968144404778627,4.999847166865209,4.976211384839303,4.968339988117009,4.999835488820054,24768.39761024498,21053.137968708234,0.85,1.06797519008625,0.6635837670551741,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517003292870505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.8957317699,1533.6088950309297,0.37511703633436744,0.1249951012714138,6.112874298809886,3.4945240515026774
