time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1797.0,-30.03418501338118,5.003448239769164,35.00126418464693,24.085810488928132,4.998089284452122,-26.53096286714434,-40.036155155953,1.4948671382153176,-0.02847040851196425,-5.004793322331425,40.00251363911689,42254.85618212788,25750.33625145656,25750.33625145656,68005.19243358444,77272.36509336242,77272.36509336242,25750.33625145656,103022.70134481898,103022.70134481898,103022.70134481898,127791.09800708659,91454.37549989004,56436.86658865563,38908.3432347049,24768.396662267613,0.0,63676.73989697252,21053.13716292747,1533.6088262023625,0.0,0.886885222516145,2.8165661187351585,0.0014959135982669303,354589.7343602213,1554641.6116172094,4.384339028940632,1554641.6116172094,4.384339028940632,0.85,0.0955118335563331,4.027634451161993,1.2668666606722403,1.0,0.0,4.02763445116239,1.284747171328177,1.285045924985694,3.1349626923079406,19300.713636630862,1968.1250617316682,4632.441516551485,4632.441516551485,5.558696458325893,5.003448239769164,-2.3286486656392844,7.332096905408449,3.4945289807786697,3.4945289807786697,0.9984368516510485,0.0,0.0,0.00023252676602184807,0.9996715116175869,0.00023260317346204275,198.95047139270238,0.0,0.0,0.0,0.007321474488262409,7.853364991416256e-05,0.00015399311610768553,0.0006202279796771031,0.09551183355632989,0.07164016522691559,0.023871668329414293,0.09551184367251145,0.071640165226918,0.023871668329415095,0.3751169473359958,0.3751169473359958,0.12499510283342927,0.0,4.976118018297086,4.968204556150397,4.999868374261382,4.976322913819445,4.968448381049711,4.999956424625736,24768.396662267613,21053.13716292747,0.85,1.0679754105441839,0.6635838494636386,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517002441466003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.89487696447,1533.6088262023625,0.3751169473359958,0.12499510283342927,6.112874298809886,3.4945289807786697
1798.0,-30.034170731829757,5.003445408583956,35.00126362195783,24.085810174606763,4.9980896716225365,-26.530949975025393,-40.036141919530905,1.4948689148181833,-0.028377541196164202,-5.004790223419213,40.00251197977325,42254.859119197856,25750.339742224987,25750.339742224987,68005.19886142285,77272.36225678163,77272.36225678163,25750.339742224987,103022.70199900662,103022.70199900662,103022.70199900662,127791.09190334778,91454.36703850316,56436.86390091938,38908.33681953753,24768.389904341162,0.0,63676.72672387869,21053.131418689987,1533.6083911401654,0.0,0.8868852442842133,2.816565260337528,0.0014959135982669303,354589.7771918988,1554641.5400673428,4.384338297564607,1554641.5400673428,4.384338297564607,0.85,0.09551181273386873,4.027634451161993,1.2668666320992634,1.0,0.0,4.02763445116328,1.2847471630174976,1.285045916673082,3.1349627125871606,19300.711850922915,1968.1248796401335,4632.441516551485,4632.441516551485,5.558697211874191,5.003445408583956,-2.328642196278019,7.332087604861975,3.4945338872163103,3.4945338872163103,0.9984382534903744,0.0,0.0,0.00023252676602184807,0.9996700252578982,0.00023260351930814375,198.95045970559255,0.0,0.0,0.0,0.007321474488262409,7.853376758575604e-05,0.00015399299843609204,0.0006202275057389392,0.09551181273387344,0.07164014502197426,0.023871667711899178,0.09551178981259907,0.07164014502197073,0.023871667711898,0.37511685854941823,0.37511685854941823,0.12499510526773491,0.0,4.976175774406158,4.968271861043718,4.999897463944876,4.976412682223042,4.9685469694451285,5.000019714094606,24768.389904341162,21053.131418689987,0.85,1.0679757324259727,0.663584032866946,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517001592579508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.89402178957,1533.6083911401654,0.37511685854941823,0.12499510526773491,6.112874298809886,3.4945338872163103
1799.0,-30.034156450498223,5.003442619575719,35.00126305919144,24.08581426078456,4.9980955481384415,-26.530936534149053,-40.03612861325962,1.4948756317892828,-0.028332202478850377,-5.004783778463965,40.00251085214476,42254.861722148235,25750.334680988395,25750.334680988395,68005.19640313662,77272.35495923623,77272.35495923623,25750.334680988395,103022.68964022462,103022.68964022462,103022.68964022462,127791.07458850477,91454.35633856313,56436.86310147514,38908.325818986654,24768.38494828014,0.0,63676.71076726679,21053.12720603812,1533.6079821095648,0.0,0.8868852811472399,2.8165654170634733,0.0014959135982669303,354589.8662709907,1554641.491444705,4.38433705901959,1554641.491444705,4.38433705901959,0.85,0.09551179126277838,4.027634451161993,1.2668666117684921,1.0,0.0,4.027634451160172,1.2847471315965235,1.2850458852448015,3.1349627892587324,19300.709592786247,1968.1246493742765,4632.441516551485,4632.441516551485,5.558696119310674,5.003442619575719,-2.3286332779035512,7.332075897479271,3.494538780208388,3.494538780208388,0.9984396514881109,0.0,0.0,0.00023252676602184807,0.9996685389234732,0.0002326038651493948,198.9504480186641,0.0,0.0,0.0,0.007321474488262409,7.853388587847189e-05,0.0001539928801433762,0.0006202270292991215,0.09551179126277728,0.07164012419073906,0.023871667072038225,0.09551177362312906,0.07164012419073988,0.0238716670720385,0.3751167704063571,0.3751167704063571,0.12499510889220307,0.0,4.976228486289301,4.968339914183559,4.999904123346653,4.976451575985095,4.968624373820489,4.999943013535642,24768.38494828014,21053.12720603812,0.85,1.0679759614420112,0.6635842400306499,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517000739795443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.893168396206,1533.6079821095648,0.3751167704063571,0.12499510889220307,6.112874298809886,3.494538780208388
1800.0,-30.034142166773627,5.003439898852715,35.00126252435422,24.085823096707486,4.99810446206055,-26.530922787389024,-40.03611150020731,1.4948850826759577,-0.028271365446130403,-5.004776035681316,40.00251054011037,42254.84846571714,25750.326486760532,25750.326486760532,68005.17495247768,77272.35470314667,77272.35470314667,25750.326486760532,103022.6811899072,103022.6811899072,103022.6811899072,127791.06554018502,91454.35390869266,56436.84767126325,38908.34026381046,24768.384350277825,0.0,63676.724614088285,21053.126697736152,1533.6077939586762,0.0,0.886885321659673,2.8165655216748875,0.0014959135982669303,354589.97328805586,1554641.4779899765,4.384335697859801,1554641.4779899765,4.384335697859801,0.85,0.09551177040995415,4.027634451161993,1.2668665062682707,1.0,0.0,4.027634451161758,1.2847470873867084,1.2850458410247059,3.1349628971368717,19300.709079981545,1968.1245970827497,4632.441516551485,4632.441516551485,5.558694350431817,5.003439898852715,-2.3286233824038804,7.332063281256596,3.4945436812052093,3.4945436812052093,0.998441051772917,0.0,0.0,0.00023252676602184807,0.9996670523423754,0.00023260421104907047,198.95043632977868,0.0,0.0,0.0,0.007321474488262409,7.85340380137034e-05,0.0001539927280081447,0.0006202264165540219,0.09551177040996042,0.07164010390789537,0.023871666502065056,0.09551176981562853,0.07164010390789066,0.023871666502063488,0.37511668286837274,0.37511668286837274,0.12499511212742394,0.0,4.976280781329024,4.968416562255641,4.999883317557533,4.976504670235158,4.968737867859602,4.999814814307626,24768.384350277825,21053.126697736152,0.85,1.0679753923371829,0.6635838875476391,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516999887024613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.892315474484,1533.6077939586762,0.37511668286837274,0.12499511212742394,6.112874298809886,3.4945436812052093
1801.0,-30.034127848832675,5.003437114874102,35.00126199913476,24.085817648470425,4.998104056012916,-26.530909941887895,-40.03609826378522,1.4948861490681233,-0.02824339684673305,-5.0047744675052295,40.00250975057259,42254.85157840603,25750.334077433563,25750.334077433563,68005.1856558396,77272.3342942788,77272.3342942788,25750.334077433563,103022.66837171237,103022.66837171237,103022.66837171237,127791.05184374396,91454.32753898195,56436.84482310919,38908.31412874751,24768.38347203159,0.0,63676.697600779095,21053.12595122685,1533.6077292849075,0.0,0.8868853324936604,2.8165653372753447,0.0014959135982669303,354589.99496264383,1554641.4439455988,4.384335333853344,1554641.4439455988,4.384335333853344,0.85,0.09551175202141302,4.027634451161993,1.2668664886849004,1.0,0.0,4.027634451162347,1.2847470823982878,1.2850458360351253,3.134962909309317,19300.70351486525,1968.1240295988182,4632.441516551485,4632.441516551485,5.558695989021964,5.003437114874102,-2.328618011262163,7.3320551261362645,3.4945485981530626,3.4945485981530626,0.9984424566151607,0.0,0.0,0.00023252676602184807,0.9996655622025907,0.00023260455777781864,198.95042461289412,0.0,0.0,0.0,0.007321474488262409,7.853415568583409e-05,0.00015399261033601397,0.0006202259426136943,0.09551175202141295,0.07164008580623048,0.02387166621518247,0.09551176070143041,0.07164008580623053,0.023871666215182483,0.3751165963812444,0.3751165963812444,0.12499511338946499,0.0,4.97633024426068,4.968478810781846,4.9998943993621765,4.9765310706584955,4.968730784951617,4.999941707862035,24768.38347203159,21053.12595122685,0.85,1.067976013489235,0.6635842179398611,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516999034110984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.89146307675,1533.6077292849075,0.3751165963812444,0.12499511338946499,6.112874298809886,3.4945485981530626
1802.0,-30.034113543710145,5.003434304858851,35.001261454104544,24.08581729922446,4.998104677727466,-26.530897005099586,-40.0360812555067,1.4948881391168916,-0.028157517010527044,-5.004771224581845,40.002508123101265,42254.83890044409,25750.33720183006,25750.33720183006,68005.17610227416,77272.33035571255,77272.33035571255,25750.33720183006,103022.6675575426,103022.6675575426,103022.6675575426,127791.04429682001,91454.31806102103,56436.82660575258,38908.32383918716,24768.376739277403,0.0,63676.70057846456,21053.120228385793,1533.6072917221159,0.0,0.8868853548788578,2.816564587501499,0.0014959135982669303,354590.03978480026,1554641.373770053,4.384334581742794,1554641.373770053,4.384334581742794,0.85,0.09551173145427547,4.027634451161993,1.2668664101092149,1.0,0.0,4.027634451162536,1.284747073089142,1.2850458267238145,3.1349629320249375,19300.701514617493,1968.1238256303116,4632.441516551485,4632.441516551485,5.558696663481964,5.003434304858851,-2.3286114440216354,7.332045748880487,3.494553491484269,3.494553491484269,0.9984438547097911,0.0,0.0,0.00023252676602184807,0.9996640733992805,0.00023260490419662553,198.95041290650076,0.0,0.0,0.0,0.007321474488262409,7.85343068901047e-05,0.00015399245913174338,0.0006202253336181649,0.09551173145427637,0.07164006602234513,0.023871665431931238,0.09551171043577289,0.07164006602234445,0.023871665431931016,0.37511650991232715,0.37511650991232715,0.12499511499360569,0.0,4.976385705438815,4.968545994157239,4.999914671115505,4.976613707571346,4.9688208901612825,5.000001923307991,24768.376739277403,21053.120228385793,0.85,1.0679758135155872,0.6635839878100509,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516998179154317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.89061184061,1533.6072917221159,0.37511650991232715,0.12499511499360569,6.112874298809886,3.494553491484269
1803.0,-30.03409921849476,5.003431599409526,35.001260923556586,24.085825855750613,4.998115360972847,-26.530883044032333,-40.03606787938622,1.4948991865104024,-0.02814218169777405,-5.004761804426535,40.00250745486955,42254.84136516085,25750.324653919,25750.324653919,68005.16601907986,77272.3217963666,77272.3217963666,25750.324653919,103022.6464502856,103022.6464502856,103022.6464502856,127791.01965600347,91454.30802750308,56436.82759629721,38908.311590228746,24768.37320571787,0.0,63676.68479594662,21053.11722486019,1533.6068954079708,0.0,0.8868854052122793,2.816565485790819,0.0014959135982669303,354590.16998576734,1554641.344956319,4.384332890612055,1554641.344956319,4.384332890612055,0.85,0.09551170923578652,4.027634451161993,1.2668663667002695,1.0,0.0,4.027634451162433,1.284747021411115,1.2850457750337705,3.1349630581265715,19300.699397123873,1968.123609706054,4632.441516551485,4632.441516551485,5.558693954778352,5.003431599409526,-2.3286003359936562,7.332031935403183,3.494558372321125,3.494558372321125,0.9984452492346072,0.0,0.0,0.00023252676602184807,0.9996625825072106,0.0002326052511024847,198.9504011836661,0.0,0.0,0.0,0.007321474488262409,7.853442580453447e-05,0.00015399234021731362,0.0006202248546743109,0.09551170923579196,0.07164004489668095,0.023871664339111007,0.095511721635878,0.07164004489667687,0.023871664339109647,0.3751164237988587,0.3751164237988587,0.12499511743633752,0.0,4.976428909539777,4.9686117399622844,4.999890211405841,4.9766196227287764,4.968892623869351,4.999810281346981,24768.37320571787,21053.11722486019,0.85,1.0679759198677499,0.6635841909887025,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516997324963172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.889760824937,1533.6068954079708,0.3751164237988587,0.12499511743633752,6.112874298809886,3.494558372321125
1804.0,-30.03408493073027,5.003428873022116,35.00126041909778,24.085830395948165,4.998118492637997,-26.53086987191273,-40.036054608039535,1.4949034338204734,-0.028025099813135057,-5.004758218792391,40.00250715367652,42254.84415734645,25750.327166489213,25750.327166489213,68005.17132383566,77272.32737506472,77272.32737506472,25750.327166489213,103022.65454155393,103022.65454155393,103022.65454155393,127791.02890752631,91454.30908976255,56436.82587204429,38908.314686353624,24768.374365972377,0.0,63676.689052326,21053.11821107652,1533.6069039291133,0.0,0.8868854245404327,2.8165643660643807,0.0014959135982669303,354590.21954473003,1554641.3319690637,4.384332241213868,1554641.3319690637,4.384332241213868,0.85,0.09551169046601982,4.027634451161993,1.2668663447210564,1.0,0.0,4.027634451162927,1.2847470015428455,1.285045755160881,3.1349631066079384,19300.69962130523,1968.1236325661903,4632.441516551485,4632.441516551485,5.558694497164091,5.003428873022116,-2.3285934808332067,7.332022353855323,3.494563280018677,3.494563280018677,0.9984466514339078,0.0,0.0,0.00023252676602184807,0.9996610955152141,0.00023260559710189222,198.95038949148017,0.0,0.0,0.0,0.007321474488262409,7.853454378768521e-05,0.00015399222223416286,0.0006202243794813082,0.09551169046601792,0.07164002666002074,0.02387166380599717,0.0955116862773683,0.07164002666002217,0.02387166380599765,0.3751163379273255,0.3751163379273255,0.12499511784974801,0.0,4.976488389619362,4.9686936041374,4.9998825011827535,4.9767331189792685,4.969027874680307,4.9998584769784316,24768.374365972377,21053.11821107652,0.85,1.0679759317880482,0.6635841904817592,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516996469572339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.888910688627,1533.6069039291133,0.3751163379273255,0.12499511784974801,6.112874298809886,3.494563280018677
1805.0,-30.034070585787703,5.003426125186488,35.00125990947847,24.08582983715462,4.998120186874902,-26.53085679204519,-40.03604137161744,1.4949063931324023,-0.027963571055295233,-5.004754694497585,40.00250599444631,42254.84723702272,25750.329740275418,25750.329740275418,68005.17697729814,77272.3184021886,77272.3184021886,25750.329740275418,103022.64814246402,103022.64814246402,103022.64814246402,127791.01842521293,91454.29499551353,56436.82383034754,38908.30129462887,24768.370282748903,0.0,63676.671577377776,21053.11474033657,1533.6066110829722,0.0,0.8868854466620821,2.8165639690906508,0.0014959135982669303,354590.2682558944,1554641.2819837853,4.3843314979582555,1554641.2819837853,4.3843314979582555,0.85,0.09551167048490149,4.027634451161993,1.2668662969162692,1.0,0.0,4.027634451162702,1.2847469876996354,1.2850457413144516,3.134963140387316,19300.69664682683,1968.1233292538054,4632.441516551485,4632.441516551485,5.558695052764457,5.003426125186488,-2.3285866872911707,7.332012812477659,3.4945681768908243,3.4945681768908243,0.9984480505402356,0.0,0.0,0.00023252676602184807,0.9996596025748388,0.00023260594448642845,198.9503777525048,0.0,0.0,0.0,0.007321474488262409,7.853466146051691e-05,0.00015399210456133115,0.0006202239055381572,0.09551167048490497,0.0716400076621168,0.02387166282278817,0.09551165695986616,0.07164000766211419,0.0238716628227873,0.3751162532710189,0.3751162532710189,0.12499511763953047,0.0,4.976547597847514,4.9687708856261565,4.99988745812459,4.976791123442297,4.969086708839143,4.9999139859672255,24768.370282748903,21053.11474033657,0.85,1.0679763136592417,0.6635844209551065,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516995616417878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.88806027956,1533.6066110829722,0.3751162532710189,0.12499511763953047,6.112874298809886,3.4945681768908243
1806.0,-30.014430546309608,4.97622668851036,35.001202145138,24.07866131924095,4.987661300525977,-26.51422618062145,-40.02096533132715,1.4874569348377955,-0.15868473387735094,-5.016936725740819,40.00083732399263,42272.697789678175,25711.70967711184,25711.70967711184,67984.40746679001,77285.64998439439,77285.64998439439,25711.70967711184,102997.35966150623,102997.35966150623,102997.35966150623,127760.94250396149,91455.44565829463,56442.4934635782,38903.28021635159,24763.582842455256,0.0,63666.86305880685,21049.045416086967,1533.6062611161983,0.0,0.8868295104414438,2.8168599948204545,0.0014959135982669303,354421.9252434804,1554569.3312194187,4.3862109550684885,1554569.3312194187,4.3862109550684885,0.85,0.09551571252842359,4.027634451161993,1.26687778709922,1.0,0.0,4.027634451163097,1.2847816725730619,1.2850805359857957,3.1348785067082696,19300.939484992956,1968.1480918553182,4632.441516551485,4632.441516551485,5.550358182665701,4.97622668851036,-2.3447794155573387,7.321006104067699,3.49457306274878,3.49457306274878,0.9984494464996514,0.0,0.0,0.00023260594448642845,0.9979575347212999,0.000233082006391573,198.93428159427685,0.07398681908591567,0.00022610555342138038,640.783138396192,0.00754758004168379,7.866879451676783e-05,0.00015393714996966062,0.0006200025685314955,0.09551571252804149,0.07164303544610054,0.023872677081940952,0.09551564901154974,0.07164303544638713,0.023872677082036463,0.3751161693634533,0.3751161693634533,0.12499511769374504,0.0,4.957514068945102,4.984945132762334,4.87521173201435,4.858251991863483,5.026494777730591,4.354087431338257,24763.582842455256,21049.045416086967,0.85,1.0678146244459257,0.6639670270959065,42257.704602238395,25750.0,0.0,3302.2227240234643,-3302.2227240234643,0.058630737084038785,1.4657684271009683,2614.3967653465684,687.8259586768961,3302.2227240234643,0.030123229013790196,0.634531786623796,1.451658740778075,1.4516994759849293,1.266330338541107,0.00023252676602184807,0.0035014622581485614,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,46200.71046465805,22447.777275976536,,,,,,,,,,,,,,,,,,,,3.0,15417.887211492218,1533.6062611161983,0.3751161693634533,0.12499511769374504,6.112874298809886,3.49457306274878
1807.0,-29.96187492309391,4.902760299841803,35.00093991600386,24.05967250177639,4.9581674767862145,-26.469872724615907,-39.98132842881603,1.4661652783077186,-0.583050003472465,-5.051921444287427,39.99476660039242,42326.428344845124,25581.490706446566,25581.490706446566,67907.91905129168,77328.24521579385,77328.24521579385,25581.490706446566,102909.73592224042,102909.73592224042,102909.73592224042,127652.22975116874,91464.84870130815,56463.03183035736,38890.90763438976,24742.493828928316,0.0,63633.40146331808,21031.119754589068,1533.1851637290247,0.0,0.8866733634897332,2.818364143211314,0.0014959135982669303,353938.82146849344,1554307.591238563,4.39145834522965,1554307.591238563,4.39145834522965,0.85,0.09552405533384925,4.027634451161993,1.266929810796864,1.0,0.0,4.027634451162369,1.2848803016766597,1.2851797997467127,3.1346378693067924,19302.923921926944,1968.3504481068403,4632.441516551485,4632.441516551485,5.522247958240846,4.902760299841803,-2.398298754358671,7.301059054200474,3.4863736095601254,3.4863736095601254,0.9961067455886072,0.0,0.0,0.000233082006391573,0.9945454383886392,0.00023436033930155275,198.89113752997577,0.20160004982977228,0.0005629511443663356,1595.4035431341952,0.008110531186050126,7.902245912628746e-05,0.00015405954726528553,0.0006204955400960834,0.09552405533095638,0.07165041937910728,0.0238736359518491,0.09552358972006443,0.07165041938127717,0.023873635952572088,0.3751170626556509,0.3751170626556509,0.12498755400137142,0.0,4.872999223210741,5.045287651295382,4.3566962414244585,4.468871440814951,5.220205042879115,2.2289511041294645,24742.493828928316,21031.119754589068,0.85,1.0671741175181038,0.6651605504578361,42257.704602238395,25750.0,0.0,8984.475933780328,-8984.475933780328,0.15974031231820204,3.9935078079550475,7114.164748305477,1870.311185474851,8984.475933780328,0.17037807978019726,0.8643956294274996,1.4514693281460043,1.4515821405835865,1.2664592703076865,0.00023260594448642845,0.0034947885581116923,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52837.58407915292,16765.524066219674,,,,,,,,,,,,,,,,,,,,3.0,15418.27953126357,1533.1851637290247,0.3751170626556509,0.12498755400137142,6.112874298809886,3.4863736095601254
1808.0,-29.906340730274138,4.8230753165126945,35.00038849260927,24.039138585235946,4.923704787724065,-26.423330806128856,-39.9402438319288,1.4406948635801053,-1.143382061354771,-5.093791501308934,39.98581973987612,42395.44138883319,25399.680525909902,25399.680525909902,67795.1219147431,77384.81586567035,77384.81586567035,25399.680525909902,102784.49639158025,102784.49639158025,102784.49639158025,127493.00889004,91485.0494597718,56495.67498293995,38877.0827520354,24708.512498459746,0.0,63585.59525049514,21002.235623690784,1532.1851637290247,0.0,0.8864923219287568,2.8208815530294573,0.0014959135982669303,353361.31763283716,1553921.9069828698,4.397543900369662,1553921.9069828698,4.397543900369662,0.85,0.09552653211557427,4.027634451161993,1.2670201470097529,1.0,0.0,4.02763445116236,1.2849968441145223,1.2852980120892081,3.1343535741812607,19307.187130244954,1968.785174370958,4632.441516551485,4632.441516551485,5.4830007966982635,4.8230753165126945,-2.472554542198738,7.2956298587114325,3.464171626792628,3.464171626792628,0.9897633219407508,0.0,0.0,0.00023436033930155275,0.9942397384535706,0.00023571813742435423,198.84532077207922,0.22332785430722182,0.00047016779952550094,1332.4555438552698,0.008580698985575626,7.939059187010325e-05,0.0001549697474314495,0.0006241614936427788,0.09552653209710373,0.07165787171137003,0.02386866038573369,0.09552704455812824,0.07165787172522543,0.023868660390348843,0.3751214280322885,0.3751214280322885,0.12494996324886475,0.0,4.704111527800023,5.149668202381008,3.3716971069601414,3.9504094399541714,5.487744739192635,3.979039320256561e-13,24708.512498459746,21002.235623690784,0.85,1.066202520361169,0.6667460015403891,42257.704602238395,25750.0,0.0,9912.517473582986,-9912.517473582986,0.17690478378298716,4.422619594574675,7852.382117138497,2060.135356444488,9912.517473582986,0.3396493096670462,0.957276968522657,1.4512415472445508,1.451268018074379,1.2668076018375725,0.000233082006391573,0.0034768192839495777,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53502.67761967665,15837.482526417014,,,,,,,,,,,,,,,,,,,,3.0,15419.33191456378,1532.1851637290247,0.3751214280322885,0.12494996324886475,6.112874298809886,3.464171626792628
1809.0,-29.849622303499633,4.742507900832676,34.999548315175055,24.018235690332972,4.888420785587005,-26.375804767532657,-39.89830770352853,1.414603249620321,-1.686308499511199,-5.1366076499953905,39.976308021580515,42466.61145664163,25210.336157886824,25210.336157886824,67676.94761452846,77443.22940339101,77443.22940339101,25210.336157886824,102653.56556127784,102653.56556127784,102653.56556127784,127327.51145050542,91506.28488108669,56529.66693433846,38862.908829720254,24673.94588922759,0.0,63536.85471894784,20972.854005843452,1531.1851637290247,0.0,0.8863082239318835,2.823086189399284,0.0014959135982669303,352771.52963300137,1553511.9519791584,4.40373392261933,1553511.9519791584,4.40373392261933,0.85,0.09551959263783581,4.027634451161993,1.2671143828844653,1.0,0.0,4.027634451160566,1.2851161516042005,1.2854190925604267,3.134062587365608,19311.668695872748,1969.2421668839766,4632.441516551485,4632.441516551485,5.4421272384792205,4.742507900832676,-2.549678493602526,7.292186394435202,3.4399712573214165,3.4399712573214165,0.9828489306632618,0.0,0.0,0.00023571813742435423,0.9941199611595753,0.00023711236735394044,198.79853190934304,0.2309996594650207,0.00047453434888321803,1344.83034473504,0.009055233334458844,7.976798918277495e-05,0.00015595014824157927,0.0006281101897216046,0.09551959263688181,0.07166607129067591,0.023853521346205903,0.09551946659875309,0.07166607129139164,0.023853521346444164,0.37513128294546527,0.37513128294546527,0.12485970516352952,0.0,4.469213836597987,5.2880980768165955,2.0267845341185193,3.4502991504841702,5.76067739270502,3.410605131648481e-13,24673.94588922759,20972.854005843452,0.85,1.0651604948638724,0.6683776155507005,42257.704602238395,25750.0,0.0,10207.753723715396,-10207.753723715396,0.18292374124958896,4.57309353123972,8090.47149257943,2117.282231135965,10207.753723715396,0.5199305605381082,0.9898470846839221,1.4509998849548598,1.4509355569881435,1.2671855560808334,0.00023436033930155275,0.0034574220264039293,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53810.28867068883,15542.246276284604,,,,,,,,,,,,,,,,,,,,3.0,15420.445720395834,1531.1851637290247,0.37513128294546527,0.12485970516352952,6.112874298809886,3.4399712573214165
1810.0,-29.793007681590257,4.663025652132445,34.99842876012199,23.998622421082132,4.854532458346682,-26.328232437503058,-39.85625695260239,1.389757214259444,-2.1861406185024066,-5.177993221090263,39.96649252367866,42537.28669453736,25018.488534794444,25018.488534794444,67555.7752293318,77501.21900206016,77501.21900206016,25018.488534794444,102519.7075368546,102519.7075368546,102519.7075368546,127159.4144035264,91527.70475833517,56563.77245081213,38848.813675025594,24639.706866671797,0.0,63488.52054169739,20943.750836671028,1530.1851637290247,0.0,0.8861322679825446,2.8249094091397473,0.0014959135982669303,352202.18229898904,1553088.9897812495,4.409651807503033,1553088.9897812495,4.409651807503033,0.85,0.09550026027791013,4.027634451161993,1.2672079599322754,1.0,0.0,4.027634451161672,1.285229575452526,1.2855343351450315,3.133786000640293,19316.189189448316,1969.7031289429435,4632.441516551485,4632.441516551485,5.4007133053713945,4.663025652132445,-2.6257907121354624,7.288816364267907,3.415371879118799,3.415371879118799,0.9758205368910854,0.0,0.0,0.00023711236735394044,0.9941334050122167,0.00023851161841908594,198.7518379987882,0.23344376081625218,0.0004703603743703967,1333.001300965704,0.00952559370882924,8.014808272930692e-05,0.00015696428462463354,0.0006321947603561708,0.09550026027392987,0.07167455009640364,0.02382571017752623,0.09549976944239738,0.07167455009939089,0.023825710178519238,0.37514766473385736,0.37514766473385736,0.12470482179724693,0.0,4.189223218779205,5.45189240744088,0.4337856771894053,2.991852602587869,6.028732980453583,3.979039320256561e-13,24639.706866671797,20943.750836671028,0.85,1.0640628361305593,0.6699996524033053,42257.704602238395,25750.0,0.0,10269.381309233204,-10269.381309233204,0.18479982780613638,4.619995695153405,8143.594561950543,2125.7867472826615,10269.381309233204,0.7039128921810176,0.9999990682150229,1.4507542301416387,1.450596117029444,1.2675678422600947,0.00023571813742435423,0.0034379079706518875,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53860.087212437305,15480.618690766796,,,,,,,,,,,,,,,,,,,,3.0,15421.585101521207,1530.1851637290247,0.37514766473385736,0.12470482179724693,6.112874298809886,3.415371879118799
1811.0,-29.73688703311984,4.585304670093065,34.99704206565487,23.98083637179809,4.822803732801524,-26.280888725299253,-39.81428834432734,1.366805424980954,-2.635135487618925,-5.2171207714314844,39.9564752582558,42606.34231350702,24826.040483764413,24826.040483764413,67432.38279727144,77557.86421880673,77557.86421880673,24826.040483764413,102383.90470257115,102383.90470257115,102383.90470257115,126990.0289145778,91548.85443943703,56597.332534137444,38835.02433922176,24606.124212006653,0.0,63441.14855122841,20915.205580205653,1529.1851637290247,0.0,0.8859683571839148,2.826337560146571,0.0014959135982669303,351664.56240957865,1552657.4229089024,4.415166010104096,1552657.4229089024,4.415166010104096,0.85,0.09546773139251576,4.027634451161993,1.267298629130237,1.0,0.0,4.02763445116031,1.2853341402306082,1.2856407233168032,3.1335310602108297,19320.65266029071,1970.158276301358,4632.441516551485,4632.441516551485,5.359169758552201,4.585304670093065,-2.6995017537464685,7.284806423839534,3.390965580595617,3.390965580595617,0.9688473087416049,0.0,0.0,0.00023851161841908594,0.9941871174074656,0.0002399061647882251,198.70556745215606,0.2340596526597889,0.0004665899556863574,1322.315934415137,0.009992183664515599,8.05291025779165e-05,0.00015798251584116945,0.0006362958234831394,0.09546773138978842,0.07168315501046385,0.02378457637932457,0.0954679455254616,0.07168315501251171,0.02378457638000404,0.3751708990860135,0.3751708990860135,0.12448229102992323,0.0,3.8829633953181997,5.633821556909027,3.979039320256561e-13,2.581985283812571,6.2875398317370355,3.979039320256561e-13,24606.124212006653,20915.205580205653,0.85,1.0629123894694328,0.6715884451414464,42257.704602238395,25750.0,0.0,10250.47736096111,-10250.47736096111,0.1852287140048082,4.630717850120201,8132.800333516362,2117.6770274447476,10250.47736096111,0.888958110999617,1.0023198809783986,1.450508122665803,1.4502574218189515,1.2679451241492847,0.00023711236735394044,0.0034187528946438626,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53830.49789761464,15499.52263903889,,,,,,,,,,,,,,,,,,,,3.0,15422.72429370334,1529.1851637290247,0.3751708990860135,0.12448229102992323,6.112874298809886,3.390965580595617
1812.0,-29.681388489820925,4.509527550670847,34.99540890406808,23.963441023975633,4.791631431180949,-26.234049333054987,-39.77275227718053,1.3442922744154162,-3.083898386978035,-5.255574699843162,39.94652616305995,42674.60259011248,24638.277653122444,24638.277653122444,67312.88024323492,77613.83800484087,77613.83800484087,24638.277653122444,102252.11565796332,102252.11565796332,102252.11565796332,126824.91403674525,91569.80921789039,56630.57380316349,38821.37268302989,24572.79837878193,0.0,63394.17106181182,20886.87862196464,1528.1851637290247,0.0,0.8858074267877684,2.8278604499846858,0.0014959135982669303,351136.8260400713,1552228.8826873633,4.4205812879057715,1552228.8826873633,4.4205812879057715,0.85,0.09543908904667986,4.027634451161993,1.2673882175004114,1.0,0.0,4.027634451163697,1.2854366781117204,1.2857450783500415,3.1332811018575444,19325.074998489803,1970.6092292974465,4632.441516551485,4632.441516551485,5.3186376050493225,4.509527550670847,-2.7717329319021484,7.281260482572995,3.366958127100625,3.366958127100625,0.9619880363144643,0.0,0.0,0.0002399061647882251,0.9942539853218402,0.000241292635815352,198.65982735034973,0.2340508726582006,0.00046287172086597705,1311.778456934179,0.010455055385381575,8.090784356693315e-05,0.00015899832122129195,0.0006403871162277965,0.0954390890442974,0.07169282746027703,0.023746261584020385,0.09543958228546201,0.0716928274620667,0.02374626158461315,0.37520082486441103,0.37520082486441103,0.1242749059420996,0.0,3.5558782751035096,5.828899348260904,3.979039320256561e-13,2.171676312865145,6.536448951102102,3.979039320256561e-13,24572.79837878193,20886.87862196464,0.85,1.0618149762949372,0.6731628772068501,42257.704602238395,25750.0,0.0,10204.976677543715,-10204.976677543715,0.18516442936770808,4.629110734192698,8100.754772119029,2104.221905424685,10204.976677543715,1.0741547550085837,1.00197202038803,1.4502627658124054,1.449921822154305,1.2683141851869693,0.00023851161841908594,0.003400114222502304,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53774.45973671629,15545.023322456285,,,,,,,,,,,,,,,,,,,,3.0,15423.85547710498,1528.1851637290247,0.37520082486441103,0.1242749059420996,6.112874298809886,3.366958127100625
1813.0,-29.626546444197434,4.435711735525616,34.99355139483771,23.946053289715223,4.760583334979377,-26.187788447599413,-39.73174783224238,1.3218253383813772,-3.546414104322821,-5.2937925940770425,39.936728583191844,42742.3015238075,24456.556657603545,24456.556657603545,67198.85818141105,77669.33894935524,77669.33894935524,24456.556657603545,102125.89560695879,102125.89560695879,102125.89560695879,126665.5163970898,91590.60649963825,56663.56907409041,38807.81936171982,24539.620790131015,0.0,63347.44015185084,20858.677671611364,1527.1851637290247,0.0,0.8856469369977136,2.8296166796556914,0.0014959135982669303,350612.94512411836,1551806.9560989456,4.42598306103501,1551806.9560989456,4.42598306103501,0.85,0.09541901959227311,4.027634451161993,1.267477254192345,1.0,0.0,4.027634451161582,1.2855390330575225,1.2858492403081196,3.133031629216795,19329.46409827034,1971.0567929181054,4632.441516551485,4632.441516551485,5.279409695777373,4.435711735525616,-2.8427555095448085,7.278467245070424,3.343407537191744,3.343407537191744,0.9552592963404983,0.0,0.0,0.000241292635815352,0.9943243168514273,0.00024266995358155976,198.61464610620996,0.23383196057520036,0.0004592926191331547,1301.6352826233606,0.01091434800451473,8.128335158725886e-05,0.00016000928422809312,0.0006444589056628392,0.09541901959149893,0.07170376614979562,0.0237152534417033,0.09541907184550547,0.07170376615037738,0.023715253441895727,0.3752370227541757,0.3752370227541757,0.12410566453850735,0.0,3.209213676169327,6.032745615160991,3.979039320256561e-13,1.747378489754226,6.775696327443313,3.979039320256561e-13,24539.620790131015,20858.677671611364,0.85,1.0607983214527366,0.674728156676094,42257.704602238395,25750.0,0.0,10151.341159824184,-10151.341159824184,0.18493542036172178,4.6233855090430405,8062.077852181802,2089.2633076423817,10151.341159824184,1.2591944338315022,1.0007327941651605,1.450018550627692,1.4495900853003874,1.268674148841624,0.0002399061647882251,0.0033820288763332733,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53710.681044685945,15598.658840175816,,,,,,,,,,,,,,,,,,,,3.0,15424.97606835463,1527.1851637290247,0.3752370227541757,0.12410566453850735,6.112874298809886,3.343407537191744
1814.0,-29.572365014853627,4.363828215919548,34.991490086725065,23.92890629069882,4.729947353734638,-26.1420810021288,-39.69122635954989,1.2996633410097809,-4.018631226315222,-5.331530026743141,39.92708090767108,42809.20871513232,24280.20241776267,24280.20241776267,67089.411132895,77724.14493071014,77724.14493071014,24280.20241776267,102004.34734847282,102004.34734847282,102004.34734847282,126511.01883070695,91611.14229213104,56696.20607655299,38794.373572864504,24506.67148223413,0.0,63301.045055098635,20830.67075989901,1526.1851637290247,0.0,0.8854881536865253,2.831582693774763,0.0014959135982669303,350096.2524837975,1551391.569755358,4.431328695319744,1551391.569755358,4.431328695319744,0.85,0.09540581827282012,4.027634451161993,1.267565254564397,1.0,0.0,4.027634451160384,1.285639995222493,1.285951997662778,3.132785590156574,19333.798012837447,1971.4987292130797,4632.441516551485,4632.441516551485,5.241340302087076,4.363828215919548,-2.91239472845696,7.276222944376508,3.320322312207384,3.320322312207384,0.9486635177735383,0.0,0.0,0.00024266995358155976,0.9943949852172586,0.0002440377889964323,198.5700266784923,0.23354450343584685,0.00045585103672815617,1291.8818380875946,0.011370199041242885,8.1656018785871e-05,0.00016101393479568877,0.0006485052709002669,0.09540581827213951,0.07171575657116594,0.023690061700973562,0.0954057372346327,0.07171575657167756,0.02369006170114256,0.37527890033907824,0.37527890033907824,0.12396693808230023,0.0,2.84469617996308,6.241568873102551,3.979039320256561e-13,1.312898800427945,7.005170107706306,3.979039320256561e-13,24506.67148223413,20830.67075989901,0.85,1.0598468172918611,0.6762796519057503,42257.704602238395,25750.0,0.0,10095.819934965459,-10095.819934965459,0.184653790777198,4.616344769429946,8021.726990856813,2074.092944108646,10095.819934965459,1.4439755183297818,0.9992088245519365,1.4497755912766723,1.4492624137184718,1.2690249224552432,0.000241292635815352,0.00336449402445205,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53645.40637529145,15654.180065034541,,,,,,,,,,,,,,,,,,,,3.0,15426.08535771896,1526.1851637290247,0.37527890033907824,0.12396693808230023,6.112874298809886,3.320322312207384
1815.0,-29.518837615421894,4.293834199119422,34.98924373362028,23.912117757741385,4.69984206347565,-26.096909205168867,-39.65116652017457,1.2779136532223476,-4.496208417568596,-5.368667083803026,39.917571882112824,42875.25867427472,24108.77215000007,24108.77215000007,66984.03082427479,77778.25272046999,77778.25272046999,24108.77215000007,101887.02487047005,101887.02487047005,101887.02487047005,126361.00956274295,91631.45872589145,56728.46467969506,38781.10449577377,24473.984692272912,0.0,63255.08918804668,20802.886988431976,1525.1851637290247,0.0,0.8853317430903077,2.8337155582964697,0.0014959135982669303,349588.3638062423,1550982.235309119,4.436595710516108,1550982.235309119,4.436595710516108,0.85,0.09539810447081526,4.027634451161993,1.2676520521240313,1.0,0.0,4.027634451163277,1.2857390615621531,1.2860528468150951,3.132544208673632,19338.08563350058,1971.9359448436094,4632.441516551485,4632.441516551485,5.204333840775027,4.293834199119422,-2.9805843505673413,7.274418549686763,3.297696970018763,3.297696970018763,0.942199134291075,0.0,0.0,0.0002440377889964323,0.9944648873029912,0.0002453960839766477,198.5259630673855,0.23323675089817053,0.0004525484302643163,1282.5222513690724,0.011822747471507201,8.202599240165319e-05,0.00016201179659477912,0.0006525242934597817,0.09539810447009667,0.0717286037963033,0.02366950067379337,0.09539818722092874,0.07172860379684358,0.02366950067397168,0.3753257595150588,0.3753257595150588,0.1238526235840012,0.0,2.4646231208238305,6.452584625146471,3.979039320256561e-13,0.8724586662344223,7.225892332033936,3.979039320256561e-13,24473.984692272912,20802.886988431976,0.85,1.0589508557191754,0.677815164354821,42257.704602238395,25750.0,0.0,10040.509866015056,-10040.509866015056,0.18435769750822273,4.608942437705564,7981.37175575981,2059.1381102552464,10040.509866015056,1.6284668618526974,0.9976065882479578,1.4495339083041956,1.4489388274616033,1.2693666343079284,0.00024266995358155976,0.003347496025367758,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53580.736719622524,15709.490133984944,,,,,,,,,,,,,,,,,,,,3.0,15427.183240805341,1525.1851637290247,0.3753257595150588,0.1238526235840012,6.112874298809886,3.297696970018763
1816.0,-29.49587981637842,4.266812437237943,34.98691309357124,23.90616926075893,4.685711636630867,-26.077652559717773,-39.63442429723216,1.2674843799701945,-4.78569528731299,-5.387087774406199,39.91062580264759,42914.3053665612,23999.311506193382,23999.311506193382,66913.61687275459,77811.57184631482,77811.57184631482,23999.311506193382,101810.8833525082,101810.8833525082,101810.8833525082,126259.61377347911,91649.8290233041,56752.562543550484,38774.74053305958,24448.73042097091,0.0,63223.47095403049,20781.420857825273,1524.1851637290247,0.0,0.8852622384121768,2.835504419751975,0.0014959135982669303,349336.6560171466,1550683.279444809,4.438936632429138,1550683.279444809,4.438936632429138,0.85,0.09538880641450229,4.027634451161993,1.2677208157395947,1.0,0.0,4.027634451164037,1.2857851192621288,1.2861006623218716,3.1324319988034426,19341.96253767103,1972.331279047486,4632.441516551485,4632.441516551485,5.180704693290791,4.266812437237943,-3.023602111747127,7.290414548985069,3.2755218219772573,3.2755218219772573,0.9358633777077878,0.0,0.0,0.0002453960839766477,0.9976229799681768,0.00024598078523058436,198.50682401604487,0.116468397827022,8.987886018951662e-05,254.7166897770901,0.011912626331696718,8.218107423213183e-05,0.00016321500974451585,0.0006573703961937524,0.09538880641214179,0.07173765630131063,0.023651150110831156,0.09538833265715006,0.07173765630308587,0.023651150111416414,0.375376876190716,0.375376876190716,0.12375783865202865,0.0,2.0995649414491595,6.639159523997421,3.410605131648481e-13,0.6013924870932215,7.3507718747382,3.410605131648481e-13,24448.73042097091,20781.420857825273,0.85,1.058366708803558,0.6787717396560529,42257.704602238395,25750.0,0.0,4993.299919584133,-4993.299919584133,0.09203465714730569,2.30086642868264,3970.981749625761,1022.3181699583715,4993.299919584133,1.7205613828287625,0.996046073022788,1.449413703125179,1.448619282299144,1.2696994786382274,0.0002440377889964323,0.0033310183431579724,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,47505.721211599615,20756.700080415867,,,,,,,,,,,,,,,,,,,,3.0,15428.269827540129,1524.1851637290247,0.375376876190716,0.12375783865202865,6.112874298809886,3.2755218219772573
1817.0,-29.499147393480037,4.281580597968183,34.98463032234725,23.915156616736226,4.694357381240306,-26.07972878589999,-39.63686985718084,1.2749387736602653,-4.8050267463428895,-5.378660655306184,39.90735786756489,42911.23768312732,23977.820712371144,23977.820712371144,66889.05839549846,77812.95482018474,77812.95482018474,23977.820712371144,101790.77553255588,101790.77553255588,101790.77553255588,126224.91338084616,91656.03502945731,56754.3178923999,38779.68570784157,24434.137848290284,0.0,63213.82355613186,20769.01717104674,1523.1851637290247,0.0,0.8853176101091087,2.836768625161091,0.0014959135982669303,349451.78992854117,1550542.6441830993,4.437071690204155,1550542.6441830993,4.437071690204155,0.85,0.09537412127107679,4.027634451161993,1.267732585058548,1.0,0.0,4.027634451164556,1.2857501925950312,1.2860657270834606,3.132517089523443,19343.272265575633,1972.4648341253776,4632.441516551485,4632.441516551485,5.176065499521056,4.281580597968183,-3.0231089220034324,7.304689519971616,3.2661933141415433,3.2661933141415433,0.9331980897547266,0.0,0.0,0.0002453960839766477,0.997960928181773,0.0002458974866117706,198.5094861711152,0.0,0.0,0.0,0.011912626331696718,8.21584043214245e-05,0.00016323767965522318,0.0006574617023071221,0.09537412127094563,0.07174050814939602,0.02363361312154962,0.09537421546163571,0.07174050814949466,0.02363361312158213,0.37543005679818886,0.37543005679818886,0.12367867737311726,0.0,1.7925177239677623,6.774034781796843,3.979039320256561e-13,0.573633908963302,7.330820285772006,3.979039320256561e-13,24434.137848290284,20769.01717104674,0.85,1.0581397332515903,0.6788268019418808,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484815941048281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15428.745787527117,1523.1851637290247,0.37543005679818886,0.12367867737311726,6.112874298809886,3.2661933141415433
1818.0,-29.502355340210823,4.296279931535965,34.98243305986052,23.92785994978624,4.709600772143756,-26.081091558955325,-39.63712571477515,1.2883369908879858,-4.743131693380633,-5.362082239402556,39.90528131645021,42899.31371783759,23986.07997186616,23986.07997186616,66885.39368970375,77802.67163588727,77802.67163588727,23986.07997186616,101788.75160775342,101788.75160775342,101788.75160775342,126211.55349591988,91653.2217955005,56749.86387744979,38781.508797834125,24422.80188816646,0.0,63204.31068600059,20759.381604941493,1522.1851637290247,0.0,0.8854105737811985,2.8378830308209175,0.0014959135982669303,349678.37632862944,1550453.285021336,4.433940986857627,1550453.285021336,4.433940986857627,0.85,0.09535901640092995,4.027634451161993,1.2677093975385652,1.0,0.0,4.02763445116237,1.285687421625895,1.2860029407097724,3.132670028045075,19342.678555075763,1972.4042925031242,4632.441516551485,4632.441516551485,5.177848416685905,4.296279931535965,-3.0036997422140437,7.299979673750009,3.269426396690563,3.269426396690563,0.934121827625875,0.0,0.0,0.0002453960839766477,0.9982928292926015,0.0002458157333961192,198.51209981368947,0.0,0.0,0.0,0.011912626331696718,8.215603290056689e-05,0.0001632400510760808,0.0006574712535234664,0.09535901640018146,0.07174118031019622,0.023617836089985238,0.09535905522732983,0.07174118031075934,0.023617836090170617,0.3754818764894896,0.3754818764894896,0.12361201501665482,0.0,1.5532510572132878,6.864245429016307,3.979039320256561e-13,0.6189505460219493,7.257992809818404,3.979039320256561e-13,24422.80188816646,20759.381604941493,0.85,1.0582410117878005,0.6787403145801503,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448501019545939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15428.69713107197,1522.1851637290247,0.3754818764894896,0.12361201501665482,6.112874298809886,3.269426396690563
1819.0,-29.505511296406514,4.310863006201071,34.980339159931155,23.938606806937628,4.722586748970697,-26.082633297408503,-39.63768353043122,1.2997087499726563,-4.668884544657374,-5.347912643878565,39.90389555255,42888.854744160846,24000.03104018724,24000.03104018724,66888.8857843481,77793.60685648347,77793.60685648347,24000.03104018724,101793.63789667071,101793.63789667071,101793.63789667071,126209.81037305231,91650.69197079122,56745.9398584685,38783.0579025808,24416.172476381606,0.0,63199.2303789624,20753.746604924363,1521.5114766414317,0.0,0.8854885578760933,2.8385425000111635,0.0014959135982669303,349872.13145035267,1550393.6543178952,4.4313150861456885,1550393.6543178952,4.4313150861456885,0.85,0.09534750488096125,4.027634451161993,1.2676893926085908,1.0,0.0,4.027634451162668,1.2856341494701933,1.2859496554806116,3.1327998348688633,19342.14465582821,1972.3498499312418,4632.441516551485,4632.441516551485,5.180860018294094,4.310863006201071,-2.9861380882649637,7.297001094466035,3.2726633299801238,3.2726633299801238,0.9350466657086068,0.0,0.0,0.0002453960839766477,0.9986194675610799,0.0002457353295705085,198.51467116465523,0.0,0.0,0.0,0.011912626331696718,8.215086299515666e-05,0.000163245220981491,0.0006574920760126058,0.0953475048766707,0.07174294042158827,0.02360456445508242,0.09534739826342528,0.07174294042481665,0.023604564456144596,0.37552998771164936,0.37552998771164936,0.12355535179815154,0.0,1.374830034185436,6.923386975463586,3.410605131648481e-13,0.6790280992211706,7.187947043674228,3.410605131648481e-13,24416.172476381606,20753.746604924363,0.85,1.0583813344444444,0.6786293834115673,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485200909969138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15428.64956029268,1521.5114766414317,0.37552998771164936,0.12355535179815154,6.112874298809886,3.2726633299801238
