time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1820.0,-29.50863819332474,4.325172559458482,34.978418547984965,23.94299613023179,4.728212630882977,-26.08488489599732,-39.63935757111756,1.304459333555558,-4.538701689102254,-5.341629876106531,39.90475215984773,42883.151102297554,24032.853609110774,24032.853609110774,66916.00471140833,77788.60087294463,77788.60087294463,24032.853609110774,101821.45448205541,101821.45448205541,101821.45448205541,126247.44721223762,91649.22952092621,56743.77975027898,38783.833078496915,24425.992730182206,0.0,63209.82580867912,20762.093820654874,1521.9692683253918,0.0,0.8855177489454971,2.8374996221056756,0.0014959135982669303,349958.06901425455,1550430.5147183023,4.430332236903358,1550430.5147183023,4.430332236903358,0.85,0.09534442122598903,4.027634451161993,1.267679721205496,1.0,0.0,4.027634451160781,1.2856118961881773,1.2859273967374432,3.132854062025933,19341.836017494636,1972.3183775799725,4632.441516551485,4632.441516551485,5.187945389756693,4.325172559458482,-2.9746114476044796,7.299784007062961,3.275889690723324,3.275889690723324,0.9359684830638069,0.0,0.0,0.0002453960839766477,0.9989432119412914,0.0002456556899763685,198.517218904944,0.0,0.0,0.0,0.011912626331696718,8.21353495816904e-05,0.00016326073439495726,0.0006575545583711376,0.09534442122503145,0.07174966418779508,0.023594757037236378,0.09534418827763977,0.07174966418851568,0.02359475703747335,0.37557330744014766,0.37557330744014766,0.12350668789001558,0.0,1.2597324916141588,6.960011467382685,3.979039320256561e-13,0.8029281870042837,7.118915695059059,3.979039320256561e-13,24425.992730182206,20762.093820654874,0.85,1.0586329554830118,0.6784253959518018,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485388538508575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15428.602924125553,1521.9692683253918,0.37557330744014766,0.12350668789001558,6.112874298809886,3.275889690723324
1821.0,-29.511734804558312,4.3392552654622225,34.976643430889794,23.94903047187256,4.735729809427622,-26.086920105194192,-39.6407128899358,1.310915110059522,-4.428172935796567,-5.3334130142065375,39.90514638119901,42876.24572763131,24060.075279549998,24060.075279549998,66936.32100718131,77782.5977886787,77782.5977886787,24060.075279549998,101842.6730682287,101842.6730682287,101842.6730682287,126274.2370535532,91647.52338747827,56741.17132641476,38784.8356234039,24431.56398532449,0.0,63216.39960872839,20766.829387525817,1522.133906408746,0.0,0.8855585669236794,2.8369573417911718,0.0014959135982669303,350070.48669911566,1550447.478556389,4.428957988363621,1550447.478556389,4.428957988363621,0.85,0.09533979473125848,4.027634451161993,1.267667424934917,1.0,0.0,4.027634451162024,1.2855816564614413,1.2858971495896103,3.1329277536893625,19341.475951692155,1972.2816610863197,4632.441516551485,4632.441516551485,5.193821701490356,4.3392552654622225,-2.9617362233295363,7.300991488791759,3.2790578442996448,3.2790578442996448,0.9368736697998985,0.0,0.0,0.0002453960839766477,0.9992639322765624,0.000245576845165998,198.51974203344201,0.0,0.0,0.0,0.011912626331696718,8.212279176246624e-05,0.00016327329221418142,0.0006576051366764763,0.09533979410229969,0.07175406198378846,0.023585732118511227,0.09534067321347227,0.0717540624571518,0.02358573227410668,0.37561146736677303,0.37561146736677303,0.12346442343017347,0.0,1.18732580488836,6.976064546595296,3.979039320256561e-13,0.9052400784099746,7.056441343920994,3.979039320256561e-13,24431.56398532449,20766.829387525817,0.85,1.0588442464530883,0.6782456133694668,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485574444203917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.556764914078,1522.133906408746,0.37561146736677303,0.12346442343017347,6.112874298809886,3.2790578442996448
1822.0,-29.514796312411324,4.35309950674807,34.97501033757848,23.95425592493268,4.742309422080569,-26.089017478820022,-39.64218307575209,1.3165305884892748,-4.313122591514116,-5.326065805600767,39.90573092828731,42869.959697606595,24088.691045698357,24088.691045698357,66958.65074330496,77777.11562192142,77777.11562192142,24088.691045698357,101865.80666761978,101865.80666761978,101865.80666761978,126303.96995704397,91645.944395183,56738.78847086841,38785.728804793995,24438.163289424192,0.0,63223.89209421819,20772.438796010563,1522.3758668415157,0.0,0.8855942067201933,2.836251496684173,0.0014959135982669303,350171.0303666969,1550472.6326073457,4.427758147165117,1550472.6326073457,4.427758147165117,0.85,0.0953358941462266,4.027634451161993,1.2676564688468352,1.0,0.0,4.027634451165088,1.2855553539609286,1.2858708406342307,3.1329918534837384,19341.142718011877,1972.2476807076707,4632.441516551485,4632.441516551485,5.1999989551148476,4.35309950674807,-2.94961895451705,7.302718461265119,3.282181414876537,3.282181414876537,0.9377661185361534,0.0,0.0,0.0002453960839766477,0.9995811261162252,0.00024549891706149974,198.52223662264757,0.0,0.0,0.0,0.011912626331696718,8.210917164031082e-05,0.00016328691233633686,0.0006576599935496986,0.09533589414543324,0.07175801755489321,0.02357787659054003,0.09533594051698746,0.07175801755549036,0.023577876590736246,0.37564427586919047,0.37564427586919047,0.12342727852896646,0.0,1.1511267328975237,6.978021939211317,3.979039320256561e-13,1.012943214086647,7.00029332381672,3.979039320256561e-13,24438.163289424192,20772.438796010563,0.85,1.0590719508935185,0.678065811477099,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448575855400503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15428.511108195922,1522.3758668415157,0.37564427586919047,0.12342727852896646,6.112874298809886,3.282181414876537
1823.0,-29.517824062703177,4.366717336184919,34.97351002805162,23.959800938051217,4.749257488340473,-26.091047633350037,-39.64357164278624,1.3224810589907277,-4.203062512928113,-5.318440588717314,39.90633048826745,42863.471269585585,24115.86046757929,24115.86046757929,66979.33173716487,77771.43546929404,77771.43546929404,24115.86046757929,101887.29593687333,101887.29593687333,101887.29593687333,126331.58040716487,91644.3028817764,56736.338682081754,38786.6268885496,24444.284470291546,0.0,63230.91135884115,20777.641799747813,1522.5817867747626,0.0,0.885631210385197,2.8356483053876715,0.0014959135982669303,350275.4024391968,1550498.433008887,4.426512459087198,1550498.433008887,4.426512459087198,0.85,0.09533166957145969,4.027634451161993,1.2676450066873803,1.0,0.0,4.027634451164418,1.2855274835559167,1.2858429633895747,3.1330597771594064,19340.796289751685,1972.2123548563154,4632.441516551485,4632.441516551485,5.20586398801032,4.366717336184919,-2.9373945095232674,7.304111845708187,3.285256519773538,3.285256519773538,0.9386447199352965,0.0,0.0,0.0002453960839766477,0.9998949292716635,0.00024542187063134464,198.5247037670531,0.0,0.0,0.0,0.011912626331696718,8.209630956979055e-05,0.00016329977440685713,0.0006577117972680393,0.09533166904851352,0.07176089693771706,0.023570772110796456,0.09533254104742968,0.07176089733136465,0.02357077224009504,0.3756719587959742,0.3756719587959742,0.1233942292746675,0.0,1.142414382711081,6.969294912500914,3.979039320256561e-13,1.115378075789181,6.949373441557782,3.979039320256561e-13,24444.284470291546,20777.641799747813,0.85,1.059281454240808,0.6778879245679618,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448594058132661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.466051495114,1522.5817867747626,0.3756719587959742,0.1233942292746675,6.112874298809886,3.285256519773538
1824.0,-29.520825042405637,4.380108369848161,34.972135979745104,23.965043818485015,4.755852897670773,-26.093088955446056,-39.64498828919602,1.3281168107113808,-4.092010583128285,-5.311132297719355,39.9070059545324,42856.629207282596,24143.07596041143,24143.07596041143,66999.70516769402,77765.96003342775,77765.96003342775,24143.07596041143,101909.03599383918,101909.03599383918,101909.03599383918,126359.62798990867,91642.71249737308,56733.96032511897,38787.50241361568,24450.591996069485,0.0,63238.09440968516,20783.00319665906,1522.8039888670123,0.0,0.8856662980238852,2.83499540569743,0.0014959135982669303,350375.45942729095,1550527.5002156748,4.425331336704066,1550527.5002156748,4.425331336704066,0.85,0.0953274544799857,4.027634451161993,1.2676339940028267,1.0,0.0,4.027634451161761,1.285501088323351,1.285816561679385,3.133124108370178,19340.460651858222,1972.17812931615,4632.441516551485,4632.441516551485,5.211738966190812,4.380108369848161,-2.9255086752228463,7.305617045071007,3.2882863974982346,3.2882863974982346,0.9395103992852099,0.0,0.0,0.0002453960839766477,1.0002060627387186,0.00024534552740533816,198.52716528959465,0.0,0.0,0.0,0.011912626331696718,8.208318932388835e-05,0.00016331289465275933,0.0006577646408224427,0.0953274540073816,0.07176308817558955,0.02356436583179206,0.0953282770604766,0.07176308853136874,0.023564365948616953,0.37569489437907355,0.37569489437907355,0.12336445653789502,0.0,1.1561706911842862,6.953361969483581,3.979039320256561e-13,1.2191217145910969,6.903995797798416,3.979039320256561e-13,24450.591996069485,20783.00319665906,0.85,1.0594833034284592,0.6777027297761037,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486120606032518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.421569020518,1522.8039888670123,0.37569489437907355,0.12336445653789502,6.112874298809886,3.2882863974982346
1825.0,-29.523646689451127,4.393275181705853,34.97087978888757,23.96999626597392,4.762195415115197,-26.095085751366977,-39.64646088480947,1.3334315918516457,-3.9819924170081435,-5.303996504013338,39.90768946127853,42850.49848998092,24169.982577076895,24169.982577076895,67020.48106705782,77760.32520258537,77760.32520258537,24169.982577076895,101930.30777966227,101930.30777966227,101930.30777966227,126386.94907681193,91641.23702729901,56731.41031471765,38788.696347312616,24456.641297149665,0.0,63245.337644462285,20788.145102577215,1523.0135503285956,0.0,0.8857004605600514,2.8343375985984895,0.0014959135982669303,350473.1764217719,1550556.9138461535,4.424181415755933,1550556.9138461535,4.424181415755933,0.85,0.09532303522656864,4.027634451161993,1.2676236632233486,1.0,0.0,4.027634451161687,1.285476301812741,1.285791704093288,3.1331845211633547,19340.149265713782,1972.146376766152,4632.441516551485,4632.441516551485,5.217547267616599,4.393275181705853,-2.9138524173541254,7.307127599059978,3.2912705548802874,3.2912705548802874,0.9403630156800821,0.0,0.0,0.00024534552740533816,1.000292575726296,0.00024527376625503475,198.52948750168565,0.0,1.003685278884066e-05,28.44444080357443,0.011922663184485559,8.206955296000763e-05,0.00016327597444533052,0.0006576159397230584,0.09532303522657835,0.07176454856797201,0.023558486658606343,0.09532295026330176,0.0717645485679647,0.023558486658603942,0.375713589110285,0.375713589110285,0.1233373050151437,0.0,1.1876884407787998,6.932325221590588,3.979039320256561e-13,1.3220040870052117,6.862206573344565,3.979039320256561e-13,24456.641297149665,20788.145102577215,0.85,1.0596904619881664,0.6775281797192346,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448629948828134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.14904304197,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15428.377521925058,1523.0135503285956,0.375713589110285,0.1233373050151437,6.112874298809886,3.2912705548802874
1826.0,-29.526381374122987,4.40622997194497,34.96973605301117,23.975619964208477,4.769053813035099,-26.09677022048696,-39.64763211607931,1.3394426594026296,-3.87347573658343,-5.29655711749644,39.908451356431435,42843.49152871932,24195.42517130671,24195.42517130671,67038.91670002603,77755.31639702168,77755.31639702168,24195.42517130671,101950.74156832839,101950.74156832839,101950.74156832839,126413.42835859387,91639.656686637,56728.627648157526,38790.03226497719,24462.68679026548,0.0,63252.71905524268,20793.28377172566,1523.2144055630647,0.0,0.8857358868205321,2.8337375044503332,0.0014959135982669303,350575.07356889796,1550589.701294642,4.42298902060961,1550589.701294642,4.42298902060961,0.85,0.09531826586489144,4.027634451161993,1.2676123867882416,1.0,0.0,4.0276344511620605,1.28544829931723,1.2857636024770813,3.1332527751612287,19339.8157474715,1972.112367370254,4632.441516551485,4632.441516551485,5.22303953214685,4.40622997194497,-2.9020637849139344,7.3082937568589035,3.294209390407105,3.294209390407105,0.9412026829734585,0.0,0.0,0.00024527376625503475,1.0002835637864327,0.00024520423521364826,198.5317381892971,0.0,1.4246704392267325e-05,40.3751602476856,0.011936909888877826,8.205870875137152e-05,0.0001632150575036632,0.0006573705885501397,0.0953182653806863,0.07176526756564938,0.023552997815036926,0.09531914917911151,0.07176526793020796,0.02355299793468348,0.37572857090719497,0.37572857090719497,0.1233122504636093,0.0,1.2328970065432827,6.908590150610451,3.410605131648481e-13,1.423081380913004,6.828272526912883,3.410605131648481e-13,24462.68679026548,20793.28377172566,0.85,1.0598582590809515,0.6773383368911199,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486467898068653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42298.07976248608,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.336967427833,1523.2144055630647,0.37572857090719497,0.1233122504636093,6.112874298809886,3.294209390407105
1827.0,-29.529086016743886,4.41896667200892,34.96869859380754,23.98040578644725,4.775168827253572,-26.09868074673126,-39.649069717247016,1.3445691869828862,-3.7641829250172236,-5.2896942923022054,39.90925849105568,42837.72192138884,24221.595992325947,24221.595992325947,67059.31791371478,77749.92527733788,77749.92527733788,24221.595992325947,101971.52126966383,101971.52126966383,101971.52126966383,126440.4337180753,91638.26554120904,56726.0621852749,38791.33706214904,24468.912448411476,0.0,63260.24951056052,20798.575581149755,1523.4374201049798,0.0,0.8857681783536995,2.8330600112267303,0.0014959135982669303,350669.0941867699,1550624.4361532684,4.421902191720922,1550624.4361532684,4.421902191720922,0.85,0.09531359887290458,4.027634451161993,1.2676024911971768,1.0,0.0,4.027634451161975,1.2854244356198263,1.2857396435446813,3.1333109434938384,19339.522157368403,1972.0824295114442,4632.441516551485,4632.441516551485,5.228688998184517,4.41896667200892,-2.890804078152265,7.309770750161185,3.2971062107654148,3.2971062107654148,0.9420303459329756,0.0,0.0,0.00024520423521364826,1.0002804544777038,0.00024513548586899223,198.5339641958431,0.0,1.3804118504570867e-05,39.120871841953836,0.011950714007382398,8.204540008490115e-05,0.0001631588351287471,0.0006571441453760015,0.09531359887156084,0.07176567431151926,0.023547924560041577,0.09531378730845637,0.07176567431253102,0.02354792456037356,0.3757404046338979,0.3757404046338979,0.12328887348904845,0.0,1.2896604091316703,6.883070390263299,3.979039320256561e-13,1.5255113672849916,6.794479698839666,3.979039320256561e-13,24468.912448411476,20798.575581149755,0.85,1.0600545908773258,0.6771665027062154,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448663112107371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42296.825474080346,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15428.298061021926,1523.4374201049798,0.3757404046338979,0.12328887348904845,6.112874298809886,3.2971062107654148
1828.0,-29.53176214952546,4.431498613585237,34.96776099025342,23.985858039837353,4.781814008578195,-26.10033765279666,-39.65022813118992,1.3503895118452827,-3.6570593382101606,-5.282464877667379,39.910091191157825,42830.91638482291,24246.167010842415,24246.167010842415,67077.08339566532,77745.08599591766,77745.08599591766,24246.167010842415,101991.25300676007,101991.25300676007,101991.25300676007,126466.06991282443,91636.76381752726,56723.372594910026,38792.65691401915,24474.81690606436,0.0,63267.47382008351,20803.594370154704,1523.632058190886,0.0,0.8858022497262386,2.832456671273349,0.0014959135982669303,350768.15848228574,1550660.271832878,4.420755517098022,1550660.271832878,4.420755517098022,0.85,0.09530852450177107,4.027634451161993,1.2675915982993322,1.0,0.0,4.027634451163771,1.2853973223604167,1.2857124352618154,3.1333770353324817,19339.205230610278,1972.0501119760854,4632.441516551485,4632.441516551485,5.2339931166345135,4.431498613585237,-2.8793620798939874,7.310860693479224,3.2999588319046147,3.2999588319046147,0.9428453805441757,0.0,0.0,0.00024513548586899223,1.00027750387995,0.0002450674786928054,198.53616678096384,0.0,1.3649079930427541e-05,38.681492522831654,0.011964363087312826,8.20346774601279e-05,0.00016310080840886433,0.0006569104349599136,0.09530852405142339,0.07176545572442763,0.023543068326995747,0.09530932979112823,0.07176545606353048,0.023543068438240593,0.3757495958098996,0.3757495958098996,0.12326683857606643,0.0,1.3548352093080211,6.857076855740388,3.979039320256561e-13,1.6254055394572333,6.767304492462529,3.979039320256561e-13,24474.81690606436,20803.594370154704,0.85,1.0602143462597442,0.6769816115406008,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486792554429375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42296.38609476123,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.259665302281,1523.632058190886,0.3757495958098996,0.12326683857606643,6.112874298809886,3.2999588319046147
1829.0,-29.53440877338224,4.443819885487497,34.96691787712346,23.9904974232428,4.787749068530746,-26.102212025827008,-39.65164847960693,1.3553622173175948,-3.549630070204387,-5.275794375433527,39.91096754922163,42825.327384154356,24271.447371728846,24271.447371728846,67096.7747558832,77739.83089926711,77739.83089926711,24271.447371728846,102011.27827099596,102011.27827099596,102011.27827099596,126492.19379103532,91635.40293970301,56720.899424600255,38793.89279455862,24480.915520039358,0.0,63274.808314597976,20808.778192033453,1523.8493796679993,0.0,0.8858332849815813,2.8317844535063412,0.0014959135982669303,350859.58351530356,1550697.9870314887,4.41971107499719,1550697.9870314887,4.41971107499719,0.85,0.09530361410919022,4.027634451161993,1.2675820703106004,1.0,0.0,4.0276344511623225,1.2853741776918093,1.285689197500114,3.133433455458515,19338.918028242573,1972.0208254850102,4632.441516551485,4632.441516551485,5.239450360033292,4.443819885487497,-2.8684323249162396,7.312252210403736,3.3027709120668187,3.3027709120668187,0.9436488320190911,0.0,0.0,0.0002450674786928054,1.0002744494786044,0.00024500023850508975,198.53834512097364,0.0,1.35018840737295e-05,38.2643394649494,0.011977864971386556,8.202153205962511e-05,0.0001630459466331803,0.0006566894717821168,0.09530361410885699,0.07176510480638407,0.023538509302472914,0.09530364041744244,0.071765104806635,0.02353850930255522,0.3757566271898667,0.3757566271898667,0.1232458773123475,0.0,1.4272583963228271,6.830841846806038,3.410605131648481e-13,1.7261643052291333,6.73900210990638,3.410605131648481e-13,24480.915520039358,20808.778192033453,0.85,1.0604026553866852,0.6768148102674573,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486952289478343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42295.968941703344,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15428.221750575,1523.8493796679993,0.3757566271898667,0.1232458773123475,6.112874298809886,3.3027709120668187
1830.0,-29.537031735193526,4.45594391548419,34.966163668536446,23.995831107627623,4.794243647633968,-26.103838054515744,-39.652786672208435,1.3610499669565916,-3.4447381942739526,-5.268743268247856,39.91187021328602,42818.66894389715,24295.11640039685,24295.11640039685,67113.78534429401,77735.12137938506,77735.12137938506,24295.11640039685,102030.23777978192,102030.23777978192,102030.23777978192,126516.95652878287,91633.95803465939,56718.26813671633,38795.21099771451,24486.71874900096,0.0,63281.92974671547,20813.710936650816,1524.0396151924417,0.0,0.8858661689584829,2.831192892372611,0.0014959135982669303,350956.24540598,1550736.8350675819,4.41860447097534,1550736.8350675819,4.41860447097534,0.85,0.09529836613053505,4.027634451161993,1.2675714774290103,1.0,0.0,4.027634451161007,1.2853476842052816,1.2856626110890372,3.1334980415452662,19338.613092603064,1971.9897307034578,4632.441516551485,4632.441516551485,5.244559766937499,4.45594391548419,-2.8573068044285423,7.313250719912732,3.305540326779976,3.305540326779976,0.9444400933657074,0.0,0.0,0.00024500023850508975,1.0002720012986122,0.00024493361624339775,198.54050402696527,0.0,1.3349755594691093e-05,37.83320735535456,0.011991214726981246,8.201099943165759e-05,0.00016298923907343216,0.0006564610744608338,0.09529836570874137,0.07176429232619815,0.023534073382543222,0.09529916411979242,0.07176429264382946,0.023534073486705588,0.37576189875453553,0.37576189875453553,0.123225774968039,0.0,1.5045693017215171,6.8051658332185525,3.979039320256561e-13,1.8240050739739218,6.716300466329869,3.979039320256561e-13,24486.71874900096,20813.710936650816,0.85,1.0605521293822022,0.6766334262447105,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487110266477439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42295.53780959375,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.184337805418,1524.0396151924417,0.37576189875453553,0.123225774968039,6.112874298809886,3.305540326779976
1831.0,-29.539622105962223,4.467863752463133,34.965493522522884,24.000297055486612,4.799970407041023,-26.10568076749893,-39.654186729434855,1.3658430985039363,-3.3393916081414545,-5.262291741101836,39.91280982437978,42813.24012303791,24319.61956252687,24319.61956252687,67132.85968556478,77730.0076914524,77730.0076914524,24319.61956252687,102049.62725397927,102049.62725397927,102049.62725397927,126542.34527220234,91632.62230334539,56715.85473494282,38796.40840933618,24492.71801822307,0.0,63289.126427559255,20818.81031548961,1524.2536747227114,0.0,0.885895834791546,2.8305256404908836,0.0014959135982669303,351044.70611397584,1550777.2739777206,4.417606210743483,1550777.2739777206,4.417606210743483,0.85,0.09529336687950454,4.027634451161993,1.267562198904343,1.0,0.0,4.0276344511617115,1.285325379265901,1.2856402150489148,3.133552418814239,19338.331197204992,1971.9609853726802,4632.441516551485,4632.441516551485,5.249849237304793,4.467863752463133,-2.846720836129794,7.314584588592927,3.308270775638124,3.308270775638124,0.9452202216108926,0.0,0.0,0.00024493361624339775,1.0002686268766279,0.00024486783816084597,198.5426361483443,0.0,1.322721741574576e-05,37.485934156223486,0.012004441944396992,8.199804527072438e-05,0.00016293557097267337,0.0006562449189692893,0.09529336687812445,0.07176350319236717,0.023529863685757275,0.09529327732826734,0.07176350319340649,0.023529863686098055,0.37576577888934415,0.37576577888934415,0.1232063597592589,0.0,1.5863645349340914,6.77992429562056,3.979039320256561e-13,1.9229001329603648,6.691615764296614,3.979039320256561e-13,24492.71801822307,20818.81031548961,0.85,1.0607329169317112,0.676470707366169,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448726683432807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42295.19053639462,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15428.147310844686,1524.2536747227114,0.37576577888934415,0.1232063597592589,6.112874298809886,3.308270775638124
1832.0,-29.54218937689422,4.479593211944841,34.9649023157496,24.005478887725644,4.806291399635543,-26.107275883130793,-39.655308437626786,1.371377905872322,-3.237161569705222,-5.255432624678282,39.913768352016206,42806.75544072093,24342.464862195822,24342.464862195822,67149.22030291676,77725.38648640903,77725.38648640903,24342.464862195822,102067.85134860485,102067.85134860485,102067.85134860485,126566.24140831774,91631.18217359447,56713.29710597221,38797.65007513584,24498.3900597129,0.0,63296.040134848736,20823.631550755963,1524.4382940783362,0.0,0.8859275143379783,2.8299499097164946,0.0014959135982669303,351138.7747150218,1550818.5278378334,4.416540238532333,1550818.5278378334,4.416540238532333,0.85,0.09528806983802697,4.027634451161993,1.2675518714217473,1.0,0.0,4.027634451161022,1.2852996008516206,1.2856143457713607,3.133615266427642,19338.02726935277,1971.9299933568313,4632.441516551485,4632.441516551485,5.254780826745766,4.479593211944841,-2.835916275826012,7.315509487770853,3.3109598329859122,3.3109598329859122,0.9459885237102607,0.0,0.0,0.00024486783816084597,1.0002662366697872,0.00024480266271516965,198.5447492959813,0.0,1.3059753910613537e-05,37.011342582678765,0.012017501698307606,8.198766792515587e-05,0.00016288017023569009,0.0006560217850523956,0.09528806944462988,0.07176235794001043,0.023525711504619448,0.09528884169420167,0.07176235823628165,0.02352571160174533,0.3757685551211323,0.3757685551211323,0.12318749425890146,0.0,1.6706867967729977,6.755566711292829,3.979039320256561e-13,2.01827105497307,6.671584409926766,3.979039320256561e-13,24498.3900597129,20823.631550755963,0.85,1.060875532811516,0.6762943676969917,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487421459943821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.71594482107,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.110849359113,1524.4382940783362,0.3757685551211323,0.12318749425890146,6.112874298809886,3.3109598329859122
1833.0,-29.54472517295995,4.49112824401571,34.9643865801502,24.010119633190357,4.8120896044152,-26.108978636829622,-39.65657033314926,1.3763430682849875,-3.1344586821583107,-5.24902159629904,39.914783843770884,42800.98984132799,24365.796151495473,24365.796151495473,67166.78599282345,77720.69123109245,77720.69123109245,24365.796151495473,102086.48738258792,102086.48738258792,102086.48738258792,126590.82719266813,91629.85770325796,56710.89296643566,38798.84970758033,24504.339810080222,0.0,63303.189517660554,20828.68883856819,1524.6480874264803,0.0,0.8859566814755375,2.829316101478296,0.0014959135982669303,351226.71595076745,1550862.2342689703,4.4155588508431105,1550862.2342689703,4.4155588508431105,0.85,0.0952830279845293,4.027634451161993,1.2675424670660869,1.0,0.0,4.0276344511628475,1.2852764891881983,1.2855911446755117,3.133671614662393,19337.747750493825,1971.9014903656016,4632.441516551485,4632.441516551485,5.2598173262280135,4.49112824401571,-2.82553351818105,7.31666176219676,3.3136113261836657,3.3136113261836657,0.9467460931953331,0.0,0.0,0.00024480266271516965,1.0002629776522958,0.0002447383020110799,198.54683657504768,0.0,1.2940242522058428e-05,36.672647307513586,0.012030441940829665,8.197599510478154e-05,0.00016282666761038812,0.0006558062960355018,0.09528302764904369,0.07176130193670294,0.02352172571234075,0.09528374799808005,0.07176130218937024,0.023521725795159053,0.37577048502931065,0.37577048502931065,0.12316906852528219,0.0,1.757530737815614,6.732130827229639,3.979039320256561e-13,2.11456291414072,6.65095129207009,3.979039320256561e-13,24504.339810080222,20828.68883856819,0.85,1.0610332039286112,0.6761269087300446,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487574709776736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.377249545905,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.074764294577,1524.6480874264803,0.37577048502931065,0.12316906852528219,6.112874298809886,3.3136113261836657
1834.0,-29.54723825957491,4.50247439606729,34.96394079670508,24.0147782600485,4.817905043938237,-26.11065922405959,-39.657802193518705,1.3813260084261032,-3.0340604207266324,-5.242594959404623,39.91578959507142,42795.19828281159,24388.461753810338,24388.461753810338,67183.66003662192,77715.9987860123,77715.9987860123,24388.461753810338,102104.46053982263,102104.46053982263,102104.46053982263,126614.43586804891,91628.53386511668,56708.46324187493,38800.078470268614,24509.975328226286,0.0,63310.053798494904,20833.479028992344,1524.838257751981,0.0,0.8859859571420164,2.8287164535849216,0.0014959135982669303,351314.8886419887,1550905.5223918036,4.414573855343407,1550905.5223918036,4.414573855343407,0.85,0.09527790724331736,4.027634451161993,1.2675329583091663,1.0,0.0,4.027634451158763,1.2852532934490903,1.285567860533616,3.1337281699185393,19337.46836505462,1971.873000979399,4632.441516551485,4632.441516551485,5.264710124600939,4.50247439606729,-2.815224348007972,7.317698744075262,3.3162237162116193,3.3162237162116193,0.9474924903461769,0.0,0.0,0.0002447383020110799,1.000260627615126,0.00024467453307104353,198.5489051993501,0.0,1.2778614196758615e-05,36.21459263361391,0.012043220555026424,8.196460159821568e-05,0.00016277370041286424,0.0006555929635259732,0.09527790690531016,0.07176010571779849,0.02351780118751167,0.09527858404901282,0.07176010597237377,0.023517801270943595,0.37577177755669433,0.37577177755669433,0.12315099460505344,0.0,1.8457658222278042,6.709415451155337,3.410605131648481e-13,2.208534538678009,6.631141972727676,3.410605131648481e-13,24509.975328226286,20833.479028992344,0.85,1.0611846935157574,0.6759621215774259,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448772608379226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.91919487201,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.03922420083,1524.838257751981,0.37577177755669433,0.12315099460505344,6.112874298809886,3.3162237162116193
1835.0,-29.54971749030964,4.513634209074012,34.963561199234256,24.019343184214108,4.823611290492822,-26.112320256198082,-39.65903091067446,1.386214056381071,-2.934939064752996,-5.2362923141061986,39.91682560535861,42789.54094146756,24410.822439192758,24410.822439192758,67200.36338066032,77711.36915557199,77711.36915557199,24410.822439192758,102122.19159476474,102122.19159476474,102122.19159476474,126637.80557750251,91627.21496123468,56706.10662274301,38801.231487212965,24515.61398273778,0.0,63316.84546995074,20838.271885327114,1525.030409787111,0.0,0.8860144803939796,2.828120550829812,0.0014959135982669303,351401.3770578352,1550950.1138339317,4.413614217506806,1550950.1138339317,4.413614217506806,0.85,0.09527286294688311,4.027634451161993,1.267523679235019,1.0,0.0,4.027634451159449,1.2852305415635543,1.2855450211174761,3.13378364496548,19337.19002095133,1971.8446177799076,4632.441516551485,4632.441516551485,5.269537100894657,4.513634209074012,-2.8050917217083304,7.3187259307823425,3.318798352487206,3.318798352487206,0.9482281007106302,0.0,0.0,0.00024467453307104353,1.0002571212800433,0.0002446116382135126,198.5509459925348,0.0,1.2661253229948056e-05,35.88199165367279,0.012055881808256372,8.195323862150875e-05,0.0001627212944495348,0.0006553818914626212,0.09527286262508682,0.0717589037934312,0.02351395883165562,0.09527358357489739,0.07175890403580645,0.023513958911076667,0.3757725882663376,0.3757725882663376,0.12313320213553709,0.0,1.934938173154876,6.687431045236735,3.410605131648481e-13,2.3013532493532125,6.611832732886569,3.410605131648481e-13,24515.61398273778,20838.271885327114,0.85,1.0613346713956657,0.6758002649038297,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487876105144128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.58659389207,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.004054526546,1525.030409787111,0.3757725882663376,0.12313320213553709,6.112874298809886,3.318798352487206
1836.0,-29.552174052599987,4.524607854885516,34.96324319188278,24.02355362372475,4.829005769410799,-26.114071325765497,-39.66036314433438,1.3907268911455064,-2.837127296239089,-5.230226280848433,39.91786018982745,42784.41205835712,24433.16250261958,24433.16250261958,67217.5745609767,77706.56655614203,77706.56655614203,24433.16250261958,102139.72905876162,102139.72905876162,102139.72905876162,126660.85147003547,91625.97996095705,56703.82546316526,38802.39388643532,24521.122411273864,0.0,63323.51629770918,20842.954049582782,1525.219462158293,0.0,0.8860417901741393,2.82751553379041,0.0014959135982669303,351484.63433426083,1550994.6448737136,4.412695444884576,1550994.6448737136,4.412695444884576,0.85,0.0952679195120413,4.027634451161993,1.2675150166777898,1.0,0.0,4.027634451160877,1.2852095451685874,1.2855239387476791,3.13383484140998,19336.929384031886,1971.8180402106618,4632.441516551485,4632.441516551485,5.274359625549746,4.524607854885516,-2.795219700424955,7.319827555310471,3.321335686737679,3.321335686737679,0.9489530533536226,0.0,0.0,0.0002446116382135126,1.0002547751748068,0.00024454933311441945,198.55296816234664,0.0,1.2487833460837346e-05,35.390520028013036,0.01206836964171721,8.194091998632817e-05,0.0001626707182271844,0.0006551781889270731,0.09526791951204916,0.07175772879765473,0.023510190714394426,0.09526794634791919,0.07175772879764881,0.02351019071439249,0.37577304272372725,0.37577304272372725,0.12311563482659069,0.0,2.0246902056072145,6.66587693125922,3.979039320256561e-13,2.3930989846093667,6.591531866436526,3.979039320256561e-13,24521.122411273864,20842.954049582782,0.85,1.0614946625035793,0.6756480776779749,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44880241083348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.09512226641,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15427.96947932884,1525.219462158293,0.37577304272372725,0.12311563482659069,6.112874298809886,3.321335686737679
1837.0,-29.554604641752032,4.535402363455536,34.96298316402883,24.028027289919578,4.834584624649734,-26.11570045591639,-39.66156776351852,1.395506190450576,-2.741121582518531,-5.224061670156567,39.9189128084053,42778.86583489678,24454.6589715975,24454.6589715975,67233.52480649427,77702.08343966033,77702.08343966033,24454.6589715975,102156.74241125783,102156.74241125783,102156.74241125783,126683.2331829682,91624.7321348221,56701.514530063534,38803.57511639841,24526.49077171036,0.0,63330.06588810877,20847.517155953807,1525.3972425971033,0.0,0.8860695330588462,2.8269475163104385,0.0014959135982669303,351569.2604643339,1551039.953137328,4.411762140662688,1551039.953137328,4.411762140662688,0.8500000000000001,0.09526293276483278,4.027634451161993,1.2675059645390139,1.0,0.0,4.027634451162155,1.2851873008853631,1.2855016089450702,3.13388908246087,19336.66604031796,1971.791186625194,4632.441516551485,4632.441516551485,5.279000044409026,4.535402363455536,-2.7853553252652814,7.320757688720818,3.3238354602392723,3.3238354602392723,0.9496672743540778,0.0,0.0,0.00024454933311441945,1.0002520861438413,0.00024448770115261925,198.55496898738858,0.0,1.2370862356589209e-05,35.059023918573814,0.0120807405040738,8.192978282504934e-05,0.0001626195502893701,0.0006549721031779373,0.09526293276484019,0.07175648204606924,0.023506450718770937,0.0952628929824243,0.07175648204606366,0.023506450718769112,0.37577322362742116,0.37577322362742116,0.12309824764610024,0.0,2.1144058637576677,6.644969078533904,3.410605131648481e-13,2.482940087638042,6.573395951806049,3.410605131648481e-13,24526.49077171036,20847.517155953807,0.85,1.0616367417852068,0.6754906257397277,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488170761124555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.76362615697,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15427.935275614613,1525.3972425971033,0.37577322362742116,0.12309824764610024,6.112874298809886,3.3238354602392723
1838.0,-29.557009876706612,4.546019192765652,34.962778417960486,24.03236593762415,4.84001740190449,-26.117321392375086,-39.662770880945004,1.4001565266138267,-2.646221834280084,-5.218061165169178,39.92000284269289,42773.42369267647,24475.980482786203,24475.980482786203,67249.40417546267,77697.64519261633,77697.64519261633,24475.980482786203,102173.62567540252,102173.62567540252,102173.62567540252,126705.58429048189,91623.45990758463,56699.23840765015,38804.69055548276,24531.958615079366,0.0,63336.64917056213,20852.16482281746,1525.5836378343606,0.0,0.8860962932439047,2.8263760832620433,0.0014959135982669303,351651.6491546853,1551086.8729539677,4.410861933059418,1551086.8729539677,4.410861933059418,0.85,0.09525808445970295,4.027634451161993,1.2674971058173106,1.0,0.0,4.027634451162747,1.2851656596606909,1.2854798832163707,3.133941854799768,19336.39754694674,1971.7638079208232,4632.441516551485,4632.441516551485,5.283602695324859,4.546019192765652,-2.775693586565003,7.321712779330655,3.326299483416038,3.326299483416038,0.9503712809760109,0.0,0.0,0.00024448770115261925,1.0002494611623112,0.0002444267261774071,198.55694897604513,0.0,1.223733226387135e-05,34.68059963581141,0.01209297783633767,8.191866094474289e-05,0.00016256904020787636,0.000654768667033582,0.0952580844597079,0.07175530962146864,0.023502774838239256,0.09525815180582697,0.07175530962146491,0.023502774838238035,0.37577321052526513,0.37577321052526513,0.12308100456837454,0.0,2.204001880946123,6.624672712914219,3.410605131648481e-13,2.571839330889077,6.55521960683933,3.410605131648481e-13,24531.958615079366,20852.16482281746,0.85,1.0617771078221032,0.6753344904225985,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488315866144637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.3852018742,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15427.901510343514,1525.5836378343606,0.37577321052526513,0.12308100456837454,6.112874298809886,3.326299483416038
1839.0,-29.55939035719834,4.556461067417676,34.96262538514758,24.036626109760277,4.845345771295385,-26.11893051024047,-39.66397204259408,1.4047153465513063,-2.5524927125193244,-5.212161155531771,39.92109952999723,42768.08084973713,24496.975041757032,24496.975041757032,67265.05589149416,77693.31185963181,77693.31185963181,24496.975041757032,102190.28690138884,102190.28690138884,102190.28690138884,126727.60786804341,91622.24042055874,56697.00941066148,38805.81223321918,24537.32096665457,0.0,63343.133199873744,20856.722821656385,1525.7653972360852,0.0,0.8861225088905493,2.8258095601639948,0.0014959135982669303,351732.67279020237,1551134.080227987,4.409980079255219,1551134.080227987,4.409980079255219,0.8500000000000001,0.0952532977806374,4.027634451161993,1.2674884646898135,1.0,0.0,4.027634451164824,1.2851444461840509,1.2854585861872965,3.1339935857958636,19336.14018397485,1971.7375642013176,4632.441516551485,4632.441516551485,5.288134767428914,4.556461067417676,-2.7661859900727332,7.32264705749041,3.328727897530349,3.328727897530349,0.9510651135800997,0.0,0.0,0.0002444267261774071,1.0002468982441115,0.0002443663925441681,198.55890862093727,0.0,1.2107005042011096e-05,34.311252289059446,0.012105084841379682,8.190755853629131e-05,0.0001625191676411158,0.0006545677985655293,0.09525329777940515,0.07175416073496413,0.023499137044441024,0.09525322302016491,0.0717541607358924,0.023499137044745,0.3757730653767451,0.3757730653767451,0.12306387677286064,0.0,2.293266710430771,6.604940460739442,3.979039320256561e-13,2.6596684430124355,6.537542483868776,3.979039320256561e-13,24537.32096665457,20856.722821656385,0.85,1.0619155146501063,0.6751810131460687,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448845946025788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.01585452745,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15427.868171981865,1525.7653972360852,0.3757730653767451,0.12306387677286064,6.112874298809886,3.328727897530349
1840.0,-29.561746293128422,4.566734078817395,34.96252161728285,24.041126772668235,4.850841953813964,-26.120424804098196,-39.66505030458791,1.4095204647835402,-2.460464425263808,-5.206193694519657,39.92222834829166,42762.334391129756,24517.23863203381,24517.23863203381,67279.57302316357,77689.27302123714,77689.27302123714,24517.23863203381,102206.51165327095,102206.51165327095,102206.51165327095,126749.18374749726,91620.99770736846,56694.742363759884,38806.950381787305,24542.672094226302,0.0,63349.62247601361,20861.271280092355,1525.9441644053422,0.0,0.8861489472156904,2.8252747797030704,0.0014959135982669303,351814.6376268198,1551182.6717253898,4.409090770608514,1551182.6717253898,4.409090770608514,0.8499999999999999,0.09524852618296485,4.027634451161993,1.2674794015614315,1.0,0.0,4.027634451162212,1.2851220792455287,1.2854361362412912,3.1340481314635436,19335.87791930696,1971.7108206479238,4632.441516551485,4632.441516551485,5.292509046133649,4.566734078817395,-2.7567046818778307,7.323438760695225,3.3311212283716523,3.3311212283716523,0.9517489223919007,0.0,0.0,0.0002443663925441681,1.0002443569564496,0.0002443066945038589,198.5608480938065,0.0,1.1979780369072942e-05,33.950697565952716,0.012117064621748755,8.189759328139198e-05,0.0001624687992627761,0.0006543649331496793,0.09524852590368107,0.07175300565695499,0.023495520246726086,0.09524919653580842,0.07175300586734658,0.023495520315618277,0.37577283528310573,0.37577283528310573,0.1230468412031162,0.0,2.381853073330035,6.585930099428992,3.979039320256561e-13,2.7457292692558326,6.521546077482867,3.979039320256561e-13,24542.672094226302,20861.271280092355,0.85,1.0620358952989495,0.6750211401389341,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488601579184173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.65529980435,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.835249360125,1525.9441644053422,0.37577283528310573,0.1230468412031162,6.112874298809886,3.3311212283716523
1841.0,-29.56407781633341,4.576833560431624,34.96246345391759,24.044919514004164,4.85573407669676,-26.122109437960617,-39.66634887093676,1.4135987037498385,-2.3691284975805615,-5.200675616178369,39.923349117542934,42757.609007327155,24538.06220629239,24538.06220629239,67295.67121361954,77684.81370812336,77684.81370812336,24538.06220629239,102222.87591441575,102222.87591441575,102222.87591441575,126770.87184542113,91619.83175383268,56692.627053041455,38808.00522310136,24547.99593100538,0.0,63356.001154106736,20865.79654135457,1526.1308654735997,0.0,0.8861731095623178,2.824697386125903,0.0014959135982669303,351890.44340063905,1551230.9178791544,4.408278050657449,1551230.9178791544,4.408278050657449,0.85,0.09524399299009981,4.027634451161993,1.2674714643182234,1.0,0.0,4.027634451160494,1.2851031139482096,1.285417089587118,3.1340943831253596,19335.631854149502,1971.6857289848729,4632.441516551485,4632.441516551485,5.297004207957965,4.576833560431624,-2.7476366058133475,7.324470166244971,3.33348102192293,3.33348102192293,0.9524231491208371,0.0,0.0,0.0002443066945038589,1.0002418292043451,0.0002442476282942453,198.5627675021505,0.0,1.1853693513335053e-05,33.593367416791544,0.01212891831526209,8.188559346991615e-05,0.00016242110103394276,0.0006541728221199707,0.09524399299010625,0.0717520181547325,0.02349197483537374,0.09524397910837011,0.07175201815472766,0.023491974835372152,0.3757725678732486,0.3757725678732486,0.12302987941398731,0.0,2.470038254777478,6.567080577524337,3.979039320256561e-13,2.8315471185978254,6.502459125622295,3.979039320256561e-13,24547.99593100538,20865.79654135457,0.85,1.0621830606058924,0.674878594425867,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488742235372551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.297969655185,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15427.802739098417,1526.1308654735997,0.3757725678732486,0.12302987941398731,6.112874298809886,3.33348102192293
1842.0,-29.566389177437966,4.5867708756976535,34.96244797201703,24.04932245789098,4.861114258367591,-26.123576824297082,-39.667411347012944,1.4183019052239993,-2.2803880580761415,-5.194831646816689,39.924475960383646,42751.99072345439,24557.5221680764,24557.5221680764,67309.51289153079,77680.84907009247,77680.84907009247,24557.5221680764,102238.37123816888,102238.37123816888,102238.37123816888,126791.43269543588,91618.60625487343,56690.4179683582,38809.09809612804,24553.061457267002,0.0,63362.15955339504,20870.10223867695,1526.294491294844,0.0,0.8861989122458498,2.82419401304062,0.0014959135982669303,351970.7401499879,1551279.4266282856,4.407410189742555,1551279.4266282856,4.407410189742555,0.85,0.095239296734431,4.027634451161993,1.2674626517528669,1.0,0.0,4.02763445116074,1.2850812228469264,1.2853951172285851,3.1341477717955484,19335.373222407223,1971.6593558867935,4632.441516551485,4632.441516551485,5.301205008273409,4.5867708756976535,-2.7383998480971967,7.32517072379485,3.3358055890079186,3.3358055890079186,0.9530873111451196,0.0,0.0,0.0002442476282942453,1.0002397422601412,0.0002441890858509016,198.56467034433072,0.0,1.17283500467368e-05,33.23814403245209,0.012140646665308827,8.187577653391422e-05,0.00016237185176033107,0.0006539744640488775,0.09523929646788618,0.07175089729660443,0.02348839917128174,0.09523998911586994,0.07175089749741265,0.02348839923701836,0.37577226769443356,0.37577226769443356,0.12301297664935087,0.0,2.557035352436799,6.54872818665558,3.979039320256561e-13,2.9144435887405393,6.486726205093419,3.979039320256561e-13,24553.061457267002,20870.10223867695,0.85,1.0622982765416846,0.6747243311274368,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488881436613015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.94274627085,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.770639373774,1526.294491294844,0.37577226769443356,0.12301297664935087,6.112874298809886,3.3358055890079186
1843.0,-29.568674190624606,4.596539069088497,34.962472606563786,24.053023557085567,4.865780751922519,-26.12516701238921,-39.668631402868755,1.422273573684926,-2.1897175150588737,-5.189539567397772,39.92561347603429,42747.141330760634,24577.81679309863,24577.81679309863,67324.95812385927,77676.93237325108,77676.93237325108,24577.81679309863,102254.7491663497,102254.7491663497,102254.7491663497,126813.02747685694,91617.50095264579,56688.37218676122,38810.14307320507,24558.27831050723,0.0,63368.4213837123,20874.536563931146,1526.4788350635367,0.0,0.886221847716879,2.8236008047254693,0.0014959135982669303,352043.4662818639,1551328.3959873507,4.4066387948392665,1551328.3959873507,4.4066387948392665,0.85,0.09523492507393208,4.027634451161993,1.2674549524346372,1.0,0.0,4.027634451160944,1.2850627551511042,1.2853765697872073,3.1341928127769942,19335.139957222687,1971.6355694577342,4632.441516551485,4632.441516551485,5.305585986414142,4.596539069088497,-2.7296504545988434,7.32618952368734,3.3380980683805563,3.3380980683805563,0.9537423052515875,0.0,0.0,0.0002441890858509016,1.0002370134943144,0.0002441312234565589,198.56655152687202,0.0,1.1624460963694793e-05,32.94372237111104,0.012152271126272521,8.186450495352358e-05,0.00016232458089737804,0.0006537840742927118,0.09523492486208061,0.07175001396020217,0.023484910901878448,0.09523394961594839,0.07175001411981086,0.02348491095412122,0.3757719588933872,0.3757719588933872,0.12299612110430838,0.0,2.6439000856732946,6.530945022830679,3.410605131648481e-13,2.9998220523389136,6.4701396806131015,3.410605131648481e-13,24558.27831050723,20874.536563931146,0.85,1.0624370412541777,0.6745811304327048,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448901943661177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.64832460951,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.73886584577,1526.4788350635367,0.3757719588933872,0.12299612110430838,6.112874298809886,3.3380980683805563
