time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1844.0,-29.570934992837525,4.6061511603115175,34.962534666250136,24.057249014172726,4.871050457366919,-26.126675079934138,-39.66974092237649,1.4267905444658535,-2.1055116575129773,-5.183835531137837,39.92675284669568,42741.93804710849,24596.54905323798,24596.54905323798,67338.48710034647,77672.69655277734,77672.69655277734,24596.54905323798,102269.24560601532,102269.24560601532,102269.24560601532,126832.4393672728,91616.31098268215,56686.20759430355,38811.225987087324,24563.193761257477,0.0,63374.4197483448,20878.714697068855,1526.635668306161,0.0,0.8862468788318407,2.823143406352556,0.0014959135982669303,352121.866917031,1551377.4463747053,4.405796947396765,1551377.4463747053,4.405796947396765,0.85,0.09523034140009302,4.027634451161993,1.2674464492267004,1.0,0.0,4.0276344511616164,1.285041734520698,1.2853554696640626,3.134244081702329,19334.888823590438,1971.6099609540913,4632.441516551485,4632.441516551485,5.309629698584586,4.6061511603115175,-2.720665948980772,7.326817109292289,3.340356091512957,3.340356091512957,0.9543874547179877,0.0,0.0,0.0002441312234565589,1.0002345062697413,0.00024407398657642595,198.56841280801981,0.0,1.1489536107719581e-05,32.561345329277295,0.01216376066238024,8.185425581708693e-05,0.00016227696763947196,0.0006535923054948371,0.09523034114853288,0.07174896605177492,0.02348137509675796,0.09523099518370806,0.07174896624130685,0.023481375158786174,0.37577166549273583,0.37577166549273583,0.12297930333494106,0.0,2.7289320179551737,6.513047764065789,3.979039320256561e-13,3.0783238736248677,6.452585380719938,3.979039320256561e-13,24563.193761257477,20878.714697068855,0.85,1.0625499589225855,0.6744351777394351,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489155865968635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.26594756767,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.707543109014,1526.635668306161,0.37577166549273583,0.12297930333494106,6.112874298809886,3.340356091512957
1845.0,-29.573173349298898,4.615602211365925,34.96263278272715,24.061026458535366,4.8757938707492645,-26.128215576905347,-39.670907822996355,1.4308360983578168,-2.0190661155777434,-5.178576707022794,39.927927221920584,42737.07067606781,24615.87387347161,24615.87387347161,67352.94454953942,77668.77781276699,77668.77781276699,24615.87387347161,102284.65168623859,102284.65168623859,102284.65168623859,126853.0325169297,91615.2159540752,56684.15729124886,38812.28740314038,24568.380830691112,0.0,63380.668233831486,20883.123706087445,1526.8178010700185,0.0,0.8862695011376475,2.8226045428316797,0.0014959135982669303,352194.16035719885,1551428.0049500295,4.405036140793918,1551428.0049500295,4.405036140793918,0.85,0.09522605996607458,4.027634451161993,1.2674386372650046,1.0,0.0,4.027634451162768,1.285022919490845,1.2853365764861022,3.134289972631642,19334.657726571284,1971.586395616371,4632.441516551485,4632.441516551485,5.313801326043795,4.615602211365925,-2.712085570981027,7.327687782346952,3.3425833041470487,3.3425833041470487,0.9550238011848711,0.0,0.0,0.00024407398657642595,1.0002321820395748,0.00024401733013502359,198.57025564010632,0.0,1.1365436442081479e-05,32.20964687685891,0.012175126098822322,8.184347790494359e-05,0.00016223050867148235,0.0006534051857547968,0.09522605975926007,0.07174814121178404,0.02347791854747604,0.09522660799961902,0.07174814136760856,0.02347791859846602,0.37577136563519825,0.37577136563519825,0.12296251578611386,0.0,2.813348889270287,6.495533565508765,3.979039320256561e-13,3.1595105914450414,6.435732068848381,3.979039320256561e-13,24568.380830691112,20883.123706087445,0.85,1.0626733107491537,0.6742918916284873,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448929085219113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.91424911525,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.67662923166,1526.8178010700185,0.37577136563519825,0.12296251578611386,6.112874298809886,3.3425833041470487
1846.0,-29.575392095096795,4.624897469643373,34.96276347746821,24.06483784960585,4.880586510030753,-26.12973349613045,-39.67205607388166,1.4349279110670627,-1.935152996283648,-5.173274098410961,39.92907239879084,42732.21106827303,24634.569006706086,24634.569006706086,67366.78007497912,77664.7971549086,77664.7971549086,24634.569006706086,102299.36616161469,102299.36616161469,102299.36616161469,126872.61485268483,91614.07103382642,56682.12760293614,38813.27047876697,24573.248691070137,0.0,63386.519169837105,20887.261387409617,1526.9799362432566,0.0,0.8862924491123987,2.822105472792491,0.0014959135982669303,352267.0675013095,1551477.3076926419,4.404264408528267,1551477.3076926419,4.404264408528267,0.85,0.09522171408501501,4.027634451161993,1.2674307939829306,1.0,0.0,4.027634451162327,1.2850038873343772,1.2853174668766008,3.1343363945123555,19334.416100320625,1971.5617565958432,4632.441516551485,4632.441516551485,5.31783702367056,4.624897469643373,-2.7035438441937223,7.328441313837095,3.3447779564823144,3.3447779564823144,0.9556508447092327,0.0,0.0,0.00024401733013502359,1.000230151808913,0.00024396118202767535,198.5720823564065,0.0,1.1250284052925794e-05,31.8833050059917,0.012186376382875248,8.183287352899332e-05,0.00016218445660603028,0.0006532197048694349,0.09522171387252788,0.07174726453412647,0.023474449338401416,0.09522234678464059,0.07174726469423034,0.023474449390784663,0.37577107191963177,0.37577107191963177,0.12294575241371877,0.0,2.896579372065446,6.4781135491510895,3.979039320256561e-13,3.238121102127309,6.418770563361818,3.979039320256561e-13,24573.248691070137,20887.261387409617,0.85,1.0627934923272462,0.6741529843873716,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489424500601642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.587907244386,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.646089657457,1526.9799362432566,0.37577107191963177,0.12294575241371877,6.112874298809886,3.3447779564823144
1847.0,-29.577588350367087,4.634038524727341,34.96292490440987,24.06855773823338,4.885257347172597,-26.131243352235565,-39.67320292778311,1.4389123490411326,-1.8519279376690747,-5.16809873060799,39.930228967693644,42727.44342577126,24653.07338992324,24653.07338992324,67380.5168156945,77660.93926350838,77660.93926350838,24653.07338992324,102314.01265343162,102314.01265343162,102314.01265343162,126892.1402215751,91612.99048521275,56680.13065483191,38814.28870042315,24578.127568143474,0.0,63392.41626856662,20891.40843292195,1527.145105483412,0.0,0.8863147009467464,2.8216014213747282,0.0014959135982669303,352338.2365961895,1551527.102092811,4.403516113043947,1551527.102092811,4.403516113043947,0.8499999999999999,0.0952174587553545,4.027634451161993,1.267423159503378,1.0,0.0,4.0276344511634825,1.2849853571733818,1.2852988600404376,3.1343815932826606,19334.188059188105,1971.5385028718376,4632.441516551485,4632.441516551485,5.321831544303156,4.634038524727341,-2.6951670460926613,7.329205570820003,3.3469413630816214,3.3469413630816214,0.9562689608804632,0.0,0.0,0.00024396118202767535,1.0002278226999597,0.00024390561479197814,198.57389058506118,0.0,1.1149446596509409e-05,31.597531654507662,0.012197525829471758,8.182228332231933e-05,0.00016213889870535602,0.0006530362142991566,0.0952174585550954,0.07174645321376587,0.023471005341329537,0.09521802793126173,0.07174645336466136,0.023471005390693144,0.3757707771552299,0.3757707771552299,0.12292900838246937,0.0,2.9788116844510455,6.460909646737036,3.410605131648481e-13,3.3161707929389195,6.402179821639493,3.410605131648481e-13,24578.127568143474,20891.40843292195,0.85,1.0629113193955566,0.6740150626969842,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489556980412228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.3021338929,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.61586833833,1527.145105483412,0.3757707771552299,0.12292900838246937,6.112874298809886,3.3469413630816214
1848.0,-29.57976260861698,4.643028154842724,34.96311490859821,24.07223383141684,4.8898704066456515,-26.132739186387603,-39.67433993294833,1.4428469844165657,-1.7700020883561933,-5.162990761678902,39.93138423790386,42722.730476390745,24671.24438615398,24671.24438615398,67393.97486254472,77657.13802829945,77657.13802829945,24671.24438615398,102328.38241445343,102328.38241445343,102328.38241445343,126911.30414994381,91611.9343212473,56678.15627530804,38815.30893993251,24582.921735490374,0.0,63398.230675422885,20895.483475166817,1527.3064406017907,0.0,0.8863366089295265,2.8211075459707518,0.0014959135982669303,352408.48992070026,1551576.841785501,4.402779405611483,1551576.841785501,4.402779405611483,0.85,0.09521324093064866,4.027634451161993,1.2674156085448343,1.0,0.0,4.027634451160012,1.2849670594035296,1.2852804864006226,3.1344262264836464,19333.965164240333,1971.5157739126341,4632.441516551485,4632.441516551485,5.32575409705764,4.643028154842724,-2.6869095397535987,7.329937694596323,3.3490737438146905,3.3490737438146905,0.956878212518483,0.0,0.0,0.00024390561479197814,1.000225544670587,0.00024385061558521352,198.57568073151003,0.0,1.1034202181452833e-05,31.27092898223733,0.01220856003165321,8.181178531083889e-05,0.00016209382948113925,0.0006528546919390139,0.09521324073631807,0.07174566790410739,0.023467572832210674,0.09521377254709933,0.07174566805054058,0.02346757288010808,0.37577048304932803,0.37577048304932803,0.12291227982413651,0.0,3.0599773377456927,6.443892906611495,3.979039320256561e-13,3.392988673322691,6.385777120184002,3.979039320256561e-13,24582.921735490374,20895.483475166817,0.85,1.0630261151542015,0.6738789083108079,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489688119602546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.97553122063,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.586023621245,1527.3064406017907,0.37577048304932803,0.12291227982413651,6.112874298809886,3.3490737438146905
1849.0,-29.58191577316359,4.65186565704539,34.96333091474274,24.075638211239152,4.894171708613753,-26.134247210011146,-39.67550494763998,1.44650314546311,-1.6876437943736278,-5.158116000267538,39.93252165397369,42718.22549243392,24689.499735679492,24689.499735679492,67407.72522811341,77653.49916132187,77653.49916132187,24689.499735679492,102342.99889700137,102342.99889700137,102342.99889700137,126930.6075098303,91610.90579731068,56676.25539845422,38816.27822095163,24587.60861282894,0.0,63403.88683378057,20899.467320904598,1527.4664897377452,0.0,0.8863573861940451,2.8205812941787274,0.0014959135982669303,352475.54603847285,1551625.8139527855,4.402080744016849,1551625.8139527855,4.402080744016849,0.85,0.09520912441887701,4.027634451161993,1.267408507061191,1.0,0.0,4.027634451162942,1.284950064079655,1.2852634162563639,3.1344676838058954,19333.74810249932,1971.4936397749816,4632.441516551485,4632.441516551485,5.329694859064089,4.65186565704539,-2.678894873335883,7.330760530381273,3.3511756797740433,3.3511756797740433,0.9574787656497267,0.0,0.0,0.00024385061558521352,1.0002233602424018,0.00024379616121554778,198.5774535386467,0.0,1.09215049229777e-05,30.951544951718805,0.012219481536576187,8.1801029977811e-05,0.00016204958560740252,0.000652676493788899,0.0952091242437722,0.07174495713879205,0.023464167104980154,0.09520821884038701,0.07174495727074205,0.023464167148134957,0.3757701893554701,0.3757701893554701,0.1228955636441369,0.0,3.1404838846385132,6.427195953321075,3.410605131648481e-13,3.470472205893884,6.369902144120317,3.410605131648481e-13,24587.60861282894,20899.467320904598,0.85,1.0631481537532437,0.6737477404882746,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448981794757142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.656147190115,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.556546369293,1527.4664897377452,0.3757701893554701,0.1228955636441369,6.112874298809886,3.3511756797740433
1850.0,-29.58404342367334,4.660558445668498,34.96357130053307,24.079193116072588,4.898741347394952,-26.13577387211948,-39.676680020615436,1.4503196950800228,-1.6103931549326376,-5.153080723276409,39.933663820928025,42713.873121856144,24706.86536522707,24706.86536522707,67420.73848708322,77649.38336823371,77649.38336823371,24706.86536522707,102356.24873346079,102356.24873346079,102356.24873346079,126948.41649210732,91609.83737420861,56674.327127838034,38817.233607078415,24592.167758646534,0.0,63409.401365724945,20903.342594849553,1527.6150244183834,0.0,0.886378962584532,2.8201426131570315,0.0014959135982669303,352544.8206866869,1551674.9918479803,4.401355234280927,1551674.9918479803,4.401355234280927,0.85,0.09520493076459166,4.027634451161993,1.267401197324507,1.0,0.0,4.027634451161788,1.2849323175794016,1.285245595454568,3.1345109746709348,19333.522620358934,1971.4706469955524,4632.441516551485,4632.441516551485,5.333443558208055,4.660558445668498,-2.6708274583774236,7.331385904045922,3.353246706529919,3.353246706529919,0.9580704875799768,0.0,0.0,0.00024379616121554778,1.0002207170945583,0.00024374236310934153,198.57920536609174,0.0,1.0813410062273931e-05,30.645204116484322,0.012230294946638461,8.179018311142991e-05,0.00016200597810411789,0.0006525008587063407,0.09520493076442296,0.07174418728415773,0.023460743480265236,0.09520498558353799,0.07174418728428486,0.023460743480306807,0.37576990404715516,0.37576990404715516,0.12287885736680386,0.0,3.2192652931976795,6.4101359603526475,3.410605131648481e-13,3.5426875683437515,6.351699613241408,3.410605131648481e-13,24592.167758646534,20903.342594849553,0.85,1.0632609208565489,0.6736205073991524,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448994651819132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.349806354876,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15427.527419219256,1527.6150244183834,0.37576990404715516,0.12287885736680386,6.112874298809886,3.353246706529919
1851.0,-29.58615114946211,4.669108639319476,34.963835652953065,24.08290085094052,4.903286715018341,-26.137148145159284,-39.67770030777899,1.4542837107156892,-1.5316520936277698,-5.148132296352414,39.93484272509339,42708.964357579964,24723.976761882088,24723.976761882088,67432.94111946205,77645.98447969416,77645.98447969416,24723.976761882088,102369.96124157625,102369.96124157625,102369.96124157625,126966.86350875316,91608.79061806492,56672.38036499315,38818.23361452418,24596.9022671769,0.0,63415.13588170108,20907.366927100367,1527.7753080468303,0.0,0.8863999580519948,2.8196745567668082,0.0014959135982669303,352612.91087452567,1551725.7527603074,4.400649281138988,1551725.7527603074,4.400649281138988,0.8500000000000001,0.0952008389720858,4.027634451161993,1.2673936243867505,1.0,0.0,4.027634451161045,1.2849138802015911,1.2852270844520295,3.1345559521312776,19333.301710856605,1971.44812049544,4632.441516551485,4632.441516551485,5.337137376380152,4.669108639319476,-2.662889682145856,7.331998321465332,3.355288807192965,3.355288807192965,0.9586539449122757,0.0,0.0,0.00024374236310934153,1.0002186537148232,0.00024368907958682804,198.58094081500957,0.0,1.0683185180638387e-05,30.27614680192919,0.0122409781318191,8.178076612067457e-05,0.00016196159698866696,0.0006523221077967696,0.09520083879281592,0.07174349149422775,0.023457347298588168,0.0952014271041227,0.07174349162932549,0.023457347342760313,0.37576959229156537,0.37576959229156537,0.1228621590116041,0.0,3.297072712739805,6.393601953046812,3.410605131648481e-13,3.616480202724631,6.337096976292912,3.410605131648481e-13,24596.9022671769,20907.366927100367,0.85,1.0633571966991613,0.6734821862914901,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449007356744304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.980749040325,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.498731428272,1527.7753080468303,0.37576959229156537,0.1228621590116041,6.112874298809886,3.355288807192965
1852.0,-29.58824058102043,4.677515583761817,34.96412181178944,24.086279281787597,4.907545656382089,-26.138603035191228,-39.678819047380216,1.4579081105505276,-1.4538395180826456,-5.143402838061859,39.93600663952608,42704.54416614974,24741.166666918576,24741.166666918576,67445.71083306831,77642.41229553217,77642.41229553217,24741.166666918576,102383.57896245075,102383.57896245075,102383.57896245075,126985.13634832675,91607.78590952302,56670.522234636686,38819.18186098482,24601.557385875996,0.0,63420.739246860816,20911.323777994596,1527.9356309106588,0.0,0.8864198860002306,2.8191938581053444,0.0014959135982669303,352677.9977077698,1551775.8694803203,4.399979243292991,1551775.8694803203,4.399979243292991,0.85,0.0951968437639879,4.027634451161993,1.2673866317002105,1.0,0.0,4.027634451162971,1.2848970313619805,1.2852101630380248,3.134597055526491,19333.089675163952,1971.4264988720872,4632.441516551485,4632.441516551485,5.3408481420692775,4.677515583761817,-2.6551799858834007,7.332695569645217,3.357302379687124,3.357302379687124,0.9592292513391784,0.0,0.0,0.00024368907958682804,1.0002167594007838,0.0002436362691351211,198.5826612271827,0.0,1.0581092030665607e-05,29.98681481490633,0.012251559223849766,8.17704415909709e-05,0.00016191863799585714,0.0006521490846773415,0.0951968436021783,0.07174286765752519,0.023453975944653108,0.0951973259320384,0.07174286777946935,0.023453975984518552,0.3757692799146239,0.3757692799146239,0.12284546699411096,0.0,3.374008401926119,6.377280887316601,3.410605131648481e-13,3.689563319979186,6.321198918282846,3.410605131648481e-13,24601.557385875996,20911.323777994596,0.85,1.0634645958720312,0.6733529863145441,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490199429015642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.6914170533,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.47037187418,1527.9356309106588,0.3757692799146239,0.12284546699411096,6.112874298809886,3.357302379687124
1853.0,-29.590304176823796,4.685783051839138,34.96442768052394,24.089661484491103,4.911811220969038,-26.14003400814595,-39.67991526061667,1.4615410522933234,-1.377826164702185,-5.138678325283929,39.937153099738744,42700.14238182516,24757.90383072116,24757.90383072116,67458.04621254632,77638.82855563899,77638.82855563899,24757.90383072116,102396.73238636015,102396.73238636015,102396.73238636015,127002.76685265527,91606.76188944577,56668.67257774915,38820.09923521846,24606.034466295125,0.0,63426.13370151359,20915.129296350857,1528.0854431555158,0.0,0.8864398487162443,2.8187371391264073,0.0014959135982669303,352743.02589518455,1551825.2358391413,4.399308056908988,1551825.2358391413,4.399308056908988,0.85,0.0951928247153419,4.027634451161993,1.267379636266269,1.0,0.0,4.027634451160887,1.2848801420234621,1.2851932017249115,3.1346382588022346,19332.873563926398,1971.404461658813,4632.441516551485,4632.441516551485,5.3444611750115785,4.685783051839138,-2.6475380548545293,7.333321106693667,3.3592869889927632,3.3592869889927632,0.9597962825693609,0.0,0.0,0.0002436362691351211,1.000214082526101,0.00024358412203095864,198.58436039218657,0.0,1.0487240040574621e-05,29.720838274988477,0.01226204646389034,8.176032611941917e-05,0.00016187594301570195,0.0006519771249043768,0.09519282455304687,0.07174222513853476,0.02345059941451211,0.09519337987739218,0.0717422252608485,0.0234505994544934,0.37576896893638506,0.37576896893638506,0.12282878004678312,0.0,3.4498088025010816,6.36105042326335,3.979039320256561e-13,3.7608521605817486,6.305318359019964,3.979039320256561e-13,24606.034466295125,20915.129296350857,0.85,1.063568631346932,0.6732263168171981,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490324200216256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.42544051338,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.44230855698,1528.0854431555158,0.37576896893638506,0.12282878004678312,6.112874298809886,3.3592869889927632
1854.0,-29.592350555049837,4.693910329741761,34.9647514214081,24.092739459034078,4.915794980975259,-26.141543438187814,-39.68110950719563,1.4648416897984096,-1.3023742020579334,-5.134171730456074,39.93828544560389,42696.222935887636,24774.726651685218,24774.726651685218,67470.94958757286,77635.154064152,77635.154064152,24774.726651685218,102409.88071583721,102409.88071583721,102409.88071583721,127020.33239354442,91605.85157515972,56666.920446893244,38821.03458696274,24610.451677707213,0.0,63431.486264669955,20918.88392605113,1528.2364682325424,0.0,0.886458746786844,2.8182629794177876,0.0014959135982669303,352805.0634295149,1551873.9956019872,4.398672684900477,1551873.9956019872,4.398672684900477,0.85,0.09518890201653359,4.027634451161993,1.2673732386669148,1.0,0.0,4.027634451162413,1.2848648065413852,1.2851777955008934,3.134675672223935,19332.681449385585,1971.3848714276114,4632.441516551485,4632.441516551485,5.348092698670095,4.693910329741761,-2.640122165112601,7.334032494854362,3.361243534502358,3.361243534502358,0.9603552955721023,0.0,0.0,0.00024358412203095864,1.0002122997101988,0.0002435324201687328,198.58604540543126,0.0,1.0355599326407131e-05,29.34776849103781,0.012272402063216746,8.174930734705906e-05,0.00016183481468389957,0.0006518114750182907,0.0951889020157895,0.0717416545352663,0.02344724748052319,0.09518880267170424,0.07174165453582712,0.02344724748070647,0.3757686536928997,0.3757686536928997,0.12281209715558751,0.0,3.5247114464748392,6.344806740703518,3.410605131648481e-13,3.8317975283981127,6.288595808466596,3.410605131648481e-13,24610.451677707213,20918.88392605113,0.85,1.0636823060719105,0.6731077174786075,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490447430635138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.052370729434,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15427.414693168352,1528.2364682325424,0.3757686536928997,0.12281209715558751,6.112874298809886,3.361243534502358
1855.0,-29.59437643243597,4.70190575746661,34.96509218902995,24.09627791438254,4.92014214448029,-26.142866519783716,-39.68209500946102,1.4686322318281895,-1.2287768773465473,-5.129444433252785,39.939428919403845,42691.52527336336,24790.5486730179,24790.5486730179,67482.07394638126,77631.87274521845,77631.87274521845,24790.5486730179,102422.42141823635,102422.42141823635,102422.42141823635,127037.20268196377,91604.82232289956,56665.06057488293,38821.957497796255,24614.78126372741,0.0,63436.738761523666,20922.5640741683,1528.3771064063415,0.0,0.8864787280090005,2.8178398730353362,0.0014959135982669303,352870.14834292117,1551923.2357181162,4.3980009162179075,1551923.2357181162,4.3980009162179075,0.85,0.09518487406858572,4.027634451161993,1.2673660388262946,1.0,0.0,4.0276344511612026,1.2848471784077784,1.2851600966406793,3.1347186800481284,19332.464233937724,1971.3627216162222,4632.441516551485,4632.441516551485,5.3515081808248395,4.70190575746661,-2.632603383123168,7.334509140589779,3.363171568422714,3.363171568422714,0.9609061624064897,0.0,0.0,0.0002435324201687328,1.0002101761447053,0.00024348124621909447,198.58771356274542,0.0,1.0267268359523195e-05,29.097438530888734,0.01228266933157627,8.174021559773032e-05,0.0001617922045710025,0.0006516398570596186,0.0951848739058849,0.07174100315387476,0.023443870752010144,0.09518541600844774,0.07174100327650257,0.02344387079208315,0.3757683234149849,0.3757683234149849,0.12279541750929769,0.0,3.5983178521127,6.328891190806644,3.410605131648481e-13,3.9006675559062387,6.274418309281771,3.410605131648481e-13,24614.78126372741,20922.5640741683,0.85,1.063769595723783,0.6729779321388615,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449056963485591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.80204076928,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.387353918662,1528.3771064063415,0.3757683234149849,0.12279541750929769,6.112874298809886,3.363171568422714
1856.0,-29.59638557586623,4.709766318448739,34.96544920835796,24.099412222299748,4.924108172925335,-26.144278432156078,-39.683191502094246,1.4720010292151393,-1.155049596942547,-5.125036456718697,39.94058386835715,42687.361450539895,24806.732682143942,24806.732682143942,67494.09413268384,77628.49827047155,77628.49827047155,24806.732682143942,102435.2309526155,102435.2309526155,102435.2309526155,127054.48897369466,91603.86433018233,56663.30828406915,38822.84005123687,24619.258021079168,0.0,63442.09807231603,20926.36931791729,1528.5332467564272,0.0,0.8864970345161635,2.8173782495138653,0.0014959135982669303,352930.84537409764,1551972.9711744403,4.39738546946609,1551972.9711744403,4.39738546946609,0.85,0.09518103821099136,4.027634451161993,1.2673594851745293,1.0,0.0,4.0276344511617355,1.284831522819138,1.2851443714858706,3.134756876391607,19332.262057245796,1971.3421053311577,4632.441516551485,4632.441516551485,5.355001804882092,4.709766318448739,-2.625383131683799,7.335149450132538,3.3650733730026134,3.3650733730026134,0.9614495351436039,0.0,0.0,0.00024348124621909447,1.00020844332622,0.00024343050475497994,198.58936796519689,0.0,1.0162517652654537e-05,28.80057502762296,0.012292831849228924,8.173010100548035e-05,0.0001617511452136141,0.0006514744849772584,0.095181038073762,0.07174049614603169,0.02344054192773032,0.09518151073280474,0.07174049624946506,0.023440541961526305,0.3757679901871198,0.3757679901871198,0.1227787404589325,0.0,3.6711781803330155,6.313210722228405,3.410605131648481e-13,3.9699868597761565,6.259055351893949,3.410605131648481e-13,24619.258021079168,20926.36931791729,0.85,1.0638692001602632,0.6728554500496131,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490690616756703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.505177266015,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.360357156525,1528.5332467564272,0.3757679901871198,0.1227787404589325,6.112874298809886,3.3650733730026134
1857.0,-29.598372507343235,4.717496147348811,34.9658203999825,24.102583445515506,4.928104171706581,-26.14566735272934,-39.684265573136486,1.4753990170925608,-1.0830028098727666,-5.120605101732205,39.94171074922246,42683.20093116728,24822.420531991153,24822.420531991153,67505.62146315843,77625.15200375314,77625.15200375314,24822.420531991153,102447.5725357443,102447.5725357443,102447.5725357443,127071.0720358666,91602.93771331686,56661.56088428612,38823.75203225638,24623.499500122296,0.0,63447.25153237868,20929.97457510395,1528.6750230437679,0.0,0.8865155593319103,2.8169422086278053,0.0014959135982669303,352991.87258160417,1552021.4990984893,4.3967627009307275,1552021.4990984893,4.3967627009307275,0.85,0.09517714575566799,4.027634451161993,1.2673529122909533,1.0,0.0,4.0276344511610445,1.2848157301558418,1.2851285097803316,3.134795408111528,19332.066502176134,1971.3221642636513,4632.441516551485,4632.441516551485,5.358388323587437,4.717496147348811,-2.6182058694176487,7.33570201676646,3.366947818494667,3.366947818494667,0.9619850909984763,0.0,0.0,0.00024343050475497994,1.0002061420255102,0.0002433803338399928,198.59100410129997,0.0,1.0076715288132669e-05,28.557411126567985,0.012302908564517056,8.172019436282489e-05,0.00016171031039215503,0.0006513100172435429,0.09517714561537939,0.07173994618842833,0.023437199426951067,0.09517759552123359,0.07173994629417105,0.02343719946149694,0.3757676582505279,0.3757676582505279,0.12276206548530702,0.0,3.742973465191028,6.297654067030351,3.979039320256561e-13,4.037602291859457,6.244036695258842,3.979039320256561e-13,24623.499500122296,20929.97457510395,0.85,1.0639644717897458,0.6727352233592814,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449081060123628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.26201336496,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.333628102058,1528.6750230437679,0.3757676582505279,0.12276206548530702,6.112874298809886,3.366947818494667
1858.0,-29.600340582562012,4.725096790268428,34.966204843613326,24.105679022055142,4.932011537014074,-26.147048162871567,-39.68533821227027,1.478719117323385,-1.011766510520431,-5.116270403361606,39.94283916786391,42679.11644333326,24837.922849645536,24837.922849645536,67517.03929297879,77621.85833241785,77621.85833241785,24837.922849645536,102459.78118206338,102459.78118206338,102459.78118206338,127087.52415838324,91602.02020319116,56659.847000626716,38824.63689173827,24627.742976319856,0.0,63452.379868058124,20933.581529871877,1528.818886144286,0.0,0.8865335825020558,2.816506146215751,0.0014959135982669303,353051.57667795615,1552070.09439443,4.396156813683303,1552070.09439443,4.396156813683303,0.85,0.09517330826613692,4.027634451161993,1.2673465174390004,1.0,0.0,4.02763445116196,1.2848003010882272,1.285113012493653,3.1348330536275424,19331.872869010986,1971.302419175864,4632.441516551485,4632.441516551485,5.361734791664582,4.725096790268428,-2.611159731857444,7.336256522125872,3.3687959274102695,3.3687959274102695,0.9625131221172198,0.0,0.0,0.0002433803338399928,1.0002041888111681,0.00024333064844416622,198.59262473356455,0.0,9.963492383975902e-06,28.236537416187705,0.012312872056901032,8.17103020351013e-05,0.0001616700318048915,0.0006511477898178362,0.09517330813311545,0.07173943730937446,0.023433870823740995,0.09517375265928057,0.07173943740964282,0.02343387085649409,0.37576732440465377,0.37576732440465377,0.1227453921730733,0.0,3.813818807675034,6.282262230561059,3.979039320256561e-13,4.104503892841194,6.22911396064336,3.979039320256561e-13,24627.742976319856,20933.581529871877,0.85,1.0640584235512152,0.6726164807699812,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449092926109795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.941139654584,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.307277055606,1528.818886144286,0.37576732440465377,0.1227453921730733,6.112874298809886,3.3687959274102695
1859.0,-29.602289440284604,4.732568328143815,34.96660086967578,24.108512454573088,4.935698319817887,-26.14849631125303,-39.6864922955632,1.4817661150538166,-0.9416081406891408,-5.112101526563138,39.94394545136049,42675.45370738946,24853.415454953574,24853.415454953574,67528.86916234303,77618.3966529332,77618.3966529332,24853.415454953574,102471.81210788677,102471.81210788677,102471.81210788677,127103.69029018263,91601.14731673441,56658.204371197404,38825.492161707785,24631.87818229586,0.0,63457.37034400365,20937.09645495148,1528.9600722092555,0.0,0.8865508372942894,2.8160654968596583,0.0014959135982669303,353109.0043023091,1552117.7375577807,4.395576772743404,1552117.7375577807,4.395576772743404,0.85,0.09516952607500986,4.027634451161993,1.2673405319498854,1.0,0.0,4.027634451162158,1.2847861490217574,1.2850987931442375,3.1348675841723965,19331.688653313846,1971.2836344025582,4632.441516551485,4632.441516551485,5.365079163148321,4.732568328143815,-2.604296009903635,7.33686433804745,3.3706179482699357,3.3706179482699357,0.963033699505696,0.0,0.0,0.00024333064844416622,1.0002021980230087,0.00024328145741444235,198.59422956385305,0.0,9.867153168127931e-06,27.963512078474558,0.01232273921006916,8.169965983140161e-05,0.0001616309886127646,0.0006509905381121425,0.0951695260749321,0.07173896989895895,0.023430556175973154,0.09516950265704328,0.07173896989901757,0.023430556175992295,0.3757669886592534,0.3757669886592534,0.122728720189953,0.0,3.8837478151023674,6.266803940933073,3.410605131648481e-13,4.1704933858740105,6.213065944443315,3.410605131648481e-13,24631.87818229586,20937.09645495148,0.85,1.064161165145478,0.6725058645834989,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491046796686944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.66811431687,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15427.281237531812,1528.9600722092555,0.3757669886592534,0.122728720189953,6.112874298809886,3.3706179482699357
1860.0,-29.60422266782942,4.739917950018473,34.967007972577974,24.111749056633585,4.939688581667645,-26.149774883796645,-39.68745513176543,1.485240797632603,-0.8728107141735677,-5.107753734716815,39.945060182839335,42671.06450663105,24868.045375041136,24868.045375041136,67539.1098816722,77615.33841279008,77615.33841279008,24868.045375041136,102483.38378783122,102483.38378783122,102483.38378783122,127119.33251912893,91600.1750525511,56656.45955552141,38826.35055225521,24635.94873129771,0.0,63462.299283552915,20940.556421603054,1529.0932542591452,0.0,0.8865689714982662,2.815664281413339,0.0014959135982669303,353168.9043491416,1552165.7456596524,4.394967185800669,1552165.7456596524,4.394967185800669,0.85,0.09516565661364837,4.027634451161993,1.267333888183348,1.0,0.0,4.02763445116089,1.2847699954946477,1.2850825724838257,3.1349069991405885,19331.48346474328,1971.2627109913458,4632.441516551485,4632.441516551485,5.368237307732616,4.739917950018473,-2.597356189365983,7.337274139384456,3.372413690179458,3.372413690179458,0.9635467686227023,0.0,0.0,0.00024328145741444235,1.0002005793810607,0.00024323266995604883,198.59582154561267,0.0,9.769054649464888e-06,27.685500876583493,0.012332508264718624,8.169078216407275e-05,0.0001615906752503696,0.0006508281706249182,0.09516565647901527,0.0717384355772777,0.02342722090173757,0.09516617874540903,0.0717384356787677,0.023427220934880665,0.37576663710151603,0.37576663710151603,0.12271204927012341,0.0,3.952506920266842,6.251665530238483,3.979039320256561e-13,4.234943020543255,6.199551289524436,3.979039320256561e-13,24635.94873129771,20940.556421603054,0.85,1.064239881695806,0.6723844705968575,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491163186377076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.39010311498,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.255517396019,1529.0932542591452,0.37576663710151603,0.12271204927012341,6.112874298809886,3.372413690179458
1861.0,-29.606137349519667,4.747143210983857,34.9674256083808,24.11464137202131,4.943346376852409,-26.151132590185714,-39.688520052563376,1.4883416175185191,-0.8038326780642251,-5.10368432679793,39.94618121859575,42667.17990963128,24882.968684154075,24882.968684154075,67550.14859378536,77612.23255056268,77612.23255056268,24882.968684154075,102495.20123471675,102495.20123471675,102495.20123471675,127135.33942358874,91599.3227622184,56654.82307190189,38827.22187812946,24640.138188871988,0.0,63467.36006700144,20944.11746054119,1529.2394621957283,0.0,0.8865856602938371,2.815228645903472,0.0014959135982669303,353224.97629252163,1552214.026399475,4.394406201655503,1552214.026399475,4.394406201655503,0.8500000000000001,0.09516194842160189,4.027634451161993,1.2673278438998388,1.0,0.0,4.027634451161486,1.2847555904667607,1.285068101268057,3.134942148567515,19331.3035956932,1971.2443694526878,4632.441516551485,4632.441516551485,5.37145878587964,4.747143210983857,-2.590679711414361,7.337822922398218,3.374185106658553,3.374185106658553,0.9640528876167294,0.0,0.0,0.00024323266995604883,1.0001986581158842,0.00024318435940939607,198.59739827723797,0.0,9.688985380783325e-06,27.458584569139944,0.012342197250099407,8.168096428166187e-05,0.00016155170567438694,0.0006506712154181433,0.09516194830710407,0.07173802262514914,0.023423925681954935,0.09516234421190851,0.07173802271146358,0.023423925710138304,0.3757662819943713,0.3757662819943713,0.12269537920092642,0.0,4.02059303569996,6.236794344616271,3.979039320256561e-13,4.299851648733693,6.1852067482185475,3.979039320256561e-13,24640.138188871988,20944.11746054119,0.85,1.0643289483361806,0.6722696495425089,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491278644362406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.163186807535,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.23004542286,1529.2394621957283,0.3757662819943713,0.12269537920092642,6.112874298809886,3.374185106658553
1862.0,-29.608033925036565,4.754247874030848,34.96785213476912,24.117550171818607,4.947031014316703,-26.152471313491027,-39.68956311056388,1.4914684027730285,-0.7366654995516342,-5.099596002918669,39.94727547922301,42663.28315577441,24897.440434360582,24897.440434360582,67560.72359013499,77609.08470521052,77609.08470521052,24897.440434360582,102506.52513957111,102506.52513957111,102506.52513957111,127150.64684329486,91598.43205074732,56653.178123307116,38828.059919378,24644.121703723747,0.0,63472.181623101744,20947.503448165186,1529.3731843090861,0.0,0.8866025402772428,2.814819635378218,0.0014959135982669303,353281.3159124973,1552261.1550834167,4.393838805412199,1552261.1550834167,4.393838805412199,0.85,0.09515818824995517,4.027634451161993,1.2673217380745339,1.0,0.0,4.027634451161542,1.2847410633163976,1.285053508514258,3.1349775967813787,19331.11561816952,1971.2252010798304,4632.441516551485,4632.441516551485,5.37458278650756,4.754247874030848,-2.5840450845064535,7.338292958537302,3.375931256966475,3.375931256966475,0.9645517877047071,0.0,0.0,0.00024318435940939607,1.0001967823888178,0.00024313651442527863,198.59896012017452,0.0,9.594348874589594e-06,27.19038471058691,0.012351791598973996,8.167134901750862e-05,0.00016151301039188745,0.0006505153649652509,0.09515818813298968,0.07173757050300013,0.02342061762998955,0.09515865039403276,0.07173757059117773,0.023420617658777433,0.37576593016708126,0.37576593016708126,0.1226787098122355,0.0,4.087663784100016,6.222010074769685,3.979039320256561e-13,4.362930503367011,6.170804541390623,3.979039320256561e-13,24644.121703723747,20947.503448165186,0.85,1.06441470676573,0.6721571886264959,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491392996463799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.89498694898,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.204880544072,1529.3731843090861,0.37576593016708126,0.1226787098122355,6.112874298809886,3.375931256966475
1863.0,-29.609909944487928,4.761231180455117,34.96828640329437,24.120174685400002,4.950465806258755,-26.153876713937713,-39.6906950865872,1.4942987957065077,-0.6701683844664217,-5.0957028520089755,39.948354060740755,42659.84496562277,24912.00322908768,24912.00322908768,67571.84819471044,77605.79749832717,77605.79749832717,24912.00322908768,102517.80072741485,102517.80072741485,102517.80072741485,127165.86414350545,91597.59042738685,56651.637894688756,38828.83614744233,24648.06341609059,0.0,63476.89956353292,20950.853903677,1529.5087989219505,0.0,0.8866184795802322,2.8143971466479534,0.0014959135982669303,353334.9724842966,1552307.6095425463,4.3933030422329225,1552307.6095425463,4.3933030422329225,0.85,0.09515450950401078,4.027634451161993,1.2673161894222726,1.0,0.0,4.027634451161654,1.2847279219945833,1.2850403025255264,3.1350096640765424,19330.938000298516,1971.2070890975529,4632.441516551485,4632.441516551485,5.377726440814919,4.761231180455117,-2.5776110298329002,7.338842210288018,3.377653069003957,3.377653069003957,0.9650437340011305,0.0,0.0,0.00024313651442527863,1.0001946523548255,0.00024308919654073935,198.60050505626123,0.0,9.501964092688623e-06,26.928566238679558,0.012361293563066684,8.16609152606113e-05,0.00016147559916466732,0.0006503646862176389,0.09515450950395672,0.07173717965914939,0.02341732984480734,0.0951545150322554,0.07173717965919015,0.023417329844820638,0.3757655763224416,0.3757655763224416,0.12266204096794943,0.0,4.153907626536579,6.207166474769338,3.410605131648481e-13,4.425534467542548,6.155343422155283,3.410605131648481e-13,24648.06341609059,20950.853903677,0.85,1.0645108481878351,0.672053065901955,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491506268891354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.63316847708,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15427.180014569565,1529.5087989219505,0.3757655763224416,0.12266204096794943,6.112874298809886,3.377653069003957
1864.0,-29.611768799840423,4.768100335588978,34.968728020546976,24.123217909969412,4.95421143818334,-26.155115188139007,-39.691639971546806,1.497557826481735,-0.6048540545187961,-5.091620206966703,39.94943667800855,42655.704208686315,24925.70138393707,24925.70138393707,67581.40559262339,77602.94712849197,77602.94712849197,24925.70138393707,102528.64851242903,102528.64851242903,102528.64851242903,127180.57075903777,91596.70876671466,56650.002385134736,38829.67375731102,24651.92224660873,0.0,63481.59600391975,20954.13390961742,1529.6351830010235,0.0,0.8866353681059724,2.814012855333351,0.0014959135982669303,353391.247591258,1552354.2388779009,4.392735387361365,1552354.2388779009,4.392735387361365,0.85,0.09515073072595621,4.027634451161993,1.267309972601943,1.0,0.0,4.027634451159927,1.2847127748224374,1.2850250908773027,3.1350466268373958,19330.751932873463,1971.1881155005497,4632.441516551485,4632.441516551485,5.380683446273153,4.768100335588978,-2.571089772199685,7.339190107788664,3.3793501128986625,3.3793501128986625,0.9655286036853321,0.0,0.0,0.00024308919654073935,1.000192874213169,0.00024304231994451327,198.60203587820848,0.0,9.39735576769555e-06,26.632106245649187,0.01237069091883438,8.165220692075901e-05,0.00016143698961998035,0.000650209181085314,0.09515073060887844,0.07173671242992945,0.023414018178948986,0.09515119619781837,0.07173671251819776,0.023414018207758455,0.3757652074083797,0.3757652074083797,0.12264537255918723,0.0,4.219071101331167,6.192677999520299,3.979039320256561e-13,4.486766152447899,6.142640020925228,3.979039320256561e-13,24651.92224660873,20954.13390961742,0.85,1.064582648307243,0.6719381189794359,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491618315274417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.33670848404,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.155497182388,1529.6351830010235,0.3757652074083797,0.12264537255918723,6.112874298809886,3.3793501128986625
1865.0,-29.61361096273143,4.774852895048826,34.969176693273425,24.125919362437003,4.95763916490391,-26.15643062395449,-39.69267524136228,1.5004588261287335,-0.5395329439948569,-5.0878055924439805,39.95052544475691,42652.01153817083,24939.692864818324,24939.692864818324,67591.70440298915,77600.00017290394,77600.00017290394,24939.692864818324,102539.69303772226,102539.69303772226,102539.69303772226,127195.60047120086,91595.89297535352,56648.43596680971,38830.5077872709,24655.907433478606,0.0,63486.415220749506,20957.521318456813,1529.7748330420477,0.0,0.886650865684264,2.8135976305884633,0.0014959135982669303,353443.8345268375,1552401.1341447912,4.39221449773773,1552401.1341447912,4.39221449773773,0.85,0.09514710791612487,4.027634451161993,1.2673042755899955,1.0,0.0,4.027634451160722,1.2846993018154191,1.2850115543695058,3.1350795049631532,19330.57976663907,1971.1705594304958,4632.441516551485,4632.441516551485,5.383703771695775,4.774852895048826,-2.5648205732836202,7.339673468332446,3.3810243599981358,3.3810243599981358,0.9660069599994674,0.0,0.0,0.00024304231994451327,1.00019114493619,0.00024299587251396714,198.60355297385857,0.0,9.309787445538976e-06,26.38393762065746,0.012380000706279919,8.164266655282972e-05,0.00016139965339168354,0.0006500588044059492,0.09514710781711647,0.07173636279951565,0.023410745017600827,0.09514750479246471,0.07173636287416317,0.023410745041961695,0.3757648380872816,0.3757648380872816,0.12262870449884414,0.0,4.283597191809406,6.178434678297606,3.979039320256561e-13,4.548272648449142,6.128855967666084,3.979039320256561e-13,24655.907433478606,20957.521318456813,0.85,1.0646640571524646,0.6718289478129286,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491729338150436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.088539859054,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.131261115344,1529.7748330420477,0.3757648380872816,0.12262870449884414,6.112874298809886,3.3810243599981358
1866.0,-29.615437756950513,4.7814922332210585,34.969630956328835,24.12862905710938,4.961079461072182,-26.157730968416043,-39.69370062751693,1.503372672537604,-0.4757530980131719,-5.083980860687922,39.95158564174054,42648.344353213135,24953.279419332222,24953.279419332222,67601.62377254535,77597.03579842692,77597.03579842692,24953.279419332222,102550.31521775914,102550.31521775914,102550.31521775914,127210.00657690161,91595.0586531842,56646.89430659457,38831.29371843292,24659.69135914247,0.0,63490.98507757539,20960.7376552711,1529.9025285919602,0.0,0.886666516340077,2.813204335952365,0.0014959135982669303,353496.567100818,1552446.7998861931,4.39168847555861,1552446.7998861931,4.39168847555861,0.85,0.09514343536180858,4.027634451161993,1.2672986406693236,1.0,0.0,4.027634451161409,1.2846857681164146,1.2849979577076087,3.135112531889604,19330.403689625997,1971.1526045719993,4632.441516551485,4632.441516551485,5.3866366861136585,4.7814922332210585,-2.5585964870540887,7.340088720275148,3.3826748826611714,3.3826748826611714,0.9664785379031918,0.0,0.0,0.00024299587251396714,1.0001895529579021,0.00024294982065683983,198.6050574328754,0.0,9.224624732969458e-06,26.142586493235445,0.012389225331012887,8.163321828196253e-05,0.0001613626542320046,0.0006499097853157623,0.09514343526100542,0.07173597581884346,0.02340745944216197,0.09514382531061542,0.07173597589484657,0.023407459466962016,0.37576447365424864,0.37576447365424864,0.12261203671723633,0.0,4.347198774609751,6.164293018226601,3.410605131648481e-13,4.608227762674744,6.115138498388944,0.05288693264765243,24659.69135914247,20960.7376552711,0.85,1.064743659118652,0.6717228327943562,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491839365644392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.847188731634,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.1072974921,1529.9025285919602,0.37576447365424864,0.12261203671723633,6.112874298809886,3.3826748826611714
1867.0,-29.617245872813925,4.788017672611196,34.97008982153306,24.131144361477368,4.964284616286321,-26.159038014705736,-39.69474567621944,1.5060767581765175,-0.4113911482427852,-5.080337660753085,39.952628232938366,42644.840155754166,24966.947273183232,24966.947273183232,67611.7874289374,77594.23645692239,77594.23645692239,24966.947273183232,102561.18373010562,102561.18373010562,102561.18373010562,127224.61039235759,91594.28662589466,56645.41194340278,38832.08298054653,24663.426662251964,0.0,63495.5096427985,20963.91266291417,1530.0314914300404,0.0,0.8866813036341141,2.812782635598162,0.0014959135982669303,353546.8025900526,1552491.7082857515,4.391191482746653,1552491.7082857515,4.391191482746653,0.85,0.09513983433790554,4.027634451161993,1.267293290379457,1.0,0.0,4.027634451161493,1.2846732150197122,1.2849853423957296,3.135143166427886,19330.24075944848,1971.1359903176397,4632.441516551485,4632.441516551485,5.389587150529059,4.788017672611196,-2.5525594690933415,7.340577141704538,3.384302504501543,3.384302504501543,0.9669435727147266,0.0,0.0,0.00024294982065683983,1.0001876174496702,0.00024290424758139454,198.60654652900604,0.0,9.146131729659709e-06,25.920137321855616,0.012398371462742547,8.162358987343267e-05,0.00016132623078340716,0.0006497630849793611,0.09513983424777053,0.07173564275582678,0.02340419149194375,0.09513916879242781,0.0717356428237887,0.023404191514116834,0.37576410980356345,0.37576410980356345,0.12259536915861675,0.0,4.410285429060934,6.1504345925430925,3.979039320256561e-13,4.668946512510274,6.102059488704526,0.33304770461427324,24663.426662251964,20963.91266291417,0.85,1.064827856478285,0.6716197790309545,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449194847678118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.62473956025,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.083580349152,1530.0314914300404,0.37576410980356345,0.12259536915861675,6.112874298809886,3.384302504501543
