time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1868.0,-29.61903620472144,4.794434367437084,34.97055268134937,24.133734474331163,4.967657808329268,-26.16036964590869,-39.69580546310169,1.5088636916209979,-0.35076287668329087,-5.076594831277519,39.9536623243202,42641.47439846728,24979.99662089341,24979.99662089341,67621.47101936069,77591.05967539077,77591.05967539077,24979.99662089341,102571.05629628418,102571.05629628418,102571.05629628418,127238.10936013576,91593.48204594542,56643.896769031766,38832.87252990406,24667.053063851574,0.0,63499.92559375563,20966.995104273836,1530.1517608866695,0.0,0.8866966275089812,2.812422093697098,0.0014959135982669303,353598.41768935515,1552536.2515355253,4.390676467617755,1552536.2515355253,4.390676467617755,0.8499999999999999,0.09513616676499184,4.027634451161993,1.267287816456519,1.0,0.0,4.027634451162054,1.284660273677971,1.2849723393607606,3.135174749064911,19330.070959292796,1971.118675520468,4632.441516551485,4632.441516551485,5.392404098711471,4.794434367437084,-2.5464994682499267,7.340933835687011,3.385906832439603,3.385906832439603,0.9674019521256009,0.0,0.0,0.00024290424758139454,1.0001857746764138,0.00024285913050501082,198.60802099825233,0.0,9.051111128893582e-06,25.650848939284412,0.012407422573871441,8.16138267488614e-05,0.00016129042083253315,0.0006496188555875265,0.09513616676444997,0.07173525991540697,0.023400906849043005,0.09513609555210299,0.07173525991581557,0.023400906849176277,0.3757637541738693,0.3757637541738693,0.12257870177838776,0.0,4.472088301222811,6.136327301014376,3.979039320256561e-13,4.725831954594241,6.087147954014881,0.6037863470153866,24667.053063851574,20966.995104273836,0.85,1.0649063032289656,0.6715200687205294,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492056473835622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.35545117768,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15427.06017650279,1530.1517608866695,0.3757637541738693,0.12257870177838776,6.112874298809886,3.385906832439603
1869.0,-29.62081145327789,4.800742406344288,34.97101943511119,24.13634288767355,4.970890513966271,-26.161586952724953,-39.696761454083,1.5116660134148867,-0.2879439621514166,-5.072990441601538,39.9547014847578,42637.74299417841,24993.035331135703,24993.035331135703,67630.77832531411,77588.5258697646,77588.5258697646,24993.035331135703,102581.56120090031,102581.56120090031,102581.56120090031,127252.315848957,91592.68941721063,56642.41850335704,38833.634348726206,24670.754648056693,0.0,63504.3889967829,20970.141450848187,1530.2795014146827,0.0,0.8867112256845641,2.812017010163185,0.0014959135982669303,353648.12923874264,1552581.014106747,4.39018585351719,1552581.014106747,4.39018585351719,0.8499999999999999,0.09513257958380797,4.027634451161993,1.2672823639633135,1.0,0.0,4.02763445116132,1.2846472596829814,1.2849592642419057,3.1352065096499033,19329.90368134522,1971.1016179169462,4632.441516551485,4632.441516551485,5.395218750595517,4.800742406344288,-2.540592184634336,7.341334590978624,3.3874892314997647,3.3874892314997647,0.9678540661427899,0.0,0.0,0.00024285913050501082,1.0001842120868005,0.00024281440115746838,198.60948306423117,0.0,8.960613253797745e-06,25.39437796126281,0.012416383187125239,8.160502075423793e-05,0.0001612541097507729,0.00064947260782367,0.09513257949590234,0.07173493668577569,0.023397642810126663,0.09513189996466942,0.07173493675206112,0.023397642831746848,0.37576338078415633,0.37576338078415633,0.12256203454087122,0.0,4.533419049147426,6.1227612455187455,3.979039320256561e-13,4.785046479450102,6.0754766462281395,0.8744885351899825,24670.754648056693,20970.141450848187,0.85,1.0649780179562116,0.6714141127527171,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492163410182999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.098980199655,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.037068657817,1530.2795014146827,0.37576338078415633,0.12256203454087122,6.112874298809886,3.3874892314997647
1870.0,-29.622567623495183,4.806946450204384,34.97148980468975,24.139017552975588,4.9742788196463374,-26.16282892479461,-39.69773225309325,1.5145401209455458,-0.22864643841910492,-5.069303315125065,39.955740324897455,42634.15583673627,25005.514736788173,25005.514736788173,67639.67057352443,77585.63027998645,77585.63027998645,25005.514736788173,102591.14501677462,102591.14501677462,102591.14501677462,127265.55134089047,91591.87432399234,56640.906255097674,38834.40896543851,24674.406324115847,0.0,63508.81528955436,20973.24537549847,1530.4023408654887,0.0,0.8867262446607469,2.811668236905119,0.0014959135982669303,353698.9875647437,1552625.7638558836,4.3896811086338765,1552625.7638558836,4.3896811086338765,0.85,0.09512894816296755,4.027634451161993,1.2672767438786106,1.0,0.0,4.027634451162774,1.2846339094037564,1.2849458532564466,3.1352390916034274,19329.73166244828,1971.0840768711316,4632.441516551485,4632.441516551485,5.397912666019572,4.806946450204384,-2.5346721494761724,7.341618599680556,3.3890495471824993,3.3890495471824993,0.9682998706235713,0.0,0.0,0.00024281440115746838,1.0001822348374687,0.00024277015997682276,198.61092943619076,0.0,8.883672593205424e-06,25.17632812914417,0.012425266859718445,8.159607925608505e-05,0.00016121832190138334,0.0006493284674485356,0.09512894806998379,0.07173458055786269,0.02339436751212109,0.09512934758869873,0.07173458062797952,0.02339436753498802,0.3757630166165532,0.3757630166165532,0.12254536741752467,0.0,4.593568567753891,6.10917795309615,0.0099001834511796,4.840656876705964,6.061982678068603,1.1366051041942455,24674.406324115847,20973.24537549847,0.85,1.0650438095111103,0.6713108352337434,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492269447088761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.88093036754,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.01420330491,1530.4023408654887,0.3757630166165532,0.12254536741752467,6.112874298809886,3.3890495471824993
1871.0,-29.62431088425324,4.813044371768828,34.97196330825176,24.141439294349425,4.977370573323426,-26.164088932621546,-39.69874325031412,1.517148621692262,-0.16873579581533704,-5.06585544196345,39.95677236041548,42630.79184228604,25018.249412266796,25018.249412266796,67649.04125455284,77582.91146119602,77582.91146119602,25018.249412266796,102601.16087346282,102601.16087346282,102601.16087346282,127279.2476860694,91591.11073690682,56639.49368605753,38835.130056499205,24678.086812606583,0.0,63513.21686910579,20976.373790715596,1530.532157274835,0.0,0.8867400677120127,2.8112838909575717,0.0014959135982669303,353746.5509469113,1552670.2214500173,4.389216565628184,1552670.2214500173,4.389216565628184,0.85,0.09512555093286806,4.027634451161993,1.267271676021628,1.0,0.0,4.027634451163529,1.284621800641185,1.2849336847173962,3.135268644165704,19329.570513508235,1971.0676442524446,4632.441516551485,4632.441516551485,5.400661686257201,4.813044371768828,-2.528978054787625,7.342022426556452,3.390589004424202,3.390589004424202,0.968739715549772,0.0,0.0,0.00024277015997682276,1.000180897712089,0.00024272625135328903,198.61236519428118,0.0,8.786782007380955e-06,24.901740208917627,0.012434053641725826,8.158676847690172e-05,0.00016118339149992104,0.0006491877805602131,0.09512555085386604,0.0717343144243015,0.02339123642956454,0.09512589484169272,0.07173431448387703,0.023391236448991028,0.37576264973689405,0.37576264973689405,0.12252930099664344,0.0,4.6530605264311475,6.095813020484002,0.28611747884838223,4.897119646148099,6.049026636745964,1.4008724518180884,24678.086812606583,20976.373790715596,0.85,1.0651175391410352,0.671211346925534,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492374345886703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.60634244731,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.991660979784,1530.532157274835,0.37576264973689405,0.12252930099664344,6.112874298809886,3.390589004424202
1872.0,-29.626041019301034,4.819030655744417,34.97244011006841,24.143487552087777,4.980030698379316,-26.165380289888546,-39.69980401508508,1.5193699689683098,-0.12044499642871642,-5.062813974473651,39.9578154494141,42627.691673063084,25031.64592292925,25031.64592292925,67659.33759599233,77580.42820033776,77580.42820033776,25031.64592292925,102612.07412326701,102612.07412326701,102612.07412326701,127293.53455931775,91590.40266496899,56638.16483900399,38835.81980662778,24681.460436050733,0.0,63517.280242678506,20979.24137064312,1530.650798660435,0.0,0.8867517792255115,2.8110049501446275,0.0014959135982669303,353788.51213306555,1552715.1561789971,4.388822991502324,1552715.1561789971,4.388822991502324,0.85,0.09512557113942813,4.027634451161993,1.267267105444335,1.0,0.0,4.027634451161237,1.2846115021120672,1.2849233272795133,3.135293779123137,19329.42108059558,1971.052406336066,4632.441516551485,4632.441516551485,5.403553576120156,4.819030655744417,-2.5236362844195988,7.342666940164015,3.3921067881798166,3.3921067881798166,0.9691733680513762,0.0,0.0,0.00024272625135328903,1.0001795380884593,0.00024268268056871754,198.61379015998938,0.0,8.720795572458557e-06,24.71473465234755,0.012442774437298285,8.157700041927106e-05,0.00016114925093401797,0.0006490502748407998,0.09512557108235842,0.07173422944105112,0.023391341641307288,0.09512508569813258,0.07173422948408736,0.02339134165534076,0.3757622848792237,0.3757622848792237,0.12252987830931486,0.0,4.709736239029212,6.08277446292135,0.5510598967591136,4.942368978044954,6.036506122269884,1.6196903684481185,24681.460436050733,20979.24137064312,0.85,1.0652115036646468,0.6711195994254915,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492478475014137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.41933689074,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.969318735146,1530.650798660435,0.3757622848792237,0.12252987830931486,6.112874298809886,3.3921067881798166
1873.0,-29.627754320449778,4.824905764314835,34.97292037698622,24.145430093072378,4.98263454758881,-26.166716997977627,-39.70091660795731,1.5214752575084989,-0.08446355505986958,-5.059897953666432,39.95886998925187,42624.879900321175,25044.98697154979,25044.98697154979,67669.86687187097,77577.74473744746,77577.74473744746,25044.98697154979,102622.73170899725,102622.73170899725,102622.73170899725,127307.26518675027,91589.7364216596,56636.87158453998,38836.51648568847,24684.533477753015,0.0,63521.04996344149,20981.853456090063,1530.7527660400883,0.0,0.8867628091947855,2.8108730077302218,0.0014959135982669303,353828.74627925945,1552760.5851922622,4.388452327631812,1552760.5851922622,4.388452327631812,0.85,0.0951281267503453,4.027634451161993,1.2672627898259088,1.0,0.0,4.027634451161703,1.2846017458429688,1.2849135126681692,3.1353175909931665,19329.28047528002,1971.038068584075,4632.441516551485,4632.441516551485,5.406433493453784,4.824905764314835,-2.5184397326608345,7.343345496975669,3.393601057798734,3.393601057798734,0.9696003022282097,0.0,0.0,0.00024268268056871754,1.0001777935638714,0.00024263954082001906,198.61520127872927,0.0,8.653758663987923e-06,24.524752053741775,0.012451428195962273,8.156675626390522e-05,0.00016111592430481233,0.00064891604736087,0.09512812675033118,0.07173421215254454,0.02339391459778664,0.09512814063451172,0.07173421215255518,0.023393914597790118,0.3757619325292756,0.3757619325292756,0.12254327074445781,0.0,4.761655017053954,6.069606145140256,0.7980978498506488,4.9754343986065805,6.022575108114495,1.7944357118246899,24684.533477753015,20981.853456090063,0.85,1.065314048033168,0.6710355059441435,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492581821521946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.22935429214,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15426.947181333548,1530.7527660400883,0.3757619325292756,0.12254327074445781,6.112874298809886,3.393601057798734
1874.0,-29.62945435519461,4.830667545836757,34.97340446389032,24.14724026983606,4.985001975472586,-26.168010095098442,-39.70200000386683,1.523436711899669,-0.05441093232411731,-5.057233335410714,39.95994180376956,42622.004378093,25058.586217369335,25058.586217369335,67680.59059546233,77575.48247403937,77575.48247403937,25058.586217369335,102634.0686914087,102634.0686914087,102634.0686914087,127321.57405857249,91589.11656321805,56635.63846727688,38837.19788437907,24687.505367163783,0.0,63524.70325154286,20984.379562089216,1530.8530610190433,0.0,0.8867724953180207,2.81078959344599,0.0014959135982669303,353865.5148084759,1552806.7594189015,4.388126829084585,1552806.7594189015,4.388126829084585,0.85,0.09513262945568135,4.027634451161993,1.267258685207926,1.0,0.0,4.027634451163484,1.2845926615166685,1.2849043707172558,3.135339763195223,19329.149659119386,1971.0247290480834,4632.441516551485,4632.441516551485,5.409369147529708,4.830667545836757,-2.513482548182429,7.344150094019186,3.3950717666437176,3.3950717666437176,0.9700205047553478,0.0,0.0,0.00024263954082001906,1.000176419216943,0.00024259674209274617,198.61660148831774,0.0,8.568209870862347e-06,24.28230677402389,0.012459996405833135,8.155678208120157e-05,0.0001610827587388175,0.0006487824685846769,0.09513262945567535,0.07173431785326961,0.023398311602405738,0.09513258938957676,0.07173431785327414,0.023398311602407216,0.37576157362101364,0.37576157362101364,0.12256600570165756,0.0,4.808710874623841,6.056728938965307,1.0253284956240805,5.002822403086611,6.010375054856013,1.9415303005611122,24687.505367163783,20984.379562089216,0.85,1.0654215939815277,0.6709516486731139,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492684163871714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.98690901242,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15426.92532349989,1530.8530610190433,0.37576157362101364,0.12256600570165756,6.112874298809886,3.3950717666437176
1875.0,-29.63114084298831,4.8363163167206284,34.97389195741337,24.148999980557733,4.987247676375365,-26.16924916310406,-39.70303380684925,1.5253559964899799,-0.02915005492684486,-5.0547041341677,39.96100922276452,42618.98167069291,25072.147493935492,25072.147493935492,67691.12916462841,77573.50897681047,77573.50897681047,25072.147493935492,102645.65647074596,102645.65647074596,102645.65647074596,127335.94446953788,91588.46340410698,56634.42198050684,38837.82380400015,24690.287998791922,0.0,63528.111802792075,20986.744798973134,1530.9444252400547,0.0,0.886781507000846,2.810753269579062,0.0014959135982669303,353900.41751952155,1552852.745315936,4.387823999191181,1552852.745315936,4.387823999191181,0.85,0.09513842890761819,4.027634451161993,1.2672546745510775,1.0,0.0,4.027634451163142,1.284583773832983,1.2848954258955418,3.135361455753256,19329.01181511911,1971.010672871889,4632.441516551485,4632.441516551485,5.4122966052251185,4.8363163167206284,-2.508679308683172,7.344995625403801,3.3965180803433555,3.3965180803433555,0.9704337372409587,0.0,0.0,0.00024259674209274617,1.0001750156979083,0.00024255429128417643,198.61799055727676,0.0,8.500537758966843e-06,24.09052400891203,0.012468496943592103,8.154726552235054e-05,0.00016104947657039564,0.0006486484201765317,0.09513842887363745,0.07173447486729927,0.02340395400633818,0.09513800442526645,0.07173447489292085,0.023403954014697335,0.3757612183479929,0.3757612183479929,0.12259517772516085,0.0,4.850923849227911,6.044306318244594,1.2321675852687122,5.025554079240862,5.999507621298903,2.0661333897514282,24690.287998791922,20986.744798973134,0.85,1.0655303178970505,0.6708680686590122,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492785715127936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.79512624731,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.903674326488,1530.9444252400547,0.3757612183479929,0.12259517772516085,6.112874298809886,3.3965180803433555
1876.0,-29.632815306242083,4.8418512756205,34.97438219252103,24.15051123769956,4.989276018598553,-26.170553585214783,-39.70414500273762,1.5270142975703511,-0.007960023767395796,-5.052364161271268,39.96206407551959,42616.33279312278,25085.80493201553,25085.80493201553,67702.13772513831,77571.40961609244,77571.40961609244,25085.80493201553,102657.21454810796,102657.21454810796,102657.21454810796,127350.14747813721,91587.86099895541,56633.2665167775,38838.43831353101,24692.93293002924,0.0,63531.37124356025,20988.992990524854,1531.0314194264715,0.0,0.8867896000192178,2.8107482839378415,0.0014959135982669303,353932.7113053213,1552898.1908530327,4.387552043793487,1552898.1908530327,4.387552043793487,0.85,0.09514509212095282,4.027634451161993,1.2672510540252557,1.0,0.0,4.02763445116302,1.2845761060900251,1.2848877017581843,3.13538017098983,19328.884682335578,1970.9977089358322,4632.441516551485,4632.441516551485,5.415244821199617,4.8418512756205,-2.504070261182915,7.345921536803415,3.397939905469718,3.397939905469718,0.9708399729913479,0.0,0.0,0.00024255429128417643,1.0001737701282112,0.00024251214991679264,198.61936973914678,0.0,8.43149429565306e-06,23.89485483388077,0.012476928437887756,8.153703767631724e-05,0.0001610172536078592,0.0006485186378625014,0.0951450920936121,0.07173469919682986,0.023410392896782255,0.09514411007599634,0.07173469921744337,0.02341039290350945,0.37576088497654525,0.37576088497654525,0.12262841380106566,0.0,4.888523022844822,6.0320645378016025,1.4202191088915583,5.044404137503875,5.98762255148597,2.1783397614734668,24692.93293002924,20988.992990524854,0.85,1.0656489290241917,0.6707919561462719,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492886458500116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.599457072276,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.882239875848,1531.0314194264715,0.37576088497654525,0.12262841380106566,6.112874298809886,3.397939905469718
1877.0,-29.634478675704003,4.847276713256608,34.97487493729376,24.152148991730087,4.991433941190844,-26.171835062094768,-39.70523007502777,1.5287903275814232,0.009315802905405235,-5.049968764403243,39.96311765540225,42613.62348756311,25098.947483666918,25098.947483666918,67712.57097123003,77569.29776023807,77569.29776023807,25098.947483666918,102668.245243905,102668.245243905,102668.245243905,127363.71003769527,91587.2940852403,56632.09888135043,38839.105782099854,24695.464793790277,0.0,63534.57057589013,20991.145074721735,1531.1101700084212,0.0,0.8867979792083879,2.8108010716571834,0.0014959135982669303,353965.77238854195,1552943.582555178,4.387270475549086,1552943.582555178,4.387270475549086,0.85,0.09515215624736263,4.027634451161993,1.2672473334940157,1.0,0.0,4.02763445116254,1.2845678872272703,1.2848794267655397,3.135400231634009,19328.76503973551,1970.985508785927,4632.441516551485,4632.441516551485,5.418081889213197,4.847276713256608,-2.499473102916894,7.346749816173503,3.3993368119323804,3.3993368119323804,0.9712390891235373,0.0,0.0,0.00024251214991679264,1.0001726211089699,0.00024247029442567663,198.6207398001966,0.0,8.370091829714796e-06,23.720840245411733,0.01248529852971747,8.15270514255947e-05,0.00016098509849119794,0.0006483891288068553,0.09515215621802245,0.07173490294316087,0.02341725327486158,0.09515168996850022,0.0717349029652802,0.023417253282082426,0.37576057181558575,0.37576057181558575,0.12266389923261282,0.0,4.921555444753778,6.019877915523466,1.5899535132884353,5.059284567308623,5.975762564549143,2.2745954964831867,24695.464793790277,20991.145074721735,0.85,1.0657594811371143,0.6707155348860416,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449298648490007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.42544248381,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.860990100564,1531.1101700084212,0.37576057181558575,0.12266389923261282,6.112874298809886,3.3993368119323804
1878.0,-29.636129296046207,4.8525932102350415,34.97537024502765,24.15368204182016,4.993488171125679,-26.173115433318245,-39.70631860485298,1.5304743083967316,0.025209205596240736,-5.04769127065935,39.96417780726204,42610.98409085308,25112.020362588024,25112.020362588024,67723.0044534411,77567.18179321424,77567.18179321424,25112.020362588024,102679.20215580227,102679.20215580227,102679.20215580227,127377.25415539448,91586.6759307164,56630.95355002162,38839.69153410531,24698.051999592204,0.0,63537.74353369752,20993.344199653373,1531.1945833434884,0.0,0.8868057337331648,2.8108582496546615,0.0014959135982669303,353997.20842952677,1552989.258412011,4.387009901297506,1552989.258412011,4.387009901297506,0.85,0.09515945279473555,4.027634451161993,1.267243661317043,1.0,0.0,4.027634451161735,1.284560098354164,1.2848715822347458,3.1354192429940637,19328.634583173058,1970.9722059187447,4632.441516551485,4632.441516551485,5.42090391705195,4.8525932102350415,-2.4950152715943172,7.347608481829359,3.400709904411974,3.400709904411974,0.971631401260564,0.0,0.0,0.00024247029442567663,1.000171300239437,0.0002424287663199596,198.6220993766326,0.0,8.31336861016289e-06,23.560086641201632,0.012493611898327633,8.15170344901341e-05,0.00016095325993554252,0.0006482608947432224,0.09515945276964316,0.07173516530889848,0.023424287460744687,0.09515970369561756,0.07173516532781399,0.02342428746692156,0.3757602700080918,0.3757602700080918,0.12270019827778988,0.0,4.950754742713798,6.0077426997810335,1.74424876101682,5.072900476255597,5.963604360044087,2.366686818919675,24698.051999592204,20993.344199653373,0.85,1.0658704682756621,0.6706404999770595,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493085849900107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.26468887959,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.839906755467,1531.1945833434884,0.3757602700080918,0.12270019827778988,6.112874298809886,3.400709904411974
1879.0,-29.63776846350135,4.857800304133015,34.97586681070145,24.155021365173184,4.995303918759252,-26.17440934469831,-39.70743545852599,1.5319447999552775,0.04188655975258371,-5.045581463234378,39.96520506802208,42608.51197113056,25125.148732243484,25125.148732243484,67733.66070337404,77565.24703964357,77565.24703964357,25125.148732243484,102690.39577188705,102690.39577188705,102690.39577188705,127390.90436480902,91586.13781730921,56629.87469827716,38840.29235448005,24700.508592921968,0.0,63540.80094740202,20995.43230398367,1531.2753054677985,0.0,0.8868127532282839,2.810885633928665,0.0014959135982669303,354026.33186632383,1553033.5181487943,4.386774028817725,1553033.5181487943,4.386774028817725,0.85,0.09516675716611493,4.027634451161993,1.2672403754247359,1.0,0.0,4.027634451162082,1.2845533072848745,1.2848647361708954,3.135435819067015,19328.521018647363,1970.9606255599379,4632.441516551485,4632.441516551485,5.423737923613836,4.857800304133015,-2.4907338342956638,7.348534138428679,3.402059175522562,3.402059175522562,0.9720169072921606,0.0,0.0,0.0002424287663199596,1.0001701138543055,0.00024238753284251213,198.62344953577184,0.0,8.248399540651163e-06,23.375964298205396,0.012501860297868284,8.150675809372495e-05,0.00016092200822623466,0.0006481350242821564,0.09516675714565614,0.07173545855451206,0.02343129859114408,0.09516640076961766,0.07173545856993363,0.0234312985961813,0.37575997227761865,0.37575997227761865,0.12273632472796925,0.0,4.977100920182522,5.995833011426782,1.8864607568398242,5.087468022986968,5.952272034839439,2.4600961445826783,24700.508592921968,20995.43230398367,0.85,1.0659868886362134,0.6705693245258452,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493184454587726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.0805665366,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.819023372089,1531.2753054677985,0.37575997227761865,0.12273632472796925,6.112874298809886,3.402059175522562
1880.0,-29.639395811917726,4.8629023088853955,34.97636381229974,24.15644007213416,4.9972144831421526,-26.175683133811283,-39.70852657277135,1.533501805036745,0.057115551625315675,-5.043409595164682,39.96621089828074,42605.98430236581,25137.75942971459,25137.75942971459,67743.7437320804,77563.24991265053,77563.24991265053,25137.75942971459,102701.00934236511,102701.00934236511,102701.00934236511,127403.839301692,91585.57095227636,56628.77381545616,38840.885707578,24702.82995932689,0.0,63543.71566690489,20997.405465427855,1531.3468917995326,0.0,0.8868201657666421,2.8109392391834453,0.0014959135982669303,354056.3139422276,1553076.8554718297,4.386524951861894,1553076.8554718297,4.386524951861894,0.85,0.09517384878329282,4.027634451161993,1.2672369532613086,1.0,0.0,4.027634451161773,1.2845461111029643,1.284857485275272,3.135453384155824,19328.401386321304,1970.94842645769,4632.441516551485,4632.441516551485,5.426460180856815,4.8629023088853955,-2.4864575383425414,7.349359847227937,3.4033843041988425,3.4033843041988425,0.9723955154853836,0.0,0.0,0.00024238753284251213,1.0001688894194163,0.00024234660306542293,198.6247899756777,0.0,8.189935526971365e-06,23.21027728343685,0.012510050233395255,8.149671968746115e-05,0.00016089081315505098,0.0006480093819387505,0.09517384876042134,0.0717357023488015,0.02343814641161984,0.09517346022728274,0.0717357023660405,0.02343814641725233,0.3757596834006131,0.3757596834006131,0.12277168291503335,0.0,5.000777305495205,5.983991184357535,2.017771365588999,5.100525146790005,5.940820512429013,2.547777380450782,24702.82995932689,20997.405465427855,0.85,1.0660966709468485,0.6704987874128367,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493282376369114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.91487952183,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.798314407537,1531.3468917995326,0.3757596834006131,0.12277168291503335,6.112874298809886,3.4033843041988425
1881.0,-29.6410107525274,4.867899664072413,34.97686085475496,24.157738882955186,4.998984417181567,-26.17695981870764,-39.70962931690735,1.5349334833609387,0.07316988782014278,-5.041356769277507,39.96720609156571,42603.55884609425,25150.317377558193,25150.317377558193,67753.87622365245,77561.33682280287,77561.33682280287,25150.317377558193,102711.65420036107,102711.65420036107,102711.65420036107,127416.82860166958,91585.02617778389,56627.713030651925,38841.459052368846,24705.174401308508,0.0,63546.63345367735,20999.39824111223,1531.4226953711025,0.0,0.8868270104129079,2.8109681782068527,0.0014959135982669303,354084.65450348245,1553119.7353884927,4.3862949597924965,1553119.7353884927,4.3862949597924965,0.85,0.09518076398350615,4.027634451161993,1.2672338008927184,1.0,0.0,4.027634451160998,1.2845395004547335,1.2848508204459668,3.135469520194739,19328.2864160269,1970.9367027503683,4632.441516551485,4632.441516551485,5.42917105109635,4.867899664072413,-2.482319536976323,7.350219201048736,3.404686409472699,3.404686409472699,0.9727675455636283,0.0,0.0,0.00024234660306542293,1.0001676038272969,0.00024230599165384477,198.62612021103047,0.0,8.12966837809416e-06,23.039480183518847,0.01251817990177335,8.148657544575315e-05,0.00016086002761966976,0.0006478853890558516,0.09518076396407918,0.07173598324601413,0.023444780718065043,0.0951798859153729,0.07173598326065588,0.023444780722850275,0.3757593977835074,0.3757593977835074,0.12280585994878664,0.0,5.022576472207561,5.972329084718865,2.1410022821926304,5.114526657097656,5.9296466595863535,2.6383804917177827,24705.174401308508,20999.39824111223,0.85,1.066207170094101,0.6704298328746296,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493379593344005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.744082421916,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.777787578812,1531.4226953711025,0.3757593977835074,0.12280585994878664,6.112874298809886,3.404686409472699
1882.0,-29.642615697483322,4.8727999600454615,34.97735821482664,24.159358406346314,5.001118399351422,-26.17819109782707,-39.71066863797603,1.5366937996940622,0.08652664504757013,-5.039077412270905,39.968209428979634,42600.91329336804,25161.964483233693,25161.964483233693,67762.87777660173,77559.24816854186,77559.24816854186,25161.964483233693,102721.21265177555,102721.21265177555,102721.21265177555,127428.72808430035,91584.44919947507,56626.57620579171,38842.08110409263,24707.515432524797,0.0,63549.59653661742,21001.388117646078,1531.493267047608,0.0,0.886834978050137,2.811058857468547,0.0014959135982669303,354116.1245561079,1553162.9671172306,4.386027236303214,1553162.9671172306,4.386027236303214,0.8500000000000001,0.0951873117253523,4.027634451161993,1.267230064426549,1.0,0.0,4.027634451162992,1.2845313523896758,1.284842618236803,3.1354894091679353,19328.16464937492,1970.9242860074462,4632.441516551485,4632.441516551485,5.431685298849698,4.8727999600454615,-2.4780616258042922,7.350861585849754,3.405965448802258,3.405965448802258,0.9731329853720737,0.0,0.0,0.00024230599165384477,1.0001665685526073,0.00024226563781720706,198.6274422284086,0.0,8.066487118064293e-06,22.860424492594206,0.012526246388891413,8.147701570697273e-05,0.00016082897594687205,0.0006477603242687254,0.09518731169884087,0.07173618130518546,0.02345113039365541,0.095188197797405,0.07173618132516545,0.02345113040018685,0.3757591177832344,0.3757591177832344,0.12283868943230694,0.0,5.042157602439602,5.96056490927981,2.25562760805326,5.125604057318469,5.917910409587535,2.718905065253068,24707.515432524797,21001.388117646078,0.85,1.0662991028992073,0.6703569434751847,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493476070311966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.56502673099,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.757455074869,1531.493267047608,0.3757591177832344,0.12283868943230694,6.112874298809886,3.405965448802258
1883.0,-29.64420858167686,4.877595970366748,34.977854820896674,24.16039528269323,5.0025814056629105,-26.17947862421135,-39.711799182090886,1.537851448197483,0.10494434937953656,-5.037275935453616,39.96918218387692,42598.69910465889,25174.478761445425,25174.478761445425,67773.17786610432,77557.51730187444,77557.51730187444,25174.478761445425,102731.99606331986,102731.99606331986,102731.99606331986,127441.91891641742,91583.95348047609,56625.59362382883,38842.6220629414,24709.922853097552,0.0,63552.544916038954,21003.43442513292,1531.5788748675916,0.0,0.8868406238346688,2.8110275921262136,0.0014959135982669303,354140.9982857539,1553204.8819770727,4.3858375322130945,1553204.8819770727,4.3858375322130945,0.85,0.09519378150885556,4.027634451161993,1.267227289550938,1.0,0.0,4.027634451162043,1.2845260221537487,1.2848372348710086,3.1355024201136144,19328.060031849614,1970.9136179887746,4632.441516551485,4632.441516551485,5.4343867421743495,4.877595970366748,-2.474205965302519,7.3518019356692665,3.4072235375275817,3.4072235375275817,0.9734924392935947,0.0,0.0,0.00024226563781720706,1.0001653188899176,0.00024222559335100463,198.62875432643295,0.0,8.015379355450085e-06,22.715585093345542,0.012534261768246863,8.146661807024582e-05,0.00016079901974696124,0.0006476396716459387,0.0951937814958781,0.07173653853738098,0.023457242958497125,0.09519306590108294,0.07173653854716049,0.023457242961695077,0.3757588283090958,0.3757588283090958,0.1228700009570802,0.0,5.061339577657918,5.949228174324787,2.367338489279632,5.142220284833172,5.907360627835885,2.8180588917468867,24709.922853097552,21003.43442513292,0.85,1.066411706339083,0.6702910034670873,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493571951350182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.42018733174,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.737268985833,1531.5788748675916,0.3757588283090958,0.1228700009570802,6.112874298809886,3.4072235375275817
1884.0,-29.64579036658649,4.882298870254933,34.978349702059155,24.161897773761325,5.004588571750008,-26.180701737261927,-39.712833299394674,1.5394999424253868,0.11898546746948568,-5.035075006539588,39.97012514700566,42596.13252324976,25185.652013417857,25185.652013417857,67781.78453666762,77555.46844115741,77555.46844115741,25185.652013417857,102741.12045457527,102741.12045457527,102741.12045457527,127453.14604994637,91583.35560914516,56624.4747690673,38843.200933419845,24712.025595371106,0.0,63555.226528790954,21005.22175606544,1531.6379687657538,0.0,0.8868484099588898,2.811100198054078,0.0014959135982669303,354171.38927531615,1553245.513960827,4.385575913229419,1553245.513960827,4.385575913229419,0.85,0.09519973638902146,4.027634451161993,1.2672237393585966,1.0,0.0,4.027634451160408,1.2845183959997386,1.2848295554288158,3.1355210355140857,19327.93385589262,1970.900751621871,4632.441516551485,4632.441516551485,5.436798699655628,4.882298870254933,-2.470101484123109,7.352400354378041,3.4084583339079124,3.4084583339079124,0.9738452382594035,0.0,0.0,0.00024222559335100463,1.0001641689778749,0.00024218583395018927,198.63005729676587,0.0,7.953982439455207e-06,22.54158623341606,0.01254221575068632,8.145710834693551e-05,0.00016076848500406912,0.0006475166888635091,0.0951997363637456,0.0717366973339756,0.023463039029770004,0.09520003344259208,0.07173669735302186,0.023463039035999597,0.3757585493444705,0.3757585493444705,0.12289999772209857,0.0,5.078911875315839,5.9377319912151165,2.4730528082707224,5.1540604740091,5.89599628055737,2.900461178701221,24712.025595371106,21005.22175606544,0.85,1.0665021311183904,0.6702223381102013,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493667113062068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.246188471814,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.717271015907,1531.6379687657538,0.3757585493444705,0.12289999772209857,6.112874298809886,3.4084583339079124
1885.0,-29.647361733856105,4.886906365166445,34.978843769838505,24.16319801649081,5.006344589603314,-26.181940591855852,-39.71390359858049,1.540923447603229,0.13530053133359843,-5.033108631075486,39.97109121437765,42593.76151373877,25197.100610618345,25197.100610618345,67790.86212435711,77553.61769701535,77553.61769701535,25197.100610618345,102750.7183076337,102750.7183076337,102750.7183076337,127465.13550026674,91582.849960084,56623.44578942109,38843.78241184768,24714.41719263304,0.0,63558.19960448072,21007.25461373808,1531.7192750918489,0.0,0.8868549183335153,2.811115715848418,0.0014959135982669303,354198.5432219879,1553287.1423322586,4.385357229882119,1553287.1423322586,4.385357229882119,0.85,0.09520559855505245,4.027634451161993,1.267220584792085,1.0,0.0,4.027634451161682,1.2845118214434272,1.2848229282058166,3.135537084147714,19327.827142707203,1970.8898699053402,4632.441516551485,4632.441516551485,5.439270095605168,4.886906365166445,-2.466215661891653,7.353122027058099,3.4096730353247926,3.4096730353247926,0.9741922958070836,0.0,0.0,0.00024218583395018927,1.0001630897754674,0.0002421463423575839,198.6313517005948,0.0,7.897412062040201e-06,22.38126578382193,0.01255011316274836,8.144726697636182e-05,0.00016073856697382746,0.0006473961899741968,0.09520559853752669,0.0717369787680128,0.023468619769513897,0.0952063113360088,0.07173697878121832,0.023468619773834125,0.3757582615564445,0.3757582615564445,0.12292865336179158,0.0,5.095938743683405,5.926456129507187,2.575893573452106,5.168409162409091,5.885148535617304,2.9913545197572944,24714.41719263304,21007.25461373808,0.85,1.066595066352037,0.6701536824327541,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44937616128621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.085868022215,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.697442305494,1531.7192750918489,0.3757582615564445,0.12292865336179158,6.112874298809886,3.4096730353247926
1886.0,-29.648921449455912,4.891420669508061,34.97933577881687,24.164453520812117,5.00805009241111,-26.18317400857708,-39.71496921787036,1.5423026515321974,0.151746750950565,-5.031162822861764,39.97201937419644,42591.421652561614,25208.283479005877,25208.283479005877,67799.70513156749,77551.79023144119,77551.79023144119,25208.283479005877,102760.07371044706,102760.07371044706,102760.07371044706,127476.70309720645,91582.3424407337,56622.4224557123,38844.35553891266,24716.629386759392,0.0,63560.984925672055,21009.134978745482,1531.7909257147821,0.0,0.88686145890151,2.811127138733962,0.0014959135982669303,354225.4147609445,1553327.1380407244,4.385137467025102,1553327.1380407244,4.385137467025102,0.85,0.09521118728144033,4.027634451161993,1.267217517043464,1.0,0.0,4.027634451162504,1.2845054535621192,1.2848165080524108,3.1355526284398256,19327.720034812235,1970.8789479396364,4632.441516551485,4632.441516551485,5.441684128971284,4.891420669508061,-2.4623901490410827,7.353810818549143,3.410866794406857,3.410866794406857,0.9745333698305306,0.0,0.0,0.0002421463423575839,1.0001618824417777,0.00024210714946105728,198.63263652108407,0.0,7.844268420014277e-06,22.23065670232046,0.012557957431168373,8.143746972921488e-05,0.00016070887262836903,0.0006472765920054238,0.09521118726372105,0.07173722333866701,0.023473963925054037,0.09521185395782003,0.07173722335201775,0.023473963929422578,0.37575797241174086,0.37575797241174086,0.12295613224850585,0.0,5.112476941245177,5.915330410783042,2.6763037729341477,5.18290957381231,5.874582892086721,3.0819859155332097,24716.629386759392,21009.134978745482,0.85,1.0666874531735495,0.6700875026145023,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449385549144944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.93525894071,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.677769568974,1531.7909257147821,0.37575797241174086,0.12295613224850585,6.112874298809886,3.410866794406857
1887.0,-29.650470928259423,4.895841785358692,34.97982488072095,24.165547848120355,5.009577204411071,-26.1844160510822,-39.71605484895406,1.5435223272337797,0.16911820430971147,-5.029341302971085,39.972918705196534,42589.2094564454,25219.4660979242,25219.4660979242,67808.6755543696,77550.03248287336,77550.03248287336,25219.4660979242,102769.49858079756,102769.49858079756,102769.49858079756,127488.25885829653,91581.82828366566,56621.450840693295,38844.863825524844,24718.760277498972,0.0,63563.624103023816,21010.946235874126,1531.8609347365184,0.0,0.886867471057919,2.8111119895074426,0.0014959135982669303,354250.5713326232,1553365.8922174193,4.38493546072192,1553365.8922174193,4.38493546072192,0.85,0.09521660397392974,4.027634451161993,1.2672146850219002,1.0,0.0,4.027634451161729,1.2844998311007885,1.2848108338836608,3.1355663532554905,19327.611526080094,1970.867883128295,4632.441516551485,4632.441516551485,5.4440981084847575,4.895841785358692,-2.4587013130887123,7.3545430984474045,3.4120401201585224,3.4120401201585224,0.9748686057595778,0.0,0.0,0.00024210714946105728,1.0001608219271372,0.0002420682195834852,198.6339129234334,0.0,7.784988369981225e-06,22.06265704052679,0.012565742419538355,8.142748961499012e-05,0.00016067965984606716,0.0006471589335970105,0.09521660395903861,0.07173748504624303,0.02347911891279559,0.09521633788155072,0.07173748505746219,0.02347911891646755,0.3757576837731284,0.3757576837731284,0.12298259083902814,0.0,5.128872513713247,5.904421664724055,2.7754741758066075,5.198459507280802,5.864301647785453,3.175961155440973,24718.760277498972,21010.946235874126,0.85,1.0667842891472867,0.6700248775528733,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493948675074755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.767259278924,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.658277875329,1531.8609347365184,0.3757576837731284,0.12298259083902814,6.112874298809886,3.4120401201585224
1888.0,-29.652009750940035,4.900176620710284,34.98031135877217,24.166936589777492,5.011434752293143,-26.185615454737384,-39.71708124792201,1.5450404560904112,0.18378479635532585,-5.027311287045595,39.97382047280878,42586.797486887495,25229.819757808837,25229.819757808837,67816.61724469633,77548.12905331228,77548.12905331228,25229.819757808837,102777.94881112111,102777.94881112111,102777.94881112111,127498.80272007623,91581.2979294489,56620.40881683366,38845.43234735027,24720.853908955116,0.0,63566.28625630539,21012.725822611847,1531.924147484164,0.0,0.8868745348241425,2.8111565528853104,0.0014959135982669303,354278.6090446994,1553404.7521268926,4.384698123083404,1553404.7521268926,4.384698123083404,0.8499999999999999,0.09522175395688272,4.027634451161993,1.2672114397911356,1.0,0.0,4.0276344511605835,1.2844928125574995,1.2848037636332925,3.1355834861720555,19327.49959906941,1970.8564697495488,4632.441516551485,4632.441516551485,5.446333141533236,4.900176620710284,-2.454900959640904,7.355077580351188,3.413192857889309,3.413192857889309,0.9751979593969454,0.0,0.0,0.0002420682195834852,1.0001597178466621,0.00024202956314283146,198.63518056192635,0.0,7.732793911772406e-06,21.914737945963,0.012573475213450128,8.141805505632143e-05,0.00016065016452716379,0.0006470401372344472,0.0952217539361338,0.07173766466080736,0.02348408927532645,0.09522253492925199,0.07173766467643904,0.023484089280443685,0.37575740128525137,0.37575740128525137,0.12300822491840219,0.0,5.144443607957555,5.893477026890878,2.871434785018039,5.211096083400946,5.853614503738754,3.2594414827530045,24720.853908955116,21012.725822611847,0.85,1.0668645478399226,0.6699588727768903,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44940412482442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.619340184356,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.638939268316,1531.924147484164,0.37575740128525137,0.12300822491840219,6.112874298809886,3.413192857889309
1889.0,-29.653538139943684,4.904422289224922,34.98079533892698,24.168049252498918,5.012976306358374,-26.186837069469984,-39.718140999879665,1.5462752358846366,0.20046363223565322,-5.025535229970142,39.974720662027096,42584.569405856746,25240.51977824349,25240.51977824349,67825.08918410024,77546.38728998094,77546.38728998094,25240.51977824349,102786.90706822442,102786.90706822442,102786.90706822442,127509.98772398243,91580.79709106276,56619.41859640763,38845.97610517237,24723.08065575801,0.0,63569.05676093038,21014.618557394308,1532.0009904555118,0.0,0.8868803118417247,2.811145210148506,0.0014959135982669303,354303.14061401587,1553443.544751378,4.384504021215344,1553443.544751378,4.384504021215344,0.85,0.09522688936006721,4.027634451161993,1.267208545678295,1.0,0.0,4.0276344511629745,1.284487118473711,1.2847980185147905,3.1355973860974338,19327.393901138432,1970.845691560159,4632.441516551485,4632.441516551485,5.4486429430485765,4.904422289224922,-2.4513305494180275,7.35575283864295,3.414326936195971,3.414326936195971,0.9755219817702774,0.0,0.0,0.00024202956314283146,1.000158636816102,0.00024199117443339456,198.6364396195161,0.0,7.678529069136137e-06,21.760951381931815,0.012581153742519264,8.140831498052074e-05,0.00016062124816231072,0.0006469236726871626,0.09522688934637139,0.07173794642931691,0.023488942917054473,0.09522754746110218,0.07173794643963452,0.023488942920432684,0.375757114268031,0.375757114268031,0.12303307077497745,0.0,5.159983970097528,5.8827618726026,2.9665721132394083,5.225998862205813,5.843327179464325,3.3508141619156504,24723.08065575801,21014.618557394308,0.85,1.066951322546375,0.669894624455546,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449413318588245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.46555362033,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.619762489672,1532.0009904555118,0.375757114268031,0.12303307077497745,6.112874298809886,3.414326936195971
1890.0,-29.655055086657264,4.908580512483078,34.98127543406444,24.169101216271542,5.014435478637665,-26.188056621918918,-39.71920794630421,1.547437013899192,0.21729516229839874,-5.023795366076957,39.975575446885394,42582.42069109888,25251.01320902132,25251.01320902132,67833.4339001202,77544.73315205546,77544.73315205546,25251.01320902132,102795.74636107677,102795.74636107677,102795.74636107677,127520.8231117563,91580.34591133853,56618.4694869338,38846.529360449706,24725.076750679524,0.0,63571.60611112923,21016.315238077594,1532.0655362417565,0.0,0.886886068779013,2.811127673730756,0.0014959135982669303,354327.1735620462,1553480.3814046225,4.384310595734179,1553480.3814046225,4.384310595734179,0.85,0.09523185583121208,4.027634451161993,1.2672058394877244,1.0,0.0,4.027634451162005,1.2844817652437162,1.284792614676924,3.1356104540711747,19327.298683270415,1970.835982039781,4632.441516551485,4632.441516551485,5.450908148284375,4.908580512483078,-2.447829325160733,7.356409837643811,3.415441340565737,3.415441340565737,0.975840383018782,0.0,0.0,0.00024199117443339456,1.0001574510485238,0.00024195307866746481,198.63768926502607,0.0,7.62539656413401e-06,21.610373862755782,0.012588779139083399,8.139850986919971e-05,0.00016059266456419484,0.000646808548402653,0.09523185581759357,0.07173818971447499,0.02349366610311858,0.09523158365249655,0.07173818972473377,0.023493666106478305,0.3757568302529125,0.3757568302529125,0.12305730008133978,0.0,5.175453686587616,5.87227355708535,3.0607375806775394,5.241090528375366,5.833675708833596,3.441020452006285,24725.076750679524,21016.315238077594,0.85,1.0670398004659642,0.6698339604108908,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494224501256807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.31497610115,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.600743438268,1532.0655362417565,0.3757568302529125,0.12305730008133978,6.112874298809886,3.415441340565737
1891.0,-29.656561601761762,4.912654037685015,34.98175151485002,24.170177766960137,5.015937064875921,-26.189262542251154,-39.720261411834485,1.5486380053646551,0.23298803695939796,-5.022039990052072,39.97641869428711,42580.261423453056,25261.176975767732,25261.176975767732,67841.43839922079,77543.00708254565,77543.00708254565,25261.176975767732,102804.18405831337,102804.18405831337,102804.18405831337,127531.20965108162,91579.8357642343,56617.52308066361,38847.01409285633,24727.02559276824,0.0,63574.039685624564,21017.971753853006,1532.1271110170696,0.0,0.8868919460746609,2.811126862190917,0.0014959135982669303,354351.42207748885,1553516.7215021076,4.384113128131846,1553516.7215021076,4.384113128131846,0.8500000000000001,0.09523670399641723,4.027634451161993,1.2672030393360183,1.0,0.0,4.027634451162964,1.2844762280942053,1.2847870272517488,3.1356239711324583,19327.191020809023,1970.8250035240396,4632.441516551485,4632.441516551485,5.453102189312223,4.912654037685015,-2.444357926643222,7.357011964328237,3.4165364417306554,3.4165364417306554,0.9761532690659015,0.0,0.0,0.00024195307866746481,1.000156370151604,0.0002419152503430933,198.63893033074694,0.0,7.567254915066394e-06,21.44560042929816,0.012596346393998465,8.138882971678527e-05,0.00016056424895067955,0.0006466941006987078,0.0952367039821916,0.07173841457062864,0.023498289411562956,0.09523601469679328,0.07173841458134436,0.023498289415072867,0.3757565552575914,0.3757565552575914,0.12308104061286304,0.0,5.1906157779197315,5.861884145726435,3.153367737873907,5.255028027011463,5.823711107636029,3.5275283921478717,24727.02559276824,21017.971753853006,0.85,1.0671248631469485,0.6697743549727792,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494315134082987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.15020266769,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.581902667775,1532.1271110170696,0.3757565552575914,0.12308104061286304,6.112874298809886,3.4165364417306554
