time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1892.0,-29.658059229196414,4.916648021391628,34.982224527887475,24.171492328774207,5.017694416752614,-26.19043488437533,-39.72126828795297,1.5500700719316967,0.2464975617226628,-5.020149248390075,39.97728148885494,42577.94728779122,25270.721955206427,25270.721955206427,67848.66924299765,77541.20897396543,77541.20897396543,25270.721955206427,102811.93092917185,102811.93092917185,102811.93092917185,127540.9932951924,91579.35354068149,56616.52221394357,38847.59036304213,24729.062366020546,0.0,63576.65272906268,21019.703011117464,1532.1907160365722,0.0,0.8868984408529692,2.8111703986365564,0.0014959135982669303,354377.5419714394,1553553.904657846,4.383894916182507,1553553.904657846,4.383894916182507,0.85,0.09524142950203443,4.027634451161993,1.267199969938956,1.0,0.0,4.027634451162638,1.2844696099564026,1.2847803589207212,3.135640127210716,19327.089251389563,1970.814625931339,4632.441516551485,4632.441516551485,5.455162653411896,4.916648021391628,-2.440825612744311,7.357473634135939,3.417612922687378,3.417612922687378,0.9764608350535366,0.0,0.0,0.0002419152503430933,1.0001554494858023,0.00024187765058668255,198.64016408831282,0.0,7.514177889361114e-06,21.295180138449396,0.012603860571887827,8.137957866279385e-05,0.00016053567168029944,0.0006465790019000048,0.09524142948454756,0.07173860789799856,0.023502821586548994,0.09524214080261566,0.07173860791117033,0.023502821590864108,0.37575628648608345,0.37575628648608345,0.12310435975933869,0.0,5.205022022835749,5.851480916511036,3.2430030150979974,5.266646810112718,5.813512624565533,3.605413433553508,24729.062366020546,21019.703011117464,0.85,1.0671947378566868,0.6697104276508669,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449440514472267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.99978237684,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.563220312293,1532.1907160365722,0.37575628648608345,0.12310435975933869,6.112874298809886,3.417612922687378
1893.0,-29.65954664760123,4.920557978574219,34.98269407012633,24.17242369791495,5.019015253528379,-26.191641692302355,-39.722329227346904,1.551110298230028,0.2626300232472545,-5.018580421990561,39.97812640658158,42575.90204367993,25280.805138089083,25280.805138089083,67856.70718176902,77539.62695588983,77539.62695588983,25280.805138089083,102820.43209397892,102820.43209397892,102820.43209397892,127551.5854996852,91578.90655420347,56615.60900681982,38848.10838598183,24731.153405706278,0.0,63579.26179168811,21021.480394850336,1532.2649422042516,0.0,0.8869033625472225,2.8111421374384893,0.0014959135982669303,354399.2158725391,1553590.3180417693,4.383729558251967,1553590.3180417693,4.383729558251967,0.85,0.0952462155992658,4.027634451161993,1.2671974725509063,1.0,0.0,4.0276344511618,1.2844648236046448,1.2847755231129327,3.1356518116697676,19326.994918472577,1970.8050066508522,4632.441516551485,4632.441516551485,5.457339298890664,4.920557978574219,-2.4375707136351656,7.358128692209384,3.4186721978350154,3.4186721978350154,0.9767634850957186,0.0,0.0,0.00024187765058668255,1.0001543916205164,0.00024184031246893427,198.6413894489197,0.0,7.468821783112776e-06,21.166640933341608,0.012611329393670939,8.136983193379137e-05,0.0001605078186528912,0.0006464668200872461,0.0952462155894844,0.07173891243903519,0.02350730315044922,0.09524632577563241,0.07173891244640261,0.02350730315286319,0.3757560149290685,0.3757560149290685,0.12312722186182938,0.0,5.219586704452183,5.841371636359725,3.33238636791026,5.281210445237832,5.80395861886069,3.693193575974533,24731.153405706278,21021.480394850336,0.85,1.0672773679583694,0.6696507767450359,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494494625402017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.871243171736,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.544665789294,1532.2649422042516,0.3757560149290685,0.12312722186182938,6.112874298809886,3.4186721978350154
1894.0,-29.66102412291675,4.9243872840827,34.98315878352798,24.173386219795816,5.020370802063294,-26.192836076829213,-39.72338070217518,1.5521827559751988,0.2776881899512773,-5.016961530770852,39.97892482161332,42573.86060392447,25290.483338982263,25290.483338982263,67864.34394290674,77538.03046214128,77538.03046214128,25290.483338982263,102828.51380112354,102828.51380112354,102828.51380112354,127561.47799188124,91578.45513985386,56614.70972950011,38848.60601150417,24732.964190757702,0.0,63581.57020226187,21023.019562144047,1532.3220012871775,0.0,0.8869087069566798,2.8111337785043258,0.0014959135982669303,354421.58252773987,1553624.7278937716,4.383549999447825,1553624.7278937716,4.383549999447825,0.85,0.09525084117604463,4.027634451161993,1.2671949059283363,1.0,0.0,4.0276344511624,1.2844598860403234,1.2847705363924515,3.1356638653607223,19326.899651088755,1970.795292081267,4632.441516551485,4632.441516551485,5.459428521357606,4.9243872840827,-2.4343184452510087,7.358705729333709,3.419712781620749,3.419712781620749,0.9770607947487855,0.0,0.0,0.00024184031246893427,1.0001533613245301,0.00024180322920542768,198.64260663138475,0.0,7.4168955889251325e-06,21.019482099013825,0.012618746289259864,8.136017321938233e-05,0.00016048013924955195,0.0006463553375687694,0.09525084116436526,0.0717391426318396,0.023511698532525657,0.09525016333655799,0.07173914264063598,0.023511698535408652,0.3757557520410717,0.3757557520410717,0.12314976280256927,0.0,5.23391091514668,5.831403506258994,3.420378413204446,5.294649720722134,5.794650817117542,3.775705141969013,24732.964190757702,21023.019562144047,0.85,1.0673587287482955,0.6695943568001083,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494583497151903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.72408433741,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.526265866278,1532.3220012871775,0.3757557520410717,0.12314976280256927,6.112874298809886,3.419712781620749
1895.0,-29.66249261746713,4.928139430779495,34.98361929674127,24.1744638880715,5.021861288446211,-26.194008882430698,-39.72440245617179,1.553377553410538,0.2910629179761486,-5.015282221897165,39.979731892546916,42571.73477879854,25299.742396384765,25299.742396384765,67871.4771751833,77536.35390000785,77536.35390000785,25299.742396384765,102836.09629639261,102836.09629639261,102836.09629639261,127570.92349099339,91577.97466527966,56613.77735259426,38849.108125205996,24734.827194600777,0.0,63583.93531980677,21024.60311541066,1532.380750073477,0.0,0.8869143270497671,2.8111544882767703,0.0014959135982669303,354444.7850858169,1553659.51138065,4.383361179949321,1553659.51138065,4.383361179949321,0.85,0.09525539515384829,4.027634451161993,1.2671921596257016,1.0,0.0,4.0276344511614806,1.284454375953898,1.2847649773391558,3.13567731681468,19326.79825077723,1970.7849521271005,4632.441516551485,4632.441516551485,5.461427263785205,4.928139430779495,-2.4310593871240904,7.359198817903585,3.4207355520800977,3.4207355520800977,0.9773530148800279,0.0,0.0,0.00024180322920542768,1.000152430890394,0.00024176637654138418,198.6438164282441,0.0,7.366316125347556e-06,20.876139899234975,0.012626112605385213,8.135078853208349e-05,0.0001604524406733442,0.0006462437778289869,0.09525539514086821,0.07173935980092948,0.023516035339938738,0.09525512054175744,0.07173935981070509,0.023516035343143206,0.3757554979118724,0.3757554979118724,0.12317202199682098,0.0,5.247689862012635,5.821469910808048,3.5060761025143847,5.306345139873315,5.78497106434429,3.852322753165595,24734.827194600777,21024.60311541066,0.85,1.0674312125195078,0.6695360166789991,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494671775840924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.58074213763,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.50801555587,1532.380750073477,0.3757554979118724,0.12317202199682098,6.112874298809886,3.4207355520800977
1896.0,-29.66395065609638,4.931814130981362,34.984075770344056,24.175435909442626,5.023221038765663,-26.195185351873157,-39.725435979757435,1.5544557345429195,0.30492615871071393,-5.013719702392169,39.980535241000226,42569.70326712699,25309.03597577568,25309.03597577568,67878.73924290267,77534.77895959842,77534.77895959842,25309.03597577568,102843.8149353741,102843.8149353741,102843.8149353741,127580.55656543231,91577.53865659173,56612.88171075831,38849.6188287038,24736.741630058215,0.0,63586.36045876202,21026.230385549483,1532.445227592893,0.0,0.8869193663572503,2.8111552181764825,0.0014959135982669303,354466.37506722944,1553694.1350189925,4.383191874615224,1553694.1350189925,4.383191874615224,0.85,0.09525994940881234,4.027634451161993,1.2671896358625965,1.0,0.0,4.02763445116326,1.2844494107078297,1.2847599635545657,3.135689438280375,19326.70623463494,1970.775569091886,4632.441516551485,4632.441516551485,5.463433458436063,4.931814130981362,-2.4279238563331296,7.3597379873144915,3.421741428473769,3.421741428473769,0.9776404081353626,0.0,0.0,0.00024176637654138418,1.0001513472869772,0.00024172979139327523,198.64501762395656,0.0,7.32055383115046e-06,20.746449557480403,0.012633433159216364,8.134129676055289e-05,0.00016042507978083128,0.0006461335781556874,0.09525994939849151,0.07173962126028736,0.023520328138204146,0.09525969454350816,0.07173962126806005,0.023520328140752292,0.3757552462393931,0.3757552462393931,0.12319397526431596,0.0,5.261221162118034,5.811700759958114,3.590282315985519,5.31864586110288,5.7756343303630615,3.930337230656164,24736.741630058215,21026.230385549483,0.85,1.0675047093932102,0.6694785321882817,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494759518947966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.45105179588,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.489895910945,1532.445227592893,0.3757552462393931,0.12319397526431596,6.112874298809886,3.421741428473769
1897.0,-29.66539915009585,4.935414073051,34.98452797872095,24.17644205214458,5.0246296830429245,-26.196348338879986,-39.72645235536618,1.5555788718272476,0.3176016340563024,-5.0121312681785035,39.98132393794479,42567.641789607565,25318.00695164353,25318.00695164353,67885.64874125109,77533.14433040707,77533.14433040707,25318.00695164353,102851.1512820506,102851.1512820506,102851.1512820506,127589.73064728985,91577.05890751503,56611.972314397404,38850.09621457515,24738.579365239242,0.0,63588.675579814386,21027.792460453355,1532.5047778365076,0.0,0.8869245902335233,2.811174509895728,0.0014959135982669303,354488.32418079,1553728.1277570156,4.383016369714366,1553728.1277570156,4.383016369714366,0.85,0.09526441424304743,4.027634451161993,1.267187013742514,1.0,0.0,4.027634451162944,1.284444234746421,1.2847547393476895,3.135702074257152,19326.60498743385,1970.7652447506387,4632.441516551485,4632.441516551485,5.465370013023055,4.935414073051,-2.4248057747676315,7.360219847818631,3.422730195419298,3.422730195419298,0.9779229129769423,0.0,0.0,0.00024172979139327523,1.000150358248514,0.00024169345078933725,198.6462109690215,0.0,7.267457390876792e-06,20.595974245744827,0.01264070061660724,8.133196347264657e-05,0.00016039782792062865,0.000646023817624677,0.09526441423190177,0.07173985558420946,0.023524558647692307,0.09526461114680582,0.07173985559260283,0.023524558650444605,0.37575499988619865,0.37575499988619865,0.12321565043933086,0.0,5.274257004467188,5.8019670388251825,3.672390279277863,5.329732902234809,5.766091654178069,4.004087607163285,24738.579365239242,21027.792460453355,0.85,1.0675745031997605,0.6694217390355627,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494846638311816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.30057648414,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.471936783157,1532.5047778365076,0.37575499988619865,0.12321565043933086,6.112874298809886,3.422730195419298
1898.0,-29.66683825143953,4.93894003171799,34.98497599982436,24.177410441357665,5.0259772432442515,-26.197508980407314,-39.727472013886995,1.556647972212764,0.3303774609065613,-5.010605347020983,39.98210637544907,42565.634954364075,25326.884959961353,25326.884959961353,67892.51991432543,77531.6040099165,77531.6040099165,25326.884959961353,102858.48896987786,102858.48896987786,102858.48896987786,127598.91894306047,91576.64494393612,56611.08908188918,38850.6176244966,24740.42997318261,0.0,63591.04759767921,21029.365477205218,1532.5665968704966,0.0,0.8869295186049003,2.8111852189115067,0.0014959135982669303,354509.4104882863,1553761.8512693716,4.38285079408551,1553761.8512693716,4.38285079408551,0.85,0.09526884743034778,4.027634451161993,1.2671845432789999,1.0,0.0,4.027634451160916,1.284439310981497,1.2847497677127524,3.1357140946459343,19326.517623735297,1970.7563361326547,4632.441516551485,4632.441516551485,5.467286498808381,4.93894003171799,-2.4217696972412877,7.360709728959277,3.423702534828608,3.423702534828608,0.9782007242367452,0.0,0.0,0.00024169345078933725,1.000149384952661,0.0002416573508174252,198.64739658839648,0.0,7.218923276606075e-06,20.458428565901617,0.012647919539883846,8.132260103281597e-05,0.0001603708497565213,0.000645915159441489,0.09526884742049266,0.07174010826432427,0.023528739156168387,0.09526934628385765,0.07174010827174547,0.02352873915860231,0.37575475342506764,0.37575475342506764,0.12323703198399318,0.0,5.286962697880256,5.792380700609897,3.7527255738607437,5.34098280792756,5.756974004162032,4.0772054118887695,24740.42997318261,21029.365477205218,0.85,1.0676427339876566,0.6693652103935073,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494933188362584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.163030804295,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.45412026483,1532.5665968704966,0.37575475342506764,0.12323703198399318,6.112874298809886,3.423702534828608
1899.0,-29.668268653752076,4.942392686237157,34.98541945576389,24.178297770582162,5.0272380885364445,-26.198670463018367,-39.72849551411343,1.557639897802761,0.3430565632190792,-5.00914558736425,39.98286943023367,42563.68169444939,25335.681457699717,25335.681457699717,67899.3631521491,77530.08666932267,77530.08666932267,25335.681457699717,102865.76812702238,102865.76812702238,102865.76812702238,127607.98340873429,91576.21534469053,56610.221009372945,38851.104817019535,24742.215281711906,0.0,63593.32009873144,21030.88298945512,1532.6262719992706,0.0,0.8869341804466043,2.8111894972660614,0.0014959135982669303,354529.5834484398,1553794.739908039,4.382694174050532,1553794.739908039,4.382694174050532,0.85,0.09527323186024311,4.027634451161993,1.2671821513911707,1.0,0.0,4.027634451161721,1.2844347475998097,1.2847451568575958,3.1357252353133007,19326.426960254492,1970.7470910305244,4632.441516551485,4632.441516551485,5.46918538899554,4.942392686237157,-2.4188180389718674,7.361210725209024,3.4246585558149016,3.4246585558149016,0.9784738730899719,0.0,0.0,0.0002416573508174252,1.0001484836311805,0.00024162147398359697,198.64857505329783,0.0,7.171165437240928e-06,20.32308284914079,0.012655090705321087,8.131320432060046e-05,0.00016034414649682474,0.0006458076084727769,0.09527323185147228,0.07174036567809003,0.023532866173382253,0.09527370165227199,0.07174036568469438,0.023532866175548728,0.37575450932967036,0.37575450932967036,0.12325812582111391,0.0,5.299399418543146,5.7829321343267,3.8315628148941983,5.3522021505833095,5.747948722791534,4.14991875718124,24742.215281711906,21030.88298945512,0.85,1.067712191260534,0.6693105758335528,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495019178161674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.02768508754,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.436443629576,1532.6262719992706,0.37575450932967036,0.12325812582111391,6.112874298809886,3.4246585558149016
1900.0,-29.66968998837335,4.945773696299113,34.985858112938885,24.179166310373716,5.028483791584901,-26.199825297622805,-39.72951415982095,1.5586191008343577,0.3551074463132977,-5.0077039919595485,39.98361654990104,42561.7477009697,25344.27879256531,25344.27879256531,67906.02649353501,77528.55458638008,77528.55458638008,25344.27879256531,102872.83337894539,102872.83337894539,102872.83337894539,127616.76969389123,91575.76121303203,56609.36230844771,38851.55433842703,24743.936314945837,0.0,63595.490653372864,21032.34586770396,1532.682758719522,0.0,0.8869388073778656,2.8111998828408105,0.0014959135982669303,354549.50627414964,1553826.9422325199,4.382538727979636,1553826.9422325199,4.382538727979636,0.85,0.09527755077716553,4.027634451161993,1.2671797413704922,1.0,0.0,4.027634451162981,1.284430243276157,1.284740605361694,3.135736231878836,19326.331119404385,1970.7373179836525,4632.441516551485,4632.441516551485,5.471041286114775,4.945773696299113,-2.415914788591484,7.361688484890596,3.425598339981047,3.425598339981047,0.9787423828517277,0.0,0.0,0.00024162147398359697,1.0001475440064167,0.00024158582944242755,198.6497460597692,0.0,7.126881917403305e-06,20.19758335392097,0.01266221758723849,8.130385317408775e-05,0.0001603176208095092,0.0006457007727007041,0.09527755076852268,0.0717406123727456,0.02353693839577709,0.09527806210553769,0.07174061237925335,0.02353693839791218,0.37575426909413173,0.37575426909413173,0.1232789521671491,0.0,5.3114804894342456,5.773567555139039,3.9087157022016754,5.362811438272843,5.738884660723556,4.220290985575673,24743.936314945837,21032.34586770396,0.85,1.067780526510232,0.6692573209781878,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495104649136528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.90218559231,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.41889329487,1532.682758719522,0.37575426909413173,0.1232789521671491,6.112874298809886,3.425598339981047
1901.0,-29.67110229250965,4.94908349867251,34.986291766421395,24.17997051905843,5.0296366134295045,-26.20098129192992,-39.73054041909052,1.5595156128490164,0.36749689435731625,-5.006337183718694,39.98434810252582,42559.884618061726,25352.8237151923,25352.8237151923,67912.70833325402,77527.13825983198,77527.13825983198,25352.8237151923,102879.96197502427,102879.96197502427,102879.96197502427,127625.58190462818,91575.38159028177,56608.533282349774,38852.05367548,24745.619929603916,0.0,63597.67360508391,21033.776940163327,1532.7389165729237,0.0,0.8869431101626849,2.811197142660955,0.0014959135982669303,354568.3963538353,1553858.47407565,4.3823941729002955,1553858.47407565,4.3823941729002955,0.85,0.09528183620773895,4.027634451161993,1.2671775412512947,1.0,0.0,4.027634451161948,1.2844261251333757,1.2847364404386659,3.1357462857147667,19326.251003062738,1970.7291483904023,4632.441516551485,4632.441516551485,5.472885869062331,4.94908349867251,-2.4131013367982392,7.3621848354707495,3.426522265826799,3.426522265826799,0.9790063616647997,0.0,0.0,0.00024158582944242755,1.0001466082123442,0.0002415504161677222,198.65090963823292,0.0,7.080779051721254e-06,20.066927832578035,0.012669298366290212,8.129443314050775e-05,0.0001602913963019198,0.0006455951499704722,0.0952818362003459,0.07174087181582944,0.023540964384516458,0.09528192247814873,0.0717408718213959,0.023540964386343052,0.375754030742653,0.375754030742653,0.1232995148943505,0.0,5.323381196920707,5.764404531092225,3.9845335746477986,5.373834078076015,5.730383507036095,4.29062201887416,24745.619929603916,21033.776940163327,0.85,1.0678489398050115,0.6692050542971363,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495189579240668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.771530070975,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.401476936162,1532.7389165729237,0.375754030742653,0.1232995148943505,6.112874298809886,3.426522265826799
1902.0,-29.67250589368922,4.952323201967013,34.98672007094272,24.180720175523334,5.030734805552338,-26.202134915243583,-39.73156625926492,1.5603638271066194,0.37951537412919834,-5.005012370725894,39.98505959002921,42558.05749551546,25361.235604659996,25361.235604659996,67919.29310017545,77525.72213690047,77525.72213690047,25361.235604659996,102886.95774156047,102886.95774156047,102886.95774156047,127634.18267975455,91574.97654305446,56607.714683563616,38852.51317721205,24747.22493819408,0.0,63599.73811540613,21035.141197464967,1532.7916153608032,0.0,0.8869472718453354,2.81119437054879,0.0014959135982669303,354586.70678871236,1553889.1415231444,4.382254359154701,1553889.1415231444,4.382254359154701,0.85,0.09528606854346836,4.027634451161993,1.267175399377011,1.0,0.0,4.027634451163076,1.2844222323586347,1.2847325012354713,3.135755789407266,19326.165521088795,1970.7204316549276,4632.441516551485,4632.441516551485,5.474701734289695,4.952323201967013,-2.410353135067726,7.362676337034738,3.427430345703272,3.427430345703272,0.9792658130580777,0.0,0.0,0.0002415504161677222,1.0001457063897383,0.0002415152258560959,198.65206605830988,0.0,7.034879233485719e-06,19.93684774769853,0.012676333245523698,8.128501796210472e-05,0.0001602653982056175,0.0006454904391421405,0.09528606853658261,0.07174112617577531,0.023544942360807296,0.0952855516039895,0.07174112618095964,0.02354494236250871,0.37575379988304797,0.37575379988304797,0.12331983717084148,0.0,5.335059165703058,5.755392715533844,4.058998022570336,5.38452774485512,5.72189529674489,4.359587213829059,24747.22493819408,21035.141197464967,0.85,1.067917810871032,0.6691546027798246,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495273970679212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.64144998609,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.384194110353,1532.7916153608032,0.37575379988304797,0.12331983717084148,6.112874298809886,3.427430345703272
1903.0,-29.67390126697849,4.955496080632088,34.98714334742492,24.18157160226258,5.031952815039303,-26.203269149518707,-39.73257027156649,1.5613206975794878,0.3899984253172306,-5.003623923002388,39.98576972861121,42556.175485595384,25369.25456019115,25369.25456019115,67925.43004578653,77524.2330560344,77524.2330560344,25369.25456019115,102893.48761622555,102893.48761622555,102893.48761622555,127642.30775903631,91574.54372772037,56606.88652453952,38852.95244797873,24748.820142810757,0.0,63601.772590789486,21036.497121389144,1532.842373002506,0.0,0.8869517617787339,2.811219085109188,0.0014959135982669303,354605.8975249122,1553919.7512838456,4.3821035186666,1553919.7512838456,4.3821035186666,0.85,0.09529022280123403,4.027634451161993,1.267173080020584,1.0,0.0,4.027634451162303,1.2844178311233316,1.2847280537355759,3.1357665345080794,19326.07417887826,1970.7111173416267,4632.441516551485,4632.441516551485,5.476432777305025,4.955496080632088,-2.4075910235132563,7.363087104145344,3.428322795361568,3.428322795361568,0.9795207986747336,0.0,0.0,0.0002415152258560959,1.000144853857379,0.00024148024651090796,198.65321571119148,0.0,6.990628109800884e-06,19.811440063175706,0.012683323873633499,8.12758040963403e-05,0.0001602394217597556,0.0006453858155138684,0.09529022279310576,0.0717413543421281,0.023548868450977662,0.09529002704488895,0.07174135434824765,0.02354886845298638,0.3757535780815741,0.3757535780815741,0.123339935524258,0.0,5.346198710076521,5.746405973725643,4.131219753183416,5.393622348319639,5.713130740837698,4.422945053576086,24748.820142810757,21036.497121389144,0.85,1.0679801407865663,0.6691036075267841,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495357843005794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.51604230157,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.367038556973,1532.842373002506,0.3757535780815741,0.123339935524258,6.112874298809886,3.428322795361568
1904.0,-29.675287953182536,4.958601299604265,34.98756167844258,24.18229541452604,5.033012998103011,-26.204411348366712,-39.733586682099826,1.5621363932878507,0.40127261246425405,-5.002364953919054,39.9864722167584,42554.382754769125,25377.373723338762,25377.373723338762,67931.75647810788,77522.86635404293,77522.86635404293,25377.373723338762,102900.24007738169,102900.24007738169,102900.24007738169,127650.68997891844,91574.1658849802,56606.08010755375,38853.42864158494,24750.449901536747,0.0,63603.87854312169,21037.882416306235,1532.898194007549,0.0,0.8869556209143667,2.8112183890018407,0.0014959135982669303,354623.2993481512,1553950.0317291534,4.381973870824443,1553950.0317291534,4.381973870824443,0.85,0.0952943859097391,4.027634451161993,1.2671709705656395,1.0,0.0,4.027634451163609,1.284414089544173,1.284724266322419,3.135775669193542,19325.99443819349,1970.7029860547173,4632.441516551485,4632.441516551485,5.478185452027113,4.958601299604265,-2.404957126774323,7.363558426378588,3.429200485762144,3.429200485762144,0.9797715673606125,0.0,0.0,0.00024148024651090796,1.0001439536232584,0.0002414454895578667,198.6543582183332,0.0,6.948759405057441e-06,19.692784153932788,0.012690272633038556,8.126647743487063e-05,0.00016021376907603732,0.0006452824958811599,0.09529438590388808,0.071741627452885,0.023552758451003096,0.09529388821621869,0.0717416274572898,0.02355275845244929,0.375753359039869,0.375753359039869,0.12335976832399678,0.0,5.35716534944288,5.73760366796904,4.2021869170720265,5.403637566383281,5.704816854147282,4.488644878458274,24750.449901536747,21037.882416306235,0.85,1.0680442456359325,0.6690532673399535,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495441224591334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.39738639233,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.350001048955,1532.898194007549,0.375753359039869,0.12335976832399678,6.112874298809886,3.429200485762144
1905.0,-29.676666418646846,4.961643462079606,34.98797526756515,24.183191370125883,5.034280099410251,-26.205525453608843,-39.734568691905565,1.5631391343728178,0.41030527820311136,-5.000975264635645,39.987170744302695,42552.48273946655,25384.94050295905,25384.94050295905,67937.4232424256,77521.35873641701,77521.35873641701,25384.94050295905,102906.29923937607,102906.29923937607,102906.29923937607,127658.32401957065,91573.72758443994,56605.24699868135,38853.86731750954,24752.024780194577,0.0,63605.89209770411,21039.22106316539,1532.947937551898,0.0,0.8869601588066476,2.811262214337394,0.0014959135982669303,354642.5088007466,1553980.141896596,4.381821421102367,1553980.141896596,4.381821421102367,0.85,0.0952984265101948,4.027634451161993,1.2671686270320794,1.0,0.0,4.027634451161326,1.2844094730049334,1.2847196040238344,3.135786940078511,19325.901938374125,1970.6935536981666,4632.441516551485,4632.441516551485,5.479818884331278,4.961643462079606,-2.4022582714381016,7.363901733517707,3.4300630536198042,3.4300630536198042,0.980018015319944,0.0,0.0,0.0002414454895578667,1.0001431017754345,0.00024141094322328215,198.65549396375187,0.0,6.904620200035559e-06,19.567693646900775,0.012697177253238592,8.125746737683126e-05,0.00016018802218103546,0.0006451787967998399,0.09529842650187192,0.07174184321311834,0.023556583288753583,0.09529895376338196,0.07174184321938397,0.02355658329081083,0.37575314740393817,0.37575314740393817,0.12337936071823251,0.0,5.367419731207917,5.728748739310618,4.27044532376766,5.411280542838767,5.6960022573708216,4.546299411923144,24752.024780194577,21039.22106316539,0.85,1.0680995266612705,0.6690022156139604,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495524087979683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.2722958853,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.333091059767,1532.947937551898,0.37575314740393817,0.12337936071823251,6.112874298809886,3.4300630536198042
1906.0,-29.678036722478872,4.964618925458417,34.98838390987551,24.18379053650426,5.035195958564015,-26.206667339210085,-39.735592471528776,1.5638265752957863,0.42161259122877937,-4.9998449058643875,39.98785381885267,42550.79160964187,25392.944394542566,25392.944394542566,67943.73600418444,77520.07184347553,77520.07184347553,25392.944394542566,102913.01623801808,102913.01623801808,102913.01623801808,127666.65912433693,91573.36450842756,56604.47729302021,38854.319128230396,24753.64288631885,0.0,63607.962014549244,21040.59645337102,1533.0062394040565,0.0,0.8869634340375678,2.8112461225741447,0.0014959135982669303,354658.13417138695,1554009.5863860936,4.381711390933798,1554009.5863860936,4.381711390933798,0.85,0.09530252546944948,4.027634451161993,1.2671667461609473,1.0,0.0,4.0276344511622435,1.2844063302279811,1.2847164161141926,3.1357946129454928,19325.825314089005,1970.6857401955822,4632.441516551485,4632.441516551485,5.481546675508979,4.964618925458417,-2.399782433807671,7.364401359266088,3.430911774799206,3.430911774799206,0.9802605070854875,0.0,0.0,0.00024141094322328215,1.0001422560361277,0.0002413766059441066,198.6566229959443,0.0,6.862819161531524e-06,19.44922950378034,0.012704040072400124,8.1248075058884e-05,0.00016016286816439816,0.0006450774856158464,0.09530252546542076,0.07174214720318664,0.023560378262234123,0.09530238462293553,0.07174214720621941,0.023560378263230063,0.37575293263196685,0.37575293263196685,0.12339864376823867,0.0,5.377760076701236,5.720157480006435,4.338250479678663,5.421457497093172,5.687966938510954,4.611802665584776,24753.64288631885,21040.59645337102,0.85,1.0681640136284112,0.6689538583221563,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495606461021469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.15383174217,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.316299536526,1533.0062394040565,0.37575293263196685,0.12339864376823867,6.112874298809886,3.430911774799206
1907.0,-29.679398696934328,4.9675334104863165,34.98878729944628,24.184621951449685,5.036370898299135,-26.207775816028096,-39.736573468521215,1.5647480173922557,0.43048752670728163,-4.998529055213404,39.98851808814765,42548.95907258418,25400.261796652212,25400.261796652212,67949.2208692364,77518.67610144445,77518.67610144445,25400.261796652212,102918.93789809666,102918.93789809666,102918.93789809666,127674.03048366829,91572.9941186734,56603.667668293194,38854.80716708912,24755.09258557164,0.0,63609.89975266076,21041.828697735895,1533.0506950943322,0.0,0.8869677201619335,2.8112834206320403,0.0014959135982669303,354676.3243459425,1554038.2206640358,4.381567401009449,1554038.2206640358,4.381567401009449,0.85,0.09530645050468436,4.027634451161993,1.2671645482396707,1.0,0.0,4.027634451159312,1.2844020929845386,1.2847121337426106,3.1358049579342104,19325.747146297253,1970.677769299124,4632.441516551485,4632.441516551485,5.48312627496717,4.9675334104863165,-2.3972005820026805,7.364733992488997,3.43174544535528,3.43174544535528,0.9804986986729372,0.0,0.0,0.0002413766059441066,1.0001413928534222,0.00024134248184194698,198.65774517649808,0.0,6.8213279238849385e-06,19.331643336289915,0.012710861400324009,8.123907617716759e-05,0.000160137529766939,0.0006449754318133027,0.09530645049730344,0.0717423535764372,0.02356409692086624,0.09530687331004245,0.07174235358199314,0.023564096922691215,0.3757527254438182,0.3757527254438182,0.12341769735125138,0.0,5.3874754780161425,5.711577541234703,4.403504035355866,5.429016581920678,5.679788234812179,4.667186142537844,24755.09258557164,21041.828697735895,0.85,1.0682177009152434,0.6689046710972749,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495688347232885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.03624557469,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.299625569138,1533.0506950943322,0.3757527254438182,0.12341769735125138,6.112874298809886,3.43174544535528
1908.0,-29.680752684864462,4.970384929079387,34.98918585074278,24.185255413781874,5.037334110219188,-26.20889827930106,-39.73757912227882,1.5654797046556967,0.4402862036333772,-4.99739023362819,39.98918392585398,42547.2635062937,25407.817768831508,25407.817768831508,67955.08127512521,77517.33628843883,77517.33628843883,25407.817768831508,102925.15405727034,102925.15405727034,102925.15405727034,127681.80873498123,91572.59070921064,56602.90616484631,38855.20504929369,24756.654677710885,0.0,63611.85972700457,21043.156476054253,1533.1057751055814,0.0,0.8869711005240054,2.8112880389355275,0.0014959135982669303,354692.0678811962,1554066.922950769,4.38145384032468,1554066.922950769,4.38145384032468,0.8500000000000001,0.09531041948380142,4.027634451161993,1.2671625805506483,1.0,0.0,4.027634451162827,1.2843987425044427,1.2847087386225093,3.1358131379890084,19325.662009960404,1970.669087808824,4632.441516551485,4632.441516551485,5.484757374281063,4.970384929079387,-2.394779520193656,7.365164449273043,3.4325656798811273,3.4325656798811273,0.9807330513946078,0.0,0.0,0.00024134248184194698,1.0001405652386448,0.00024130856224630778,198.65886078770114,0.0,6.779017191201183e-06,19.211734719864154,0.01271764041751521,8.122985207039499e-05,0.00016011262977155198,0.0006448751437340482,0.09531041947943927,0.07174263519527242,0.023567784284166855,0.09531081734575564,0.07174263519855595,0.023567784285245467,0.3757525192820005,0.3757525192820005,0.12343645776702576,0.0,5.397049609664464,5.703135942998927,4.467768340129794,5.437676437261587,5.671559575675303,4.727155771836294,24756.654677710885,21043.156476054253,0.85,1.0682769151343778,0.668857406290096,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495769736574016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.91633695826,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.28307279013,1533.1057751055814,0.3757525192820005,0.12343645776702576,6.112874298809886,3.4325656798811273
1909.0,-29.68209776142686,4.973175281000708,34.989578939413455,24.185890273097925,5.038287580005621,-26.210013694277407,-39.738579851668305,1.5662035128556693,0.4497400205545432,-4.996249361332408,39.98982189946005,42545.586307545535,25415.157769441263,25415.157769441263,67960.7440769868,77516.04157333176,77516.04157333176,25415.157769441263,102931.19934277303,102931.19934277303,102931.19934277303,127689.27137310969,91572.22486050201,56602.15522755367,38855.63292549816,24758.07203033665,0.0,63613.70495583481,21044.361225786153,1533.152600051321,0.0,0.8869745919980676,2.811297407612238,0.0014959135982669303,354707.84031620197,1554094.4244747178,4.381336547535376,1554094.4244747178,4.381336547535376,0.85,0.09531429607081002,4.027634451161993,1.2671606936352329,1.0,0.0,4.027634451160775,1.284395428457441,1.2847053802072042,3.1358212291359386,19325.584800519948,1970.6612146370014,4632.441516551485,4632.441516551485,5.486341852052348,4.973175281000708,-2.3923871575914686,7.3655624385921765,3.4333717770075136,3.4333717770075136,0.9809633648592896,0.0,0.0,0.00024130856224630778,1.000139641575581,0.0002412748702432789,198.65996906732872,0.0,6.73842822806255e-06,19.096705598329265,0.012724378845743274,8.122067409221418e-05,0.00016008788815409362,0.0006447754935431953,0.09531429606608781,0.07174288348769532,0.023571412578392483,0.09531442120961797,0.07174288349124965,0.023571412579560365,0.37575231661394753,0.37575231661394753,0.12345496713682512,0.0,5.4063727448737495,5.694813829750899,4.530658717908921,5.445989381886932,5.663718955206093,4.784548278004422,24758.07203033665,21044.361225786153,0.85,1.0683349464422802,0.668811639521448,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449585064951744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.80130783672,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.266634608699,1533.152600051321,0.37575231661394753,0.12345496713682512,6.112874298809886,3.4333717770075136
1910.0,-29.68343555596862,4.975906048099936,34.98996673497375,24.186538718082033,5.0392540633373235,-26.211121252483053,-39.739571780059464,1.5669397598521486,0.4586373300363107,-4.995114460456172,39.99045388620627,42543.90419057355,25422.307948092657,25422.307948092657,67966.2121386662,77514.7491948346,77514.7491948346,25422.307948092657,102937.05714292725,102937.05714292725,102937.05714292725,127696.5392968831,91571.86368098637,56601.40217265955,38856.06834258535,24759.48215395585,0.0,63615.5504965412,21045.559830862472,1533.1992471938906,0.0,0.8869780746561033,2.811313356087174,0.0014959135982669303,354723.53074306675,1554121.668282052,4.381219551537823,1554121.668282052,4.381219551537823,0.85,0.09531812125815414,4.027634451161993,1.2671587874880061,1.0,0.0,4.027634451161732,1.2843920558026187,1.284701963462495,3.135829463414983,19325.50857647528,1970.6534419475847,4632.441516551485,4632.441516551485,5.487885353168521,4.975906048099936,-2.3900285773589007,7.365934625458836,3.4341641747189113,3.4341641747189113,0.9811897642054033,0.0,0.0,0.0002412748702432789,1.000138887050946,0.00024124136494153595,198.66107135769008,0.0,6.693252279534762e-06,18.968676960201513,0.012731072098022808,8.121157777653363e-05,0.00016006329246674527,0.0006446764311054811,0.095318121253454,0.07174312796407126,0.02357499328938274,0.09531823620658497,0.07174312796760891,0.023574993290545236,0.3757521183619301,0.3757521183619301,0.1234732351611433,0.0,5.41538796269225,5.686595770993165,4.591992395595071,5.453751790492504,5.655905279566298,4.8396369999369995,24759.48215395585,21045.559830862472,0.85,1.0683899079417942,0.6687657948175215,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495931030779414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.6732791986,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.250329818737,1533.1992471938906,0.3757521183619301,0.1234732351611433,6.112874298809886,3.4341641747189113
1911.0,-29.684765742123044,4.97857754268008,34.99034921180299,24.187125695776217,5.040143085826502,-26.212229709042955,-39.74056758508084,1.5676070527467802,0.46771616060618726,-4.994044403693325,39.991074540610775,42542.27103190882,25429.420650382606,25429.420650382606,67971.69168229142,77513.52161652246,77513.52161652246,25429.420650382606,102942.94226690507,102942.94226690507,102942.94226690507,127703.8195731921,91571.53286820662,56600.663549886325,38856.521464800324,24760.877306287028,0.0,63617.39877108735,21046.745710343974,1533.246629652345,0.0,0.8869812685882046,2.811319387385226,0.0014959135982669303,354738.3251748113,1554148.423923903,4.381112255514075,1554148.423923903,4.381112255514075,0.85,0.09532191810983132,4.027634451161993,1.2671569621143863,1.0,0.0,4.027634451162354,1.2843890051619489,1.2846988690496624,3.1358369115392324,19325.43876108707,1970.6463227592571,4632.441516551485,4632.441516551485,5.489420764304211,4.97857754268008,-2.3877468158329864,7.366324358513067,3.4349432482621793,3.4349432482621793,0.981412356646337,0.0,0.0,0.00024124136494153595,1.0001380986164936,0.00024120805444293025,198.6621673896927,0.0,6.656199140415908e-06,18.863668363938682,0.012737728297163225,8.120244685811776e-05,0.0001600389180834182,0.0006445782599994672,0.09532191810596696,0.07174338658885679,0.02357853151711018,0.09532172969354946,0.07174338659176527,0.02357853151806605,0.3757519244073047,0.3757519244073047,0.1234912575961894,0.0,5.4242285478671874,5.678539504926107,4.6521311704649975,5.461760564299539,5.648371306930585,4.89486872315166,24760.877306287028,21046.745710343974,0.85,1.0684450008223694,0.6687206936106811,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496010977713758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.568270602336,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.234126076035,1533.246629652345,0.3757519244073047,0.1234912575961894,6.112874298809886,3.4349432482621793
1912.0,-29.686088549193492,4.98119280054646,34.99072660589994,24.18780462993311,5.041147704450911,-26.213319962429395,-39.741541736852355,1.5683791176868775,0.47530909444503777,-4.992908000401305,39.99169143254,42540.58006594961,25436.169056034523,25436.169056034523,67976.74912198413,77512.19835777485,77512.19835777485,25436.169056034523,102948.36741380938,102948.36741380938,102948.36741380938,127710.61437986208,91571.15019955524,56599.91101093086,38856.93243180487,24762.246966052695,0.0,63619.17939785756,21047.90992114479,1533.2911112376514,0.0,0.8869848132562483,2.8113525574416602,0.0014959135982669303,354754.03743311606,1554175.0177150813,4.380993177584623,1554175.0177150813,4.380993177584623,0.85,0.09532563052114665,4.027634451161993,1.2671549707977103,1.0,0.0,4.0276344511614255,1.2843854642950903,1.2846952845428081,3.1358455565926864,19325.358001932378,1970.638087617319,4632.441516551485,4632.441516551485,5.490877535129661,4.98119280054646,-2.3854441894396436,7.3666369899861035,3.435708992540689,3.435708992540689,0.9816311407259112,0.0,0.0,0.00024120805444293025,1.0001373339649628,0.00024117493293314087,198.66325735209637,0.0,6.617535849839626e-06,18.7540965984455,0.012744345833013064,8.119351540495155e-05,0.00016001453903797868,0.0006444800701161686,0.0953256305162449,0.07174361478088706,0.023582015735357842,0.09532600076990855,0.07174361478457619,0.023582015736570455,0.3757517382273103,0.3757517382273103,0.12350905195816544,0.0,5.432568749821371,5.6704860291675345,4.7102440184924035,5.468217094846352,5.640456060021677,4.944994447705426,24762.246966052695,21047.90992114479,0.85,1.0684945918097353,0.6686753973972542,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44960904708027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.45869883684,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.218030161543,1533.2911112376514,0.3757517382273103,0.12350905195816544,6.112874298809886,3.435708992540689
1913.0,-29.687403364083913,4.983750805963513,34.99109900574724,24.18835553051906,5.041997229922816,-26.21441853284203,-39.742532128561265,1.5690123986813913,0.4837464839366703,-4.9918956789420745,39.99230073673334,42538.99130069559,25443.03934995353,25443.03934995353,67982.03065064912,77510.98470140125,77510.98470140125,25443.03934995353,102954.02405135478,102954.02405135478,102954.02405135478,127717.67355564001,91570.81111285031,56599.19447738895,38857.35181717929,24763.64950428523,0.0,63621.001321464515,21049.102078642445,1533.3404399169501,0.0,0.886987754581529,2.8113602524685906,0.0014959135982669303,354768.0345581201,1554201.2847417374,4.380894368562733,1554201.2847417374,4.380894368562733,0.85,0.09532934867754694,4.027634451161993,1.2671532432315873,1.0,0.0,4.027634451160768,1.2843825719085924,1.2846923489157023,3.135852618411762,19325.28644039851,1970.630790371688,4632.441516551485,4632.441516551485,5.492360617839817,4.983750805963513,-2.3832607920794695,7.367011598042983,3.4364622245681806,3.4364622245681806,0.981846349876623,0.0,0.0,0.00024117493293314087,1.0001365056321159,0.00024114201568985942,198.66434073954116,0.0,6.5800270231769486e-06,18.647796583683473,0.01275092586003624,8.118443598782213e-05,0.00015999049694531876,0.0006443832373554934,0.09532934867435247,0.0717438854462209,0.023585463228131563,0.09532964462421625,0.07174388544862502,0.023585463228921924,0.3757515530654554,0.3757515530654554,0.1235265810479736,0.0,5.440775115518079,5.662586461489013,4.767349652937128,5.475642162878728,5.632933608401629,4.997832569889113,24763.64950428523,21049.102078642445,0.85,1.0685470086701272,0.6686312761057369,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449616952373558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.35239882208,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.20203773516,1533.3404399169501,0.3757515530654554,0.1235265810479736,6.112874298809886,3.4364622245681806
1914.0,-29.68871089297844,4.986252970162231,34.99146596725367,24.188888410013192,5.042827144044578,-26.215512505102442,-39.743517980072625,1.5696287561686164,0.4917985391272168,-4.9908924342309735,39.99288711610434,42537.415341324406,25449.740296153803,25449.740296153803,67987.15563747821,77509.77739360143,77509.77739360143,25449.740296153803,102959.51768975523,102959.51768975523,102959.51768975523,127724.45960949904,91570.46749862298,56598.48007682095,38857.76380200225,24764.941919743807,0.0,63622.70572174605,21050.200631782234,1533.3837536535868,0.0,0.8869907326098773,2.8113719275276043,0.0014959135982669303,354781.9066086919,1554226.5637990246,4.380794327015286,1554226.5637990246,4.380794327015286,0.8499999999999999,0.09533299173901613,4.027634451161993,1.2671515189623461,1.0,0.0,4.027634451162181,1.2843797582351952,1.2846894922832404,3.1358594880817594,19325.213923367293,1970.6233956924427,4632.441516551485,4632.441516551485,5.493807143646204,4.986252970162231,-2.381111724565093,7.367364694727324,3.437202544203236,3.437202544203236,0.9820578697723531,0.0,0.0,0.00024114201568985942,1.000135750596217,0.00024110928496067258,198.66541813373146,0.0,6.539482435472965e-06,18.532893222130383,0.012757465342471713,8.117539912506912e-05,0.00015996661656479032,0.0006442870559121702,0.09533299173570019,0.07174413350787123,0.023588858227828958,0.09533305346569396,0.0717441335103667,0.023588858228649444,0.3757513726862184,0.3757513726862184,0.12354387555765542,0.0,5.448755075445831,5.654791509393647,4.8232244304038545,5.482690973358217,5.625539383616058,5.048761966806353,24764.941919743807,21050.200631782234,0.85,1.0685989359650951,0.6685885936282217,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496248099858544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.237495460526,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.186161325217,1533.3837536535868,0.3757513726862184,0.12354387555765542,6.112874298809886,3.437202544203236
1915.0,-29.690011424510352,4.98870132589811,34.991827754982545,24.18947028871628,5.043711741441215,-26.216594709833263,-39.74449069993568,1.570295026764594,0.4990246885576539,-4.989866503897748,39.99347032589883,42535.81522550903,25456.197311694563,25456.197311694563,67992.0125372036,77508.54728045045,77508.54728045045,25456.197311694563,102964.74459214501,102964.74459214501,102964.74459214501,127730.97587448594,91570.12039504873,56597.76091928727,38858.177195290504,24766.231282340923,0.0,63624.40847763143,21051.296589989783,1533.4264673615783,0.0,0.8869938373116436,2.8113970339301093,0.0014959135982669303,354796.09277777566,1554251.7065227933,4.380690030586918,1554251.7065227933,4.380690030586918,0.85,0.09533657545929644,4.027634451161993,1.2671497100731361,1.0,0.0,4.02763445116221,1.284376710834805,1.2846864021071807,3.1358669284373395,19325.140669937347,1970.6159259214255,4632.441516551485,4632.441516551485,5.495201012412316,4.98870132589811,-2.378972677952798,7.367674003850908,3.437930281746455,3.437930281746455,0.9822657947847014,0.0,0.0,0.00024110928496067258,1.0001350255056705,0.0002410767334528327,198.66648977233098,0.0,6.502463999725141e-06,18.42798297522105,0.012763967806471438,8.116648354568631e-05,0.0001599428014149863,0.0006441911371943599,0.09533657545563354,0.07174436934898408,0.023592206106649458,0.09533689412882175,0.0717443693517405,0.023592206107555944,0.375751197213376,0.375751197213376,0.12356094580166915,0.0,5.456371981515815,5.647054251807447,4.877459636398555,5.488891192455412,5.618076146269402,5.096475363695788,24766.231282340923,21051.296589989783,0.85,1.0686466745086942,0.6685455510437232,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496326241360509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.132585213614,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.170387050892,1533.4264673615783,0.375751197213376,0.12356094580166915,6.112874298809886,3.437930281746455
