time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1916.0,-29.69130471760628,4.991095779667582,34.99218444562153,24.18997714938598,5.044505154669177,-26.21767951831546,-39.74547131275756,1.5708799553787665,0.5065815665309401,-4.988917213830731,39.99404542226827,42534.27920100902,25462.665547663513,25462.665547663513,67996.94474867254,77507.38249963532,77507.38249963532,25462.665547663513,102970.04804729883,102970.04804729883,102970.04804729883,127737.57773286267,91569.79878384707,56597.06594480573,38858.59204337927,24767.52968556384,0.0,63626.12172894311,21052.400232729266,1533.4715649777643,0.0,0.8869965817576738,2.811408900027511,0.0014959135982669303,354809.21959130996,1554276.49977018,4.380597836664128,1554276.49977018,4.380597836664128,0.8500000000000001,0.09534014278002158,4.027634451161993,1.2671480885567146,1.0,0.0,4.027634451162138,1.2843740433688584,1.2846836921875615,3.135873441196055,19325.07279646851,1970.6090047537652,4632.441516551485,4632.441516551485,5.4965973033197875,4.991095779667582,-2.3769164943081957,7.368012273975777,3.4386459573437156,3.4386459573437156,0.9824702735267759,0.0,0.0,0.0002410767334528327,1.0001342753613895,0.00024104436713332498,198.66755545652876,0.0,6.466893799344218e-06,18.327177027341513,0.012770434700270781,8.115749653868924e-05,0.00015991923691414348,0.000644096227998941,0.0953401427772788,0.07174462765491675,0.023595515122362052,0.09534039535156033,0.07174462765698066,0.023595515123040922,0.3757510239691481,0.3757510239691481,0.12357777441566409,0.0,5.463817852150612,5.6394503467460595,4.930599676825295,5.495498780361686,5.610858293005776,5.1450853583603475,24767.52968556384,21052.400232729266,0.85,1.0686954178717634,0.6685034078017749,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449640396547784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.03177926574,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.154709372771,1533.4715649777643,0.3757510239691481,0.12357777441566409,6.112874298809886,3.4386459573437156
1917.0,-29.692590621228703,4.993436911897998,34.99253568735839,24.19042072668674,5.0452325136032155,-26.218764280646603,-39.74645185573024,1.5714061730208526,0.5140558454052098,-4.9880124557395105,39.99460007630949,42532.77491698988,25469.064132349977,25469.064132349977,68001.83904933986,77506.22902333178,77506.22902333178,25469.064132349977,102975.29315568175,102975.29315568175,102975.29315568175,127744.0412411019,91569.4587536115,56596.37294477515,38858.98423204039,24768.74808542016,0.0,63627.732317460555,21053.435872607137,1533.5131915412537,0.0,0.8869991737480408,2.8114166627021504,0.0014959135982669303,354821.73096997896,1554300.4120019956,4.380510764526717,1554300.4120019956,4.380510764526717,0.85,0.09534366049505666,4.027634451161993,1.2671464708866553,1.0,0.0,4.027634451160323,1.2843716500162192,1.2846812566853634,3.135879284715706,19325.001035810055,1970.601687203077,4632.441516551485,4632.441516551485,5.497978558682342,4.993436911897998,-2.374919434562095,7.368356346460093,3.439349453107336,3.439349453107336,0.9826712723163817,0.0,0.0,0.00024104436713332498,1.000133509511155,0.00024101218971369392,198.66861506169852,0.0,6.43013757572559e-06,18.22300988960632,0.012776864837846506,8.114851109159254e-05,0.00015989585604173244,0.0006440020583917201,0.09534366049264918,0.0717448809604213,0.02359877953222789,0.09534352526398318,0.0717448809622329,0.02359877953282376,0.3757508554396933,0.3757508554396933,0.12359437944240352,0.0,5.471106918099906,5.631955452140801,4.982775693697988,5.502068301144732,5.6037137283771585,5.1933174008181595,24768.74808542016,21053.435872607137,0.85,1.0687452871973402,0.6684628442324377,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449648125779016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.927612128,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.1391333536,1533.5131915412537,0.3757508554396933,0.12359437944240352,6.112874298809886,3.439349453107336
1918.0,-29.693869459864104,4.99572680032925,34.992881588915694,24.190913407970243,5.046014077205324,-26.219837262253566,-39.74742296906186,1.5719818795951803,0.5207112028498955,-4.987079610068088,39.995146999941966,42531.26244861151,25475.21338824976,25475.21338824976,68006.47583686127,77505.05498261309,77505.05498261309,25475.21338824976,102980.26837086285,102980.26837086285,102980.26837086285,127750.20121862499,91569.11725468021,56595.69094981452,38859.36256096188,24769.932847762142,0.0,63629.29540872402,21054.44292059782,1533.5523375683047,0.0,0.8870019363720623,2.81143839247531,0.0014959135982669303,354834.6311181233,1554323.9912328704,4.3804179607132,1554323.9912328704,4.3804179607132,0.85,0.09534711303302396,4.027634451161993,1.2671448631072417,1.0,0.0,4.027634451163035,1.2843690249141302,1.2846785896206425,3.1358856940911286,19324.928965195126,1970.594338045625,4632.441516551485,4632.441516551485,5.499305991716912,4.99572680032925,-2.3729272670858066,7.368654067415057,3.4400408542962917,3.4400408542962917,0.9828688155132262,0.0,0.0,0.00024101218971369392,1.0001327773300401,0.00024098019300707388,198.66966885505508,0.0,6.39264339436157e-06,18.116751379620688,0.012783257481240868,8.113961296174822e-05,0.0001598725767519457,0.0006439082979221765,0.09534711303020539,0.071745114465907,0.02360199856429838,0.09534699300489857,0.07174511446802788,0.023601998564996077,0.37575069222608787,0.37575069222608787,0.12361078254193657,0.0,5.478073292147826,5.624515185172186,5.033483718150535,5.5077908129179605,5.596545596054455,5.23820142265356,24769.932847762142,21054.44292059782,0.85,1.0687919047353949,0.6684226530470142,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496558109257547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.82135361801,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.123662260443,1533.5523375683047,0.37575069222608787,0.12361078254193657,6.112874298809886,3.4400408542962917
1919.0,-29.695141268525497,4.997966460105303,34.99322250177886,24.191411572415404,5.046793659651351,-26.220904114194983,-39.74838940249754,1.5725565053209105,0.5271133660064606,-4.986166823959137,39.99569348225589,42529.76078128553,25481.24082687374,25481.24082687374,68011.00160815928,77503.9110516774,77503.9110516774,25481.24082687374,102985.15187855114,102985.15187855114,102985.15187855114,127756.30052771828,91568.80222538572,56595.01612652792,38859.76233206422,24771.148649167135,0.0,63630.910981231355,21055.476351792066,1533.593825462879,0.0,0.8870045985747796,2.811461094938496,0.0014959135982669303,354847.25422259595,1554347.5517074268,4.380328530687695,1554347.5517074268,4.380328530687695,0.8500000000000001,0.09535053519807837,4.027634451161993,1.2671432267548517,1.0,0.0,4.027634451163306,1.2843664045031264,1.2846759274804205,3.1358920920390587,19324.862480785094,1970.5875585225428,4632.441516551485,4632.441516551485,5.500607128191588,4.997966460105303,-2.370974730936746,7.368941191042049,3.440720698826216,3.440720698826216,0.9830630568074902,0.0,0.0,0.00024098019300707388,1.0001320487620136,0.00024094837607230434,198.670716865288,0.0,6.356775108656277e-06,18.01510065793189,0.012789614256349524,8.113075860835669e-05,0.00015984943439871719,0.0006438150889830323,0.09535053519549776,0.07174535622837445,0.023605178967123303,0.09535062860163893,0.07174535623031622,0.02360517896776216,0.3757505315826422,0.3757505315826422,0.12362696982550893,0.0,5.484753261737751,5.617162024026527,5.08277133900549,5.513280189965599,5.589502120134682,5.281764197811185,24771.148649167135,21055.476351792066,0.85,1.068835893740699,0.6683820823157813,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496634539259705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.71970289633,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.108289839072,1533.593825462879,0.3757505315826422,0.12362696982550893,6.112874298809886,3.440720698826216
1920.0,-29.696406337205534,5.000155822716577,34.99355829794829,24.19182975953447,5.047479832939773,-26.221974240736103,-39.74936379874123,1.5730477364699857,0.5338211945299349,-4.985324780447088,39.99622625871891,42528.321447863884,25487.27648664711,25487.27648664711,68015.597934511,77502.82163587587,77502.82163587587,25487.27648664711,102990.09812252298,102990.09812252298,102990.09812252298,127762.43414000786,91568.50117338583,56594.363183066496,38860.15332257703,24772.336017484875,0.0,63632.489340061904,21056.485614862144,1533.6354073517539,0.0,0.8870069507770992,2.811471571376638,0.0014959135982669303,354858.8993258182,1554370.5215419163,4.3802495146521645,1554370.5215419163,4.3802495146521645,0.85,0.09535393209112059,4.027634451161993,1.2671417689835653,1.0,0.0,4.0276344511618865,1.2843641736118183,1.2846736551848252,3.1358975389633463,19324.798946171162,1970.5810797949516,4632.441516551485,4632.441516551485,5.501910039356643,5.000155822716577,-2.369099029540964,7.369254852257541,3.441389207525874,3.441389207525874,0.9832540592931068,0.0,0.0,0.00024094837607230434,1.0001313502834404,0.0002409167315913243,198.67175933120274,0.0,6.321093239119376e-06,17.91397823966431,0.012795935349588644,8.112183220488591e-05,0.00015982654386741845,0.0006437228942905681,0.0953539320892143,0.07174561139837386,0.02360832069084044,0.09535382212122259,0.0717456113998081,0.023608320691312475,0.3757503733195663,0.3757503733195663,0.12364293209051078,0.0,5.491298723425643,5.609943193218442,5.131107694564605,5.51914597497705,5.58268467539915,5.326157785695898,24772.336017484875,21056.485614862144,0.85,1.0688816144065192,0.6683428840978691,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496710549876508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.61858047806,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.09301562356,1533.6354073517539,0.3757503733195663,0.12364293209051078,6.112874298809886,3.441389207525874
1921.0,-29.69766483232641,5.0022969700286115,34.99388898000113,24.192291777022206,5.048220559552485,-26.223032993916927,-39.75032129148019,1.5735887211430526,0.5396415955664793,-4.9844504575158455,39.99674887710288,42526.84068676101,25493.062322555787,25493.062322555787,68019.9030093168,77501.68876162762,77501.68876162762,25493.062322555787,102994.7510841834,102994.7510841834,102994.7510841834,127768.22337229757,91568.17609855371,56593.688295885506,38860.54200296467,24773.47228811416,0.0,63634.01429107883,21057.451444897037,1533.6734053572773,0.0,0.8870095036948391,2.8114973953628377,0.0014959135982669303,354870.99115702574,1554393.0536757663,4.380163756433864,1554393.0536757663,4.380163756433864,0.85,0.09535725706880444,4.027634451161993,1.2671401826338844,1.0,0.0,4.027634451161922,1.2843617097694968,1.2846711501037384,3.1359035546807363,19324.73034173085,1970.5740840889448,4632.441516551485,4632.441516551485,5.503159021321766,5.0022969700286115,-2.3672236966425753,7.369520666671187,3.4420462760137838,3.4420462760137838,0.9834417931467954,0.0,0.0,0.0002409167315913243,1.0001306690643974,0.00024088525534038185,198.67279638978624,0.0,6.286864709430911e-06,17.816974586527202,0.012802222214298074,8.111306153812066e-05,0.00015980367005320362,0.000643630766928407,0.09535725706645318,0.07174584211583662,0.023611414950616562,0.09535733496543404,0.07174584211760567,0.023611414951198766,0.37575022020805254,0.37575022020805254,0.12365868948897552,0.0,5.4975131544482,5.602766758952384,5.17797903336816,5.524092053082313,5.575739499873237,5.367225508705587,24773.47228811416,21057.451444897037,0.85,1.068923652972383,0.6683035976990542,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496786158427255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.521576824925,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.077834038719,1533.6734053572773,0.37575022020805254,0.12365868948897552,6.112874298809886,3.4420462760137838
1922.0,-29.698916040197826,5.004389944410208,34.99421468740517,24.192691349331312,5.048889855169478,-26.224092331546995,-39.7512863977812,1.5740661465187118,0.5456214293793096,-4.983638869427852,39.99726533016992,42525.423015554516,25498.843074208275,25498.843074208275,68024.2660897628,77500.592419861,77500.592419861,25498.843074208275,102999.43549406927,102999.43549406927,102999.43549406927,127774.05810310751,91567.85569318694,56593.04443199359,38860.90140132594,24774.62260903824,0.0,63635.52401036418,21058.429217682504,1533.7137501016864,0.0,0.887011760052552,2.811513834736421,0.0014959135982669303,354882.21565866016,1554415.320241062,4.380087960609895,1554415.320241062,4.380087960609895,0.85,0.09536056505120602,4.027634451161993,1.2671387243131176,1.0,0.0,4.0276344511618305,1.284359542734936,1.2846689421181474,3.135908845731378,19324.66272274381,1970.567188871206,4632.441516551485,4632.441516551485,5.504406905754162,5.004389944410208,-2.365418290867647,7.369808235277855,3.442692448490775,3.442692448490775,0.9836264138545071,0.0,0.0,0.00024088525534038185,1.0001299137166493,0.0002408539651066051,198.6738274527676,0.0,6.2534747946006634e-06,17.72234756789828,0.012808475689092675,8.110422201792992e-05,0.00015978103332245193,0.0006435395944517698,0.09536056504947439,0.07174609180308177,0.02361447324639263,0.09536064359480362,0.07174609180438463,0.023614473246821394,0.3757500689772916,0.3757500689772916,0.12367422634076443,0.0,5.5035435108368915,5.5956818645279895,5.223828815607021,5.5292602988071735,5.56890025215489,5.408866294292409,24774.62260903824,21058.429217682504,0.85,1.068966856919161,0.6682654645639202,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449686137484654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.42694980629,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.062741975224,1533.7137501016864,0.3757500689772916,0.12367422634076443,6.112874298809886,3.442692448490775
1923.0,-29.700161448063582,5.006435617912818,34.99453524193857,24.193069408088945,5.049528720932434,-26.225149490869736,-39.75225108498705,1.5745167637384305,0.5515012347778452,-4.982850242527239,39.99776664254375,42524.02889480536,25504.51917968655,25504.51917968655,68028.5480744919,77499.53199154997,77499.53199154997,25504.51917968655,103004.05117123653,103004.05117123653,103004.05117123653,127779.76600252133,91567.55654416805,56592.409887832735,38861.2740625948,24775.7148312848,0.0,63636.9888938796,21059.35760659208,1533.751386338626,0.0,0.8870139544380653,2.8115289084710544,0.0014959135982669303,354893.1228672228,1554436.9342549928,4.380014246814691,1554436.9342549928,4.380014246814691,0.85,0.09536382261844392,4.027634451161993,1.2671373363258316,1.0,0.0,4.027634451160892,1.2843575006540302,1.2846668593553703,3.135913831710416,19324.599589738784,1970.560751096326,4632.441516551485,4632.441516551485,5.505632200333272,5.006435617912818,-2.3636533046960575,7.3700889226088755,3.4433276573792706,3.4433276573792706,0.983807902108363,0.0,0.0,0.0002408539651066051,1.0001293127800257,0.00024082282363778687,198.6748537455689,0.0,6.216550506316103e-06,17.617704134899835,0.01281469223959899,8.109538722619685e-05,0.00015975857788040826,0.0006434491521397787,0.09536382261681925,0.07174633341046861,0.02361748920635064,0.09536373087917525,0.07174633341169087,0.023617489206753044,0.37574992002026036,0.37574992002026036,0.1236895560283403,0.0,5.509395909767534,5.588700038021727,5.268646717041008,5.534351477305108,5.562286447807537,5.449509698938414,24775.7148312848,21059.35760659208,0.85,1.069009537643832,0.668228174116126,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496936156466986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.322306373295,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.04775394979,1533.751386338626,0.37574992002026036,0.1236895560283403,6.112874298809886,3.4433276573792706
1924.0,-29.70140025052324,5.008435264468144,34.994850733785114,24.193456407543295,5.050176724218207,-26.226199790482696,-39.75320718074215,1.5749762641779297,0.5569466475145077,-4.982064140495051,39.99826027646482,42522.62764766395,25510.04241336101,25510.04241336101,68032.67006102495,77498.47082893907,77498.47082893907,25510.04241336101,103008.51324230008,103008.51324230008,103008.51324230008,127785.29890661722,91567.25769413884,56591.76902070146,38861.65408159709,24776.785664317144,0.0,63638.439745914235,21060.267814669573,1533.7879473515736,0.0,0.8870161637130486,2.8115493610172453,0.0014959135982669303,354903.9954170663,1554458.2174354403,4.379940033103078,1554458.2174354403,4.379940033103078,0.85,0.09536703233014718,4.027634451161993,1.2671358977863565,1.0,0.0,4.027634451161735,1.2843554167431643,1.2846647349437637,3.135918919838533,19324.536519833135,1970.5543197557918,4632.441516551485,4632.441516551485,5.506824494646049,5.008435264468144,-2.361913146193325,7.370348410661469,3.443952085459909,3.443952085459909,0.9839863101314025,0.0,0.0,0.00024082282363778687,1.000128628192669,0.00024079185101718114,198.67587460435166,0.0,6.187026762886247e-06,17.534033846019625,0.012820879266361877,8.108663199442197e-05,0.00015973619164336492,0.000643358988560231,0.09536703232848556,0.07174656756578182,0.02362046476270374,0.09536693539680155,0.07174656756703186,0.02362046476311532,0.375749774411737,0.375749774411737,0.12370468795029839,0.0,5.515011698848298,5.5817981355808115,5.312266303288084,5.539010788009534,5.5556991863137455,5.488327477034261,24776.785664317144,21060.267814669573,0.85,1.0690499379408942,0.6681909207303283,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449701059216597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.23863608442,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.032840410871,1533.7879473515736,0.375749774411737,0.12370468795029839,6.112874298809886,3.443952085459909
1925.0,-29.702632308799185,5.0103895846695226,34.995161283809786,24.19382098540666,5.050799355212592,-26.22724655693832,-39.75415891092268,1.5754136033514126,0.5622140648632126,-4.981306347745939,39.998747305999906,42521.23755504109,25515.481575834507,25515.481575834507,68036.7191308756,77497.42178279167,77497.42178279167,25515.481575834507,103012.90335862618,103012.90335862618,103012.90335862618,127790.75575686127,91566.95796556496,56591.126274045564,38862.035212799325,24777.85239823509,0.0,63639.88761103441,21061.174538499825,1533.825017866164,0.0,0.8870182529748364,2.8115688424232417,0.0014959135982669303,354914.4766696406,1554479.216081568,4.379869851092322,1554479.216081568,4.379869851092322,0.85,0.09537020934508264,4.027634451161993,1.2671345010073858,1.0,0.0,4.027634451162524,1.2843534360956175,1.2846627140373441,3.1359237558516906,19324.473264517663,1970.5478695087174,4632.441516551485,4632.441516551485,5.507998640602143,5.0103895846695226,-2.3602163493917363,7.370605934061259,3.44456603820062,3.44456603820062,0.9841617252001772,0.0,0.0,0.00024079185101718114,1.0001279291741625,0.0002407610506548004,198.67688991460474,0.0,6.153512487632127e-06,17.439054389949447,0.01282703277884951,8.107791760722539e-05,0.00015971393340995574,0.0006432693405325301,0.09537020934363903,0.07174680612094635,0.02362340322269268,0.09537012579686581,0.07174680612203235,0.023623403223050295,0.3757496316761956,0.3757496316761956,0.12371961884057522,0.0,5.5204180886323115,5.574978300515568,5.35479074363343,5.543520412609155,5.549153155292288,5.526413998583735,24777.85239823509,21061.174538499825,0.85,1.0690892408031034,0.6681538756782531,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497084633795347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.143656628345,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.018017686662,1533.825017866164,0.3757496316761956,0.12371961884057522,6.112874298809886,3.44456603820062
1926.0,-29.703858371652938,5.0122994225825845,34.99546690693445,24.194172815792285,5.051402411521862,-26.228289883915153,-39.75511008230967,1.5758339237843986,0.5673314194517616,-4.980569074400476,39.99922488675744,42519.87111476636,25520.819450432482,25520.819450432482,68040.69056519885,77496.40029134645,77496.40029134645,25520.819450432482,103017.21974177893,103017.21974177893,103017.21974177893,127796.11372830023,91566.67544876548,56590.497051710605,38862.420441172086,24778.893986521307,0.0,63641.31442769339,21062.05988854311,1533.8612118515423,0.0,0.8870202720988075,2.8115878949968085,0.0014959135982669303,354924.6743454877,1554499.8075447022,4.379802025349003,1554499.8075447022,4.379802025349003,0.85,0.09537334538998637,4.027634451161993,1.2671331091737374,1.0,0.0,4.027634451160468,1.2843515346619165,1.2846607725852175,3.1359283984677906,19324.413641609364,1970.5417896640918,4632.441516551485,4632.441516551485,5.509150921657155,5.0122994225825845,-2.358556813103689,7.370856235686274,3.4451696502354827,3.4451696502354827,0.9843341857815665,0.0,0.0,0.0002407610506548004,1.0001273078877613,0.00024073040377557583,198.67790029322373,0.0,6.119320206047975e-06,17.34215346393996,0.012833152099055558,8.106920920153024e-05,0.00015969184145327018,0.0006431803622066898,0.09537334538866309,0.07174704243359473,0.02362630295506836,0.09537323965361322,0.07174704243459021,0.02362630295539616,0.37574949161652554,0.37574949161652554,0.12373435154637982,0.0,5.525628020151032,5.568252187479686,5.396236818940906,5.547900493852239,5.542762400047479,5.563504260666434,24778.893986521307,21062.05988854311,0.85,1.0691276755841341,0.668117424932756,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497158273048902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.04675570234,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.003288777516,1533.8612118515423,0.37574949161652554,0.12373435154637982,6.112874298809886,3.4451696502354827
1927.0,-29.705077723053716,5.014165906111115,34.99576770977272,24.19452901175248,5.052010177486989,-26.229326698646787,-39.75606020595876,1.576259153080092,0.5720680461002985,-4.979837587023485,39.9996957195493,42518.52959447047,25526.0219765764,25526.0219765764,68044.55157104688,77495.3775399496,77495.3775399496,25526.0219765764,103021.399516526,103021.399516526,103021.399516526,127801.31987608933,91566.39086946967,56589.89174259138,38862.77680764254,24779.92035956333,0.0,63642.69716720587,21062.93230562883,1533.896756862029,0.0,0.8870222861840611,2.811611245106249,0.0014959135982669303,354934.792219322,1554520.108263066,4.379734369073894,1554520.108263066,4.379734369073894,0.85,0.09537643723838021,4.027634451161993,1.2671317728376015,1.0,0.0,4.027634451160758,1.2843496099682004,1.2846588080647294,3.1359330978904683,19324.353583427728,1970.5356654339382,4632.441516551485,4632.441516551485,5.510273985191865,5.014165906111115,-2.3569231967918656,7.371089102902981,3.445763100647039,3.445763100647039,0.9845037430420112,0.0,0.0,0.00024073040377557583,1.0001266122283834,0.000240699928221292,198.67890514999914,0.0,6.0888576148772754e-06,17.2558224805622,0.012839240956670436,8.106051125157412e-05,0.00015966989252400173,0.0006430919599430021,0.095376437237055,0.07174727373717846,0.023629163499876538,0.09537645844210603,0.07174727373817534,0.023629163500204876,0.375749354836799,0.375749354836799,0.12374888863342125,0.0,5.530600112838613,5.561597926896582,5.436503876947256,5.551905633123795,5.536384270808014,5.599040776928007,24779.92035956333,21062.93230562883,0.85,1.0691651139843459,0.6680818300764857,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497231554668535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.960424718956,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.988638908053,1533.896756862029,0.375749354836799,0.12374888863342125,6.112874298809886,3.445763100647039
1928.0,-29.70629093777237,5.015989421860555,34.99606372901339,24.19483980573716,5.052572218843891,-26.23036256224236,-39.757006348203845,1.5766438433141925,0.5767121083110283,-4.979145925473875,40.000157980689764,42517.19815760726,25531.17811006723,25531.17811006723,68048.3762676745,77494.3559719788,77494.3559719788,25531.17811006723,103025.53408204604,103025.53408204604,103025.53408204604,127806.46892610547,91566.08648513573,56589.27569351371,38863.12310180225,24780.93484405944,0.0,63644.05794586169,21063.794617450523,1533.9326253178535,0.0,0.8870241288695264,2.8116311672926178,0.0014959135982669303,354944.3594337488,1554540.039595724,4.379672470568961,1554540.039595724,4.379672470568961,0.85,0.09537949966355606,4.027634451161993,1.2671305046370258,1.0,0.0,4.0276344511642845,1.2843478744469965,1.2846570329824598,3.135937335432721,19324.289345551377,1970.5291149935379,4632.441516551485,4632.441516551485,5.511387033996131,5.015989421860555,-2.3553402389399944,7.37132966080055,3.446346655549117,3.446346655549117,0.9846704730140334,0.0,0.0,0.000240699928221292,1.0001259762350252,0.00024066960956999338,198.67990495845356,0.0,6.054849758953351e-06,17.159444216873798,0.012845295806429388,8.105185060681589e-05,0.0001596480776144761,0.0006430040974618477,0.09537949966251985,0.07174751179430866,0.023631987868211184,0.09537956267633292,0.07174751179508816,0.023631987868467902,0.37574922055600074,0.37574922055600074,0.1237632253291194,0.0,5.535384378196909,5.555008080743278,5.475816214282531,5.555858033784887,5.529975600491241,5.634455452335601,24780.93484405944,21063.794617450523,0.85,1.0692023491896023,0.6680466257160121,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497304435846212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.864046455266,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.974082622603,1533.9326253178535,0.37574922055600074,0.1237632253291194,6.112874298809886,3.446346655549117
1929.0,-29.70749819353387,5.017770421697568,34.99635481719367,24.195116198994242,5.053085123850017,-26.231397975451205,-39.75795615753157,1.5769849057674423,0.5815025089052028,-4.978490501544506,40.000606379279816,42515.9077458527,25536.28001955848,25536.28001955848,68052.18776541119,77493.39418616664,77493.39418616664,25536.28001955848,103029.67420572511,103029.67420572511,103029.67420572511,127811.57763845737,91565.81958641722,56588.6784244413,38863.49017997324,24781.90343273226,0.0,63645.3936127055,21064.61791782242,1533.9667896874282,0.0,0.8870258375287838,2.8116449610750203,0.0014959135982669303,354953.42558819905,1554559.3734007622,4.379615074357084,1554559.3734007622,4.379615074357084,0.85,0.09538252385070922,4.027634451161993,1.2671292248973622,1.0,0.0,4.027634451160295,1.2843463425662476,1.284655461791292,3.135941075764962,19324.233018714,1970.5233712546078,4632.441516551485,4632.441516551485,5.512488377525893,5.017770421697568,-2.3538051302802288,7.371575551977797,3.446920359310383,3.446920359310383,0.9848343883743952,0.0,0.0,0.00024066960956999338,1.0001253586789245,0.00024063944332728077,198.68089986491802,0.0,6.023706758476325e-06,17.071184953521907,0.012851319513187864,8.104315725526398e-05,0.0001596264523147294,0.0006429169986595713,0.09538252384986791,0.07174774863208526,0.023634775217782653,0.09538233868147411,0.07174774863271811,0.023634775217991108,0.3757490877459801,0.3757490877459801,0.12377737063672756,0.0,5.540053476554135,5.54853317178015,5.514313664526128,5.559993010449716,5.52389082368893,5.669621894035799,24781.90343273226,21064.61791782242,0.85,1.0692397972981655,0.6680123310191183,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497376950925205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.77578719192,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.959608630305,1533.9667896874282,0.3757490877459801,0.12377737063672756,6.112874298809886,3.446920359310383
1930.0,-29.708699455426704,5.019511140572428,34.99664122745598,24.195468064304464,5.053685341621655,-26.232419261322566,-39.75888871410859,1.5774051475178115,0.585301677464031,-4.97778522753601,40.00105228992051,42514.57174969945,25541.11373501672,25541.11373501672,68055.68548471617,77492.3843336803,77492.3843336803,25541.11373501672,103033.49806869702,103033.49806869702,103033.49806869702,127816.35631497222,91565.53755193553,56588.06849249382,38863.85451049079,24782.858246275202,0.0,63646.71275676599,21065.42950933392,1533.9991025818622,0.0,0.8870278084336916,2.8116774987190762,0.0014959135982669303,354963.1814970745,1554578.600111982,4.379548869140375,1554578.600111982,4.379548869140375,0.85,0.09538548375240831,4.027634451161993,1.267127922629006,1.0,0.0,4.027634451163217,1.28434444021316,1.284653520234479,3.135945720677184,19324.173497595006,1970.5173017896027,4632.441516551485,4632.441516551485,5.513531826307914,5.019511140572428,-2.3522537401843815,7.3717648807568095,3.447484276630983,3.447484276630983,0.9849955076088522,0.0,0.0,0.00024063944332728077,1.0001247374794633,0.00024060943031340836,198.6818898404918,0.0,5.993456247685715e-06,16.98545500594132,0.01285731296943555,8.103462265213943e-05,0.00015960482067514133,0.0006428298743227311,0.09538548375113354,0.07174796260456694,0.023637521146566594,0.09538566367393671,0.07174796260552575,0.023637521146882553,0.375748958692207,0.375748958692207,0.12379133960560505,0.0,5.544389225325858,5.5420860575312645,5.551380265884063,5.563086905000034,5.517650223241276,5.701056599546973,24782.858246275202,21065.42950933392,0.85,1.0692725914188157,0.6679774949599406,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449744911051799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.690057244334,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.945213575289,1533.9991025818622,0.375748958692207,0.12379133960560505,6.112874298809886,3.447484276630983
1931.0,-29.709894853110164,5.021210853605366,34.99692308482158,24.19571637818592,5.054174937463057,-26.233446331882604,-39.7598295827396,1.5777264162357316,0.589512298318482,-4.977168943553998,40.00149248670549,42513.29585156353,25546.034436047517,25546.034436047517,68059.33028761105,77491.4033492647,77491.4033492647,25546.034436047517,103037.43778531221,103037.43778531221,103037.43778531221,127821.27681481642,91565.2372307743,56587.471541479055,38864.184099216945,24783.8390295042,0.0,63648.02312872115,21066.26317507857,1534.0350413686438,0.0,0.8870293478245961,2.811694304594625,0.0014959135982669303,354971.7065976664,1554597.5806302715,4.379497159170183,1554597.5806302715,4.379497159170183,0.85,0.09538844503424766,4.027634451161993,1.267126692342572,1.0,0.0,4.027634451162215,1.2843430002450709,1.2846520413708475,3.1359492366084942,19324.110117218726,1970.510838789875,4632.441516551485,4632.441516551485,5.514594052568779,5.021210853605366,-2.350788029612887,7.371998883218253,3.4480390108610615,3.4480390108610615,0.9851540031031604,0.0,0.0,0.00024060943031340836,1.0001241297267436,0.0002405795672374671,198.6828749919008,0.0,5.963042315978867e-06,16.899261923484108,0.012863276011751528,8.10260128204568e-05,0.00015958341749295154,0.0006427436701287791,0.09538844503364445,0.07174820666274323,0.023640238370901217,0.09538863407665112,0.07174820666319691,0.023640238371050757,0.37574883001303855,0.37574883001303855,0.12380510636363246,0.0,5.54861151368425,5.535716777682467,5.58775142027946,5.566681241872459,5.511421670044399,5.73447381494293,24783.8390295042,21066.26317507857,0.85,1.0693078424441953,0.6679436966264459,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497520912527688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.60386416188,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.930898355584,1534.0350413686438,0.37574883001303855,0.12380510636363246,6.112874298809886,3.4480390108610615
1932.0,-29.711084311205045,5.022870476096743,34.99720009070284,24.195962875988357,5.054642415926504,-26.234470267256672,-39.76077373428268,1.57802837197798,0.5938162044817545,-4.976564125518003,40.00191488013052,42512.05927379116,25550.84530103471,25550.84530103471,68062.90457482586,77490.5044313262,77490.5044313262,25550.84530103471,103041.34973236092,103041.34973236092,103041.34973236092,127826.08804839061,91565.00762675543,56586.90254052058,38864.5612069276,24784.738316029692,0.0,63649.2995229573,21067.02756862524,1534.0666640772915,0.0,0.8870308933132409,2.8117085589091744,0.0014959135982669303,354980.0732452187,1554615.7936633648,4.379445244492478,1554615.7936633648,4.379445244492478,0.85,0.09539135039857162,4.027634451161993,1.2671255928324539,1.0,0.0,4.027634451163322,1.2843416502581668,1.284650652702718,3.1359525328423277,19324.061661129075,1970.5058976438515,4632.441516551485,4632.441516551485,5.515632568645024,5.022870476096743,-2.3493508853477625,7.372221361444505,3.4485842761936185,3.4485842761936185,0.9853097931981767,0.0,0.0,0.0002405795672374671,1.0001235141286065,0.0002405498559316253,198.68385525689646,0.0,5.933281784109103e-06,16.8149205761652,0.012869209293535638,8.101737379711678e-05,0.00015956219344035033,0.0006426581874033291,0.09539135039793896,0.0717484344253353,0.023642915972603665,0.0953912502238175,0.07174843442581115,0.023642915972760473,0.3757487020574313,0.3757487020574313,0.12381869387359828,0.0,5.552734250280253,5.529482989807548,5.623308236579248,5.57038032999975,5.505707703372252,5.766749328743572,24784.738316029692,21067.02756862524,0.85,1.0693425549840756,0.6679108739988211,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497592364694285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.51952281456,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.916660573477,1534.0666640772915,0.3757487020574313,0.12381869387359828,6.112874298809886,3.4485842761936185
1933.0,-29.712267666187927,5.024491474685023,34.99747244398248,24.1962295602076,5.055147551048058,-26.235484943103135,-39.76170513834802,1.578364827963601,0.5973150429217071,-4.975943104607866,40.002333364177346,42510.79623311815,25555.480169406415,25555.480169406415,68066.27640252456,77489.53489676428,77489.53489676428,25555.480169406415,103045.01506617069,103045.01506617069,103045.01506617069,127830.64416381111,91564.72018822044,56586.31981261106,38864.889306232646,24785.629097640423,0.0,63650.518403873066,21067.784732994358,1534.0975059749242,0.0,0.8870325352329251,2.8117352083021308,0.0014959135982669303,354988.66419350245,1554633.8382883912,4.379390090724048,1554633.8382883912,4.379390090724048,0.8499999999999999,0.09539420936909172,4.027634451161993,1.2671243405668062,1.0,0.0,4.027634451163067,1.2843401386741682,1.2846491025936349,3.135956223652516,19324.000999527903,1970.4997118820295,4632.441516551485,4632.441516551485,5.516633092527547,5.024491474685023,-2.347921317501961,7.372412792186984,3.4491202804011927,3.4491202804011927,0.9854629372574836,0.0,0.0,0.0002405498559316253,1.0001228815311787,0.00024052030042882907,198.68483050058583,0.0,5.903156789366692e-06,16.729546341065205,0.012875112450325004,8.100885224800313e-05,0.00015954100368362217,0.000642572842809119,0.09539420936831383,0.07174865170284787,0.02364555766546596,0.095394248747295,0.07174865170343299,0.023645557665658738,0.3757485786543329,0.3757485786543329,0.12383211282937331,0.0,5.556602468372944,5.523279333737037,5.657745118192281,5.5732581475296,5.499655468351534,5.796734742319131,24785.629097640423,21067.784732994358,0.85,1.069375051600252,0.6678782404155786,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497663462502224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.43414857946,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.90250193454,1534.0975059749242,0.3757485786543329,0.12383211282937331,6.112874298809886,3.4491202804011927
1934.0,-29.713445375052167,5.026073799605036,34.997740236569484,24.196443403512262,5.05558757263125,-26.236501048402676,-39.7626442258246,1.5786432459818263,0.6010643861711173,-4.975376572713162,40.00274522044574,42509.58969435623,25560.12100959852,25560.12100959852,68069.71070395476,77488.61495543929,77488.61495543929,25560.12100959852,103048.7359650378,103048.7359650378,103048.7359650378,127835.26064520971,91564.45370261685,56585.76507751969,38865.2095834413,24786.524680171908,0.0,63651.73426361321,21068.54597814612,1534.1299663911304,0.0,0.887033924256763,2.8117522441342744,0.0014959135982669303,354996.50150543044,1554651.5972846134,4.379343432095292,1554651.5972846134,4.379343432095292,0.85,0.09539705389919655,4.027634451161993,1.2671233042469252,1.0,0.0,4.027634451160703,1.2843388980960044,1.2846478237557766,3.1359592527586337,19323.94475987513,1970.4939770334547,4632.441516551485,4632.441516551485,5.517634905540302,5.026073799605036,-2.3465510765129505,7.372624876117986,3.449647399102152,3.449647399102152,0.9856135426006148,0.0,0.0,0.00024052030042882907,1.0001222963742895,0.0002404908892650223,198.68580109946788,0.0,5.872230063430037e-06,16.641899999760724,0.012880984680388435,8.100026124110552e-05,0.00015952003918772356,0.0006424884054831866,0.09539705389875702,0.07174888388788067,0.023648170010876355,0.09539699459601818,0.07174888388821123,0.023648170010985316,0.37574845656537914,0.37574845656537914,0.12384535270363559,0.0,5.56035511101112,5.517166070405722,5.691439873389584,5.576440958884291,5.493799288338323,5.827354744956381,24786.524680171908,21068.54597814612,0.85,1.0694085792233803,0.6678465274536444,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497734196167085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.34650223816,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.888425912677,1534.1299663911304,0.37574845656537914,0.12384535270363559,6.112874298809886,3.449647399102152
1935.0,-29.71461748446935,5.027618720025952,34.99800344684306,24.196680716145806,5.056044831750297,-26.23751038911427,-39.76357475677503,1.5789377363952724,0.6045050622708459,-4.97480144833317,40.003147325694115,42508.37172827202,25564.609549490033,25564.609549490033,68072.98127776205,77487.72022497555,77487.72022497555,25564.609549490033,103052.32977446559,103052.32977446559,103052.32977446559,127839.70826522121,91564.21714844332,56585.20364956297,38865.5705543115,24787.378490755626,0.0,63652.94904506712,21069.27171714228,1534.159920048376,0.0,0.8870353921723957,2.8117743097598282,0.0014959135982669303,355004.4578233174,1554668.9359705986,4.379294123524341,1554668.9359705986,4.379294123524341,0.85,0.0953998471870756,4.027634451161993,1.2671221904503183,1.0,0.0,4.027634451163626,1.284337582085141,1.28464646965254,3.1359624660543446,19323.894837010987,1970.4888863180583,4632.441516551485,4632.441516551485,5.51860384165649,5.027618720025952,-2.34519340947969,7.3728121295056415,3.450165552910831,3.450165552910831,0.9857615865459517,0.0,0.0,0.0002404908892650223,1.0001217160476585,0.000240461621226873,198.68676709188736,0.0,5.843580642216469e-06,16.560707540041474,0.012886828261030651,8.099174934218742e-05,0.0001594991399228349,0.000642404230883917,0.09539984718651842,0.07174910137707391,0.02365074580944451,0.09539976373696014,0.07174910137749296,0.023650745809582634,0.3757483368757965,0.3757483368757965,0.12385842724827283,0.0,5.563927646587331,5.511141198812766,5.724138093162594,5.579306510603999,5.488144283568147,5.856080975202872,24787.378490755626,21069.27171714228,0.85,1.0694395514898374,0.6678146474906533,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497804592995327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.265309778435,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.874423556223,1534.159920048376,0.3757483368757965,0.12385842724827283,6.112874298809886,3.450165552910831
1936.0,-29.71578387770977,5.029126641592053,34.99826219362033,24.196875595394545,5.056470245725909,-26.23851776938712,-39.76450113169847,1.5792041374033692,0.6076495653938991,-4.974257390454649,40.00354372756907,42507.16145196302,25569.049412067863,25569.049412067863,68076.21086403087,77486.78288209806,77486.78288209806,25569.049412067863,103055.83229416593,103055.83229416593,103055.83229416593,127844.0645657609,91563.9227810248,56584.63467773552,38865.87567032142,24788.232271594963,0.0,63654.10794191638,21069.997430855718,1534.1906648201934,0.0,0.887036722857365,2.811796623865078,0.0014959135982669303,355011.9844934722,1554686.0288714855,4.3792494247474405,1554686.0288714855,4.3792494247474405,0.85,0.09540261666020976,4.027634451161993,1.2671210365416479,1.0,0.0,4.027634451161877,1.2843363970973023,1.2846452467877438,3.1359653594375683,19323.83271312443,1970.482551444625,4632.441516551485,4632.441516551485,5.519562269855088,5.029126641592053,-2.3438771234348104,7.373003765026864,3.450675060237149,3.450675060237149,0.9859071600677568,0.0,0.0,0.000240461621226873,1.0001211235821366,0.00024043249918131014,198.6877283815224,0.0,5.815171879004237e-06,16.480197105098007,0.012892643432909655,8.098327628126532e-05,0.00015947834494560767,0.0006423204763172256,0.09540261665982089,0.07174932554558885,0.02365329111423204,0.09540257578202573,0.0717493255458813,0.023653291114328456,0.375748220392634,0.375748220392634,0.12387133153589777,0.0,5.567318238700011,5.505148718804662,5.756002394201289,5.581906955848524,5.48222177978937,5.8845480721576,24788.232271594963,21069.997430855718,0.85,1.0694708175967151,0.6677834758245343,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497874655767387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.18479934349,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.860494118397,1534.1906648201934,0.375748220392634,0.12387133153589777,6.112874298809886,3.450675060237149
1937.0,-29.7169447420483,5.03059841638787,34.998516498306266,24.197076621372275,5.056889756056982,-26.239520763063542,-39.76542680812997,1.579465777072351,0.6107280999955265,-4.973722496307407,40.0039318261218,42505.97226755342,25573.38702450198,25573.38702450198,68079.3592920554,77485.89415288605,77485.89415288605,25573.38702450198,103059.28117738802,103059.28117738802,103059.28117738802,127848.34146359717,91563.67240656998,56584.08223116506,38866.21130600546,24789.060286209144,0.0,63655.2715922146,21070.70124327777,1534.2202303227127,0.0,0.8870380369916814,2.8118187324409196,0.0014959135982669303,355019.38451172644,1554702.7638696274,4.379205282009819,1554702.7638696274,4.379205282009819,0.8499999999999999,0.09540534664910263,4.027634451161993,1.2671200013207273,1.0,0.0,4.0276344511632285,1.2843352340692316,1.2846440460755786,3.1359681992068476,19323.779873600593,1970.4771633127107,4632.441516551485,4632.441516551485,5.520498625428844,5.03059841638787,-2.342585791710387,7.373184208098257,3.4511759811096328,3.4511759811096328,0.9860502803170379,0.0,0.0,0.00024043249918131014,1.0001205505488948,0.00024040351840521015,198.6886851225986,0.0,5.786193078707984e-06,16.398071185058427,0.012898429625988363,8.097481042757498e-05,0.00015945768875373514,0.00064223728072721,0.09540534664872431,0.07174954372590521,0.0236558029228191,0.09540530577897426,0.07174954372618972,0.023655802922912913,0.37574810442311607,0.37574810442311607,0.1238840708256562,0.0,5.570543493594016,5.499231518539489,5.78696956556513,5.584450596302929,5.476588022694784,5.911907136336197,24789.060286209144,21070.70124327777,0.85,1.069500727735201,0.667752586774795,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497944377496412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.102673423455,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.846640124331,1534.2202303227127,0.37574810442311607,0.1238840708256562,6.112874298809886,3.4511759811096328
1938.0,-29.71810033805857,5.03203501557827,34.99876651623346,24.197291826736205,5.05731857394757,-26.24051808355085,-39.76634780466554,1.579736319439932,0.61356417920274,-4.9731899115598,40.004315565392346,42504.786579418505,25577.608097152024,25577.608097152024,68082.39467657053,77485.02527712724,77485.02527712724,25577.608097152024,103062.63337427926,103062.63337427926,103062.63337427926,127852.51678755961,91563.44352819235,56583.53499846788,38866.56503302718,24789.88341328035,0.0,63656.448446307535,21071.400901288296,1534.2496529039684,0.0,0.8870393551369941,2.811843736835814,0.0014959135982669303,355026.75270074455,1554719.311027264,4.379161004629282,1554719.311027264,4.379161004629282,0.85,0.09540803967454387,4.027634451161993,1.2671189160970973,1.0,0.0,4.027634451162116,1.2843340291325425,1.2846428036262338,3.135971141309956,19323.731570651715,1970.4722377827002,4632.441516551485,4632.441516551485,5.521409823688976,5.03203501557827,-2.3413139126684936,7.373348928246763,3.451668510909024,3.451668510909024,0.986191003116864,0.0,0.0,0.00024040351840521015,1.0001200045610457,0.00024037467234816853,198.68963752975833,0.0,5.758152297139509e-06,16.31860361009337,0.012904187778285503,8.09663881861977e-05,0.00015943713021901245,0.0006421544784644954,0.09540803967415401,0.07174975786310067,0.023658281811053335,0.09540812561376934,0.07174975786339385,0.023658281811150015,0.3757479894364982,0.3757479894364982,0.12389664493412181,0.0,5.573585793858172,5.49339689369117,5.816946323315619,5.586754090762554,5.471079143472082,5.93791564073382,24789.88341328035,21071.400901288296,0.85,1.069528639097674,0.667721615277832,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498013769367617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.02320584849,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.832858012825,1534.2496529039684,0.3757479894364982,0.12389664493412181,6.112874298809886,3.451668510909024
1939.0,-29.719250390308513,5.033436454278106,34.9990122453484,24.197442770842486,5.057688002332875,-26.24151635330221,-39.7672689059749,1.5799539653266224,0.616360205855301,-4.972704146527296,40.00469067146882,42503.625305185815,25581.82735601973,25581.82735601973,68085.45266120555,77484.13656333578,77484.13656333578,25581.82735601973,103065.9639193555,103065.9639193555,103065.9639193555,127856.6584873947,91563.16852928618,56582.985818997906,38866.86967809808,24790.6945680392,0.0,63657.56424613728,21072.090382833318,1534.279543080469,0.0,0.8870404666248964,2.8118638125141,0.0014959135982669303,355033.47325428104,1554735.486043014,4.379123669078623,1554735.486043014,4.379123669078623,0.85,0.0954107124056307,4.027634451161993,1.2671179165923974,1.0,0.0,4.027634451161917,1.2843330712054684,1.2846418084189848,3.135973480291741,19323.673534334597,1970.4663197253494,4632.441516551485,4632.441516551485,5.52232063040993,5.033436454278106,-2.3400940498841862,7.373530504162292,3.452152882358775,3.452152882358775,0.98632939495965,0.0,0.0,0.00024037467234816853,1.0001194299532232,0.00024034596784047195,198.69058537588637,0.0,5.73141261776338e-06,16.24282335874142,0.012909919190903266,8.095796579662581e-05,0.0001594167065515427,0.0006420722193977752,0.09541071240545843,0.07174998145400141,0.023660730951457012,0.09541078509995059,0.07174998145413097,0.02366073095149973,0.37574787630097545,0.37574787630097545,0.12390904745724153,0.0,5.576500106220578,5.487613795178049,5.846248869380588,5.589064352382593,5.465412432837525,5.964429953485194,24790.6945680392,21072.090382833318,0.85,1.069557930271216,0.667691668830463,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498082846948233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.947425597136,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.819142748018,1534.279543080469,0.37574787630097545,0.12390904745724153,6.112874298809886,3.452152882358775
