time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1940.0,-29.72039500495011,5.034803491963429,34.99925358008095,24.197595950122945,5.05804259538673,-26.242511211640664,-39.76819322034714,1.580158802077354,0.6192254168662998,-4.972229582587138,40.0050541248957,42502.50101721845,25585.95547776122,25585.95547776122,68088.45649497968,77483.31707932147,77483.31707932147,25585.95547776122,103069.27255708269,103069.27255708269,103069.27255708269,127860.73227393877,91562.95456106213,56582.46545754512,38867.2101150189,24791.459716856083,0.0,63658.669831874984,21072.74075932767,1534.307139771955,0.0,0.8870415633285876,2.81188168149472,0.0014959135982669303,355040.0389372416,1554751.1587041086,4.379086830200954,1554751.1587041086,4.379086830200954,0.85,0.09541334281425273,4.027634451161993,1.2671169478585944,1.0,0.0,4.027634451160291,1.2843321728689754,1.2846408729985013,3.135975673773675,19323.62837805424,1970.4617150662295,4632.441516551485,4632.441516551485,5.523211763460771,5.034803491963429,-2.338899811145712,7.373703303109141,3.4526290413925222,3.4526290413925222,0.9864654403978635,0.0,0.0,0.00024034596784047195,1.0001188663539473,0.00024031740218708389,198.69152874835706,0.0,5.703315437158637e-06,16.163195948907575,0.012915622506340424,8.094951484151534e-05,0.00015939645299895661,0.000641990645491621,0.09541334281407907,0.07175019595505451,0.02366314685902456,0.09541322552680201,0.0717501959551851,0.023663146859067632,0.3757477638825099,0.3757477638825099,0.12392129179441413,0.0,5.579314433900549,5.481941048583906,5.874811589275737,5.591454999453447,5.460159523532639,5.990010344161817,24791.459716856083,21072.74075932767,0.85,1.0695865413902605,0.6676624115689065,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498151593765072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.867798187304,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.805500023343,1534.307139771955,0.3757477638825099,0.12392129179441413,6.112874298809886,3.4526290413925222
1941.0,-29.72153419555674,5.036137463199575,34.99949073234965,24.19776921104642,5.058435683811135,-26.243497337842335,-39.76910108523441,1.580398826096842,0.6213186221681894,-4.971737639564694,40.00541496275569,42501.331969038474,25589.923451662584,25589.923451662584,68091.25542070105,77482.42309064043,77482.42309064043,25589.923451662584,103072.34654230301,103072.34654230301,103072.34654230301,127864.568152517,91562.67948402718,56581.91373612541,38867.517497668625,24792.221610213986,0.0,63659.73910788261,21073.388368681888,1534.3342218486398,0.0,0.8870427577633808,2.8119116494116,0.0014959135982669303,355046.845163713,1554766.7186961258,4.379046708552554,1554766.7186961258,4.379046708552554,0.85,0.09541593118501641,4.027634451161993,1.2671159032965083,1.0,0.0,4.027634451161236,1.2843311097509893,1.2846397729353185,3.1359782696090615,19323.570325248667,1970.4557953275246,4632.441516551485,4632.441516551485,5.524068325575413,5.036137463199575,-2.3377096169074543,7.373847080107029,3.4530971585180583,3.4530971585180583,0.9865991881480166,0.0,0.0,0.00024031740218708389,1.0001183041487753,0.00024028897500443587,198.69246765824556,0.0,5.6757533413710826e-06,16.08508496944565,0.012921298259681795,8.094121507698856e-05,0.00015937618711009532,0.0006419090218994599,0.09541593118473911,0.07175040080583489,0.023665530378904218,0.09541605504227188,0.07175040080604345,0.02366553037897297,0.3757476548769742,0.3757476548769742,0.12393338423507211,0.0,5.581879927016814,5.47627315756813,5.902353950431404,5.593056261732897,5.454544223098367,6.013502643487698,24792.221610213986,21073.388368681888,0.85,1.069612542792682,0.6676328330063135,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44982200161547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.78968720784,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.791927897013,1534.3342218486398,0.3757476548769742,0.12393338423507211,6.112874298809886,3.4530971585180583
1942.0,-29.72266850740433,5.037438068588316,34.99972375319504,24.197885894123488,5.058754192891357,-26.244486530818882,-39.77002068478612,1.5805722163060474,0.6238571479270263,-4.971304778405998,40.00576892258512,42500.232807229055,25593.927353351144,25593.927353351144,68094.1601605802,77481.6018632598,77481.6018632598,25593.927353351144,103075.52921661094,103075.52921661094,103075.52921661094,127868.51590938555,91562.44500565827,56581.39989466717,38867.82790110122,24792.98669277461,0.0,63660.81459387583,21074.038688858418,1534.3629310931296,0.0,0.8870436769121777,2.8119289263863902,0.0014959135982669303,355052.8340538923,1554781.9822091658,4.379015833945352,1554781.9822091658,4.379015833945352,0.85,0.09541850966286483,4.027634451161993,1.2671149906096981,1.0,0.0,4.027634451161584,1.2843303578535137,1.284638984345345,3.1359801055340086,19323.520840466474,1970.4507492840546,4632.441516551485,4632.441516551485,5.524932643381531,5.037438068588316,-2.336579534691504,7.37401760327982,3.4535575789942348,3.4535575789942348,0.9867307368554956,0.0,0.0,0.00024028897500443587,1.00011779855885,0.00024026067264345014,198.69340255485733,0.0,5.64826706890544e-06,16.007188873278018,0.0129269465267507,8.093280883531097e-05,0.00015935616616912488,0.0006418283848678626,0.0954185096628411,0.07175062177384643,0.023667887888994665,0.09541852553104749,0.07175062177386428,0.023667887889000556,0.3757475451145231,0.3757475451145231,0.12394531229856812,0.0,5.5843764975849695,5.47070177870728,5.929323959176543,5.5951619263330485,5.449245729877248,6.038068448855029,24792.98669277461,21074.038688858418,0.85,1.0696401011357912,0.6676042881065737,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449828811491975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.71179111167,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.778426278363,1534.3629310931296,0.3757475451145231,0.12394531229856812,6.112874298809886,3.4535575789942348
1943.0,-29.723797390334372,5.038706491590104,34.99995257698197,24.198025871906452,5.059090617636635,-26.245469045154028,-39.770931692887075,1.58076227245624,0.6261129843493904,-4.97086044657098,40.00611270781056,42499.12155960811,25597.789239785496,25597.789239785496,68096.9107993936,77480.80267458574,77480.80267458574,25597.789239785496,103078.59191437124,103078.59191437124,103078.59191437124,127872.29612092601,91562.23762848727,56580.87887325127,38868.17639470667,24793.704206554772,0.0,63661.880601261444,21074.648575571555,1534.3887279436476,0.0,0.8870446911101697,2.81195122853359,0.0014959135982669303,355058.9817301172,1554796.8070797003,4.3789817666449355,1554796.8070797003,4.3789817666449355,0.85,0.09542103779560084,4.027634451161993,1.267114079021849,1.0,0.0,4.027634451161629,1.2843295277882856,1.2846381177292006,3.1359821323254087,19323.47707517509,1970.4462864663358,4632.441516551485,4632.441516551485,5.5257663045126115,5.038706491590104,-2.3354574204656577,7.374163912055762,3.4540101573918376,3.4540101573918376,0.9868600449690964,0.0,0.0,0.00024026067264345014,1.0001172358168526,0.0002402325087890477,198.69433298464818,0.0,5.623492404590504e-06,15.93697747460949,0.012932570019155291,8.092448192556701e-05,0.00015933619071788313,0.0006417479310522638,0.09542103779548076,0.07175082617433183,0.023670211621148938,0.09542099567947794,0.07175082617442212,0.02367021162117872,0.3757474368230163,0.3757474368230163,0.12395709249919575,0.0,5.586732045839142,5.465219133205551,5.955454123742982,5.596973430920343,5.444139848324426,6.060859743049264,24793.704206554772,21074.648575571555,0.85,1.0696653971928733,0.6675756537227711,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498355922647566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.641579713,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.764984424497,1534.3887279436476,0.3757474368230163,0.12395709249919575,6.112874298809886,3.4540101573918376
1944.0,-29.72492122478443,5.039943264078294,35.00017736860888,24.19814688563349,5.059413848096674,-26.246448334619974,-39.77184217711908,1.5809409579324252,0.628100382765183,-4.9704342345543635,40.00645290242185,42498.030036062366,25601.58730141717,25601.58730141717,68099.61733747953,77479.97987953991,77479.97987953991,25601.58730141717,103081.56718095708,103081.56718095708,103081.56718095708,127875.99414610444,91561.99926590479,56580.37030599689,38868.47662211988,24794.42696514736,0.0,63662.90358726724,21075.262920375255,1534.4153161818224,0.0,0.8870456262307798,2.8119749240990974,0.0014959135982669303,355064.87878306385,1554811.4772192263,4.378950355631144,1554811.4772192263,4.378950355631144,0.85,0.0954235418909732,4.027634451161993,1.2671131690824406,1.0,0.0,4.0276344511595665,1.2843287505946126,1.2846373041752577,3.1359840300213615,19323.426770660724,1970.4411568334472,4632.441516551485,4632.441516551485,5.5265861878544955,5.039943264078294,-2.3343646315237363,7.374307895602031,3.4544551951116906,3.4544551951116906,0.9869871986033402,0.0,0.0,0.0002402325087890477,1.0001167125712906,0.0002402044739072625,198.6952592610697,0.0,5.595998264769253e-06,15.859059082356064,0.012938166017420061,8.09161605954465e-05,0.0001593163481936012,0.000641668012617868,0.09542354189092234,0.07175103434345721,0.023672507547465128,0.09542355385277354,0.07175103434349546,0.02367250754747774,0.37574733137716965,0.37574733137716965,0.12396872143898767,0.0,5.588936028127023,5.459789010942643,5.980811883737999,5.598534617319558,5.4388850614328135,6.083091562654374,24794.42696514736,21075.262920375255,0.85,1.0696907225434757,0.6675477812256444,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498423406442136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.56366132075,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.751613519551,1534.4153161818224,0.37574733137716965,0.12396872143898767,6.112874298809886,3.4544551951116906
1945.0,-29.726040313737464,5.041148731854708,35.00039812275534,24.19823604812848,5.059704961153936,-26.24742656427513,-39.772748679947085,1.5810912116916007,0.6300124212498872,-4.970034364866555,40.006784877855495,42496.94256136828,25605.343866830375,25605.343866830375,68102.28642819865,77479.1583990679,77479.1583990679,25605.343866830375,103084.50226589828,103084.50226589828,103084.50226589828,127879.63217183277,91561.74730031053,56579.85095697004,38868.77371482276,24795.129905934493,0.0,63663.90362075725,21075.86042004432,1534.441448477579,0.0,0.8870464572417367,2.811996535897164,0.0014959135982669303,355070.41143445054,1554825.7930257597,4.37892244173321,1554825.7930257597,4.37892244173321,0.85,0.09542601910893928,4.027634451161993,1.2671122717810799,1.0,0.0,4.0276344511631885,1.2843281060498772,1.2846366234678126,3.1359856038263625,19323.373595339646,1970.4357344597438,4632.441516551485,4632.441516551485,5.527397113453833,5.041148731854708,-2.3333070266514886,7.374455758506197,3.454892798964945,3.454892798964945,0.9871122282756986,0.0,0.0,0.0002402044739072625,1.000116220779239,0.00024017656040025784,198.6961816337448,0.0,5.57039810466606e-06,15.786508228623614,0.012943736415524727,8.090787643900824e-05,0.00015929659746825425,0.0006415884639160251,0.09542601910895934,0.07175124397973387,0.023674775129225473,0.09542600179115414,0.07175124397971878,0.02367477512922049,0.3757472277391638,0.3757472277391638,0.12398019993101006,0.0,5.591012082947088,5.454403134938332,6.0055178436949745,5.6000467861164225,5.4336256964778045,6.105138416175407,24795.129905934493,21075.86042004432,0.85,1.0697158445369708,0.6675202138800738,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498490589037405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.49111046702,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.738306123058,1534.441448477579,0.3757472277391638,0.12398019993101006,6.112874298809886,3.454892798964945
1946.0,-29.727154319305182,5.042323999202753,35.0006149328039,24.198353045526915,5.060019048544901,-26.24839792050343,-39.77365413503719,1.581262649743258,0.6316400290025967,-4.9696240697518235,40.0071114986118,42495.87277351959,25608.967918234535,25608.967918234535,68104.84069175413,77478.35654079265,77478.35654079265,25608.967918234535,103087.32445902718,103087.32445902718,103087.32445902718,127883.13886745225,91561.52220670057,56579.356448565646,38869.073064594355,24795.814408425067,0.0,63664.88747301942,21076.442247161307,1534.4663607690147,0.0,0.8870473605645652,2.812023073723945,0.0014959135982669303,355076.08840378193,1554839.878019285,4.378892098899004,1554839.878019285,4.378892098899004,0.85,0.09542845492438254,4.027634451161993,1.267111390414648,1.0,0.0,4.027634451160521,1.2843273622219173,1.2846358436092253,3.135987420056276,19323.32609113568,1970.430890379047,4632.441516551485,4632.441516551485,5.528179433401364,5.042323999202753,-2.3322571807151293,7.374581179917882,3.455323020517627,3.455323020517627,0.987235148719322,0.0,0.0,0.00024017656040025784,1.0001156938806626,0.00024014877665635008,198.697099824081,0.0,5.546307257830987e-06,15.718234768693018,0.012949282722782557,8.089960264008207e-05,0.00015927695776017577,0.0006415093623511575,0.09542845492433988,0.07175144303050153,0.023677011893838352,0.09542854883547756,0.07175144303053357,0.02367701189384896,0.3757471246116222,0.3757471246116222,0.12399153542745453,0.0,5.592912717163983,5.449069398226982,6.0293562553217726,5.601264098754427,5.428520368099157,6.125525212636433,24795.814408425067,21076.442247161307,0.85,1.0697394340108795,0.6674930948637731,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498557488537884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.422837007085,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.725056333538,1534.4663607690147,0.3757471246116222,0.12399153542745453,6.112874298809886,3.455323020517627
1947.0,-29.72826335319434,5.043469023795582,35.00082785367111,24.198425758536928,5.060280355788129,-26.249370079902505,-39.77455962505189,1.5813870824963072,0.6334613265952385,-4.969256760604015,40.00743183096099,42494.824835867956,25612.59704886046,25612.59704886046,68107.42188472842,77477.58904267546,77477.58904267546,25612.59704886046,103090.18609153593,103090.18609153593,103090.18609153593,127886.68366307399,91561.30809805759,56578.860447516316,38869.38627837919,24796.497571538053,0.0,63665.88384991724,21077.022935807345,1534.4922618309965,0.0,0.8870480682525356,2.812042078561359,0.0014959135982669303,355081.1706664852,1554853.6919290572,4.378868327516794,1554853.6919290572,4.378868327516794,0.85,0.09543087570486758,4.027634451161993,1.2671105936681855,1.0,0.0,4.027634451163102,1.2843268378695105,1.2846352834456092,3.135988700386565,19323.280905221036,1970.426282698071,4632.441516551485,4632.441516551485,5.528962849794847,5.043469023795582,-2.331254163359864,7.374723187155446,3.4557461407207115,3.4557461407207115,0.9873560402059176,0.0,0.0,0.00024014877665635008,1.0001151785699565,0.0002401211198491495,198.69801392404892,0.0,5.5205493367275845e-06,15.645236820285975,0.012954803272119285,8.089132930421678e-05,0.0001592574473521333,0.0006414307815595695,0.09543087570496488,0.0717516523824748,0.023679223322490072,0.09543088071608781,0.07175165238240165,0.023679223322465925,0.375747021464985,0.375747021464985,0.12400272036681126,0.0,5.594740792634809,5.443824838610112,6.052629987941032,5.602718087199264,5.423550207244659,6.146456406005541,24796.497571538053,21077.022935807345,0.85,1.0697632352875432,0.6674661885797913,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498624084736755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.34983905868,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.711871078207,1534.4922618309965,0.375747021464985,0.12400272036681126,6.112874298809886,3.4557461407207115
1948.0,-29.729367301797158,5.0445848434560565,35.00103688172359,24.19850636450576,5.060557649903826,-26.250336062768824,-39.775456628389634,1.5815264108755431,0.6348190201003376,-4.968880822111766,40.007744279233115,42493.76362273632,25616.101640743105,25616.101640743105,68109.86526347943,77476.78878329847,77476.78878329847,25616.101640743105,103092.89042404157,103092.89042404157,103092.89042404157,127890.03761577843,91561.06564913459,56578.35555999946,38869.67787681681,24797.147191736858,0.0,63666.82506855366,21077.57511297633,1534.5161097553453,0.0,0.8870488482747834,2.812068138398735,0.0014959135982669303,355086.37238798174,1554867.1659377727,4.378842126441456,1554867.1659377727,4.378842126441456,0.8500000000000001,0.09543325312141988,4.027634451161993,1.2671096914215014,1.0,0.0,4.027634451163169,1.2843262436208691,1.2846346535320396,3.135990151386289,19323.229738317223,1970.4210651259323,4632.441516551485,4632.441516551485,5.529719382148277,5.0445848434560565,-2.330259749342372,7.3748445927984285,3.4561620964715534,3.4561620964715534,0.9874748847061581,0.0,0.0,0.0002401211198491495,1.000114651445941,0.0002400935927715771,198.69892383990918,0.0,5.4953526622352926e-06,15.57382944477482,0.01296029862478152,8.08831342811123e-05,0.00015923798556803718,0.0006413523966074628,0.09543325312145301,0.07175184913718739,0.02368140398426562,0.09543333214344937,0.0717518491371625,0.023681403984257388,0.375746920157324,0.375746920157324,0.12401376649557909,0.0,5.5963965809166325,5.438607156773401,6.075125594194617,5.603699842212109,5.418456468428246,6.1658548750558,24797.147191736858,21077.57511297633,0.85,1.0697857980218377,0.6674396528644374,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498690384304054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.27843168317,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.69874828865,1534.5161097553453,0.375746920157324,0.12401376649557909,6.112874298809886,3.4561620964715534
1949.0,-29.73046669458854,5.045671643234675,35.001242099733496,24.198571394104533,5.060799971262952,-26.25130144229848,-39.77636103574184,1.5816347189729054,0.6364650291665725,-4.968535676064467,40.00805135307084,42492.7529864043,25619.58402656576,25619.58402656576,68112.33701297006,77476.06712070286,77476.06712070286,25619.58402656576,103095.65114726863,103095.65114726863,103095.65114726863,127893.44642882487,91560.88579938404,56577.88540322609,38870.00044017549,24797.79528155625,0.0,63667.795721731745,21078.125989322813,1534.5406587755074,0.0,0.8870494913029098,2.812086850253876,0.0014959135982669303,355091.1480984894,1554880.408265543,4.378820527044723,1554880.408265543,4.378820527044723,0.85,0.09543561166036785,4.027634451161993,1.2671089738002053,1.0,0.0,4.027634451162027,1.2843257941198107,1.2846341685674647,3.1359912489511736,19323.1917824675,1970.4171947063983,4632.441516551485,4632.441516551485,5.530471120904226,5.045671643234675,-2.3293026593361055,7.374974302570781,3.456571150442122,3.456571150442122,0.9875917572691778,0.0,0.0,0.0002400935927715771,1.0001141793007722,0.00024006618218275642,198.69983000797905,0.0,5.469600690091287e-06,15.500848355718707,0.012965768225471611,8.087487239193614e-05,0.00015921872037964096,0.00064127480347097,0.09543561166049018,0.07175205216383632,0.023683559496653864,0.09543556309285013,0.07175205216374436,0.023683559496623482,0.3757468184550562,0.3757468184550562,0.1240246698853647,0.0,5.59799344699411,5.433505220884115,6.097030894162344,5.605000705231021,5.4137585313094405,6.185338604055858,24797.79528155625,21078.125989322813,0.85,1.0698083111069803,0.6674136037648346,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498756380440294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.20545059411,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.685690406535,1534.5406587755074,0.3757468184550562,0.1240246698853647,6.112874298809886,3.456571150442122
1950.0,-29.731561289014795,5.046730201714253,35.0014435206925,24.198625597078376,5.061043795422739,-26.25226235217856,-39.77725339410824,1.5817448585865659,0.6376649290576211,-4.968192692167846,40.00835118537201,42491.713192128176,25622.97298245068,25622.97298245068,68114.68617457885,77475.29550033635,77475.29550033635,25622.97298245068,103098.26848278703,103098.26848278703,103098.26848278703,127896.6864011837,91560.65466409348,56577.384691945306,38870.29996905353,24798.41791839668,0.0,63668.71788745021,21078.655230637178,1534.5638627345975,0.0,0.8870501495244134,2.8121111321105317,0.0014959135982669303,355095.8939417203,1554893.3383897524,4.3787984173225825,1554893.3383897524,4.3787984173225825,0.85,0.09543793478081897,4.027634451161993,1.2671081380406397,1.0,0.0,4.027634451161439,1.284325335816619,1.284633674948285,3.135992368009374,19323.143003215228,1970.4122206069585,4632.441516551485,4632.441516551485,5.531202691043387,5.046730201714253,-2.3283615968800704,7.3750917985943225,3.4569733097810986,3.4569733097810986,0.9877066599374568,0.0,0.0,0.00024006618218275642,1.0001136819505032,0.00024003889409307929,198.70073222824252,0.0,5.446479339090225e-06,15.435322446981697,0.012971214704810701,8.086672133656681e-05,0.0001591994608461896,0.0006411972331105281,0.09543793478091803,0.07175224808767947,0.023685686693238565,0.09543790108386897,0.071752248087605,0.023685686693213973,0.3757467199805692,0.3757467199805692,0.1240354382691207,0.0,5.599443399831102,5.428436285310909,6.1182419640194325,5.605857621225482,5.408817396750408,6.203767506681004,24798.41791839668,21078.655230637178,0.85,1.069829712842466,0.6673876057507945,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449882210479099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.139924685376,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.672686994221,1534.5638627345975,0.3757467199805692,0.1240354382691207,6.112874298809886,3.4569733097810986
1951.0,-29.732651132120232,5.047761119104132,35.00164126584689,24.198680358845763,5.061283423219008,-26.253219404770533,-39.7781451587565,1.5818516958692623,0.6387545580730034,-4.96785935609532,40.00864695546236,42490.691473275605,25626.28991321446,25626.28991321446,68116.98138649006,77474.54324510768,77474.54324510768,25626.28991321446,103100.83315832214,103100.83315832214,103100.83315832214,127899.87057751139,91560.4392777378,56576.8984537391,38870.6009155541,24799.03741918925,0.0,63669.63833474336,21079.181806310862,1534.5871809888606,0.0,0.8870507734193387,2.812135729666478,0.0014959135982669303,355100.5063364054,1554906.0934126896,4.3787774606540415,1554906.0934126896,4.3787774606540415,0.85,0.09544023114333218,4.027634451161993,1.2671073555806656,1.0,0.0,4.027634451162894,1.2843248926987725,1.284633196675458,3.1359934499896363,19323.097547649544,1970.4075854292287,4632.441516551485,4632.441516551485,5.531918713199722,5.047761119104132,-2.327441729148629,7.375202848252761,3.4573687609944956,3.4573687609944956,0.9878196459984273,0.0,0.0,0.00024003889409307929,1.0001131894733588,0.00024001172729206716,198.70163053938185,0.0,5.422163399956187e-06,15.366411075475833,0.012976636868210658,8.08585764630533e-05,0.000159180317630026,0.0006411201312336015,0.09544023114344763,0.07175244339713231,0.02368778774631531,0.09544025323264362,0.07175244339704553,0.023687787746286645,0.37574662268903536,0.37574662268903536,0.12404607113495959,0.0,5.600758548707461,5.423417818850226,6.1387546547057354,5.606613914168349,5.403982289502721,6.221466998413916,24799.03741918925,21079.181806310862,0.85,1.0698502954950802,0.6673619103956683,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498887542848455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.07101331387,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.659743062728,1534.5871809888606,0.37574662268903536,0.12404607113495959,6.112874298809886,3.4573687609944956
1952.0,-29.733736299453778,5.048764734513228,35.001835372549905,24.198717867862456,5.061498850402405,-26.254174668757834,-39.779040415864415,1.581937219706586,0.6398759327611856,-4.967547371884364,40.00893646210328,42489.704451955964,25629.566150908435,25629.566150908435,68119.2706028644,77473.81904153965,77473.81904153965,25629.566150908435,103103.38519244808,103103.38519244808,103103.38519244808,127903.03029950865,91560.24025793748,56576.43524993989,38870.89445333065,24799.64510706056,0.0,63670.53956039121,21079.698341001476,1534.6103846392045,0.0,0.8870513114943646,2.8121574266815004,0.0014959135982669303,355104.8233264741,1554918.5784022706,4.37875938669726,1554918.5784022706,4.37875938669726,0.85,0.09544250338593337,4.027634451161993,1.2671066473005346,1.0,0.0,4.0276344511624504,1.284324548967593,1.2846328179689595,3.1359942892936337,19323.055546114316,1970.4033024645844,4632.441516551485,4632.441516551485,5.53262595098832,5.048764734513228,-2.3265514503817086,7.3753161848949365,3.4577576380766333,3.4577576380766333,0.9879307537361809,0.0,0.0,0.00024001172729206716,1.0001127048301945,0.0002399846798594743,198.70252500357634,0.0,5.398087657647483e-06,15.298180421772965,0.012982034955868305,8.085040045419938e-05,0.00015916132683786778,0.0006410436432648502,0.09544250338609023,0.07175264021075768,0.023689863175332542,0.09544249060641728,0.07175264021063976,0.0236898631752936,0.37574652602636655,0.37574652602636655,0.1240565673588417,0.0,5.601980940918395,5.418472647329111,6.158669444569114,5.607423304645522,5.399289401200917,6.238948079548379,24799.64510706056,21079.698341001476,0.85,1.069871106373358,0.6673369622014068,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498952697417773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.002782660165,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.64685782955,1534.6103846392045,0.37574652602636655,0.1240565673588417,6.112874298809886,3.4577576380766333
1953.0,-29.734816856255616,5.049741594749847,35.0020258464671,24.198736063577257,5.061702945348984,-26.255126915711106,-39.779927605390526,1.582013004804467,0.6407096076572998,-4.96724636665249,40.00921885698097,42488.704026927124,25632.776771605746,25632.776771605746,68121.48079853287,77473.0625247914,77473.0625247914,25632.776771605746,103105.83929639714,103105.83929639714,103105.83929639714,127906.07052180127,91560.002477009,56575.952213509896,38871.16695944344,24800.231225404128,0.0,63671.39818484757,21080.19654159351,1534.632668137741,0.0,0.8870518195085408,2.81218159976267,0.0014959135982669303,355108.98843717267,1554930.756769672,4.378742322499045,1554930.756769672,4.378742322499045,0.85,0.09544474554713014,4.027634451161993,1.2671058730827647,1.0,0.0,4.027634451163318,1.2843242505171368,1.284632484707386,3.135995018034001,19323.005364353372,1970.3981853490614,4632.441516551485,4632.441516551485,5.533319024108799,5.049741594749847,-2.3256829222570823,7.375424517006929,3.458139997256884,3.458139997256884,0.9880399992162525,0.0,0.0,0.0002399846798594743,1.0001122269506286,0.00023995775013289716,198.70341567451044,0.0,5.3743931510664e-06,15.231030190122176,0.01298740934901937,8.084229887713132e-05,0.00015914238098234298,0.0006409673362844317,0.09544474554729143,0.07175283341396949,0.02369191213332195,0.09544475157994575,0.07175283341384822,0.02369191213328192,0.37574643096770516,0.37574643096770516,0.12406693167163556,0.0,5.6030697951887305,5.413549511992812,6.1779773997706116,5.607955974309789,5.394433369837088,6.255806630417112,24800.231225404128,21080.19654159351,0.85,1.0698913914339692,0.6673122506839897,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499017573008284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.93563242852,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.634029939563,1534.632668137741,0.37574643096770516,0.12406693167163556,6.112874298809886,3.458139997256884
1954.0,-29.73589259693011,5.050692312014613,35.002212762013706,24.198765155766182,5.061903941080311,-26.25607513738722,-39.780817938130326,1.5820864815375253,0.6415894082048794,-4.966952481772986,40.009496154024646,42487.73755445663,25635.913928228107,25635.913928228107,68123.65148268474,77472.3628030098,77472.3628030098,25635.913928228107,103108.27673123791,103108.27673123791,103108.27673123791,127909.08281444531,91559.81829243868,56575.49987280333,38871.46491070594,24800.80608320739,0.0,63672.27099391333,21080.68517072628,1534.6545437012373,0.0,0.8870523097815064,2.812204341885837,0.0014959135982669303,355113.0550581469,1554942.7153615362,4.378725854240777,1554942.7153615362,4.378725854240777,0.85,0.09544695879674839,4.027634451161993,1.2671051779901612,1.0,0.0,4.027634451161388,1.2843239626150773,1.284632162147937,3.1359957210181784,19322.96649367465,1970.3942216429311,4632.441516551485,4632.441516551485,5.533996238621094,5.050692312014613,-2.3248330224830625,7.3755253344976754,3.458515957985786,3.458515957985786,0.9881474165673675,0.0,0.0,0.00023995775013289716,1.0001117277039129,0.00023993094319951585,198.70430238262603,0.0,5.35102865405862e-06,15.164815205602128,0.01299276037767343,8.083416935153141e-05,0.00015912358078136576,0.0006408916159472872,0.09544695879691008,0.07175302337022355,0.02369393542668653,0.09544693673249491,0.07175302337010202,0.023693935426646374,0.37574633523233053,0.37574633523233053,0.12407716691744926,0.0,5.604060975955576,5.408706971184131,6.196645445393131,5.608541889977857,5.389899521246775,6.271900396560056,24800.80608320739,21080.68517072628,0.85,1.0699108170524803,0.6672879244171799,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499082173513205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.869417443995,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.62125824165,1534.6545437012373,0.37574633523233053,0.12407716691744926,6.112874298809886,3.458515957985786
1955.0,-29.736963820733475,5.051617321259596,35.002396186853254,24.198770115058892,5.062090830854098,-26.257020703838272,-39.78170027313752,1.5821477139590463,0.6421795795141634,-4.966673382642916,40.00976830538279,42486.75748586013,25638.998890601997,25638.998890601997,68125.75637646213,77471.6224963686,77471.6224963686,25638.998890601997,103110.6213869706,103110.6213869706,103110.6213869706,127911.99393888107,91559.58598959865,56575.02648832908,38871.73277918841,24801.372551910474,0.0,63673.10533109888,21081.1666691239,1534.6763399618414,0.0,0.8870527435495974,2.8122291419645173,0.0014959135982669303,355116.91711570206,1554954.452110388,4.378711283990343,1554954.452110388,4.378711283990343,0.8499999999999999,0.09544914758451706,4.027634451161993,1.2671044570719823,1.0,0.0,4.027634451161826,1.2843237316996725,1.2846318967465462,3.135996284855553,19322.91746802041,1970.389222417483,4632.441516551485,4632.441516551485,5.534662186018997,5.051617321259596,-2.3240071391325143,7.37562446039211,3.458885660351907,3.458885660351907,0.9882530458148305,0.0,0.0,0.00023993094319951585,1.0001112595274793,0.00023990425156584635,198.70518537450278,0.0,5.326652996550658e-06,15.095734592224565,0.01299808703066998,8.08261135978748e-05,0.00015910482960164105,0.0006408160930498279,0.09544914758469687,0.0717532135270532,0.02369593405764367,0.09544918074566433,0.07175321352691805,0.023695934057599014,0.3757462405628964,0.3757462405628964,0.12408727296046783,0.0,5.60492197150927,5.4038868302184255,6.214719140332761,5.608852962157073,5.385140670286944,6.287567315965191,24801.372551910474,21081.1666691239,0.85,1.069929855348024,0.6672637884540079,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499146486633931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.800336830616,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.608547008265,1534.6763399618414,0.3757462405628964,0.12408727296046783,6.112874298809886,3.458885660351907
1956.0,-29.738030831020033,5.052517101659737,35.002576154126785,24.198771686665737,5.062265725612899,-26.257963676970867,-39.78258215412495,1.5821985715636822,0.6427791868079566,-4.966406383966199,40.010034440780366,42485.79393942346,25642.02635198299,25642.02635198299,68127.82029140645,77470.91688689333,77470.91688689333,25642.02635198299,103112.94323887632,103112.94323887632,103112.94323887632,127914.86707934919,91559.38182778095,56574.56315677136,38872.02074556621,24801.923840472864,0.0,63673.94458603907,21081.635264401935,1534.6976135152051,0.0,0.8870531376001938,2.8122524099236634,0.0014959135982669303,355120.61176306946,1554965.929480792,4.378698047857158,1554965.929480792,4.378698047857158,0.8500000000000001,0.09545130908312656,4.027634451161993,1.2671037691226235,1.0,0.0,4.0276344511616,1.2843235490467706,1.2846316797673396,3.135996730848171,19322.874381303587,1970.3848287951123,4632.441516551485,4632.441516551485,5.53531572074149,5.052517101659737,-2.3232030808075708,7.375720182467308,3.459249191994168,3.459249191994168,0.9883569119983336,0.0,0.0,0.00023990425156584635,1.0001108228481144,0.0002398776676395195,198.7060649001063,0.0,5.303766016246582e-06,15.030872890042813,0.013003390796686227,8.081806273100695e-05,0.00015908618883483938,0.0006407410148552615,0.09545130908331251,0.07175340134056608,0.023697907742746428,0.09545133599897714,0.0717534013404263,0.023697907742700256,0.375746144876778,0.375746144876778,0.12409725202933929,0.0,5.605682084331704,5.399123000929535,6.232213799800888,5.609185570774173,5.380578901073363,6.302721689887051,24801.923840472864,21081.635264401935,0.85,1.069948166935835,0.6672398610708775,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499210530254423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.73547512844,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.595890404838,1534.6976135152051,0.375746144876778,0.12409725202933929,6.112874298809886,3.459249191994168
1957.0,-29.739093369381433,5.053392145298186,35.00275270990787,24.198769451491557,5.062430829472363,-26.25890360384565,-39.78346735294906,1.5822410639364892,0.6433385706879449,-4.966150234929938,40.01029500320748,42484.863463520924,25644.994763386192,25644.994763386192,68129.85822690712,77470.23561482955,77470.23561482955,25644.994763386192,103115.23037821574,103115.23037821574,103115.23037821574,127917.69228850405,91559.19623455925,56574.12705362477,38872.2990899272,24802.46191028831,0.0,63674.76100021551,21082.092623745066,1534.718446133471,0.0,0.8870534966858464,2.812274939460096,0.0014959135982669303,355124.1563047271,1554977.166572983,4.378685986201059,1554977.166572983,4.378685986201059,0.8500000000000001,0.09545344382450084,4.027634451161993,1.2671031278790905,1.0,0.0,4.027634451162439,1.2843234052775507,1.2846315018194907,3.1359970818966696,19322.835213340266,1970.3808347743895,4632.441516551485,4632.441516551485,5.535956508410931,5.053392145298186,-2.322419694671665,7.375811839969851,3.4596066546169766,3.4596066546169766,0.9884590441762791,0.0,0.0,0.0002398776676395195,1.0001103593165863,0.00023985119782524508,198.70694074634997,0.0,5.2823873899999905e-06,14.970285863259972,0.013008673184076228,8.080998232045529e-05,0.00015906768531906423,0.0006406664894576579,0.09545344382469391,0.07175358689773637,0.023699856926957544,0.09545343502581127,0.07175358689759125,0.023699856926909593,0.3757460485801265,0.3757460485801265,0.12410710643987106,0.0,5.606355124166328,5.394431820070736,6.249135576329252,5.6094888056179,5.376157515231569,6.317330233673488,24802.46191028831,21082.092623745066,0.85,1.0699664538462348,0.6672166930218573,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499274322504263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.674888101654,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.58328250474,1534.718446133471,0.3757460485801265,0.12410710643987106,6.112874298809886,3.4596066546169766
1958.0,-29.740151240670006,5.054243009170971,35.00292592490725,24.19875719295817,5.062592347251393,-26.259839688314337,-39.78434060756115,1.58228079489572,0.6436235029271415,-4.965901174827888,40.01055080245506,42483.90364310351,25647.89633526576,25647.89633526576,68131.79997836926,77469.52826738225,77469.52826738225,25647.89633526576,103117.42460264801,103117.42460264801,103117.42460264801,127920.41448749001,91558.98123035576,56573.65821512164,38872.581128037906,24802.989884841994,0.0,63675.5710128799,21082.541402115694,1534.73892380551,0.0,0.8870538369818988,2.8123002252500244,0.0014959135982669303,355127.60277768236,1554988.1983065854,4.378674555692147,1554988.1983065854,4.378674555692147,0.85,0.09545555162948131,4.027634451161993,1.2671024377318103,1.0,0.0,4.027634451160686,1.2843232741819324,1.2846313366948554,3.1359974019994703,19322.789838424746,1970.3762078206876,4632.441516551485,4632.441516551485,5.536582867506711,5.054243009170971,-2.321653958514583,7.375896967685554,3.4599581546173415,3.4599581546173415,0.9885594727478119,0.0,0.0,0.00023985119782524508,1.0001098755030304,0.00023982484694954728,198.70781275228683,0.0,5.259735816595684e-06,14.906091304232168,0.013013932919892824,8.080201167272483e-05,0.00015904918615252024,0.0006405919815771676,0.09545555162967292,0.0717537698642356,0.023701781765437326,0.09545560352994632,0.07175376986409157,0.023701781765389746,0.37574595302650055,0.37574595302650055,0.12411683803193908,0.0,5.606903578943445,5.38977081939197,6.265462044550702,5.609524677755019,5.371603642852563,6.33126102971687,24802.989884841994,21082.541402115694,0.85,1.0699833373239478,0.6671931317979094,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499337847927738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.61069354263,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.5707286252,1534.73892380551,0.37574595302650055,0.12411683803193908,6.112874298809886,3.4599581546173415
1959.0,-29.741205096724848,5.05506994909721,35.00309582629802,24.198727681674086,5.062729329198297,-26.260774612125683,-39.78521738955749,1.5822988445992103,0.6439773289858977,-4.965672875980045,40.01080071174229,42482.97604016521,25650.76720885133,25650.76720885133,68133.74324901654,77468.85059108766,77468.85059108766,25650.76720885133,103119.61779993899,103119.61779993899,103119.61779993899,127923.12430320142,91558.7843440886,56573.210227104966,38872.86012998182,24803.506503262426,0.0,63676.366633244244,21082.980527773063,1534.7592939271715,0.0,0.8870540931138543,2.812322194356391,0.0014959135982669303,355130.76198118716,1554998.9760837674,4.378665952250406,1554998.9760837674,4.378665952250406,0.85,0.09545763791300398,4.027634451161993,1.2671017865976322,1.0,0.0,4.027634451160242,1.2843232441967383,1.284631272857665,3.135997475215844,19322.748287154613,1970.3719707703053,4632.441516551485,4632.441516551485,5.537202599795898,5.05506994909721,-2.3209157412244563,7.3759856903216665,3.4603038187944617,3.4603038187944617,0.9886582339412747,0.0,0.0,0.00023982484694954728,1.0001094593847795,0.00023979859874245795,198.7086814551469,0.0,5.236124874017775e-06,14.839177892966374,0.013019169044766842,8.079400955990109e-05,0.00015903083738964618,0.0006405180794676797,0.09545763791321538,0.07175395428101489,0.023703683632200483,0.09545764373520907,0.07175395428085599,0.023703683632147986,0.375745856770772,0.375745856770772,0.12412644653504981,0.0,5.607375524356371,5.3851695392115175,6.281297632520534,5.609650204965931,5.367201520397089,6.34509235108635,24803.506503262426,21082.980527773063,0.85,1.0700004860742978,0.6671702279254363,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499401094850808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.54378013136,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.558232824738,1534.7592939271715,0.375745856770772,0.12412644653504981,6.112874298809886,3.4603038187944617
1960.0,-29.742254660151392,5.055873708318296,35.0032624688897,24.198707180935912,5.0628756616513115,-26.261704736760763,-39.7860934730619,1.582325738260619,0.6440924639198897,-4.965441689402602,40.011045590428964,42482.06398185077,25653.548893469742,25653.548893469742,68135.61287532051,77468.17133964419,77468.17133964419,25653.548893469742,103121.72023311394,103121.72023311394,103121.72023311394,127925.72684426798,91558.58793597714,56572.779758296616,38873.120197422795,24804.00661115404,0.0,63677.12680857684,21083.405619480935,1534.7787130559807,0.0,0.887054382100231,2.8123476149207787,0.0014959135982669303,355133.9611676194,1555009.5369622267,4.37865624523665,1555009.5369622267,4.37865624523665,0.85,0.09545969223500236,4.027634451161993,1.2671011689817533,1.0,0.0,4.027634451162407,1.2843231726557425,1.2846311675865754,3.135997649901147,19322.70683679541,1970.3677440099739,4632.441516551485,4632.441516551485,5.5378030789618995,5.055873708318296,-2.320187402754237,7.3760611110725325,3.460643684020829,3.460643684020829,0.9887553382916654,0.0,0.0,0.00023979859874245795,1.0001090144422387,0.000239772460081458,198.7095466261924,0.0,5.215746621281335e-06,14.781425924711302,0.013024384791388123,8.07860145537037e-05,0.00015901258418875427,0.0006404445622469235,0.09545969223519958,0.07175413151037356,0.023705560724826016,0.09545974550063453,0.07175413151022532,0.023705560724777044,0.3757457604690711,0.3757457604690711,0.12413593767123826,0.0,5.607728873813244,5.3806115387369005,6.296522333044379,5.6095341533225,5.362822108405965,6.357878389848338,24804.00661115404,21083.405619480935,0.85,1.0700170734798786,0.6671479401003494,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44994641022385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.486028163104,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.545782200417,1534.7787130559807,0.3757457604690711,0.12413593767123826,6.112874298809886,3.460643684020829
1961.0,-29.74329968628184,5.05665454729168,35.003425934760294,24.19867400256919,5.063001852800551,-26.262632791487384,-39.78696543546391,1.5823349580060257,0.6442700148920721,-4.965229708470595,40.01128634241961,42481.15448265134,25656.299323193838,25656.299323193838,68137.45380584517,77467.52239572383,77467.52239572383,25656.299323193838,103123.82171891766,103123.82171891766,103123.82171891766,127928.32669733129,91558.41184939735,56572.34179325076,38873.41117349621,24804.504978413617,0.0,63677.91615190983,21083.829231651573,1534.798538723357,0.0,0.8870545884503801,2.8123699844642336,0.0014959135982669303,355136.8946039986,1555019.9199215884,4.378649313965365,1555019.9199215884,4.378649313965365,0.8499999999999999,0.09546172752575263,4.027634451161993,1.267100613457151,1.0,0.0,4.027634451160887,1.284323183510943,1.284631144872143,3.135997623395448,19322.66967513274,1970.3639545749813,4632.441516551485,4632.441516551485,5.538396811168613,5.05665454729168,-2.319484950019507,7.376139497311188,3.460977934634352,3.460977934634352,0.9888508384669576,0.0,0.0,0.000239772460081458,1.000108544073933,0.00023974643702647224,198.71040806365679,0.0,5.194001476715471e-06,14.719800185011646,0.013029578792864838,8.077805788227064e-05,0.00015899440219918737,0.0006403713318393532,0.09546172752596026,0.07175431168642832,0.02370741583953194,0.0954617601198039,0.07175431168627226,0.023707415839480377,0.37574566368870777,0.37574566368870777,0.1241453084104425,0.0,5.608012124197614,5.376126417934302,6.311242110989042,5.60949972336266,5.35859175806354,6.370540742630453,24804.504978413617,21083.829231651573,0.85,1.0700327197155242,0.6671253874154494,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499526853499913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.42440242341,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.533382443215,1534.798538723357,0.37574566368870777,0.1241453084104425,6.112874298809886,3.460977934634352
1962.0,-29.74434083446647,5.057412852997854,35.00358621572271,24.1986273782328,5.063112730133052,-26.263558886754925,-39.787837013695366,1.582330782421619,0.6443822199389047,-4.965030554412389,40.01152050256779,42480.26043373926,25659.003315259102,25659.003315259102,68139.26374899836,77466.88116025866,77466.88116025866,25659.003315259102,103125.88447551777,103125.88447551777,103125.88447551777,127930.86805432406,91558.23570757323,56571.91170308594,38873.69333831921,24804.9835788063,0.0,63678.67691712551,21084.236041985354,1534.81758678106,0.0,0.8870547534780087,2.8123917131663823,0.0014959135982669303,355139.6505567437,1555030.018643503,4.378643770713072,1555030.018643503,4.378643770713072,0.85,0.09546373734209876,4.027634451161993,1.2671000046329577,1.0,0.0,4.027634451162,1.2843232567482186,1.284631184703225,3.1359974445682557,19322.6325018112,1970.3601639511148,4632.441516551485,4632.441516551485,5.538980518929544,5.057412852997854,-2.318803545851959,7.376216398849813,3.461306610571853,3.461306610571853,0.9889447458776723,0.0,0.0,0.00023974643702647224,1.0001081421832991,0.0002397205131268011,198.71126631097727,0.0,5.171051875284575e-06,14.654761014556485,0.013034749844740123,8.07701054403548e-05,0.00015897633158611744,0.0006402985500155991,0.09546373734230813,0.07175448951996534,0.023709247822342794,0.09546370019340464,0.07175448951980797,0.023709247822290787,0.3757455679081142,0.3757455679081142,0.12415456234988988,0.0,5.608226337341762,5.371707014640151,6.325483035984007,5.609412774351313,5.354410670168022,6.382840911173844,24804.9835788063,21084.236041985354,0.85,1.070048359165472,0.667103377305171,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499589334000342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.35936325295,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.521038597732,1534.81758678106,0.3757455679081142,0.12415456234988988,6.112874298809886,3.461306610571853
1963.0,-29.745377434813097,5.058149242698984,35.00374337800202,24.19858012525367,5.063227399835674,-26.26448050912533,-39.78870038464663,1.5823304741479565,0.6442290961593358,-4.964832697864821,40.01175022202577,42479.35185529494,25661.63323586443,25661.63323586443,68140.98509115937,77466.22182345342,77466.22182345342,25661.63323586443,103127.85505931785,103127.85505931785,103127.85505931785,127933.30546180898,91558.04116356505,56571.46659198947,38873.97174619509,24805.450402491126,0.0,63679.42214868622,21084.632842117455,1534.836046925501,0.0,0.8870549279690026,2.812416753669297,0.0014959135982669303,355142.3885707728,1555039.9258980914,4.378637909589334,1555039.9258980914,4.378637909589334,0.8499999999999999,0.09546571968049015,4.027634451161993,1.2670993798738346,1.0,0.0,4.027634451161103,1.2843233117018533,1.2846312063736334,3.135997310385175,19322.59144485607,1970.3559773068346,4632.441516551485,4632.441516551485,5.539548236966766,5.058149242698984,-2.318134463256279,7.376283705955263,3.461629790372035,3.461629790372035,0.9890370829634386,0.0,0.0,0.0002397205131268011,1.0001076706974241,0.0002396947050307416,198.7121208158643,0.0,5.151370931370496e-06,14.598985219503984,0.013039901215671494,8.076222859673262e-05,0.00015895828453006848,0.0006402258630709143,0.09546571968069574,0.07175466295137956,0.02371105672931618,0.09546571715373055,0.07175466295122504,0.023711056729265118,0.3757454739241181,0.3757454739241181,0.1241637036123048,0.0,5.608328087496773,5.367319667531945,6.339172026714493,5.609061794024171,5.350149031934279,6.394319078806575,24805.450402491126,21084.632842117455,0.85,1.070062867908188,0.6670813022786095,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449965158315512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.3035874579,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.508737606222,1534.836046925501,0.3757454739241181,0.1241637036123048,6.112874298809886,3.461629790372035
