time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1964.0,-29.746409942314212,5.058864085524729,35.00389750797644,24.198523931577824,5.063331408426634,-26.265399513426278,-39.789567108359165,1.5823209795386264,0.644002278449932,-4.964647175857157,40.01197622026337,42478.474948904666,25664.218860910485,25664.218860910485,68142.69380981516,77465.56964360579,77465.56964360579,25664.218860910485,103129.78850451627,103129.78850451627,103129.78850451627,127935.70283649117,91557.84780911032,56571.04731556885,38874.22277060163,24805.91433197489,0.0,63680.13710257652,21085.027182178655,1534.8546842469027,0.0,0.8870550532604737,2.812441319681689,0.0014959135982669303,355144.95590980334,1555049.6727118383,4.378633701070434,1555049.6727118383,4.378633701070434,0.85,0.09546768121736683,4.027634451161993,1.267098856768571,1.0,0.0,4.027634451161763,1.2843234093608886,1.2846312709084133,3.135997071926178,19322.550638946665,1970.3518162620942,4632.441516551485,4632.441516551485,5.540106392970856,5.058864085524729,-2.3174855774985152,7.376349663023245,3.461947622686872,3.461947622686872,0.9891278921962492,0.0,0.0,0.0002396947050307416,1.0001072464625262,0.00023966900137816657,198.71297195330294,0.0,5.128381502204858e-06,14.533833177248567,0.013045029597173699,8.075432187891482e-05,0.00015894038315182677,0.0006401537628631847,0.09546768121757468,0.07175483714341777,0.023712844074156917,0.09546772375417867,0.07175483714326154,0.02371284407410529,0.37574538037587313,0.37574538037587313,0.12417273074303171,0.0,5.608331813964639,5.362968845306341,6.3523538598527125,5.608649454307113,5.345920711812312,6.4054478818175085,24805.91433197489,21085.027182178655,0.85,1.0700776868625506,0.6670600422935643,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449971356090592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.238435415646,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.49649301813,1534.8546842469027,0.37574538037587313,0.12417273074303171,6.112874298809886,3.461947622686872
1965.0,-29.747438694497212,5.059557710688654,35.004048623709075,24.198459670320176,5.063419728887357,-26.266316706214994,-39.790429710969306,1.5822977406051426,0.6438227989037273,-4.9644754166348095,40.012196680112474,42477.59737710869,25666.76498032906,25666.76498032906,68144.36235743774,77464.94822639116,77464.94822639116,25666.76498032906,103131.71320672022,103131.71320672022,103131.71320672022,127938.07784817101,91557.67735080082,56570.61960376385,38874.508607818854,24806.3646414508,0.0,63680.87324926966,21085.40994523318,1534.872918236858,0.0,0.887055128667729,2.812463665255848,0.0014959135982669303,355147.33280605293,1555059.1807113911,4.37863116815413,1555059.1807113911,4.37863116815413,0.85,0.09546961993728104,4.027634451161993,1.2670982858585198,1.0,0.0,4.027634451161313,1.2843235710565557,1.2846313996293144,3.135996677105784,19322.514665085375,1970.348147949134,4632.441516551485,4632.441516551485,5.5406560209390605,5.059557710688654,-2.316857777207854,7.376415487896507,3.4622601823438037,3.4622601823438037,0.9892171949553725,0.0,0.0,0.00023966900137816657,1.0001068572782974,0.00023964339373734985,198.7138200014577,0.0,5.107649193238044e-06,14.475077813636618,0.013050137246366937,8.074645346648106e-05,0.0001589225479116855,0.000640081929035547,0.09546961993748454,0.07175501037353363,0.02371460956395091,0.09546962454604774,0.07175501037338067,0.02371460956390036,0.3757452864671738,0.3757452864671738,0.12418164492684144,0.0,5.608269880027137,5.358681624571659,6.365076988645285,5.608298215538525,5.341861565556314,6.416309088076559,24806.3646414508,21085.40994523318,0.85,1.0700915185427247,0.6670385503483317,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499775294450177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.17968005203,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.48429587003,1534.872918236858,0.3757452864671738,0.12418164492684144,6.112874298809886,3.4622601823438037
1966.0,-29.748463361038795,5.060230567721976,35.004196752131314,24.198380635958188,5.06350118986827,-26.26723090730715,-39.79129185955969,1.5822687361365788,0.6433873435540249,-4.964311236022336,40.01241189602322,42476.735559465385,25669.257156001313,25669.257156001313,68145.9927154667,77464.29483806736,77464.29483806736,25669.257156001313,103133.55199406868,103133.55199406868,103133.55199406868,127940.35237174266,91557.4704951943,56570.20312614275,38874.74152116839,24806.800377673975,0.0,63681.54189884236,21085.780321022878,1534.890544328373,0.0,0.8870551845384492,2.8124884692138203,0.0014959135982669303,355149.60483710247,1555068.462592579,4.378629291466752,1555068.462592579,4.378629291466752,0.85,0.09547153377589537,4.027634451161993,1.2670977611048149,1.0,0.0,4.027634451162194,1.2843237595069006,1.2846315552346137,3.135996216957281,19322.471009866,1970.3436963556362,4632.441516551485,4632.441516551485,5.541194004130723,5.060230567721976,-2.316246329095262,7.376476896817238,3.4625675327441288,3.4625675327441288,0.9893050093554654,0.0,0.0,0.00023964339373734985,1.0001064337711827,0.00023961789030164222,198.71466468795515,0.0,5.088592127915545e-06,14.421070090512654,0.013055225838494852,8.073858990365359e-05,0.00015890480383369624,0.0006400104623757333,0.09547153377610036,0.07175518062983423,0.023716353146266137,0.09547156889307622,0.07175518062968017,0.023716353146215206,0.37574519322805333,0.37574519322805333,0.12419044971294255,0.0,5.608103360960456,5.354410311337745,6.37732915325671,5.607698579576379,5.337639382134682,6.426662271385283,24806.800377673975,21085.780321022878,0.85,1.070105884429056,0.6670180132720303,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449983680396292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.125672328904,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.472139536554,1534.890544328373,0.37574519322805333,0.12419044971294255,6.112874298809886,3.4625675327441288
1967.0,-29.74948375361014,5.060883147671351,35.00434196585436,24.198307014908664,5.063581342890385,-26.268141392029197,-39.79214964257551,1.5822389813093818,0.642918556923803,-4.964152046477098,40.01262325243756,42475.8741669461,25671.690406074966,25671.690406074966,68147.56457302107,77463.66858696268,77463.66858696268,25671.690406074966,103135.35899303765,103135.35899303765,103135.35899303765,127942.5875948461,91557.28852213339,56569.78476567308,38875.00417384478,24807.22860180846,0.0,63682.23277565325,21086.14431153719,1534.907914143136,0.0,0.8870552290107259,2.812513127164157,0.0014959135982669303,355151.80780962337,1555077.5780612743,4.378627797651146,1555077.5780612743,4.378627797651146,0.85,0.09547342345406583,4.027634451161993,1.267097207228653,1.0,0.0,4.0276344511628785,1.28432395124998,1.284631714267267,3.135995748768884,19322.432605908623,1970.3397802418383,4632.441516551485,4632.441516551485,5.541719267118923,5.060883147671351,-2.315649098534468,7.376532246205819,3.4628697741336625,3.4628697741336625,0.9893913640381893,0.0,0.0,0.00023961789030164222,1.0001059906903103,0.0002395924957276269,198.7155058574688,0.0,5.0679066750329885e-06,14.36244751704349,0.013060293745169885,8.073076686131002e-05,0.0001588871234403322,0.0006399392522143103,0.09547342345426002,0.07175534810132245,0.023718075352937573,0.09547349113571921,0.0717553481011765,0.023718075352889334,0.3757450986315038,0.3757450986315038,0.12419914689113562,0.0,5.6078465071245205,5.350182575946178,6.38908384477287,5.607070603400928,5.333576391240342,6.436416947895566,24807.22860180846,21086.14431153719,0.85,1.0701189578747778,0.6669972504981848,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499898069688302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.06704975544,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.460030760352,1534.907914143136,0.3757450986315038,0.12419914689113562,6.112874298809886,3.4628697741336625
1968.0,-29.750500196269154,5.061515773541124,35.00448432117353,24.198224732559197,5.06364916352159,-26.269049554488777,-39.793007041420765,1.5821985217411936,0.6424295650695058,-4.9640052285017315,40.01283041931232,42475.02832535273,25674.084895627344,25674.084895627344,68149.11322098007,77463.05734246809,77463.05734246809,25674.084895627344,103137.14223809543,103137.14223809543,103137.14223809543,127944.79250185886,91557.11496921744,56569.37546231898,38875.26611877606,24807.650263763426,0.0,63682.916382539486,21086.502724198912,1534.9252494513294,0.0,0.8870552257893727,2.812536608231195,0.0014959135982669303,355153.8395855048,1555086.5128809267,4.3786279058558035,1555086.5128809267,4.3786279058558035,0.85,0.09547529243175057,4.027634451161993,1.2670967324776576,1.0,0.0,4.027634451161757,1.2843241928111504,1.284631923269759,3.1359951589374324,19322.39597895542,1970.3360453320372,4632.441516551485,4632.441516551485,5.542236162916488,5.061515773541124,-2.3150713163148144,7.3765870898559385,3.4631670200312605,3.4631670200312605,0.989476291437503,0.0,0.0,0.0002395924957276269,1.0001055812613855,0.00023956720192026154,198.71634377706306,0.0,5.046295621489432e-06,14.30120179130105,0.013065340040791374,8.072294802287547e-05,0.0001588695477047514,0.0006398684635761805,0.09547529243194616,0.07175551546222485,0.02371977696972131,0.09547536616686927,0.07175551546207785,0.023719776969672715,0.3757450027451913,0.3757450027451913,0.12420773597107757,0.0,5.607518637670296,5.346008579002728,6.400388249197022,5.606434793571225,5.329593686224371,6.445895831892983,24807.650263763426,21086.502724198912,0.85,1.0701317887455468,0.6669768085087021,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499959080359937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.00580402969,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.447973450473,1534.9252494513294,0.3757450027451913,0.12420773597107757,6.112874298809886,3.4631670200312605
1969.0,-29.751512635715873,5.0621287360281055,35.004623822971276,24.19812917886304,5.063700797646997,-26.26995573217337,-39.793864091020055,1.582143894104582,0.6419243729293953,-4.963871908805558,40.01303201166164,42474.19848345136,25676.444501562222,25676.444501562222,68150.64298501358,77462.45788927816,77462.45788927816,25676.444501562222,103138.90239084038,103138.90239084038,103138.90239084038,127946.95958754844,91556.94503889486,56568.97397509754,38875.52340421924,24808.05719670806,0.0,63683.5806009273,21086.848617201853,1534.942106535138,0.0,0.887055174158675,2.8125587288969673,0.0014959135982669303,355155.68457010254,1555095.2073162852,4.378629640121478,1555095.2073162852,4.378629640121478,0.85,0.09547713967913735,4.027634451161993,1.267096263770946,1.0,0.0,4.027634451161367,1.2843245003976191,1.2846321984427793,3.1359944078891755,19322.360116521544,1970.332388381511,4632.441516551485,4632.441516551485,5.5427455284263285,5.0621287360281055,-2.31451367035814,7.376642406386246,3.4634593340814273,3.4634593340814273,0.9895598097375506,0.0,0.0,0.00023956720192026154,1.0001051662856162,0.0002395420101768022,198.71717840272657,0.0,5.026292919845628e-06,14.24451413484251,0.01307036633371122,8.071513306890663e-05,0.00015885206885135492,0.000639798065144074,0.0954771396793223,0.07175568166492517,0.02372145801439712,0.09547716007761059,0.07175568166478617,0.02372145801435118,0.3757449062687107,0.3757449062687107,0.1242162190914627,0.0,5.607133840356653,5.3418913612413235,6.411290044353564,5.605796281734968,5.3256777744353485,6.455160684540203,24808.05719670806,21086.848617201853,0.85,1.0701446486195412,0.666956821250608,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500019855347779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.94911637324,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.435961257417,1534.942106535138,0.3757449062687107,0.1242162190914627,6.112874298809886,3.4634593340814273
1970.0,-29.752521252375075,5.062722392960073,35.00476047814433,24.198019585479074,5.0637411626582844,-26.270859595683724,-39.79471701951695,1.5820795059669306,0.6412814651054077,-4.96374850147685,40.01322809792671,42473.36796573277,25678.761168163866,25678.761168163866,68152.12913389664,77461.84717154538,77461.84717154538,25678.761168163866,103140.60833970924,103140.60833970924,103140.60833970924,127949.05648368775,91556.75773928975,56568.56575902911,38875.76886695627,24808.448143978494,0.0,63684.217010934764,21087.180922381718,1534.9583276329647,0.0,0.8870550920855179,2.8125814928009247,0.0014959135982669303,355157.3923861341,1555103.6643161015,4.378632396944063,1555103.6643161015,4.378632396944063,0.85,0.09547896430073653,4.027634451161993,1.267095729126595,1.0,0.0,4.027634451160867,1.284324853402181,1.2846325191758472,3.135993545941882,19322.320588439667,1970.3283576389151,4632.441516551485,4632.441516551485,5.543245624670041,5.062722392960073,-2.313973372867696,7.376695765827769,3.4637467707209018,3.4637467707209018,0.9896419344916862,0.0,0.0,0.0002395420101768022,1.00010477004236,0.0002395169159793691,198.71800988312486,0.0,5.006032179285479e-06,14.187095196095047,0.013075372365890505,8.070735638732438e-05,0.0001588346537894778,0.0006397279236408886,0.09547896430091281,0.07175584545602132,0.023723118844891488,0.0954789330038005,0.07175584545588884,0.023723118844847693,0.3757448099820347,0.3757448099820347,0.12422460055550977,0.0,5.606676561816471,5.3378076005088815,6.421797292282747,5.605029966582265,5.321708889224169,6.4640702044296745,24808.448143978494,21087.180922381718,0.85,1.0701572906548371,0.666937115022392,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500080391459236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.89169743449,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.423995380626,1534.9583276329647,0.3757448099820347,0.12422460055550977,6.112874298809886,3.4637467707209018
1971.0,-29.753526358201885,5.063297383014461,35.004894378543625,24.197929130774014,5.063793203387656,-26.271759131189576,-39.79556547766549,1.5820259763753548,0.6405585304551096,-4.963621095657286,40.01342116647653,42472.53420471531,25681.001193473458,25681.001193473458,68153.53539818877,77461.26660766218,77461.26660766218,25681.001193473458,103142.26780113563,103142.26780113563,103142.26780113563,127951.09979880041,91556.6039042197,56568.15769948846,38876.05133859026,24808.831997664773,0.0,63684.883336255036,21087.507198015057,1534.974106936229,0.0,0.8870550412323253,2.8126057671719797,0.0014959135982669303,355159.15554345865,1555111.9911989127,4.37863410509383,1555111.9911989127,4.37863410509383,0.85,0.09548076313139343,4.027634451161993,1.267095242836513,1.0,0.0,4.027634451163268,1.2843251554437116,1.2846327890589462,3.1359928084337154,19322.28812277995,1970.3250470629575,4632.441516551485,4632.441516551485,5.543729176443245,5.063297383014461,-2.313439945080161,7.376737328094622,3.464029405122093,3.464029405122093,0.9897226871777408,0.0,0.0,0.0002395169159793691,1.0001044061958748,0.00023949191153994245,198.7188384753601,0.0,4.986668973519477e-06,14.132219870954197,0.013080359034864025,8.069962115189964e-05,0.00015881729482746947,0.0006396580080874674,0.0954807631315667,0.07175600389558438,0.023724759235982308,0.09548073310177256,0.07175600389545418,0.023724759235939256,0.37574471313211694,0.37574471313211694,0.12423288402648469,0.0,5.606139157426185,5.3337828983212034,6.431801336286128,5.604179626112398,5.317928020207546,6.472068791572724,24808.831997664773,21087.507198015057,0.85,1.0701681753633643,0.6669170449832041,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500140699476733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.83682210935,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.412072339028,1534.974106936229,0.37574471313211694,0.12423288402648469,6.112874298809886,3.464029405122093
1972.0,-29.754527574902895,5.06385405074848,35.005025640152546,24.19782889718192,5.06383973362109,-26.272655717123783,-39.79641344686968,1.581967875841943,0.6396659739304482,-4.963502885858706,40.01361210393603,42471.715380283495,25683.199871917735,25683.199871917735,68154.91525220123,77460.6690483195,77460.6690483195,25683.199871917735,103143.86892023723,103143.86892023723,103143.86892023723,127953.08855268371,91556.42927236817,56567.760667800496,38876.298449519636,24809.21963244647,0.0,63685.5180819661,21087.8366875795,1534.9903648328234,0.0,0.8870549513737634,2.8126311847812886,0.0014959135982669303,355160.7914440445,1555120.2262027483,4.378637123427396,1555120.2262027483,4.378637123427396,0.85,0.09548254427518733,4.027634451161993,1.2670947834709665,1.0,0.0,4.027634451162135,1.2843254786684632,1.2846330802456092,3.1359920192019253,19322.251268126038,1970.3212889341455,4632.441516551485,4632.441516551485,5.544203802714601,5.06385405074848,-2.312922841084906,7.376776891833386,3.4643073977767664,3.4643073977767664,0.9898021136505047,0.0,0.0,0.00023949191153994245,1.0001040030424604,0.00023946700624272432,198.7196638675065,0.0,4.968853159591545e-06,14.081729854282438,0.013085327888023615,8.069189105883856e-05,0.00015880002048110388,0.0006395884333349241,0.09548254427535528,0.07175616368364654,0.023726380591708746,0.095482597598776,0.07175616368352032,0.02372638059166701,0.37574461669198367,0.37574461669198367,0.12424106558012903,0.0,5.605510610598742,5.329790456215335,6.441339177911459,5.60316885978915,5.31404703734421,6.479723637019845,24809.21963244647,21087.8366875795,0.85,1.0701791758132957,0.6668975405934596,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500200798047738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.78633209268,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.400186010553,1534.9903648328234,0.37574461669198367,0.12424106558012903,6.112874298809886,3.4643073977767664
1973.0,-29.755525123716126,5.064392303279857,35.005154208373675,24.197693180199735,5.063844792163901,-26.273553148754313,-39.797261520847655,1.5818728172019447,0.6389519448592296,-4.96341434858,40.013796173533876,42470.91282285501,25685.409696234794,25685.409696234794,68156.32251908981,77460.09546870746,77460.09546870746,25685.409696234794,103145.50516494225,103145.50516494225,103145.50516494225,127955.09593128896,91556.26035032528,56567.36169649503,38876.55405981139,24809.5907663467,0.0,63686.14482615809,21088.152151394694,1535.0064126496322,0.0,0.8870547356267211,2.812650816528711,0.0014959135982669303,355162.0167117098,1555128.1650315414,4.378644370334967,1555128.1650315414,4.378644370334967,0.85,0.09548431111980973,4.027634451161993,1.2670943394908685,1.0,0.0,4.027634451161519,1.2843259744617044,1.2846335441694097,3.1359908086029975,19322.215618481514,1970.3176536820947,4632.441516551485,4632.441516551485,5.544680835033123,5.064392303279857,-2.3124370752070527,7.37682937848691,3.464580821514886,3.464580821514886,0.9898802347185389,0.0,0.0,0.00023946700624272432,1.0001036228622342,0.00023944219455718468,198.72048624188233,0.0,4.9491722917069815e-06,14.025954274697586,0.013090277060315323,8.068416069528049e-05,0.00015878284554744383,0.0006395192589804185,0.0954843111199619,0.071756327504289,0.023727983615672906,0.09548423907565116,0.07175632750417464,0.023727983615635093,0.37574451985365487,0.37574451985365487,0.12424914398632729,0.0,5.60485863037718,5.3258532123620625,6.45061460032241,5.602366293439218,5.310273912216587,6.4878916359166965,24809.5907663467,21088.152151394694,0.85,1.070190740939553,0.6668783758035036,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500260664547604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.730556513096,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.388344090701,1535.0064126496322,0.37574451985365487,0.12424914398632729,6.112874298809886,3.464580821514886
1974.0,-29.756518854264904,5.064912979133971,35.005280098990596,24.19757475089284,5.063872867256691,-26.274444841462728,-39.798104914929695,1.5817988544544623,0.6378771642811216,-4.963311097498184,40.0139753161706,42470.10750310148,25687.518897506372,25687.518897506372,68157.62640060784,77459.49881729556,77459.49881729556,25687.518897506372,103147.01771480194,103147.01771480194,103147.01771480194,127956.95575682144,91556.07613433841,56566.96769821748,38876.78715124547,24809.938042019498,0.0,63686.72519326497,21088.447335716573,1535.0208027229367,0.0,0.8870546124291787,2.8126768710650865,0.0014959135982669303,355163.44560792967,1555135.8913924021,4.378648508521174,1555135.8913924021,4.378648508521174,0.85,0.095486044557927,4.027634451161993,1.2670939125446603,1.0,0.0,4.0276344511595825,1.2843263714421915,1.2846339093770045,3.135989839279945,19322.17674117258,1970.3136892998712,4632.441516551485,4632.441516551485,5.545136145966687,5.064912979133971,-2.311949833285751,7.376862812419722,3.4648496177797656,3.4648496177797656,0.9899570336513616,0.0,0.0,0.00023944219455718468,1.000103227051072,0.00023941748019672889,198.7213054744504,0.0,4.9305902149168735e-06,13.97329266907442,0.01309520765053024,8.067647366886043e-05,0.00015876572088832424,0.000639450287113384,0.09548604455808249,0.07175647944653976,0.02372956511154273,0.0954860054519851,0.07175647944642291,0.023729565111504085,0.37574442338383557,0.37574442338383557,0.12425713031303078,0.0,5.604095802226254,5.321928726588624,6.459403500074302,5.601188261779328,5.306428530334813,6.494762651210351,24809.938042019498,21088.447335716573,0.85,1.070201461823879,0.6668596536283011,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500320312199653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.67789490747,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.376542276981,1535.0208027229367,0.37574442338383557,0.12425713031303078,6.112874298809886,3.4648496177797656
1975.0,-29.757508606836016,5.065416321965614,35.005403453393065,24.197452479880326,5.063891586408596,-26.275333889156602,-39.79894792484117,1.5817168687291925,0.6368264788775946,-4.96322042297366,40.01415322209527,42469.31767663125,25689.59886020277,25689.59886020277,68158.91653683402,77458.92449640486,77458.92449640486,25689.59886020277,103148.52335660762,103148.52335660762,103148.52335660762,127958.81886888837,91555.90885510217,56566.58375430695,38877.027889772464,24810.29551228074,0.0,63687.3234020532,21088.75118543863,1535.0361196971496,0.0,0.8870544298218197,2.8127011466689673,0.0014959135982669303,355164.70046034607,1555143.5644430046,4.378654642275283,1555143.5644430046,4.378654642275283,0.85,0.0954877641501105,4.027634451161993,1.2670934806531298,1.0,0.0,4.027634451162454,1.2843268057281323,1.284634312023969,3.135988778867368,19322.141438229242,1970.3100894015024,4632.441516551485,4632.441516551485,5.545585145201531,5.065416321965614,-2.3114809014671236,7.376897223432738,3.4651140088345564,3.4651140088345564,0.9900325739527304,0.0,0.0,0.00023941748019672889,1.0001028146386373,0.00023939286710560507,198.72212143347332,0.0,4.911269973742166e-06,13.9185391055853,0.013100118920503983,8.066879082048015e-05,0.00015874868937624875,0.0006393816904085933,0.09548776415025625,0.07175663482450167,0.023731129325754583,0.09548776271501921,0.07175663482439214,0.02373112932571836,0.37574432535798474,0.37574432535798474,0.12426501964404539,0.0,5.6032620784714595,5.3180458862027535,6.467779510406615,5.600046901851272,5.3026882414152965,6.501462425657621,24810.29551228074,21088.75118543863,0.85,1.0702116668736725,0.6668409882532776,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500379732006965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.62314134398,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.364783704197,1535.0361196971496,0.37574432535798474,0.12426501964404539,6.112874298809886,3.4651140088345564
1976.0,-29.758495010469854,5.065902602720407,35.00552428534395,24.197321652341657,5.063897623092667,-26.27622119053827,-39.79978681365026,1.5816238031610719,0.6357852016964785,-4.963140708437739,40.01432645652123,42468.52546577171,25691.646309424843,25691.646309424843,68160.17177519655,77458.36686622592,77458.36686622592,25691.646309424843,103150.01317565076,103150.01317565076,103150.01317565076,127960.65441685123,91555.75178123139,56566.191120006166,38877.28962358358,24810.641241200472,0.0,63687.93086478405,21089.0450550204,1535.051066593539,0.0,0.8870542084334245,2.812724023282396,0.0014959135982669303,355165.80363942723,1555151.036040203,4.378662078680946,1555151.036040203,4.378662078680946,0.85,0.09548946365173204,4.027634451161993,1.2670930927200246,1.0,0.0,4.0276344511611795,1.2843272916018207,1.2846347664010795,3.1359875924918663,19322.10828904657,1970.3067091256005,4632.441516551485,4632.441516551485,5.546027125788822,5.065902602720407,-2.311028974271835,7.376931576992242,3.4653740388873255,3.4653740388873255,0.9901068682535216,0.0,0.0,0.00023939286710560507,1.0001024675646188,0.00023936833961479788,198.7229346374711,0.0,4.891165683160905e-06,13.861563546078004,0.013105010086187144,8.066114620154273e-05,0.00015873172090406234,0.0006393133476054318,0.09548946365186389,0.07175678892590022,0.023732674725963677,0.09548944530352006,0.07175678892580113,0.02373267472593091,0.37574422599747176,0.37574422599747176,0.12427281218915062,0.0,5.602375085244148,5.314214679807947,6.475783495616952,5.598925910134199,5.299042626047424,6.507956804729929,24810.641241200472,21089.0450550204,0.85,1.070221168276098,0.6668221889000713,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500438914414087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.566165784476,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.353071699214,1535.051066593539,0.37574422599747176,0.12427281218915062,6.112874298809886,3.4653740388873255
1977.0,-29.759477755201605,5.0663720526599985,35.0056425878296,24.197177483607106,5.063887815544359,-26.27710678286726,-39.80062545798717,1.5815168432100757,0.6347419450340794,-4.963073501403067,40.01449444180134,42467.74795260232,25693.666007249078,25693.666007249078,68161.4139598514,77457.81944400712,77457.81944400712,25693.666007249078,103151.4854512562,103151.4854512562,103151.4854512562,127962.45771226654,91555.59702388835,56565.80520402912,38877.54646651025,24810.972261010334,0.0,63688.51872752058,21089.326421858783,1535.0655075327002,0.0,0.8870539424918193,2.8127454692730653,0.0014959135982669303,355166.7337277778,1555158.2812677573,4.378671011626131,1555158.2812677573,4.378671011626131,0.85,0.0954911436080883,4.027634451161993,1.2670926597295336,1.0,0.0,4.027634451162554,1.2843278422532567,1.2846352856813652,3.1359862479472618,19322.075628748527,1970.3033787020572,4632.441516551485,4632.441516551485,5.546463115712714,5.0663720526599985,-2.3105950753412214,7.37696712800122,3.465629760784964,3.465629760784964,0.9901799316528469,0.0,0.0,0.00023936833961479788,1.0001020882811469,0.00023934390540689192,198.72374483084243,0.0,4.874174952498417e-06,13.813411815380514,0.013109884261139643,8.06535044798343e-05,0.00015871483513496358,0.0006392453379000753,0.09549114360821133,0.07175694185879138,0.023734201749419953,0.09549104306751552,0.07175694185869892,0.023734201749389373,0.3757441261131309,0.3757441261131309,0.12428051032001118,0.0,5.601448171469144,5.310437042539377,6.483463501445215,5.597815446437153,5.295455369068691,6.514316420468788,24810.972261010334,21089.326421858783,0.85,1.0702307938965776,0.6668038258872473,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450049789702947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.51801405378,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.341393792853,1535.0655075327002,0.3757441261131309,0.12428051032001118,6.112874298809886,3.465629760784964
1978.0,-29.760456511844488,5.066825237104009,35.00575841895245,24.197042255569272,5.0638875235562075,-26.27798783369613,-39.801463403832145,1.5814188454079894,0.6335151773546954,-4.963002526447128,40.01465906062494,42466.98483061509,25695.617866718745,25695.617866718745,68162.60269733383,77457.26969264755,77457.26969264755,25695.617866718745,103152.8875593663,103152.8875593663,103152.8875593663,127964.18042373825,91555.44218019207,56565.43582865035,38877.784835046354,24811.29286437195,0.0,63689.0776994183,21089.598934716156,1535.079312523111,0.0,0.8870537078596914,2.812769749965595,0.0014959135982669303,355167.7159630377,1555165.3813243422,4.378678892892924,1555165.3813243422,4.378678892892924,0.85,0.09549279906167059,4.027634451161993,1.2670923047652471,1.0,0.0,4.027634451161397,1.2843283508158594,1.2846357629825282,3.135985006173437,19322.042950226325,1970.3000464201666,4632.441516551485,4632.441516551485,5.5468844614464246,5.066825237104009,-2.310167042637178,7.376992279741187,3.4658812158546084,3.4658812158546084,0.9902517759584596,0.0,0.0,0.00023934390540689192,1.0001016747903564,0.00023931957263951563,198.72455174213187,0.0,4.855657297047159e-06,13.760932779831649,0.01311473991843669,8.064586979119864e-05,0.00015869803561569326,0.0006391776755774991,0.09549279906178819,0.07175708928107986,0.02373570978070832,0.09549270089160229,0.07175708928099149,0.023735709780679095,0.37574402650545047,0.37574402650545047,0.12428811860071695,0.0,5.600445625994723,5.30669834393251,6.490719771252088,5.596517703801851,5.291879596075319,6.5198848108546485,24811.29286437195,21089.598934716156,0.85,1.0702400656361897,0.6667859916426919,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500556661313704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.46553501823,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.329756306379,1535.079312523111,0.37574402650545047,0.12428811860071695,6.112874298809886,3.4658812158546084
1979.0,-29.76143215696659,5.067262539198617,35.005871896863816,24.19690154436978,5.063888343933226,-26.278865972419524,-39.80229328209532,1.5813221593860982,0.6320640184970898,-4.962935719271882,40.01482217830095,42466.20189563305,25697.523748647105,25697.523748647105,68163.72564428016,77456.69322441329,77456.69322441329,25697.523748647105,103154.2169730604,103154.2169730604,103154.2169730604,127965.83463208772,91555.25981493467,56565.04608530705,38878.01525514181,24811.617659027328,0.0,63689.63291416914,21089.87501017323,1535.0934980710417,0.0,0.8870534574849166,2.8127964748599794,0.0014959135982669303,355168.6405215749,1555172.4166601722,4.378687302956586,1555172.4166601722,4.378687302956586,0.85,0.09549443679448502,4.027634451161993,1.2670918866107241,1.0,0.0,4.02763445116149,1.2843288530370518,1.2846362340710282,3.135983779884605,19322.004463499026,1970.2961218661853,4632.441516551485,4632.441516551485,5.547295882059411,5.067262539198617,-2.309750467718143,7.37701300691676,3.4661285465829845,3.4661285465829845,0.9903224418808527,0.0,0.0,0.00023931957263951563,1.0001013523547382,0.00023929531949540696,198.7253560939414,0.0,4.83551828949847e-06,13.703858832438664,0.013119575436726188,8.063830926634936e-05,0.00015868126337316627,0.0006391101231156743,0.09549443679460004,0.07175723665475607,0.023737200139843973,0.09549446368909295,0.07175723665466964,0.023737200139815375,0.3757439269629523,0.3757439269629523,0.12429563441465082,0.0,5.599341561547703,5.30296462026547,6.497551010218956,5.594999737768944,5.288157809873496,6.52500759940898,24811.617659027328,21089.87501017323,0.85,1.070248367362087,0.6667678859581796,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500615187577415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.40846107083,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.31816595646,1535.0934980710417,0.3757439269629523,0.12429563441465082,6.112874298809886,3.4661285465829845
1980.0,-29.762403878420447,5.067683964821812,35.005983017323516,24.196744278911524,5.063860588506366,-26.279743437076604,-39.80312686236573,1.5812001471624764,0.6308515474274827,-4.962890610700215,40.014980466082534,42465.451133956645,25699.428925216533,25699.428925216533,68164.88005917319,77456.16538076142,77456.16538076142,25699.428925216533,103155.59430597795,103155.59430597795,103155.59430597795,127967.52793114209,91555.11292085022,56564.67513106365,38878.264210873975,24811.933625164133,0.0,63690.1978360381,21090.14358138951,1535.1077282958856,0.0,0.8870531143556201,2.8128175569378175,0.0014959135982669303,355169.2647896443,1555179.2437035632,4.378698828640613,1555179.2437035632,4.378698828640613,0.85,0.09549606030097951,4.027634451161993,1.2670915151620288,1.0,0.0,4.027634451162308,1.2843294734906385,1.2846368235224601,3.135982264905447,19321.973462678743,1970.2929606622797,4632.441516551485,4632.441516551485,5.54770715040735,5.067683964821812,-2.309358152858048,7.37704211767986,3.466371841443365,3.466371841443365,0.9903919546981043,0.0,0.0,0.00023929531949540696,1.0001009455384278,0.00023927116613871083,198.72615721664988,0.0,4.819714699393855e-06,13.659071458082185,0.013124395151425581,8.063071567434726e-05,0.0001586646038210597,0.0006390430245296688,0.09549606030106907,0.07175738685326914,0.02373867344779992,0.09549602772069807,0.07175738685320185,0.023738673447777657,0.3757438252819472,0.3757438252819472,0.12430305530747607,0.0,5.598215071421691,5.2992914180741195,6.504107891713147,5.593742158127725,5.284685263089443,6.530424780248097,24811.933625164133,21090.14358138951,0.85,1.07025699990216,0.6667501841221827,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500673528231454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.363673696476,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.306605315453,1535.1077282958856,0.3757438252819472,0.12430305530747607,6.112874298809886,3.466371841443365
1981.0,-29.763372413642063,5.068089893342657,35.006091743608486,24.196582508180313,5.063827466882447,-26.280618570102174,-39.80396002354098,1.5810736233425362,0.6295604051663304,-4.962849364774659,40.015132969333635,42464.71261965791,25701.28857749864,25701.28857749864,68166.00119715655,77455.64120761532,77455.64120761532,25701.28857749864,103156.92978511396,103156.92978511396,103156.92978511396,127969.1569753677,91554.96624013773,56564.31317715059,38878.503403319046,24812.227190253743,0.0,63690.73059357279,21090.393111715683,1535.1208093207015,0.0,0.8870527725188443,2.81283921646702,0.0014959135982669303,355169.83560240536,1555185.8212782405,4.378710310915007,1555185.8212782405,4.378710310915007,0.8500000000000001,0.09549765987233906,4.027634451161993,1.2670911744842308,1.0,0.0,4.027634451160774,1.2843301148298902,1.284637433992691,3.135980698930706,19321.942506888903,1970.2898040502012,4632.441516551485,4632.441516551485,5.548108591477993,5.068089893342657,-2.3089769051590956,7.377066798501753,3.46661107573836,3.46661107573836,0.9904603073538171,0.0,0.0,0.00023927116613871083,1.000100615324531,0.00023924709421468328,198.7269557181642,0.0,4.799903760104641e-06,13.602927256136553,0.013129195055185686,8.06231265606788e-05,0.00015864803957803204,0.0006389763098137932,0.09549765987242127,0.07175753166849182,0.023740128203929456,0.09549754001831753,0.07175753166843005,0.02374012820390901,0.37574372307262377,0.37574372307262377,0.12431038817322039,0.0,5.597048845802362,5.295668298145642,6.510352217637944,5.592409769941014,5.281255081836036,6.535411225084545,24812.227190253743,21090.393111715683,0.85,1.0702656503054053,0.6667330116000136,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500731634706998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.30752949453,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.295090757094,1535.1208093207015,0.37574372307262377,0.12431038817322039,6.112874298809886,3.46661107573836
1982.0,-29.7643371026959,5.0684809183660615,35.006198184027184,24.196428700257115,5.0638101780478175,-26.281488657740145,-39.804781100805826,1.5809617330920642,0.6279469799376898,-4.962801222150915,40.015283839107575,42463.940521143915,25703.076997191547,25703.076997191547,68167.01751833546,77455.08507769872,77455.08507769872,25703.076997191547,103158.16207489026,103158.16207489026,103158.16207489026,127970.68099010021,91554.7924595791,56563.922308490735,38878.7446123204,24812.518915209952,0.0,63691.26352753035,21090.64107792846,1535.133668337274,0.0,0.8870524716185881,2.8128658870775944,0.0014959135982669303,355170.50186122203,1555192.3284205622,4.378720418139433,1555192.3284205622,4.378720418139433,0.85,0.09549923686307749,4.027634451161993,1.2670907739130781,1.0,0.0,4.027634451161139,1.2843306875916476,1.2846379759735804,3.1359793004047396,19321.905831893535,1970.2860642414623,4632.441516551485,4632.441516551485,5.548494655648803,5.0684809183660615,-2.3085985662241284,7.37707948459019,3.466846337450184,3.466846337450184,0.9905275249857669,0.0,0.0,0.00023924709421468328,1.0001002165419028,0.00023922312010084357,198.72775105434425,0.0,4.783740180274001e-06,13.557119670896519,0.01313397879536596,8.06156481631793e-05,0.00015863144605150398,0.0006389094771546825,0.0954992368631656,0.07175767171888052,0.02374156514428508,0.09549921305407301,0.07175767171881431,0.023741565144263174,0.37574362103016806,0.37574362103016806,0.12431763602684977,0.0,5.595780869286955,5.292050664065584,6.516169066915722,5.590748202088605,5.27767254387669,6.5395313532203545,24812.518915209952,21090.64107792846,0.85,1.0702726518978616,0.6667153102212993,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500789551095972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.26172190929,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.283607638874,1535.133668337274,0.37574362103016806,0.12431763602684977,6.112874298809886,3.466846337450184
1983.0,-29.765298240683506,5.06885719060709,35.006302428884986,24.196266405656957,5.063779725920288,-26.28235686533285,-39.80560937253756,1.5808383505696328,0.6263846054752662,-4.962766543445232,40.01543276760744,42463.2139095521,25704.847331076697,25704.847331076697,68168.0612406288,77454.5478791696,77454.5478791696,25704.847331076697,103159.3952102463,103159.3952102463,103159.3952102463,127972.21061265474,91554.63084808779,56563.57024866779,38878.95622157778,24812.815402408447,0.0,63691.77162398622,21090.89309204718,1535.1471568234551,0.0,0.887052109347444,2.8128903234861355,0.0014959135982669303,355170.98178983526,1555198.7518542572,4.37873258681508,1555198.7518542572,4.37873258681508,0.85,0.09550080068307701,4.027634451161993,1.2670904705999422,1.0,0.0,4.027634451161561,1.2843313138768624,1.2846385716163318,3.135977771190705,19321.871725082387,1970.2825863146322,4632.441516551485,4632.441516551485,5.5488768156563975,5.06885719060709,-2.3082379144827296,7.377095105089819,3.467077779821149,3.467077779821149,0.9905936513774712,0.0,0.0,0.00023922312010084357,1.0000998484084123,0.00023919923643779184,198.72854346842178,0.0,4.764321726885228e-06,13.502087773992736,0.013138743117092845,8.060810488795687e-05,0.0001586150152128867,0.0006388432997430061,0.09550080068314942,0.07175781465890191,0.023742986024247518,0.09550084280194295,0.0717578146588475,0.023742986024229515,0.37574351703860137,0.37574351703860137,0.12432479410008787,0.0,5.594452188007324,5.288462955712305,6.5216499958364125,5.589151148920507,5.274178837170211,6.543642302665148,24812.815402408447,21090.89309204718,0.85,1.070280500958099,0.6666985832995815,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450084723793081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.20669001239,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.272169287706,1535.1471568234551,0.37574351703860137,0.12432479410008787,6.112874298809886,3.467077779821149
1984.0,-29.766256491512284,5.0692189925985325,35.00640447969569,24.196100059803598,5.063741222128956,-26.28322327912002,-39.80642982115967,1.5807080097366826,0.62482799141344,-4.962738841311253,40.015577349112895,42462.46720891321,25706.58376102691,25706.58376102691,68169.05096994012,77454.02696941097,77454.02696941097,25706.58376102691,103160.61073043788,103160.61073043788,103160.61073043788,127973.70972394529,91554.48110144322,56563.19386495926,38879.20804053773,24813.098993507403,0.0,63692.30703404513,21091.134144481293,1535.1601120107807,0.0,0.8870517273545437,2.812913872544598,0.0014959135982669303,355171.3651680258,1555204.9878169608,4.378745417951187,1555204.9878169608,4.378745417951187,0.85,0.0955023441897821,4.027634451161993,1.267090056841262,1.0,0.0,4.027634451163027,1.2843319725051698,1.2846391997260576,3.1359761630054575,19321.84012225213,1970.2793637227935,4632.441516551485,4632.441516551485,5.549251656859251,5.0692189925985325,-2.3078900835968326,7.3771090761953655,3.4673054234778027,3.4673054234778027,0.9906586924222294,0.0,0.0,0.00023919923643779184,1.0000995492410498,0.00023917542670558555,198.72933350770214,0.0,4.746365570961121e-06,13.451200028103816,0.013143489482663806,8.060063350300215e-05,0.0001585986029347897,0.0006387771970863206,0.09550234418984088,0.07175795490323235,0.02374438928660853,0.09550240713637279,0.07175795490318818,0.023744389286593913,0.375743410891484,0.375743410891484,0.12433186384774415,0.0,5.593075001031764,5.2849166175548135,6.526809515006619,5.58756683272469,5.2707846541383105,6.547502496006075,24813.098993507403,21091.134144481293,0.85,1.0702870431982006,0.666681255339298,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450090471285308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.1558022665,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.260769919932,1535.1601120107807,0.375743410891484,0.12433186384774415,6.112874298809886,3.4673054234778027
1985.0,-29.76721117013903,5.0695665091070845,35.00650433821416,24.1959148895927,5.063688560057422,-26.284087893362294,-39.80725376224143,1.580565283280815,0.623165920480858,-4.962722417654574,40.0157175936804,42461.75048315338,25708.298018973786,25708.298018973786,68170.04850212717,77453.48707168277,77453.48707168277,25708.298018973786,103161.78509065656,103161.78509065656,103161.78509065656,127975.15666498044,91554.3051924309,56562.84008716237,38879.40567252059,24813.371574323883,0.0,63692.777246844475,21091.3658381753,1535.172736575156,0.0,0.8870513037520301,2.81293748516815,0.0014959135982669303,355171.59246011934,1555211.0367407145,4.378759646762409,1555211.0367407145,4.378759646762409,0.8500000000000001,0.09550387022037038,4.027634451161993,1.2670897491322832,1.0,0.0,4.0276344511621245,1.284332688882806,1.2846398856938501,3.1359744138144494,19321.802998063653,1970.275578109105,4632.441516551485,4632.441516551485,5.549621711816395,5.0695665091070845,-2.307558126690299,7.377124635797383,3.4675293290629,3.4675293290629,0.9907226654465429,0.0,0.0,0.00023917542670558555,1.0000991788956666,0.00023915170790329894,198.73012060733893,0.0,4.731692212352974e-06,13.409615729808328,0.013148221174876159,8.059313095835925e-05,0.0001585822957472263,0.0006387115176958886,0.09550387022041203,0.07175809434868669,0.023745775871725338,0.09550394859293908,0.07175809434865539,0.023745775871714985,0.3757433031379123,0.3757433031379123,0.1243388470900294,0.0,5.591641819752738,5.2813846938859115,6.531699293736949,5.585888338135419,5.267288865901833,6.551291297802379,24813.371574323883,21091.3658381753,0.85,1.0702948034112378,0.6666650806980953,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45009620155593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.11421796821,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.24939635364,1535.172736575156,0.3757433031379123,0.1243388470900294,6.112874298809886,3.4675293290629
1986.0,-29.76816214887598,5.0698997849423835,35.00660195181602,24.19571791486817,5.063610389956511,-26.284951728088714,-39.808077563624806,1.5803999691691866,0.6217586539818285,-4.962723733210947,40.01585192085932,42461.04918602751,25710.00689976416,25710.00689976416,68171.05608579167,77453.00271543312,77453.00271543312,25710.00689976416,103163.00961519728,103163.00961519728,103163.00961519728,127976.63571679924,91554.17300461413,56562.48988168943,38879.64791436078,24813.62610160195,0.0,63693.27401596273,21091.582186361655,1535.1847831056407,0.0,0.8870508114362496,2.8129557052125906,0.0014959135982669303,355171.5742537208,1555216.8304567623,4.378776183664337,1555216.8304567623,4.378776183664337,0.85,0.09550538044320186,4.027634451161993,1.267089495272376,1.0,0.0,4.02763445116094,1.2843335106682137,1.2846406772113805,3.1359724072499624,19321.77510088341,1970.2727333884059,4632.441516551485,4632.441516551485,5.549990606012741,5.0698997849423835,-2.307246750486456,7.37714653542884,3.4677495281973103,3.4677495281973103,0.9907855794849458,0.0,0.0,0.00023915170790329894,1.000098795275816,0.000239128083178366,198.73090466199562,0.0,4.713640439079507e-06,13.358457004351322,0.013152934815315239,8.058563033118596e-05,0.00015856607757211297,0.0006386461968150673,0.09550538044320998,0.07175823356541229,0.02374714687779769,0.09550526361453393,0.0717582335654062,0.02374714687779567,0.3757431926094308,0.3757431926094308,0.1243457482034439,0.0,5.59022083234521,5.277926932405592,6.536413145941481,5.584482387192793,5.264093890774745,6.555266918387872,24813.62610160195,21091.582186361655,0.85,1.0703022750676425,0.6666488705759728,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501019105080017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.06305924275,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.238062408767,1535.1847831056407,0.3757431926094308,0.1243457482034439,6.112874298809886,3.4677495281973103
1987.0,-29.769109884574313,5.070219772770468,35.00669743168054,24.19555631875994,5.063573954339373,-26.285808469704232,-39.80888893185181,1.5802725394692962,0.6199222373574003,-4.9626993392175685,40.01598499668298,42460.31042653076,25711.601460629896,25711.601460629896,68171.91188716066,77452.49268162575,77452.49268162575,25711.601460629896,103164.09414225565,103164.09414225565,103164.09414225565,127977.96629323313,91554.0307280084,56562.11793279058,38879.90310579757,24813.872150977473,0.0,63693.77525677504,21091.79132833085,1535.1957919438169,0.0,0.8870504542347245,2.812982523509528,0.0014959135982669303,355171.91184998024,1555222.5702162224,4.378788182082166,1555222.5702162224,4.378788182082166,0.85,0.09550686055434901,4.027634451161993,1.2670891227247196,1.0,0.0,4.027634451162491,1.2843341551548857,1.2846412915085699,3.13597083359998,19321.74507454504,1970.2696715540008,4632.441516551485,4632.441516551485,5.550334822094055,5.070219772770468,-2.3069237653388557,7.3771435381093236,3.4679660105894707,3.4679660105894707,0.9908474315969916,0.0,0.0,0.000239128083178366,1.0000984591113893,0.00023910454115771447,198.7316860482733,0.0,4.694962958316887e-06,13.305525023870059,0.013157629778273556,8.057824353740591e-05,0.00015854983964096007,0.0006385807963641402,0.09550686055440065,0.07175836064135921,0.02374849991304144,0.09550682056476424,0.0717583606413204,0.023748499913028596,0.3757430820055784,0.3757430820055784,0.12435257620073842,0.0,5.588701981934378,5.2744953090517015,6.540652545735838,5.582621576574979,5.260815852401549,6.557658275006418,24813.872150977473,21091.79132833085,0.85,1.0703072884647278,0.6666320257412329,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450107597377465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.01012726226,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.2267707624,1535.1957919438169,0.3757430820055784,0.12435257620073842,6.112874298809886,3.4679660105894707
