time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1988.0,-29.77005456974299,5.070526424991868,35.00679093000485,24.19537694603207,5.063516741553046,-26.286664543447166,-39.809707704093285,1.5801267152570766,0.6181682868101461,-4.9626957246535675,40.016118238259544,42459.615744537376,25713.201733432015,25713.201733432015,68172.8174779694,77451.9947493359,77451.9947493359,25713.201733432015,103165.19648276792,103165.19648276792,103165.19648276792,127979.33458172504,91553.89090927645,56561.780472729355,38880.12270727455,24814.13809895712,0.0,63694.26080623167,21092.01738411355,1535.2084620645403,0.0,0.8870499908845872,2.813005845195927,0.0014959135982669303,355171.96187310683,1555228.3171408935,4.3788037460472005,1555228.3171408935,4.3788037460472005,0.85,0.09550833616024407,4.027634451161993,1.2670888655679304,1.0,0.0,4.0276344511621724,1.2843348854638725,1.2846419917547907,3.135969050398645,19321.715566921244,1970.2666626137616,4632.441516551485,4632.441516551485,5.550680271204723,5.070526424991868,-2.306623099976634,7.377149524968502,3.4681790398925134,3.4681790398925134,0.9909082971121467,0.0,0.0,0.00023910454115771447,1.0000981429399651,0.00023908107703792393,198.7324649248376,0.0,4.6785454570590376e-06,13.258997825305313,0.013162308323730615,8.05707899711169e-05,0.00015853375118659755,0.0006385159979510838,0.09550833616025842,0.07175849636335745,0.023749839796900978,0.09550835073119805,0.07175849636334666,0.02374983979689741,0.3757429706219679,0.3757429706219679,0.12435932006425884,0.0,5.587143286623643,5.271107404963686,6.544598459137774,5.580864011463689,5.25756317626292,6.56038977846822,24814.13809895712,21092.01738411355,0.85,1.0703133471532422,0.6666160374120119,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501132648958326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.9636000637,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.215512385614,1535.2084620645403,0.3757429706219679,0.12435932006425884,6.112874298809886,3.4681790398925134
1989.0,-29.77099570778293,5.0708199891513495,35.006882409836265,24.19518328914421,5.063449867205974,-26.28751839041749,-39.81051481151951,1.5799725498404873,0.616291054345254,-4.962698876326534,40.01624644042002,42458.887898854606,25714.772300862154,25714.772300862154,68173.66019971676,77451.47802717578,77451.47802717578,25714.772300862154,103166.25032803793,103166.25032803793,103166.25032803793,127980.6362835769,91553.72695744367,56561.40436482535,38880.35843624257,24814.385955538964,0.0,63694.74439178153,21092.22806220812,1535.2202883845434,0.0,0.8870495113835235,2.813029988936923,0.0014959135982669303,355171.9182560792,1555233.8467225484,4.378819852534692,1555233.8467225484,4.378819852534692,0.85,0.09550979175533017,4.027634451161993,1.2670885199448096,1.0,0.0,4.02763445116181,1.284335654607143,1.2846427309446018,3.1359671723775198,19321.68096619976,1970.263134322094,4632.441516551485,4632.441516551485,5.551019307849769,5.0708199891513495,-2.3063344222085043,7.377154411359854,3.468388579600586,3.468388579600586,0.9909681656001675,0.0,0.0,0.00023908107703792393,1.0000977751667204,0.00023905770313114447,198.73324088219488,0.0,4.663082363266166e-06,13.215175417496313,0.01316697140609388,8.0563443217471e-05,0.00015851763382045294,0.0006384510830919378,0.09550979175533517,0.07175862884107233,0.023751162914262842,0.09550985458608299,0.07175862884106857,0.023751162914261596,0.3757428589791042,0.3757428589791042,0.12436598164218539,0.0,5.585524039320319,5.26773119504702,6.548264577454859,5.57898993067181,5.254220834266903,6.562923483476709,24814.385955538964,21092.22806220812,0.85,1.0703184517137827,0.6665995492138757,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501189142139002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.919777655894,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.204283529914,1535.2202883845434,0.3757428589791042,0.12436598164218539,6.112874298809886,3.468388579600586
1990.0,-29.771933951429897,5.07110052274896,35.00697183873288,24.1949719604105,5.063361229429029,-26.28837180835523,-39.8113293928094,1.5797990863544682,0.6145027435776456,-4.9627175555579335,40.01636966066483,42458.2035864351,25716.335968286716,25716.335968286716,68174.53955472182,77450.97804582304,77450.97804582304,25716.335968286716,103167.31401410975,103167.31401410975,103167.31401410975,127981.93386524016,91553.56976816141,56561.06199772942,38880.56418936888,24814.619851130406,0.0,63695.18404049928,21092.426873460845,1535.2317133811507,0.0,0.8870489710200795,2.8130511634098605,0.0014959135982669303,355171.6597482084,1555239.1614395422,4.378838003409666,1555239.1614395422,4.378838003409666,0.85,0.09551123237313405,4.027634451161993,1.26708826223854,1.0,0.0,4.027634451161242,1.2843365137817504,1.2846435603031074,3.13596507452907,19321.647792660424,1970.2597515625034,4632.441516551485,4632.441516551485,5.551356854998281,5.07110052274896,-2.306064105299594,7.377164628048554,3.4685946821636833,3.4685946821636833,0.9910270520467667,0.0,0.0,0.00023905770313114447,1.0000974752021414,0.00023903440320437337,198.73401445846372,0.0,4.645172246361003e-06,13.164418146187083,0.01317161657834024,8.05560290603515e-05,0.00015850167407079296,0.0006383868030543753,0.0955112323731014,0.07175876148205003,0.02375247089105137,0.09551122611590925,0.07175876148207457,0.02375247089105949,0.3757427455796816,0.3757427455796816,0.12437256304801061,0.0,5.583880598909161,5.2643852869783245,6.551741182589808,5.577220299135604,5.250966511291836,6.5656118117772735,24814.619851130406,21092.426873460845,0.85,1.0703248696380943,0.6665842045363888,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450124542361512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.86902038458,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.193094245524,1535.2317133811507,0.3757427455796816,0.12437256304801061,6.112874298809886,3.4685946821636833
1991.0,-29.772868912362913,5.071368387120411,35.007059207359916,24.19476594021546,5.063272040927246,-26.289222326392434,-39.812143485154934,1.5796254549567288,0.6127165157906802,-4.962737181474103,40.016488507175175,42457.53163404406,25717.856275425853,25717.856275425853,68175.38790946992,77450.50171567188,77450.50171567188,25717.856275425853,103168.35799109773,103168.35799109773,103168.35799109773,127983.19508899079,91553.43468223004,56560.730332670704,38880.782610621485,24814.83709789307,0.0,63695.619708514554,21092.611533209107,1535.2422481432793,0.0,0.8870484416590263,2.8130722009060625,0.0014959135982669303,355171.3881390233,1555244.2875222818,4.378855784727566,1555244.2875222818,4.378855784727566,0.85,0.09551265226784675,4.027634451161993,1.2670880490401761,1.0,0.0,4.027634451161548,1.2843373735897063,1.2846443903900933,3.135962975136982,19321.619283856297,1970.2568444735255,4632.441516551485,4632.441516551485,5.551685042010185,5.071368387120411,-2.305801337860748,7.377169724981159,3.4687973431142147,3.4687973431142147,0.9910849551754899,0.0,0.0,0.00023903440320437337,1.0000971348851924,0.00023901118688017607,198.73478533342347,0.0,4.630487983807259e-06,13.122802946109772,0.013176247066324047,8.054861998369145e-05,0.00015848578322068193,0.0006383228005190099,0.0955126522678179,0.07175888896494437,0.02375376330287353,0.09551253880412895,0.07175888896496604,0.023753763302880704,0.3757426303625174,0.3757426303625174,0.12437907126310063,0.0,5.582212829833566,5.261088283232709,6.554971190622382,5.575453697264777,5.2478633072008165,6.567853522033602,24814.83709789307,21092.611533209107,0.85,1.0703308676712118,0.6665690957767465,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501301532417001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.82740518451,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.181931574203,1535.2422481432793,0.3757426303625174,0.12437907126310063,6.112874298809886,3.4687973431142147
1992.0,-29.77380076341485,5.071624306524834,35.00714467553811,24.194586392864608,5.063214385840043,-26.290066891538515,-39.81294535389168,1.5794805139636656,0.610598897252089,-4.962739907260691,40.016607888430364,42456.8223511239,25719.289671469254,25719.289671469254,68176.11202259315,77450.00498982963,77450.00498982963,25719.289671469254,103169.29466129889,103169.29466129889,103169.29466129889,127984.35440744855,91553.29071218696,56560.37289803047,38881.019793507214,24815.059746149673,0.0,63696.07953965689,21092.80078422722,1535.2527410567473,0.0,0.8870479962085457,2.8130995348970216,0.0014959135982669303,355171.3504160237,1555249.436682472,4.37887074748782,1555249.436682472,4.37887074748782,0.85,0.09551404997282181,4.027634451161993,1.2670876896800478,1.0,0.0,4.027634451160668,1.2843380991008417,1.2846450862554977,3.1359612036594715,19321.588900131534,1970.2537461958502,4632.441516551485,4632.441516551485,5.551994467620477,5.071624306524834,-2.3055327190875854,7.377157025612419,3.4689966497375173,3.4689966497375173,0.9911418999250049,0.0,0.0,0.00023901118688017607,1.0000968125175653,0.0002389880498454025,198.73555364952102,0.0,4.613891205583052e-06,13.07576767662237,0.013180860957529631,8.05413227702618e-05,0.00015846986410991427,0.0006382586841600502,0.09551404997282831,0.07175900995401983,0.02375504001880848,0.09551407171902437,0.07175900995401495,0.023755040018806867,0.3757425144274168,0.3757425144274168,0.12438550828311501,0.0,5.580449097605083,5.257807625990438,6.557764295144693,5.573338804512787,5.244680261734061,6.568931739465995,24815.059746149673,21092.80078422722,0.85,1.0703345090516445,0.6665531482936948,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45013574453182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.78036991502,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.170803391797,1535.2527410567473,0.3757425144274168,0.12438550828311501,6.112874298809886,3.4689966497375173
1993.0,-29.774729247031424,5.071868257638794,35.00722835762696,24.194393958337628,5.063138236768617,-26.290910275227354,-39.813750819861866,1.5793192649646135,0.6086054568151553,-4.9627604597448745,40.01672679985958,42456.14252041211,25720.72586632482,25720.72586632482,68176.86838673693,77449.53092239916,77449.53092239916,25720.72586632482,103170.25678872399,103170.25678872399,103170.25678872399,127985.55310100601,91553.16055304544,56560.03599514199,38881.24950878161,24815.29631228202,0.0,63696.54582106363,21093.001865439714,1535.264482494557,0.0,0.8870474619037207,2.8131231714155756,0.0014959135982669303,355171.0659839726,1555254.5655909062,4.378888694894669,1555254.5655909062,4.378888694894669,0.8499999999999999,0.09551544088839913,4.027634451161993,1.2670874583488332,1.0,0.0,4.0276344511616164,1.2843389006877706,1.284645858316684,3.1359592464303407,19321.56143108695,1970.2509451328385,4632.441516551485,4632.441516551485,5.552304497407238,5.071868257638794,-2.3052835859971004,7.377151843635895,3.4691927994030523,3.4691927994030523,0.9911979426865863,0.0,0.0,0.0002389880498454025,1.0000964633830511,0.00023896499847321897,198.73631919434717,0.0,4.598151415532962e-06,13.031161111620415,0.013185459108945164,8.053399343631906e-05,0.00015845405640908344,0.0006381950165195903,0.09551544088836653,0.07175913742006862,0.0237563034682979,0.09551554721128369,0.07175913742009311,0.02375630346830601,0.37574239671165244,0.37574239671165244,0.12439186399492794,0.0,5.5786502851404975,5.25457187845393,6.5602796494679865,5.571365916560012,5.2415901468029915,6.570301393196075,24815.29631228202,21093.001865439714,0.85,1.0703385483140548,0.6665375959267859,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450141317265033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.735763350014,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.15970634531,1535.264482494557,0.37574239671165244,0.12439186399492794,6.112874298809886,3.4691927994030523
1994.0,-29.775654349832404,5.0721001882220955,35.00731015739332,24.194169393181824,5.063032327617732,-26.29175359173447,-39.814552444126434,1.5791315695198738,0.6066419117804003,-4.962800284414357,40.01683933605875,42455.46148463638,25722.16833000383,25722.16833000383,68177.62981464021,77449.047201773,77449.047201773,25722.16833000383,103171.21553177683,103171.21553177683,103171.21553177683,127986.72685479898,91553.00732825049,56559.6844711863,38881.46984118243,24815.51132302215,0.0,63696.98116420458,21093.18462456883,1535.2754672509818,0.0,0.8870468527513532,2.8131441730880677,0.0014959135982669303,355170.5148388221,1555259.4195335808,4.3789091564635205,1555259.4195335808,4.3789091564635205,0.85,0.09551681687465391,4.027634451161993,1.2670871610799805,1.0,0.0,4.02763445116074,1.284339825734121,1.284646753976784,3.1359569877542506,19321.52909422091,1970.2476476901809,4632.441516551485,4632.441516551485,5.552615880437949,5.0721001882220955,-2.30505504203754,7.3771552302596355,3.4693857651666384,3.4693857651666384,0.9912530757618967,0.0,0.0,0.00023896499847321897,1.0000961128504926,0.0002389420330733178,198.73708195681334,0.0,4.581144860134735e-06,12.982964533621839,0.013190040253805298,8.052669967212943e-05,0.00015843829880108953,0.0006381315506347661,0.09551681687457801,0.07175926510736508,0.023757551767212937,0.09551687811458508,0.07175926510742209,0.023757551767231818,0.37574227810877436,0.37574227810877436,0.12439813967207067,0.0,5.576833793979745,5.251361226054257,6.562647707817575,5.569442196194757,5.238443121225089,6.5720427880154375,24815.51132302215,21093.18462456883,0.85,1.0703431868911488,0.66652234860535,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450146869900666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.687566772016,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.148645698078,1535.2754672509818,0.37574227810877436,0.12439813967207067,6.112874298809886,3.4693857651666384
1995.0,-29.77657659683473,5.0723205767376,35.00739005850037,24.1939591820352,5.062934989351387,-26.29259348029357,-39.81535731637848,1.5789518728104348,0.6046400216155803,-4.9628341111751775,40.016947631793016,42454.80630878981,25723.55337813941,25723.55337813941,68178.35968692922,77448.58695465702,77448.58695465702,25723.55337813941,103172.14033279644,103172.14033279644,103172.14033279644,127987.84719909918,91552.87989542671,56559.361275037765,38881.68735598772,24815.706866302746,0.0,63697.394222290466,21093.350836357335,1535.2852380688614,0.0,0.8870462893949328,2.8131663747867695,0.0014959135982669303,355170.0467009961,1555264.0905861543,4.378928079752938,1555264.0905861543,4.378928079752938,0.85,0.09551816897719402,4.027634451161993,1.2670869577722628,1.0,0.0,4.027634451161375,1.2843407132106814,1.2846476121684978,3.1359548208149852,19321.50220054386,1970.244905298329,4632.441516551485,4632.441516551485,5.552914869239132,5.0723205767376,-2.304828419475958,7.377148996213558,3.4695755113219993,3.4695755113219993,0.9913072889491427,0.0,0.0,0.0002389420330733178,1.0000958168595482,0.00023891914059158035,198.73784236975257,0.0,4.564076562326825e-06,12.934592977634221,0.013194604330367624,8.051937696974845e-05,0.00015842265610356936,0.0006380685475673248,0.09551816897713715,0.07175938501206074,0.02375878396507641,0.09551817917771759,0.07175938501210347,0.023758783965090558,0.37574215816147866,0.37574215816147866,0.12440434406242437,0.0,5.574984619211591,5.248193513967067,6.56475364511914,5.567474132790778,5.235458598531636,6.573111845559481,24815.706866302746,21093.350836357335,0.85,1.0703477044759655,0.6665077406562582,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45015240235826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.63919521603,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.137621830398,1535.2852380688614,0.37574215816147866,0.12440434406242437,6.112874298809886,3.4695755113219993
1996.0,-29.77749547088859,5.072529614013318,35.00746813607065,24.193739261850737,5.06283213772219,-26.293430884179273,-39.816154225822515,1.578767551013004,0.6025229999867747,-4.962875027596534,40.0170543183998,42454.132755610015,25724.915526913872,25724.915526913872,68179.04828252389,77448.10975995794,77448.10975995794,25724.915526913872,103173.02528687181,103173.02528687181,103173.02528687181,127988.92984372911,91552.73192087021,56559.015960710705,38881.90662239945,24815.904556857302,0.0,63697.81117925675,21093.518873328707,1535.2953300913969,0.0,0.8870456958415255,2.8131892547035444,0.0014959135982669303,355169.4804480604,1555268.6922436,4.378948017384734,1555268.6922436,4.378948017384734,0.85,0.09551950869749402,4.027634451161993,1.2670866940217094,1.0,0.0,4.0276344511629825,1.2843416221599124,1.2846484919316286,3.1359526014493015,19321.4709716986,1970.241720842347,4632.441516551485,4632.441516551485,5.553208914780686,5.072529614013318,-2.3046131629814517,7.37714277699477,3.4697621621712127,3.4697621621712127,0.9913606177632036,0.0,0.0,0.00023891914059158035,1.000095467129526,0.00023889633384433396,198.7386000067118,0.0,4.549602426991825e-06,12.893573278094832,0.013199153932794616,8.051212731921019e-05,0.00015840701327237016,0.0006380055439614732,0.09551950869741653,0.07175950581926827,0.02376000287814826,0.09551952000933486,0.07175950581932648,0.02376000287816754,0.37574203760325947,0.37574203760325947,0.12441047710004216,0.0,5.573092699934477,5.245045698101194,6.566626859797395,5.565398027583285,5.232376847621765,6.574040352841621,24815.904556857302,21093.518873328707,0.85,1.070351508478936,0.6664928035931514,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501579177772028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.59817551649,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.126624337123,1535.2953300913969,0.37574203760325947,0.12441047710004216,6.112874298809886,3.4697621621712127
1997.0,-29.778411546665623,5.072727617276252,35.00754443543873,24.193524266034387,5.062731097954806,-26.294265587906974,-39.81695071617139,1.5785851391959447,0.6003713440556453,-4.962916741557329,40.01715867845414,42453.46956453538,25726.23960844796,25726.23960844796,68179.70917298333,77447.64516915327,77447.64516915327,25726.23960844796,103173.88477760123,103173.88477760123,103173.88477760123,127989.98180659467,91552.59615520247,56558.68077697386,38882.12819803179,24816.097028993452,0.0,63698.225227025236,21093.682474644433,1535.3051787235006,0.0,0.8870451066463568,2.813212494673969,0.0014959135982669303,355168.90315849875,1555273.1935610368,4.378967808639981,1555273.1935610368,4.378967808639981,0.85,0.09552083158176496,4.027634451161993,1.2670864879665897,1.0,0.0,4.027634451162276,1.2843425220043254,1.2846493626978426,3.135950404317789,19321.442319441554,1970.2387991252422,4632.441516551485,4632.441516551485,5.553494742789386,5.072727617276252,-2.304404524350995,7.377132141627246,3.4699457560439506,3.4699457560439506,0.9914130731554145,0.0,0.0,0.00023889633384433396,1.0000951771011846,0.00023887359854767468,198.73935534147256,0.0,4.532581018455163e-06,12.845334606301932,0.013203686513813071,8.050488208419704e-05,0.00015839145176013692,0.0006379428678786903,0.09552083158168895,0.07175962392274372,0.023761207658945228,0.09552085840116785,0.07175962392280082,0.023761207658964136,0.3757419156515309,0.3757419156515309,0.12441654034092363,0.0,5.571157406794043,5.2419274857219875,6.56823533901138,5.563288085612953,5.229375524188072,6.57458830054361,24816.097028993452,21093.682474644433,0.85,1.0703549263733134,0.6664780598396273,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501634130643206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.5499368447,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.115663673683,1535.3051787235006,0.3757419156515309,0.12441654034092363,6.112874298809886,3.4699457560439506
1998.0,-29.77932454092695,5.072914750585281,35.007618996239046,24.193294706661277,5.0626221469014725,-26.295098309026475,-39.8177468572743,1.5783959150011604,0.5980790237883298,-4.962966143332315,40.01726063659252,42452.81842147686,25727.544002916504,25727.544002916504,68180.36242439336,77447.15360966833,77447.15360966833,25727.544002916504,103174.69761258483,103174.69761258483,103174.69761258483,127990.98433650854,91552.42897395525,56558.353114119935,38882.30651092812,24816.286723923713,0.0,63698.59323485184,21093.843715335155,1535.3150773767952,0.0,0.8870444870815417,2.813236676777684,0.0014959135982669303,355168.2194763748,1555277.5912871703,4.378988620040721,1555277.5912871703,4.378988620040721,0.85,0.09552214113805829,4.027634451161993,1.2670862148748712,1.0,0.0,4.027634451162213,1.2843434535500173,1.2846502652646392,3.135948129785162,19321.407037178018,1970.2352013356262,4632.441516551485,4632.441516551485,5.553776320973134,5.072914750585281,-2.3042074473123444,7.377122197897625,3.470126369718291,3.470126369718291,0.9914646770623688,0.0,0.0,0.00023887359854767468,1.000094857637151,0.00023885094171171263,198.74010814044638,0.0,4.518398201561344e-06,12.80514050322485,0.013208204912014632,8.049764062841123e-05,0.00015837595791926346,0.0006378804643514075,0.09552214113796313,0.07175974207914941,0.023762399058813718,0.09552222863275776,0.07175974207922091,0.023762399058837386,0.3757417922823958,0.3757417922823958,0.12442253293260765,0.0,5.5691634543137525,5.23880597677902,6.5696173236306095,5.561045167120653,5.226226176854027,6.575049337367034,24816.286723923713,21093.843715335155,0.85,1.0703589979297907,0.6664639871238062,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501688916560127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.50974274162,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.10472843992,1535.3150773767952,0.3757417922823958,0.12442253293260765,6.112874298809886,3.470126369718291
1999.0,-29.780234136961166,5.073090785780913,35.0076917301028,24.193045030720555,5.06247379455309,-26.295931911645418,-39.8185431380756,1.5781715692373097,0.5962333572182956,-4.9630417731605965,40.0173565436272,42452.182426089654,25728.875776524204,25728.875776524204,68181.05820261386,77446.7402064678,77446.7402064678,25728.875776524204,103175.615982992,103175.615982992,103175.615982992,127992.07517780889,91552.32262529845,56558.023185524034,38882.554933082676,24816.459194816878,0.0,63699.01412789956,21093.990315594347,1535.3246353673067,0.0,0.8870437561611149,2.81325197065319,0.0014959135982669303,355167.17282040446,1555281.7280216592,4.3790131719411765,1555281.7280216592,4.3790131719411765,0.85,0.0955234416976311,4.027634451161993,1.2670860582729806,1.0,0.0,4.02763445116134,1.2843445491271137,1.284651332002755,3.135945454745237,19321.384593145576,1970.2329126812497,4632.441516551485,4632.441516551485,5.554063809461211,5.073090785780913,-2.304035588861263,7.377126374642176,3.470304034295309,3.470304034295309,0.9915154383700883,0.0,0.0,0.00023885094171171263,1.0000945052586572,0.0002388283711747201,198.74085814243935,0.0,4.502822029218654e-06,12.760997630805663,0.01321270773404385,8.049039850428045e-05,0.00015836054320743218,0.0006378183795269812,0.09552344169746892,0.0717598632377931,0.023763578459675822,0.09552326388868006,0.07175986323791494,0.02376357845971617,0.37574166550053567,0.37574166550053567,0.1244284563365811,0.0,5.567224258726014,5.235770630522495,6.570958974888924,5.559275130378865,5.2234854615558675,6.576178678160147,24816.459194816878,21093.990315594347,0.85,1.0703628484063337,0.6664495990605294,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501743518579886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.4655998692,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.09382440333,1535.3246353673067,0.37574166550053567,0.1244284563365811,6.112874298809886,3.470304034295309
2000.0,-29.781141061675463,5.073257038168883,35.00776277607307,24.192846903484337,5.062397842166846,-26.2967558689776,-39.819330408330984,1.5780126494690219,0.5935813988668883,-4.96307019933723,40.01745284684384,42451.52064294289,25730.04971344353,25730.04971344353,68181.57035638642,77446.24246915495,77446.24246915495,25730.04971344353,103176.29218259848,103176.29218259848,103176.29218259848,127992.91427365733,91552.16017762708,56557.6959109487,38882.738074087094,24816.622091058845,0.0,63699.36016514594,21094.12877740002,1535.3325843388277,0.0,0.8870432635866616,2.813283294841696,0.0014959135982669303,355166.7794256176,1555285.8818529346,4.379029717723522,1555285.8818529346,4.379029717723522,0.85,0.09552470610734015,4.027634451161993,1.267085789027624,1.0,0.0,4.027634451162202,1.2843453386631918,1.284652092737551,3.1359435269599283,19321.350309865324,1970.229416759579,4632.441516551485,4632.441516551485,5.554317225918847,5.073257038168883,-2.3038347129110193,7.377091751079902,3.4704786628302995,3.4704786628302995,0.9915653322372284,0.0,0.0,0.0002388283711747201,1.0000942284010546,0.00023880586887953313,198.74160594676866,0.0,4.485687890632216e-06,12.7124394820517,0.013217193421934482,8.048323892263311e-05,0.000158345132252087,0.0006377563098323077,0.09552470610729616,0.07175996541634541,0.023764740690950754,0.09552476901531715,0.07175996541637845,0.023764740690961694,0.3757415391346925,0.3757415391346925,0.12443432286481863,0.0,5.565130044734985,5.23270236841546,6.57177504501982,5.556651598204098,5.2203755359598745,6.57498411021561,24816.622091058845,21094.12877740002,0.85,1.070365073991638,0.6664355895080226,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501797917757258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.417041720444,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.082958011413,1535.3325843388277,0.3757415391346925,0.12443432286481863,6.112874298809886,3.4704786628302995
2001.0,-29.782044659523063,5.073412429325013,35.007832176794075,24.192583851423137,5.062234015457562,-26.297585619983266,-39.820126025564946,1.5777749759175603,0.5917240620386792,-4.96316397563794,40.017547016418575,42450.90807830537,25731.35306126442,25731.35306126442,68182.26113956979,77445.83738166385,77445.83738166385,25731.35306126442,103177.19044292827,103177.19044292827,103177.19044292827,127993.99866384998,91552.05345863845,56557.38074779506,38882.96967871487,24816.80822092171,0.0,63699.77789963658,21094.286987783453,1535.343412430526,0.0,0.8870424467630273,2.8132966281368756,0.0014959135982669303,355165.4816415582,1555289.9436622807,4.379057155199328,1555289.9436622807,4.379057155199328,0.85,0.09552598782311529,4.027634451161993,1.2670856659440322,1.0,0.0,4.0276344511593205,1.2843464962314712,1.2846532216800566,3.1359407005663003,19321.32778767731,1970.227120135552,4632.441516551485,4632.441516551485,5.554598578163927,5.073412429325013,-2.3036874525879054,7.377099881912919,3.4706506336103056,3.4706506336103056,0.9916144667458016,0.0,0.0,0.00023880586887953313,1.0000938834228685,0.00023878345107182215,198.74235101285458,0.0,4.472142282945564e-06,12.674051229867727,0.013221665564217428,8.047600403012834e-05,0.0001583298648494048,0.000637694818315285,0.09552598782289298,0.07176009139103758,0.0237658964318554,0.09552580748366764,0.07176009139120458,0.023765896431910714,0.37574140908120385,0.37574140908120385,0.12444011290164653,0.0,5.563126906807668,5.22972900448201,6.572670958427977,5.554888037676619,5.217657169938093,6.576072399750217,24816.80822092171,21094.286987783453,0.85,1.070368899040679,0.6664216026810913,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501852157561663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.378653468266,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.072114815071,1535.343412430526,0.37574140908120385,0.12444011290164653,6.112874298809886,3.4706506336103056
2002.0,-29.782945673088538,5.073558517587106,35.007899926431875,24.192386457603448,5.062152751096401,-26.298404787614803,-39.82090494884176,1.5776118656226419,0.5890609790193935,-4.963198640057927,40.017637725584805,42450.23740108847,25732.469408548845,25732.469408548845,68182.70680963731,77445.36416466124,77445.36416466124,25732.469408548845,103177.83357321008,103177.83357321008,103177.83357321008,127994.78924822243,91551.91099522504,56557.040068239854,38883.189918872435,24816.95567501234,0.0,63700.14559388478,21094.41232376049,1535.3506891433674,0.0,0.8870419427211511,2.8133273725991583,0.0014959135982669303,355165.00191647804,1555293.856221662,4.379074086211374,1555293.856221662,4.379074086211374,0.8500000000000001,0.09552722099341712,4.027634451161993,1.2670853763679042,1.0,0.0,4.0276344511626405,1.284347305045196,1.284654001893191,3.135938725717388,19321.297721914674,1970.2240542809905,4632.441516551485,4632.441516551485,5.554839562811102,5.073558517587106,-2.303502259572188,7.3770607771592935,3.4708196050060196,3.4708196050060196,0.9916627442874342,0.0,0.0,0.00023878345107182215,1.0000936155958131,0.0002387610993092533,198.74309395295077,0.0,4.455367809033397e-06,12.626512370800647,0.013226120932026462,8.046892152544646e-05,0.0001583145295463757,0.000637633053320486,0.09552722099336203,0.07176018893742254,0.02376703205593949,0.09552724988072102,0.07176018893746393,0.023767032055953197,0.37574127978924654,0.37574127978924654,0.12444584713321893,0.0,5.560975997377284,5.226736377758357,6.573029132708712,5.552259619077347,5.214700180760531,6.5743944678970365,24816.95567501234,21094.41232376049,0.85,1.070369716960001,0.666407227257008,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501906198783443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.331114609195,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.061308036136,1535.3506891433674,0.37574127978924654,0.12444584713321893,6.112874298809886,3.4708196050060196
2003.0,-29.78384371611169,5.073694598568296,35.00796619345411,24.192140204273187,5.062014766998762,-26.29922695395047,-39.82169186985118,1.5773980048374943,0.5867941075618432,-4.963280124860133,40.01773003969411,42449.6127045854,25733.6702822572,25733.6702822572,68183.2829868426,77444.92263180029,77444.92263180029,25733.6702822572,103178.59291405749,103178.59291405749,103178.59291405749,127995.73390700213,91551.77605221423,56556.72109618825,38883.39439558442,24817.140992944634,0.0,63700.53538852905,21094.569844002937,1535.361250291387,0.0,0.8870411950375099,2.813347488142545,0.0014959135982669303,355163.87424049695,1555297.8380147086,4.379099201293059,1555297.8380147086,4.379099201293059,0.8499999999999999,0.09552846736873806,4.027634451161993,1.2670851851487535,1.0,0.0,4.027634451162222,1.2843483509816356,1.284655019370452,3.1359361718988827,19321.26924327279,1970.221150267705,4632.441516551485,4632.441516551485,5.555098794083436,5.073694598568296,-2.303356722831515,7.3770513213998115,3.470986029013959,3.470986029013959,0.9917102940039884,0.0,0.0,0.0002387610993092533,1.0000933076280283,0.00023873882315594635,198.74383444851722,0.0,4.442258448236116e-06,12.589360442301153,0.013230563190474698,8.046176688501351e-05,0.00015829933242423978,0.0006375718448678129,0.09552846736855933,0.07176030727895777,0.023768160089601555,0.09552850949223438,0.07176030727909204,0.023768160089646027,0.3757411479556625,0.3757411479556625,0.12445150469502218,0.0,5.558836029152474,5.223783877974427,6.5733100483382145,5.550074232421991,5.211818938420038,6.574275354933661,24817.140992944634,21094.569844002937,0.85,1.0703722122737573,0.6663933426253363,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450196008583038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.2939626807,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.050522909056,1535.361250291387,0.3757411479556625,0.12445150469502218,6.112874298809886,3.470986029013959
2004.0,-29.78473883009817,5.073821151745671,35.00803084866939,24.191898002196126,5.061884157866337,-26.300045746053197,-39.822478232067056,1.577191073821262,0.5843532540832825,-4.963352882840689,40.01781562552318,42448.99854242772,25734.813618715056,25734.813618715056,68183.81216114278,77444.46759395058,77444.46759395058,25734.813618715056,103179.28121266564,103179.28121266564,103179.28121266564,127996.57038742294,91551.6294084615,56556.41447473034,38883.57214859017,24817.289174757298,0.0,63700.86132334746,21094.695798543704,1535.3695119868144,0.0,0.8870405160070697,2.8133708936255855,0.0014959135982669303,355162.86733821075,1555301.5296030988,4.3791220103030435,1555301.5296030988,4.3791220103030435,0.8500000000000001,0.09552968541908712,4.027634451161993,1.2670850164582954,1.0,0.0,4.027634451160404,1.2843493643669652,1.2846560043858983,3.1359336975630057,19321.23829528301,1970.2179944510112,4632.441516551485,4632.441516551485,5.555345604853475,5.073821151745671,-2.3032101197867365,7.377031271532408,3.4711496776392634,3.4711496776392634,0.9917570507540753,0.0,0.0,0.00023873882315594635,1.0000930039662697,0.00023871662156332648,198.7445725337304,0.0,4.427248124985987e-06,12.546821186210288,0.013234990438599683,8.045461791253455e-05,0.0001582842052434118,0.0006375109181131611,0.09552968541893521,0.0717604137019513,0.02376927171698391,0.0955297451460628,0.0717604137020654,0.02376927171702171,0.3757410145280602,0.3757410145280602,0.1244570964727681,0.0,5.556647005918421,5.220838183445039,6.573372651607883,5.547706136923978,5.208917102947623,6.573481665448298,24817.289174757298,21094.695798543704,0.85,1.0703750427335625,0.6663802915780894,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502013795597826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.251423424605,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.039767258055,1535.3695119868144,0.3757410145280602,0.1244570964727681,6.112874298809886,3.4711496776392634
2005.0,-29.785631137527425,5.073937904509019,35.008093857036805,24.19162489185112,5.061715783596265,-26.30086578848199,-39.823261031974084,1.5769504345507661,0.5821616658611788,-4.963452193584288,40.01789696710721,42448.38150347776,25735.989668398233,25735.989668398233,68184.37117187599,77444.04049627951,77444.04049627951,25735.989668398233,103180.03016467775,103180.03016467775,103180.03016467775,127997.46088699772,91551.49428323591,56556.088589811334,38883.78410380508,24817.43072231997,0.0,63701.214826125055,21094.816113971974,1535.3780396565987,0.0,0.8870397174348752,2.813387950321337,0.0014959135982669303,355161.4929741756,1555305.0381298733,4.3791488348174115,1555305.0381298733,4.3791488348174115,0.8500000000000001,0.095530898292165,4.027634451161993,1.2670848527131606,1.0,0.0,4.027634451162636,1.284350535186232,1.284657146968588,3.1359308388328597,19321.209778186152,1970.21508651641,4632.441516551485,4632.441516551485,5.555599477391094,5.073937904509019,-2.3030883221731266,7.377026226682146,3.4713106788453856,3.4713106788453856,0.9918030510986816,0.0,0.0,0.00023871662156332648,1.0000927130244823,0.00023869449147509458,198.74530830953708,0.0,4.41244603480408e-06,12.504872062634764,0.013239402884634486,8.044750190890098e-05,0.0001582691196544255,0.0006374501588752438,0.09553089829194075,0.07176052552157186,0.023770372770368885,0.09553076890311521,0.07176052552174031,0.023770372770424694,0.3757408782697622,0.3757408782697622,0.1244626225662621,0.0,5.5544874184786295,5.217936356917164,6.573421224647973,5.545613859445496,5.2061401358900525,6.5734225139406135,24817.43072231997,21094.816113971974,0.85,1.0703778783181432,0.666366907120096,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45020673305644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.20947430103,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.029040350657,1535.3780396565987,0.3757408782697622,0.1244626225662621,6.112874298809886,3.4713106788453856
2006.0,-29.786520678513433,5.074045945064679,35.008155312360635,24.191405705083184,5.061605005496164,-26.301677580657483,-39.82403876781461,1.5767619076401647,0.5795363460415501,-4.963513428144495,40.01797774732648,42447.75564960096,25737.035133320805,25737.035133320805,68184.79078292176,77443.59850430988,77443.59850430988,25737.035133320805,103180.63363763069,103180.63363763069,103180.63363763069,127998.1936487797,91551.3664657854,56555.776103629905,38883.98929128388,24817.560011149013,0.0,63701.54930243289,21094.92600947666,1535.385019304373,0.0,0.8870391143103434,2.8134151094844415,0.0014959135982669303,355160.6455495408,1555308.5224490801,4.379169094150474,1555308.5224490801,4.379169094150474,0.85,0.09553207881802996,4.027634451161993,1.267084657098167,1.0,0.0,4.027634451162779,1.28435146223389,1.2846580458132681,3.1359285753112105,19321.18280333671,1970.2123358472782,4632.441516551485,4632.441516551485,5.5558251607416205,5.074045945064679,-2.302943642193385,7.376989587258064,3.4714689345152383,3.4714689345152383,0.9918482670043538,0.0,0.0,0.00023869449147509458,1.0000924262445863,0.00023867243187852979,198.74604180896955,0.0,4.398251208566538e-06,12.464643925077569,0.013243801135843053,8.044043251611047e-05,0.0001582540589589841,0.0006373894998994256,0.09553207881791463,0.07176062062024559,0.023771458197669047,0.09553206043425529,0.07176062062033221,0.023771458197697746,0.3757407404444367,0.3757407404444367,0.1244680953029228,0.0,5.5522322751938304,5.215044581149982,6.57305388430035,5.543049774186045,5.203361135286457,6.571465524505356,24817.560011149013,21094.92600947666,0.85,1.070378845249179,0.6663535834595438,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502120698051733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.169246163474,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.01833983082,1535.385019304373,0.3757407404444367,0.1244680953029228,6.112874298809886,3.4714689345152383
2007.0,-29.787406756619795,5.074144588189812,35.00821528844021,24.191137973126047,5.061435538697749,-26.302492125258016,-39.82482065968213,1.576520907336049,0.577346025227996,-4.963619800098102,40.01805757107764,42447.162061203315,25738.16282498403,25738.16282498403,68185.32488618734,77443.1973989614,77443.1973989614,25738.16282498403,103181.36022394543,103181.36022394543,103181.36022394543,127999.07055060791,91551.25437521454,56555.47052573346,38884.20427720121,24817.710326662473,0.0,63701.91460386368,21095.053777663103,1535.3942781815902,0.0,0.8870382853484554,2.8134313282314407,0.0014959135982669303,355159.1734726172,1555311.965518435,4.379196939533225,1555311.965518435,4.379196939533225,0.8500000000000001,0.0955332692368708,4.027634451161993,1.2670844993973156,1.0,0.0,4.027634451162536,1.2843526344515528,1.2846591899769715,3.1359257131760256,19321.159147519284,1970.2099236252222,4632.441516551485,4632.441516551485,5.556068594287234,5.074144588189812,-2.302837101737536,7.376981689927348,3.4716247565903777,3.4716247565903777,0.9918927875972507,0.0,0.0,0.00023867243187852979,1.000092067092355,0.00023865046002458613,198.74677245770891,0.0,4.384257501155147e-06,12.424985758273687,0.013248185393344209,8.043332592514028e-05,0.00015823910595338952,0.0006373292746589445,0.09553326923661938,0.07176073276352467,0.023772536473094717,0.09553309797128251,0.07176073276371352,0.023772536473157285,0.37574060004068444,0.37574060004068444,0.12447350015442003,0.0,5.5500285686308075,5.212220987949422,6.572687538891046,5.540965825326111,5.200724239327712,6.571015439073051,24817.710326662473,21095.053777663103,0.85,1.0703810915292604,0.66634044400651,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502173900455475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.12958799667,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.007664988483,1535.3942781815902,0.37574060004068444,0.12447350015442003,6.112874298809886,3.4716247565903777
2008.0,-29.7882905391376,5.074235107406596,35.00827383241802,24.190927622281038,5.061334668469673,-26.30329774303746,-39.8255898739211,1.5763418723696534,0.5745394776369039,-4.963678700275018,40.01813580950553,42446.52579994911,25739.13769398587,25739.13769398587,68185.66349393498,77442.75112048467,77442.75112048467,25739.13769398587,103181.88881447054,103181.88881447054,103181.88881447054,127999.72645817554,91551.12395914689,56555.149454123886,38884.41611669223,24817.837643705003,0.0,63702.25376039723,21095.16199714925,1535.4011518515863,0.0,0.8870377032669409,2.8134611285459874,0.0014959135982669303,355158.35835764406,1555315.340213006,4.37921649206072,1555315.340213006,4.37921649206072,0.85,0.09553442062165118,4.027634451161993,1.2670842856494713,1.0,0.0,4.027634451161672,1.2843535168003568,1.2846600443152818,3.1359235588000955,19321.131624252503,1970.207117033085,4632.441516551485,4632.441516551485,5.556279038174838,5.074235107406596,-2.302700527414774,7.37693563482137,3.4717779238415667,3.4717779238415667,0.991936549669019,0.0,0.0,0.00023865046002458613,1.0000918292255407,0.0002386285469499278,198.74750121824272,0.0,4.366835056213294e-06,12.375610549308476,0.013252552228400423,8.042633512710019e-05,0.00015822412489748596,0.0006372689364420725,0.09553442062154363,0.0717608234078712,0.023773597213672434,0.0955344748707712,0.07176082340795199,0.023773597213699198,0.37574045978274917,0.37574045978274917,0.12447885051325253,0.0,5.547697811618946,5.209387596636645,6.5718384988252865,5.538218177911915,5.197942132172159,6.568327903058332,24817.837643705003,21095.16199714925,0.85,1.0703807081991346,0.6663269083006526,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502226896118668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.0802127877,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.997029867802,1535.4011518515863,0.37574045978274917,0.12447885051325253,6.112874298809886,3.4717779238415667
2009.0,-29.789171298641698,5.07431674604176,35.00833104286684,24.190658598113828,5.061172727363802,-26.304106747512336,-39.826363348960854,1.5761081762343128,0.5720662190994403,-4.963785341224163,40.018214054941,42445.92030250678,25740.203363780307,25740.203363780307,68186.1236662871,77442.31435160627,77442.31435160627,25740.203363780307,103182.51771538658,103182.51771538658,103182.51771538658,128000.51044966967,91550.97710562262,56554.832993021286,38884.604569557036,24817.992734283085,0.0,63702.59730384012,21095.293824140623,1535.4107469687901,0.0,0.887036878637443,2.813481013541782,0.0014959135982669303,355156.88256556727,1555318.7152153733,4.3792441919754665,1555318.7152153733,4.3792441919754665,0.85,0.09553558390069912,4.027634451161993,1.2670841444330296,1.0,0.0,4.027634451161934,1.2843546545719011,1.2846611542127453,3.1359207807787928,19321.10063199212,1970.2039567020463,4632.441516551485,4632.441516551485,5.5565090831285895,5.07431674604176,-2.3026037182329055,7.376920464274666,3.471928804785613,3.471928804785613,0.9919796585101751,0.0,0.0,0.0002386285469499278,1.0000915157664196,0.00023860671067392762,198.74822749069907,0.0,4.355168832353999e-06,12.342548470891233,0.013256907397232776,8.041930617227322e-05,0.00015820924077765457,0.0006372089886482644,0.0955355839004546,0.07176093336146991,0.02377465053898468,0.09553565829934786,0.0717609333616536,0.023774650539045525,0.37574031716465334,0.37574031716465334,0.12448412775024713,0.0,5.545378061893814,5.206574885478176,6.570971579738682,5.535851560323579,5.1951211660813215,6.567296693103913,24817.992734283085,21095.293824140623,0.85,1.0703821594755714,0.6663138097816312,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502279754852525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.04715070929,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.986411199474,1535.4107469687901,0.37574031716465334,0.12448412775024713,6.112874298809886,3.471928804785613
2010.0,-29.79004940691914,5.074389576524176,35.008386682075,24.19037731541323,5.060988155093754,-26.304915628443503,-39.82714052600784,1.5758543766180815,0.5698041168607801,-4.963901212900454,40.01828270933688,42445.34179699364,25741.260342110087,25741.260342110087,68186.60213910372,77441.91970091716,77441.91970091716,25741.260342110087,103183.18004302724,103183.18004302724,103183.18004302724,128001.28034002706,91550.86213939443,56554.53339866431,38884.80971192236,24818.100296999815,0.0,63702.910008922176,21095.385252449843,1535.4178632639691,0.0,0.8870360417886308,2.8134970651803997,0.0014959135982669303,355155.2790359523,1555321.6765268408,4.379272302381843,1555321.6765268408,4.379272302381843,0.85,0.09553672511010929,4.027634451161993,1.2670840120082723,1.0,0.0,4.027634451164203,1.2843558861715336,1.2846623580592782,3.1359177736692194,19321.076369290244,1970.2014825949989,4632.441516551485,4632.441516551485,5.556737251865529,5.074389576524176,-2.3025185990473136,7.37690817557149,3.4720771576195655,3.4720771576195655,0.9920220450341616,0.0,0.0,0.00023860671067392762,1.0000912409334899,0.00023858494196110646,198.74895158160783,0.0,4.3399211500312415e-06,12.29933653918854,0.013261247318382808,8.041224414742166e-05,0.00015819446652650597,0.0006371494833653481,0.09553672510983802,0.07176103524367525,0.023775689866162762,0.09553655601335628,0.07176103524387901,0.023775689866230274,0.37574017202409743,0.37574017202409743,0.12448934483908411,0.0,5.5430964667602325,5.203816551189448,6.570093944438156,5.533705329761233,5.1925627446019575,6.5663582575393775,24818.100296999815,21095.385252449843,0.85,1.0703844161837122,0.6663014576735785,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502332433146672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.00393877758,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.975823632773,1535.4178632639691,0.37574017202409743,0.12448934483908411,6.112874298809886,3.4720771576195655
2011.0,-29.79092456534294,5.074454867087453,35.00844094761134,24.19015756985175,5.060879272824526,-26.30571428453586,-39.82790488572789,1.575668992017502,0.5668557419596141,-4.963969078070237,40.01835397600897,42444.722697353354,25742.165132406797,25742.165132406797,68186.88782976015,77441.46784108055,77441.46784108055,25742.165132406797,103183.63297348734,103183.63297348734,103183.63297348734,128001.84316882977,91550.7194172385,56554.222578866465,38884.99648708005,24818.210195342435,0.0,63703.20668242248,21095.47866604107,1535.4240332965214,0.0,0.8870354393636173,2.813527676702646,0.0014959135982669303,355154.339863349,1555324.7505197006,4.379292538331744,1555324.7505197006,4.379292538331744,0.85,0.09553783447877591,4.027634451161993,1.267083811997436,1.0,0.0,4.027634451162043,1.2843567977901376,1.284663241935162,3.1359155478383696,19321.04624892207,1970.198411172222,4632.441516551485,4632.441516551485,5.556932567940969,5.074454867087453,-2.302402764857903,7.376857631945356,3.47222298939183,3.47222298939183,0.9920637112548086,0.0,0.0,0.00023858494196110646,1.0000909350637543,0.00023856324819692223,198.74967324467596,0.0,4.326508850486457e-06,12.261326082278618,0.013265573827233295,8.040529914978898e-05,0.00015817964281131749,0.0006370897788593608,0.09553783447865104,0.07176112025758329,0.023776714221067752,0.0955379145050351,0.07176112025767709,0.023776714221098824,0.3757400262892962,0.3757400262892962,0.12449451258133194,0.0,5.5406766268963,5.201033889629741,6.568732572739123,5.5308248200298635,5.1897742627965044,6.563155280490946,24818.210195342435,21095.47866604107,0.85,1.0703839159885626,0.6662886361270892,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45023849532342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.96592832067,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.965259820327,1535.4240332965214,0.3757400262892962,0.12449451258133194,6.112874298809886,3.47222298939183
