time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2012.0,-29.791796884454808,5.0745113319602355,35.00849384830068,24.189853586163395,5.060671269733035,-26.306520297819798,-39.82868160875512,1.57539468309821,0.5646466737299534,-4.964109184268236,40.01842275238499,42444.16732997459,25743.224215266047,25743.224215266047,68187.39154524064,77441.07626308496,77441.07626308496,25743.224215266047,103184.30047835101,103184.30047835101,103184.30047835101,128002.64336130286,91550.59570013295,56553.93424611123,38885.179393357466,24818.34288295185,0.0,63703.52227630932,21095.59145050907,1535.4332067330467,0.0,0.8870344789534316,2.8135402131574225,0.0014959135982669303,355152.40096767223,1555327.7171013167,4.379324799335625,1555327.7171013167,4.379324799335625,0.8499999999999999,0.09553896571814313,4.027634451161993,1.2670837405649946,1.0,0.0,4.027634451160681,1.2843581249817884,1.2846645415794644,3.1359123073395927,19321.020139417597,1970.1957487437196,4632.441516551485,4632.441516551485,5.557161190980345,5.0745113319602355,-2.302344548185421,7.376855880145657,3.472366668005959,3.472366668005959,0.9921047622874168,0.0,0.0,0.00023856324819692223,1.0000906406742396,0.00023854162662305088,198.75039257101136,0.0,4.311628543063873e-06,12.219155291043016,0.01326988545577636,8.039824238676219e-05,0.00015816500581016004,0.0006370308263692374,0.09553896571778103,0.07176123147319663,0.023777734244584403,0.09553880755562692,0.0717612314734686,0.02377773424467452,0.3757398767643547,0.3757398767643547,0.12449961091454342,0.0,5.538354529124376,5.198318358676943,6.567562333943556,5.528755857998192,5.187189596387611,6.562609171424924,24818.34288295185,21095.59145050907,0.85,1.070386520379248,0.6662766172626398,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502437297250619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.92375752944,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.954725833006,1535.4332067330467,0.3757398767643547,0.12449961091454342,6.112874298809886,3.472366668005959
2013.0,-29.792666332099518,5.074560530851333,35.00854533418581,24.189630906935804,5.060547364492803,-26.30731531567543,-39.829441567976005,1.57519634806867,0.5618671849667862,-4.964187421283663,40.01848734394619,42443.55486306647,25744.09613306838,25744.09613306838,68187.65099613485,77440.67320306008,77440.67320306008,25744.09613306838,103184.76933612846,103184.76933612846,103184.76933612846,128003.19929802444,91550.49339126647,56553.6216951753,38885.41299565686,24818.429961895978,0.0,63703.842957552835,21095.66546761158,1535.4383691137723,0.0,0.8870338479673151,2.8135674116206517,0.0014959135982669303,355151.3182682144,1555330.5031801525,4.379345994727658,1555330.5031801525,4.379345994727658,0.85,0.09554004753539301,4.027634451161993,1.2670835685776547,1.0,0.0,4.0276344511631015,1.2843590968438383,1.284665485902066,3.135909934425218,19320.998547950556,1970.1935470268193,4632.441516551485,4632.441516551485,5.557349410906969,5.074560530851333,-2.30224539145261,7.376805922303943,3.472507793021061,3.472507793021061,0.9921450837203032,0.0,0.0,0.00023854162662305088,1.0000903429371302,0.00023852007801863817,198.75110953405354,0.0,4.2972962949328685e-06,12.17853769983975,0.013274182752071293,8.039133848210885e-05,0.00015815028814094204,0.0006369715489776541,0.0955400475352433,0.071761311958312,0.023778735576931307,0.0955399843868739,0.07176131195842445,0.023778735576968562,0.3757397264247835,0.3757397264247835,0.12450466440834085,0.0,5.535932837333917,5.1956215191919455,6.565933755073729,5.5260546062504545,5.1846854086014105,6.559267517363196,24818.429961895978,21095.66546761158,0.85,1.0703852048858287,0.6662636489818593,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450248947180395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.88313993823,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.944219554618,1535.4383691137723,0.3757397264247835,0.12450466440834085,6.112874298809886,3.472507793021061
2014.0,-29.79353309631817,5.074602026685433,35.008595643186545,24.18936596894639,5.060391013448573,-26.308111163148638,-39.83020166689528,1.5749690802789136,0.5590825874850793,-4.96429697773419,40.018556035959875,42442.954421824266,25745.02049990791,25745.02049990791,68187.97492173218,77440.2305548114,77440.2305548114,25745.02049990791,103185.25105471931,103185.25105471931,103185.25105471931,128003.81330714085,91550.33727412895,56553.30700339976,38885.5891896991,24818.562252421547,0.0,63704.15144212065,21095.777914558315,1535.4468678740504,0.0,0.887033043047338,2.8135910285762895,0.0014959135982669303,355149.80215249385,1555333.4661311854,4.379373032744526,1555333.4661311854,4.379373032744526,0.85,0.09554114053615315,4.027634451161993,1.2670833702152597,1.0,0.0,4.027634451162801,1.284360203819514,1.2846665654642047,3.1359072316195653,19320.965600678774,1970.1901873400982,4632.441516551485,4632.441516551485,5.557548952948942,5.074602026685433,-2.3021734264068208,7.376775453092254,3.472646820239809,3.472646820239809,0.9921848057828025,0.0,0.0,0.00023852007801863817,1.0000900647338964,0.00023849859770590112,198.75182428882127,0.0,4.2828090359379185e-06,12.13748080784806,0.013278465561107232,8.038443385655571e-05,0.00015813564416208246,0.0006369125683838972,0.09554114053590333,0.07176141002435155,0.023779730511551782,0.09554122847321196,0.07176141002453919,0.023779730511613955,0.3757395747571035,0.3757395747571035,0.12450965344448331,0.0,5.533472367909269,5.192915979006386,6.564175579045411,5.5233795652192725,5.181885402353373,6.556930115396824,24818.562252421547,21095.777914558315,0.85,1.0703851064351022,0.6662509971643911,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450254147496744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.84208304624,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.933741723988,1535.4468678740504,0.3757395747571035,0.12450965344448331,6.112874298809886,3.472646820239809
2015.0,-29.79439711903418,5.074635926830806,35.008644658878424,24.18910302165898,5.060221941558833,-26.308905814900935,-39.8309652931988,1.5747306374255163,0.5565543229078571,-4.96441248603537,40.018618983031594,42442.38072541761,25745.931982555237,25745.931982555237,68188.31270797286,77439.84739802002,77439.84739802002,25745.931982555237,103185.77938057526,103185.77938057526,103185.77938057526,128004.44771168736,91550.23439238791,56553.01278411869,38885.8017869658,24818.66833111211,0.0,63704.47011807791,21095.868081445293,1535.4540340574918,0.0,0.887032228658564,2.8136106037058597,0.0014959135982669303,355148.2036765681,1555336.181284498,4.379400388861141,1555336.181284498,4.379400388861141,0.85,0.09554221551567144,4.027634451161993,1.2670832597697155,1.0,0.0,4.027634451159705,1.2843613629004174,1.2846676972316662,3.1359044015981308,19320.943888311143,1970.1879732947689,4632.441516551485,4632.441516551485,5.557745713694667,5.074635926830806,-2.3021101297491406,7.376746056579947,3.4727836057011814,3.4727836057011814,0.9922238873431947,0.0,0.0,0.00023849859770590112,1.00008978048978,0.00023847718710724128,198.7525367873808,0.0,4.269251342781961e-06,12.099058305444078,0.013282734812450013,8.037749774080316e-05,0.00015812109996509797,0.000636853989675058,0.09554221551540792,0.07176150307187339,0.02378071244353453,0.09554225137863566,0.07176150307207131,0.023780712443600128,0.37573941970120106,0.37573941970120106,0.12451458196655495,0.0,5.531023627245418,5.190262813875165,6.5623062019922145,5.520966808943228,5.179430393766836,6.554604391115902,24818.66833111211,21095.868081445293,0.85,1.070385054323253,0.6662386587118541,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502593317984747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.80366054384,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.923288669737,1535.4540340574918,0.37573941970120106,0.12451458196655495,6.112874298809886,3.4727836057011814
2016.0,-29.795258685118096,5.074662559607413,35.00869239993449,24.18884402085098,5.060060799259553,-26.309697462268282,-39.831724658701546,1.574499576409844,0.5538721342157942,-4.964523249779579,40.01867988740925,42441.80005890352,25746.80406680715,25746.80406680715,68188.60412571067,77439.44816713208,77439.44816713208,25746.80406680715,103186.25223393923,103186.25223393923,103186.25223393923,128005.01857275084,91550.11765582683,56552.71389498999,38886.004178707604,24818.76633881161,0.0,63704.77051751921,21095.951387989866,1535.460653835582,0.0,0.8870314457540257,2.8136327436713353,0.0014959135982669303,355146.67086408404,1555338.808331836,4.379426687423659,1555338.808331836,4.379426687423659,0.85,0.09554327363596854,4.027634451161993,1.2670831229491162,1.0,0.0,4.027634451162605,1.2843624873286499,1.284668794427686,3.1359016561898225,19320.91925199469,1970.185461089637,4632.441516551485,4632.441516551485,5.557933969552577,5.074662559607413,-2.302047534870841,7.376710094478254,3.472918168956178,3.472918168956178,0.9922623339874794,0.0,0.0,0.00023847718710724128,1.000089525842203,0.00023845583914741341,198.75324726460425,0.0,4.255410797779941e-06,12.059834200908353,0.013286990223247792,8.037060087510018e-05,0.0001581065862321411,0.000636795533664186,0.09554327363572723,0.07176159147105327,0.02378168216467397,0.09554333077450705,0.07176159147123451,0.023781682164734027,0.37573926330844715,0.37573926330844715,0.12451945415905706,0.0,5.528548442847182,5.187634202861773,6.560256023159013,5.518395383995369,5.176909040567978,6.551840259815151,24818.76633881161,21095.951387989866,0.85,1.0703845814334796,0.6662264021064445,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502644997378868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.764436439305,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.912861644783,1535.460653835582,0.37573926330844715,0.12451945415905706,6.112874298809886,3.472918168956178
2017.0,-29.796117769121416,5.074681905462902,35.00873888987457,24.188571469299518,5.059885260301774,-26.310488315163386,-39.8324839194305,1.5742558063437613,0.551239117231944,-4.964645435575632,40.0187389276037,42441.229575909136,25747.678497341345,25747.678497341345,68188.90807325048,77439.05243381893,77439.05243381893,25747.678497341345,103186.73093116027,103186.73093116027,103186.73093116027,128005.59513140045,91549.99758647544,56552.41835197214,38886.199149448104,24818.864200240172,0.0,63705.06334968828,21096.034570204145,1535.4675549878907,0.0,0.8870306115594856,2.813652911065606,0.0014959135982669303,355144.9799926905,1555341.3549727625,4.379454708904443,1555341.3549727625,4.379454708904443,0.85,0.09554432390110319,4.027634451161993,1.2670830097561705,1.0,0.0,4.02763445116319,1.2843636710455655,1.2846699510069342,3.135898766027231,19320.89391231952,1970.182877161877,4632.441516551485,4632.441516551485,5.558122731899833,5.074681905462902,-2.3019974383423203,7.376679343805222,3.473050596388506,3.473050596388506,0.9923001703967159,0.0,0.0,0.00023845583914741341,1.0000892685447997,0.00023843455444170843,198.7539556994676,0.0,4.24297633826294e-06,12.024594942637172,0.013291233199586056,8.03637055079574e-05,0.00015809213363945603,0.0006367373239039789,0.09554432390081763,0.07176168212034414,0.023782641780473478,0.09554435517532579,0.07176168212055863,0.023782641780544563,0.3757391055670518,0.3757391055670518,0.12452426907301087,0.0,5.5260704108276855,5.1850329335604215,6.55811181348048,5.515884552807563,5.174395380245585,6.54929775610276,24818.864200240172,21096.034570204145,0.85,1.0703844323794105,0.6662143846077316,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502696530185473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.729197181034,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.9024550336,1535.4675549878907,0.3757391055670518,0.12452426907301087,6.112874298809886,3.473050596388506
2018.0,-29.796973958926092,5.074694322298031,35.00878414787321,24.188307753670983,5.059720165071658,-26.311275518421198,-39.833238849509485,1.574021724566585,0.5484782497710512,-4.96476105161121,40.018796024085795,42440.65363675002,25748.50997978449,25748.50997978449,68189.16361653451,77438.65009076348,77438.65009076348,25748.50997978449,103187.16007054797,103187.16007054797,103187.16007054797,128006.11360029857,91549.87396726994,56552.1202959957,38886.392968082495,24818.953529750608,0.0,63705.3464978331,21096.110500288018,1535.4738412652023,0.0,0.8870298177637946,2.813675515454229,0.0014959135982669303,355143.3800429187,1555343.81777656,4.379481373378263,1555343.81777656,4.379481373378263,0.85,0.09554535714559952,4.027634451161993,1.2670828751334922,1.0,0.0,4.027634451160641,1.2843648093401996,1.2846710622342652,3.1358959867726823,19320.86782347607,1970.1802168402126,4632.441516551485,4632.441516551485,5.558302223090423,5.074694322298031,-2.3019465435649678,7.376640865862999,3.473180869987591,3.473180869987591,0.992337391425026,0.0,0.0,0.00023843455444170843,1.00008896841593,0.00023841334318422874,198.75466175208038,0.0,4.23041945476389e-06,11.989008734800864,0.013295463619040819,8.035685001262938e-05,0.00015807770442907904,0.0006366792083191615,0.09554535714534738,0.07176176751530317,0.023783589630044216,0.09554542842520063,0.07176176751549254,0.02378358963010697,0.3757389466530665,0.3757389466530665,0.12452903109280218,0.0,5.523556332271312,5.182444289728039,6.555784261056715,5.513239301382271,5.171869759011429,6.546249638951053,24818.953529750608,21096.110500288018,0.85,1.0703836862241056,0.6662023828438578,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502747914879406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.6936109732,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.892069427897,1535.4738412652023,0.3757389466530665,0.12452903109280218,6.112874298809886,3.473180869987591
2019.0,-29.797827286897654,5.074699811931423,35.00882821260631,24.188030033279233,5.059543417080408,-26.312061310989325,-39.833993500191696,1.5737774411720922,0.545703398489195,-4.964886612493519,40.01885178323187,42440.08913398981,25749.341243992967,25749.341243992967,68189.43037798278,77438.23834732275,77438.23834732275,25749.341243992967,103187.57959131572,103187.57959131572,103187.57959131572,128006.62467574664,91549.73507488036,56551.82781300074,38886.563624310686,24819.04508443092,0.0,63705.60870874161,21096.18832176628,1535.4805086037911,0.0,0.887028978276933,2.813697144675036,0.0014959135982669303,355141.64247802866,1555346.2228984511,4.379509572704291,1555346.2228984511,4.379509572704291,0.8499999999999999,0.09554638290938283,4.027634451161993,1.2670827701827512,1.0,0.0,4.02763445116354,1.2843659951789181,1.2846722211113073,3.1358930914399714,19320.838511349415,1970.1772278351339,4632.441516551485,4632.441516551485,5.55848166717094,5.074699811931423,-2.301906887154215,7.376606699085638,3.473309085575293,3.473309085575293,0.9923740244500837,0.0,0.0,0.00023841334318422874,1.0000886716442043,0.00023839220455548532,198.75536544908803,0.0,4.2158363057131605e-06,11.947680090391097,0.013299679455346531,8.034999759481848e-05,0.00015806334558941026,0.0006366213761618328,0.09554638290908975,0.07176185506932983,0.02378452783975991,0.09554648735511237,0.07176185506954995,0.023784527839832877,0.3757387858327748,0.3757387858327748,0.12453373824499718,0.0,5.521018928518913,5.179859708909078,6.55335070625307,5.510590010982696,5.169282493418507,6.543372781222786,24819.04508443092,21096.18832176628,0.85,1.0703834679571298,0.6661907796536952,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502799126807258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.65228232879,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.881713166506,1535.4805086037911,0.3757387858327748,0.12453373824499718,6.112874298809886,3.473309085575293
2020.0,-29.798677852658574,5.074697985488754,35.008870945456465,24.18772269682961,5.0593212715143485,-26.312849157091023,-39.8347522719763,1.5734925759470018,0.5433747849413066,-4.9650408024335855,40.01890111826814,42439.55343076303,25750.219173120277,25750.219173120277,68189.7726038833,77437.89035285647,77437.89035285647,25750.219173120277,103188.10952597675,103188.10952597675,103188.10952597675,128007.22530321905,91549.64043766646,56551.5446641842,38886.773081646956,24819.115777242307,0.0,63705.88885888926,21096.24841065596,1535.4866705546035,0.0,0.8870280165694509,2.8137096073420462,0.0014959135982669303,355139.508741187,1555348.3509243422,4.379541877605695,1555348.3509243422,4.379541877605695,0.85,0.09554740378980761,4.027634451161993,1.2670827344665305,1.0,0.0,4.027634451159438,1.2843673705950283,1.2846735697041736,3.1358897332435736,19320.81853892322,1970.1751912144537,4632.441516551485,4632.441516551485,5.558671184755601,5.074697985488754,-2.3018923112869856,7.37659029677574,3.4734352321518633,3.4734352321518633,0.9924100663291038,0.0,0.0,0.00023839220455548532,1.0000883852189448,0.0002383711360704336,198.75606687260125,0.0,4.201415880990723e-06,11.906812606727708,0.013303880871227521,8.03431083009804e-05,0.0001580490962545049,0.0006365639850496619,0.09554740378941484,0.07176194625192685,0.023785457537488,0.09554719040033478,0.07176194625222183,0.02378545753758577,0.3757386220081649,0.3757386220081649,0.12453839352060246,0.0,5.518565000888884,5.177350869449526,6.551024505131409,5.508415587374884,5.167022077504157,6.541420359640256,24819.115777242307,21096.24841065596,0.85,1.0703841328534949,0.6661794410367322,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502850167901444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.61141484512,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.871385697512,1535.4866705546035,0.3757386220081649,0.12453839352060246,6.112874298809886,3.4734352321518633
2021.0,-29.79952611532115,5.074690558918977,35.00891255419467,24.18749799197542,5.059207520986742,-26.31362408971847,-39.835493930708594,1.5733054953840169,0.5400015922050443,-4.965123622024858,40.01895384142502,42438.9570039943,25750.89118837327,25750.89118837327,68189.84819236757,77437.43822251992,77437.43822251992,25750.89118837327,103188.32941089319,103188.32941089319,103188.32941089319,128007.51173595974,91549.48462059129,56551.24387817512,38886.93415824019,24819.18232506654,0.0,63706.11648330673,21096.304976306557,1535.490967236742,0.0,0.8870274051882717,2.8137440380673557,0.0014959135982669303,355138.36265751446,1555350.6250964368,4.379562414653507,1555350.6250964368,4.379562414653507,0.85,0.09554838382226448,4.027634451161993,1.2670825152238834,1.0,0.0,4.027634451163503,1.284368288712627,1.284674460979553,3.135887491584715,19320.785654977197,1970.171837985163,4632.441516551485,4632.441516551485,5.558816251941144,5.074690558918977,-2.301829018763518,7.376519577682496,3.4735591808615434,3.4735591808615434,0.9924454802461552,0.0,0.0,0.0002383711360704336,1.000088146498306,0.00023835012634142579,198.75676640119045,0.0,4.187489223845632e-06,11.86734446037852,0.013308068360451368,8.033637491340146e-05,0.00015803476115703214,0.0006365062485172198,0.09554838382211356,0.07176201202729285,0.02378637179482071,0.09554856110162425,0.0717620120274062,0.02378637179485828,0.3757384586520224,0.3757384586520224,0.12454301218535614,0.0,5.515916389224287,5.1747755454476305,6.548114918519332,5.505125214229906,5.164316783922118,6.536316024684254,24819.18232506654,21096.304976306557,0.85,1.070381494848077,0.6661676985931926,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502901044117436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.57194669877,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.861085120538,1535.490967236742,0.3757384586520224,0.12454301218535614,6.112874298809886,3.4735591808615434
2022.0,-29.80037159230347,5.074676110030808,35.008953147304545,24.187199805770092,5.058993473571464,-26.314406545649117,-39.83624805752186,1.5730284269169579,0.5376013331351146,-4.965282554368484,40.019007476214824,42438.42420200347,25751.733866580304,25751.733866580304,68190.15806858378,77437.09447471824,77437.09447471824,25751.733866580304,103188.82834129853,103188.82834129853,103188.82834129853,128008.12122631415,91549.39545350139,56550.96484776299,38887.14511748711,24819.29288501562,0.0,63706.438002502735,21096.398952263276,1535.4995744425237,0.0,0.887026403830123,2.8137568858717934,0.0014959135982669303,355136.16330965527,1555352.938593685,4.37959605155029,1555352.938593685,4.37959605155029,0.85,0.09554939355871292,4.027634451161993,1.267082447088324,1.0,0.0,4.027634451162822,1.2843696274164325,1.2846757730168208,3.135884223036138,19320.766836976873,1970.1699190831603,4632.441516551485,4632.441516551485,5.558998159948837,5.074676110030808,-2.301825233346474,7.3765013433772815,3.4736814371554754,3.4736814371554754,0.9924804106158501,0.0,0.0,0.00023835012634142579,1.0000878576229397,0.00023832918730555197,198.75746363685042,0.0,4.17582580055693e-06,11.83429031877834,0.013312244186251924,8.032952886523418e-05,0.0001580205974761916,0.0006364492023883112,0.09554939355829445,0.0717621093564739,0.02378728420182055,0.09554942512031062,0.07176210935678819,0.02378728420192474,0.37573828996469855,0.37573828996469855,0.1245475646185747,0.0,5.513378269356167,5.172291725100024,6.545373981152295,5.502883887503572,5.162053992072913,6.53410178819297,24819.29288501562,21096.398952263276,0.85,1.0703809568807614,0.6661559731268645,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450295178291378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.538892557175,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.850802330107,1535.4995744425237,0.37573828996469855,0.1245475646185747,6.112874298809886,3.4736814371554754
2023.0,-29.80121498300168,5.074655555564427,35.00899252020821,24.18692180598157,5.058817467421967,-26.315183318697866,-39.83698996072633,1.5727858031183215,0.534633478433534,-4.965407913671457,40.01905312089931,42437.849816884256,25752.466535965617,25752.466535965617,68190.31635284987,77436.67858156706,77436.67858156706,25752.466535965617,103189.14511753268,103189.14511753268,103189.14511753268,128008.4909625669,91549.24870306329,56550.658994652455,38887.32189823426,24819.345845034215,0.0,63706.667743268474,21096.443968279083,1535.5041222067064,0.0,0.8870256019190212,2.813781064490859,0.0014959135982669303,355134.4285619627,1555354.907445658,4.379622988803759,1555354.907445658,4.379622988803759,0.85,0.09555036353146652,4.027634451161993,1.267082315213047,1.0,0.0,4.0276344511609405,1.2843708049429254,1.2846769239291056,3.135881348020031,19320.735866472,1970.1667609705662,4632.441516551485,4632.441516551485,5.55915632047449,5.074655555564427,-2.3018005688300756,7.376456124394503,3.4738015626724095,3.4738015626724095,0.9925147321921169,0.0,0.0,0.00023832918730555197,1.0000876414232416,0.00023830830162682712,198.7581591563121,0.0,4.161789661280615e-06,11.794511900069262,0.013316405975913204,8.03227943106433e-05,0.00015800639299490867,0.0006363919919301352,0.0955503635311907,0.07176218320985593,0.023788180321334767,0.09555044279066179,0.07176218321006309,0.023788180321403438,0.37573812084676866,0.37573812084676866,0.12455207235822831,0.0,5.510766341306976,5.169782099226268,6.542413976985358,5.500041392105004,5.159505104346522,6.530330800013758,24819.345845034215,21096.443968279083,0.85,1.0703795814223098,0.6661445547254891,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503002355421812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.49911413847,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.840547070718,1535.5041222067064,0.37573812084676866,0.12455207235822831,6.112874298809886,3.4738015626724095
2024.0,-29.80205517230142,5.074628345629062,35.00903070177505,24.18660916099327,5.058594082862844,-26.315961948489985,-39.83774345889685,1.5725008590515013,0.532097427981796,-4.965568466869343,40.01909716609236,42437.3374246185,25753.265192243798,25753.265192243798,68190.60261686229,77436.31440457032,77436.31440457032,25753.265192243798,103189.57959681412,103189.57959681412,103189.57959681412,128008.98961012304,91549.1331931802,56550.39434290151,38887.48761142076,24819.41001330893,0.0,63706.89762472969,21096.49851131259,1535.5101525090424,0.0,0.8870246269875394,2.8137954994843337,0.0014959135982669303,355132.2068036617,1555356.8073064594,4.379655738085038,1555356.8073064594,4.379655738085038,0.85,0.09555133996219768,4.027634451161993,1.2670822805957869,1.0,0.0,4.027634451161762,1.284372180215433,1.2846782727030166,3.135877990199399,19320.711489036108,1970.1642751639051,4632.441516551485,4632.441516551485,5.559328725517342,5.074628345629062,-2.3018054254044737,7.376433771033536,3.473919822258436,3.473919822258436,0.9925485206452674,0.0,0.0,0.00023830830162682712,1.0000873093351106,0.0002382874969039073,198.7588520399332,0.0,4.1511990560810315e-06,11.764498124933644,0.013320557174969286,8.0315955038108e-05,0.00015799234658871912,0.0006363354181406511,0.09555133996178725,0.07176226903880026,0.023789070922986984,0.09555120320589984,0.07176226903910853,0.02378907092308916,0.3757379481629385,0.3757379481629385,0.12455652922568583,0.0,5.508215088815973,5.167322983992108,6.539545920713579,5.4976658948511385,5.157180999828029,6.52776215734616,24819.41001330893,21096.49851131259,0.85,1.0703802124935389,0.6661341080301674,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503052803473273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.46910036333,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.830305423988,1535.5101525090424,0.3757379481629385,0.12455652922568583,6.112874298809886,3.473919822258436
2025.0,-29.80289283137533,5.074595383911851,35.00906770615457,24.186346877273195,5.0584180337254185,-26.316733566532083,-39.8384845937602,1.5722587688820802,0.5293080349289312,-4.965695571499746,40.019139240761255,42436.78454836433,25753.955406065288,25753.955406065288,68190.73995442962,77435.96219669323,77435.96219669323,25753.955406065288,103189.91760275852,103189.91760275852,103189.91760275852,128009.37084780101,91549.0477971529,56550.107542321464,38887.71139425715,24819.45324504248,0.0,63707.16463929963,21096.53525828611,1535.5142380339805,0.0,0.8870238291077888,2.8138171441376216,0.0014959135982669303,355130.44791919575,1555358.622171618,4.379682539993064,1555358.622171618,4.379682539993064,0.85,0.09555228748567478,4.027634451161993,1.267082187184133,1.0,0.0,4.027634451162081,1.2843733549743777,1.2846794210195076,3.1358751219518575,19320.69346688835,1970.162437416279,4632.441516551485,4632.441516551485,5.559477721207635,5.074595383911851,-2.3017893112134478,7.376384695125299,3.4740360398538748,3.4740360398538748,0.9925817256725357,0.0,0.0,0.0002382874969039073,1.0000870469897523,0.00023826675649999592,198.75954284117014,0.0,4.1351228445538315e-06,11.718938141465559,0.01332469229781384,8.030922850869949e-05,0.0001579782683952078,0.0006362787163234548,0.0955522874853989,0.07176233840675195,0.02378994907864696,0.09555210650291365,0.07176233840695913,0.023789949078715653,0.3757377740176163,0.3757377740176163,0.12456094900022269,0.0,5.5056287586726285,5.164906545208851,6.53640721107314,5.495003606428668,5.154998970804684,6.5236058869532485,24819.45324504248,21096.53525828611,0.85,1.0703778819935765,0.6661226376756054,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45031030603636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.42354037986,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.820099798917,1535.5142380339805,0.3757377740176163,0.12456094900022269,6.112874298809886,3.4740360398538748
2026.0,-29.8037285106829,5.074556997821569,35.00910379786177,24.18609681716191,5.0582638258091706,-26.317501218454556,-39.839221293199785,1.5720365335807596,0.5262343693464686,-4.965815467568204,40.01918666572945,42436.22205985432,25754.60633083388,25754.60633083388,68190.8283906882,77435.57126649037,77435.57126649037,25754.60633083388,103190.17759732425,103190.17759732425,103190.17759732425,128009.7089768934,91548.93172184972,56549.8193286923,38887.902659063795,24819.53137956915,0.0,63707.43403863294,21096.601672633777,1535.5201778537555,0.0,0.8870230485005315,2.813843345276005,0.0014959135982669303,355128.7887936763,1555360.6678205878,4.379708761725385,1555360.6678205878,4.379708761725385,0.85,0.0955532303034208,4.027634451161993,1.2670820844313129,1.0,0.0,4.027634451163244,1.2843744367775718,1.2846804764406639,3.1358724806662432,19320.668970125073,1970.159939441611,4632.441516551485,4632.441516551485,5.5596182356137565,5.074556997821569,-2.3017711522808524,7.376328150102421,3.4741504769785645,3.4741504769785645,0.9926144219938756,0.0,0.0,0.00023826675649999592,1.0000868418441682,0.0002382460667721916,198.76023201394204,0.0,4.122353199766121e-06,11.682748968137187,0.013328814651013607,8.030254275125294e-05,0.00015796421374874298,0.0006362221093451542,0.09555323030316058,0.07176241111411787,0.02379081918904272,0.09555328178310551,0.07176241111431328,0.02379081918910752,0.3757375996527284,0.3757375996527284,0.1245653207687478,0.0,5.5029660932338516,5.162489563805764,6.532962663977912,5.492049836914646,5.152593555429519,6.518952086883473,24819.53137956915,21096.601672633777,0.85,1.0703747438538567,0.6661109916013961,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503153166236369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.38735120653,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.809916856391,1535.5201778537555,0.3757375996527284,0.1245653207687478,6.112874298809886,3.4741504769785645
2027.0,-29.804561581562528,5.07451207455599,35.009138803823674,24.18575616264718,5.058017729341257,-26.31827571194212,-39.839966549165524,1.571731859720615,0.5236334545340924,-4.9659965084439355,40.01922722415774,42435.70633656607,25755.390791869402,25755.390791869402,68191.09712843547,77435.18541152892,77435.18541152892,25755.390791869402,103190.57620339832,103190.57620339832,103190.57620339832,128010.17544085663,91548.78246650595,56549.53944700982,38888.04779944014,24819.599237458315,0.0,63707.64703689845,21096.659351839568,1535.5269570539524,0.0,0.8870219820709806,2.8138562428396625,0.0014959135982669303,355126.28355594043,1555362.4172868894,4.379744584694714,1555362.4172868894,4.379744584694714,0.85,0.09555418430339008,4.027634451161993,1.2670820102514697,1.0,0.0,4.027634451161498,1.2843759038936011,1.2846819173315052,3.1358688986239702,19320.63747097992,1970.1567274227102,4632.441516551485,4632.441516551485,5.559787576345361,5.07451207455599,-2.3018013696833575,7.376313444239347,3.474263222814516,3.474263222814516,0.9926466350898616,0.0,0.0,0.0002382460667721916,1.0000865713619032,0.00023822544327112765,198.76091903976618,0.0,4.112295098691911e-06,11.654244309692876,0.0133329269461123,8.029577986442559e-05,0.000157950286907766,0.0006361660171206395,0.09555418430289521,0.07176250060104507,0.023791683701850138,0.09555402674368678,0.07176250060141671,0.02379168370197336,0.37573742346830974,0.37573742346830974,0.12456963348585148,0.0,5.500375290739726,5.160087180302526,6.529764241748069,5.489629962978029,5.150133125332104,6.516619346674361,24819.599237458315,21096.659351839568,0.85,1.0703753834910945,0.6661006693904107,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503203154015496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.358846548086,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.79974565322,1535.5269570539524,0.37573742346830974,0.12456963348585148,6.112874298809886,3.474263222814516
2028.0,-29.80539161022324,5.074461943827906,35.00917265296403,24.18548815129327,5.057843429166194,-26.319040286613856,-39.84069898780433,1.571492105556862,0.520606455848224,-4.966123619079779,40.01926354084488,42435.150605597635,25756.015687370167,25756.015687370167,68191.1662929678,77434.80318942881,77434.80318942881,25756.015687370167,103190.81887679898,103190.81887679898,103190.81887679898,128010.44214182337,91548.66468438951,56549.247275290574,38888.241565665485,24819.623265024395,0.0,63707.86483068988,21096.679775270735,1535.5300060239783,0.0,0.8870212049657591,2.8138809952673984,0.0014959135982669303,355124.5246113931,1555363.9837891937,4.379770688862457,1555363.9837891937,4.379770688862457,0.85,0.09555509485380588,4.027634451161993,1.2670818789256737,1.0,0.0,4.0276344511608775,1.2843770673637405,1.2846830545891201,3.1358660579552,19320.61261400738,1970.1541927169196,4632.441516551485,4632.441516551485,5.559922471842374,5.074461943827906,-2.3017954201779944,7.3762573640059,3.4743739326257685,3.4743739326257685,0.9926782664645053,0.0,0.0,0.00023822544327112765,1.0000862557929195,0.00023820489671888385,198.76160356085683,0.0,4.099146025287626e-06,11.616979835665132,0.013337026092137588,8.02891338025042e-05,0.00015793630946862346,0.0006361097211052099,0.0955550948535359,0.07176256231523626,0.023792532538299643,0.09555497331754323,0.07176256231543901,0.023792532538366867,0.37573724510255146,0.37573724510255146,0.12457391159702848,0.0,5.497701962594363,5.157682444469515,6.526240409607794,5.486730074928005,5.147821692059381,6.511898724442858,24819.623265024395,21096.679775270735,0.85,1.0703728099221774,0.6660896691228525,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503252986093667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.32158207406,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.789598849575,1535.5300060239783,0.37573724510255146,0.12457391159702848,6.112874298809886,3.4743739326257685
2029.0,-29.806219462479234,5.074406206038311,35.00920554484443,24.185198312066518,5.057640981944106,-26.31980571727459,-39.84143907492978,1.571227236739637,0.5178277725327689,-4.966277510581124,40.01930335663151,42434.636090477376,25756.68853475147,25756.68853475147,68191.32462522885,77434.44641347537,77434.44641347537,25756.68853475147,103191.13494822683,103191.13494822683,103191.13494822683,128010.8204573094,91548.5600743139,56548.984290804634,38888.41753723251,24819.685509082567,0.0,63708.10304631508,21096.73268272018,1535.535888112346,0.0,0.8870202791416706,2.8138993819573614,0.0014959135982669303,355122.39508499735,1555365.701224793,4.379801788767845,1555365.701224793,4.379801788767845,0.8499999999999999,0.09555601556841076,4.027634451161993,1.2670818366156893,1.0,0.0,4.027634451161262,1.2843783480932367,1.284684309232814,3.1358629309979738,19320.590536888572,1970.1519414773213,4632.441516551485,4632.441516551485,5.5600677186585274,5.074406206038311,-2.301812307753496,7.376218513791807,3.4744829966470565,3.4744829966470565,0.9927094276134447,0.0,0.0,0.00023820489671888385,1.0000860301969519,0.0002381844056675534,198.76228629120806,0.0,4.08386567162481e-06,11.573675313384712,0.013341109957809212,8.028241885563715e-05,0.0001579224778632467,0.0006360540124548796,0.0955560155680372,0.07176263860331207,0.023793376964725124,0.09555586400523819,0.07176263860359262,0.02379337696481814,0.3757370632474245,0.3757370632474245,0.12457814014964806,0.0,5.495048505766761,5.155321050737655,6.5226657081674375,5.484105283113877,5.14558266811639,6.508068562329015,24819.685509082567,21096.73268272018,0.85,1.0703712928896112,0.6660791023651712,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503302636519348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.27827755178,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.779485222685,1535.535888112346,0.3757370632474245,0.12457814014964806,6.112874298809886,3.4744829966470565
2030.0,-29.807044669566505,5.074345615871239,35.009237530737515,24.18494395622986,5.057479626232852,-26.32056465746607,-39.842166868597246,1.570999614132525,0.5147097759222561,-4.966403625704216,40.019342751334555,42434.08194698971,25757.270820048663,25757.270820048663,68191.35276703838,77434.06701335896,77434.06701335896,25757.270820048663,103191.33783340763,103191.33783340763,103191.33783340763,128011.07597829342,91548.44840850745,56548.6971137403,38888.61254974128,24819.73814488579,0.0,63708.350694627065,21096.77742315292,1535.540599330561,0.0,0.8870194959548338,2.813925441989104,0.0014959135982669303,355120.64993122645,1555367.400498556,4.379828097295306,1555367.400498556,4.379828097295306,0.8499999999999999,0.09555691136981087,4.027634451161993,1.2670817327639088,1.0,0.0,4.027634451162218,1.2843794545766085,1.2846853896601138,3.1358602294753224,19320.566970714277,1970.1495383963206,4632.441516551485,4632.441516551485,5.56019341593827,5.074345615871239,-2.301811883877655,7.376157499748894,3.474590285653575,3.474590285653575,0.9927400816153071,0.0,0.0,0.0002381844056675534,1.0000857558800322,0.00023816398170571024,198.7629668441939,0.0,4.072848210950131e-06,11.54245182983267,0.013345182806020163,8.027581595588282e-05,0.0001579085897116706,0.0006359980760571287,0.0955569113695367,0.07176270256231317,0.02379420880722354,0.09555695777432538,0.07176270256251907,0.023794208807291807,0.3757368796270662,0.3757368796270662,0.12458232362012941,0.0,5.492316647961218,5.152960606359841,6.518772345472939,5.481113401626487,5.1432789219783785,6.502954610386098,24819.73814488579,21096.77742315292,0.85,1.0703675738507132,0.666067815040273,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503352157080514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.247054068226,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.769387528817,1535.540599330561,0.3757368796270662,0.12458232362012941,6.112874298809886,3.474590285653575
2031.0,-29.807867929964793,5.0742797306527985,35.00926866783227,24.184653313737385,5.05728181001055,-26.321325491710706,-39.84289490673689,1.5707393717566431,0.5117798246012626,-4.966558089792787,40.01938199983634,42433.537291133216,25757.90622621281,25757.90622621281,68191.44351734602,77433.6882020933,77433.6882020933,25757.90622621281,103191.59442830611,103191.59442830611,103191.59442830611,128011.40150278578,91548.32178473638,56548.40407551917,38888.797454685795,24819.807074479675,0.0,63708.604529165474,21096.836013307722,1535.5469183523849,0.0,0.8870185692614336,2.813945741200726,0.0014959135982669303,355118.51249977836,1555369.0934673871,4.379859226483886,1555369.0934673871,4.379859226483886,0.85,0.09555781096228569,4.027634451161993,1.2670816157246012,1.0,0.0,4.0276344511618305,1.2843807134279976,1.284686622577849,3.135857155945827,19320.540247781322,1970.1468134155214,4632.441516551485,4632.441516551485,5.560330580360504,5.0742797306527985,-2.301835275240898,7.376115005893697,3.474696017963239,3.474696017963239,0.9927702908466397,0.0,0.0,0.00023816398170571024,1.0000855541477869,0.00023814360753231695,198.7636457958205,0.0,4.059527250659289e-06,11.504700228368426,0.013349242333270821,8.026921134043867e-05,0.00015789477036527158,0.0006359424167814795,0.09555781096191002,0.07176277751492609,0.023795033446983936,0.09555794051163173,0.0717627775152082,0.02379503344707749,0.37573669307785446,0.37573669307785446,0.12458644930964981,0.0,5.489586811247932,5.150612676150217,6.514849727297019,5.4783379143940465,5.140927073567639,6.498859943006892,24819.807074479675,21096.836013307722,0.85,1.0703647336385829,0.6660566120500624,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503401519733767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.20930246676,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.759315231418,1535.5469183523849,0.37573669307785446,0.12458644930964981,6.112874298809886,3.474696017963239
2032.0,-29.80868810679101,5.074208145635616,35.00929870918787,24.18432292705404,5.057035712336332,-26.32208837863978,-39.84363457476718,1.5704359841849023,0.5092005888095059,-4.9667397453227675,40.01941235798477,42433.0542406208,25758.590202061914,25758.590202061914,68191.64444268271,77433.3440605391,77433.3440605391,25758.590202061914,103191.934262601,103191.934262601,103191.934262601,128011.77272333438,91548.20903875996,56548.15152885187,38888.952788786766,24819.838460733376,0.0,63708.791249520145,21096.86269162337,1535.5517349946062,0.0,0.8870175365579613,2.813958287632135,0.0014959135982669303,355115.9988135827,1555370.4029552443,4.379893916781069,1555370.4029552443,4.379893916781069,0.85,0.09555870118745556,4.027634451161993,1.267081609130837,1.0,0.0,4.027634451160898,1.2843821738928274,1.2846880572209394,3.1358535901776463,19320.5164536458,1970.1443870889448,4632.441516551485,4632.441516551485,5.560478229466632,5.074208145635616,-2.301881882228696,7.376090027864312,3.474800051948795,3.474800051948795,0.9928000148425129,0.0,0.0,0.00023814360753231695,1.000085234259098,0.00023812331126830702,198.7643222084509,0.0,4.049644983727568e-06,11.476693883883927,0.013353291978254548,8.026250173539886e-05,0.0001578811057969181,0.0006358873808952187,0.09555870118697626,0.07176285253779698,0.023795848649179288,0.09555855506247746,0.07176285253815692,0.023795848649298637,0.37573650337112324,0.37573650337112324,0.12459052440399376,0.0,5.486933744475607,5.14831112402203,6.511096549873514,5.475940334132247,5.138759259140045,6.495731690057255,24819.838460733376,21096.86269162337,0.85,1.0703647503780938,0.6660470777797154,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450345076625846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.18129612228,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.749254425788,1535.5517349946062,0.37573650337112324,0.12459052440399376,6.112874298809886,3.474800051948795
2033.0,-29.809506086638603,5.074131891447585,35.009327695732324,24.18404632424938,5.056848030691362,-26.322843445760892,-39.84435793301088,1.570185389813862,0.5061932332264973,-4.966880615716414,40.01944171681138,42432.51308670751,25759.150502563793,25759.150502563793,68191.66358927131,77432.98122016003,77432.98122016003,25759.150502563793,103192.13172272382,103192.13172272382,103192.13172272382,128011.98294994705,91548.10035897377,56547.8638951021,38889.15162652407,24819.851227223236,0.0,63709.00285374731,21096.87354313975,1535.554565690379,0.0,0.8870167146777793,2.8139811847394043,0.0014959135982669303,355114.04950756405,1555371.6693385057,4.3799215251982755,1555371.6693385057,4.3799215251982755,0.85,0.0955595608540007,4.027634451161993,1.267081517917104,1.0,0.0,4.027634451162833,1.2843833873790116,1.2846892449265812,3.1358506274213194,19320.49351764717,1970.1420482679785,4632.441516551485,4632.441516551485,5.560599180913051,5.074131891447585,-2.301901628810499,7.376033520258083,3.474902256686366,3.474902256686366,0.9928292161961046,0.0,0.0,0.00023812331126830702,1.0000850065052944,0.00023810307095834497,198.76499681323344,0.0,4.034173159296212e-06,11.432846733445464,0.013357326151413844,8.025594057956543e-05,0.0001578673706887416,0.0006358320609003367,0.0955595608536909,0.07176290925570634,0.02379665159798455,0.09555942023562729,0.071762909255939,0.0237966515980617,0.3757363123866933,0.3757363123866933,0.12459456668652344,0.0,5.48422232049802,5.146017668390527,6.507083809260905,5.473073848942931,5.136575853981128,6.490759990788888,24819.851227223236,21096.87354313975,0.85,1.070361495781288,0.6660363714076192,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503499828644582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.137448971844,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.739227952368,1535.554565690379,0.3757363123866933,0.12459456668652344,6.112874298809886,3.474902256686366
2034.0,-29.81032142796504,5.074050709167135,35.00935580511053,24.183751665428304,5.0566414553720636,-26.323598027579408,-39.84508499326182,1.5699180549864482,0.5032931528771201,-4.967040827861023,40.01947414036288,42431.99867955904,25759.74187365392,25759.74187365392,68191.74055321296,77432.62167076449,77432.62167076449,25759.74187365392,103192.36354441842,103192.36354441842,103192.36354441842,128012.25943131397,91547.98625470304,56547.59416775399,38889.3245410545,24819.895886895552,0.0,63709.22042795005,21096.911503861218,1535.5596913202894,0.0,0.8870157834400866,2.81400042626048,0.0014959135982669303,355111.8325686326,1555373.067918565,4.379952807170843,1555373.067918565,4.379952807170843,0.85,0.09556042713728152,4.027634451161993,1.2670814690133558,1.0,0.0,4.027634451161613,1.2843846790177422,1.2846905108751998,3.1358474738597812,19320.469436854513,1970.139592710509,4632.441516551485,4632.441516551485,5.560726839532811,5.074050709167135,-2.3019384464624335,7.3759891556295685,3.4750029335823696,3.4750029335823696,0.9928579810235342,0.0,0.0,0.00023810307095834497,1.0000847328583542,0.00023808289751391337,198.76566924598336,0.0,4.0230651451058306e-06,11.401366621229924,0.01336134921655895,8.024934634464494e-05,0.00015785372461370005,0.0006357770994983762,0.09556042713689217,0.07176297722503407,0.0237974499118581,0.09556029230648105,0.07176297722532646,0.023797449911955072,0.3757361193369237,0.3757361193369237,0.12459856447064993,0.0,5.481512527302868,5.143746985528537,6.5030090294508796,5.470333980738133,5.134359440224273,6.486399537178954,24819.895886895552,21096.911503861218,0.85,1.070359048425844,0.6660260225212797,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450354875992445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.10596885962,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.72921815253,1535.5596913202894,0.3757361193369237,0.12459856447064993,6.112874298809886,3.4750029335823696
2035.0,-29.81113481731072,5.073964802688071,35.00938300239301,24.183461896050744,5.056436915744023,-26.32435064859027,-39.845811704266794,1.5696527470237267,0.5003986212696532,-4.967198658040012,40.019503792169786,42431.491441853635,25760.308777487793,25760.308777487793,68191.80021934143,77432.27373288896,77432.27373288896,25760.308777487793,103192.58251037676,103192.58251037676,103192.58251037676,128012.50966746893,91547.88379941309,56547.33184189242,38889.502175022964,24819.927157092166,0.0,63709.429332115134,21096.93808352834,1535.5640152976,0.0,0.8870148743209255,2.8140198737622852,0.0014959135982669303,355109.64860082016,1555374.3469410928,4.379983346184699,1555374.3469410928,4.379983346184699,0.85,0.09556127934716147,4.027634451161993,1.2670814338466152,1.0,0.0,4.027634451162717,1.2843859610448372,1.2846917672957274,3.1358443437715144,19320.447814485968,1970.1373878425322,4632.441516551485,4632.441516551485,5.560849216433167,5.073964802688071,-2.3019764103457776,7.375941213033848,3.475101996746847,3.475101996746847,0.9928862847848133,0.0,0.0,0.00023808289751391337,1.0000845305571826,0.00023806277393498818,198.7663400728743,0.0,4.009788183444425e-06,11.3637397118815,0.013365359004742394,8.024275577780499e-05,0.00015784014173610838,0.0006357223926326421,0.09556127934678901,0.07176304056792834,0.023798238778860663,0.09556112386905662,0.07176304056820805,0.02379823877895341,0.37573592448745996,0.37573592448745996,0.12460252021718216,0.0,5.478796361996672,5.141503023667099,6.498827950489442,5.4675972793096435,5.132226901411741,6.481797940266574,24819.927157092166,21096.93808352834,0.85,1.0703564752379093,0.6660158768753003,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450359753368236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.068341950275,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.719233945068,1535.5640152976,0.37573592448745996,0.12460252021718216,6.112874298809886,3.475101996746847
