time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2036.0,-29.81194545602011,5.073874529993039,35.009409373272995,24.18319028746339,5.056250144459635,-26.325099016822982,-39.846530242916174,1.5694037052625243,0.4973984929966946,-4.967346460795299,40.019534115818175,42430.962089721106,25760.832723403808,25760.832723403808,68191.79481312491,77431.92741375336,77431.92741375336,25760.832723403808,103192.76013715717,103192.76013715717,103192.76013715717,128012.72286636759,91547.78904529563,56547.05325803067,38889.706430294405,24819.96272921043,0.0,63709.66915950483,21096.968319828866,1535.5683752493105,0.0,0.8870140137137545,2.8140418714437447,0.0014959135982669303,355107.6033965769,1555375.6549441416,4.380012255629261,1555375.6549441416,4.380012255629261,0.85,0.09556211867084058,4.027634451161993,1.267081317906268,1.0,0.0,4.027634451161272,1.284387166922597,1.284692947612789,3.135841399608687,19320.427817388216,1970.1353487060533,4632.441516551485,4632.441516551485,5.560962320055553,5.073874529993039,-2.3020097553260905,7.375884285319129,3.475199499474274,3.475199499474274,0.9929141427069353,0.0,0.0,0.00023806277393498818,1.000084245248336,0.00023804271996692998,198.7670086351962,0.0,3.999890132126833e-06,11.335688634447445,0.013369358894874521,8.023623981828822e-05,0.00015782653411669997,0.0006356675861159144,0.09556211867050211,0.07176310030691056,0.023799018363591554,0.0955620495001806,0.07176310030716473,0.02379901836367584,0.37573572830552643,0.37573572830552643,0.1246064331683039,0.0,5.47604904560302,5.139282828904641,6.494449624988306,5.464744953791978,5.130120870085591,6.476650183693096,24819.96272921043,21096.968319828866,0.85,1.0703523611525676,0.6660050609192473,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503646190984554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.04029087284,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.709261664246,1535.5683752493105,0.37573572830552643,0.1246064331683039,6.112874298809886,3.475199499474274
2037.0,-29.81275396409504,5.073779912857577,35.00943498767098,24.182908795215212,5.056059143378333,-26.32584589015325,-39.84724853709338,1.5691510694365558,0.4943181421397185,-4.967499789805025,40.019564823264716,42430.440959099964,25761.3540562554,25761.3540562554,68191.79501535537,77431.55821371826,77431.55821371826,25761.3540562554,103192.91226997366,103192.91226997366,103192.91226997366,128012.91973446381,91547.6688384328,56546.78049955371,38889.87593208788,24820.007464490143,0.0,63709.88339657802,21097.006344816622,1535.5734044300373,0.0,0.8870131236352294,2.814064274952376,0.0014959135982669303,355105.4817331688,1555376.979503077,4.380042155113248,1555376.979503077,4.380042155113248,0.85,0.09556295207726845,4.027634451161993,1.2670812129555271,1.0,0.0,4.027634451162564,1.2843883894620978,1.2846941446849214,3.1358384147716936,19320.40244869236,1970.1327618190064,4632.441516551485,4632.441516551485,5.5610748595986275,5.073779912857577,-2.3020497991077575,7.375829711965334,3.4752955418824194,3.4752955418824194,0.992941583394977,0.0,0.0,0.00023804271996692998,1.0000840243706173,0.0002380227202576677,198.7676754442508,0.0,3.986067242194603e-06,11.296514564379503,0.013373344962116717,8.022972656461802e-05,0.00015781299340231198,0.000635613049068152,0.09556295207690815,0.07176316257395035,0.023799789502957795,0.09556302738795755,0.07176316257422093,0.023799789503047526,0.3757355310035131,0.3757355310035131,0.12461029712942123,0.0,5.473267809495667,5.13706038235506,6.4899418616939215,5.461817931944722,5.127878904580427,6.471614007196422,24820.007464490143,21097.006344816622,0.85,1.0703487650554715,0.6659946416002855,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503694684052404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.00111680278,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.699317374856,1535.5734044300373,0.3757355310035131,0.12461029712942123,6.112874298809886,3.4752955418824194
2038.0,-29.813559587460574,5.073680783535926,35.00945978186296,24.18260984066876,5.055845303540732,-26.32659245094023,-39.84796676142139,1.568878167020438,0.49142765783807363,-4.967667678129707,40.01959216163184,42429.93205909099,25761.89551859806,25761.89551859806,68191.82757768905,77431.21079446832,77431.21079446832,25761.89551859806,103193.10631306638,103193.10631306638,103193.10631306638,128013.14860780945,91547.56000080926,56546.50934680554,38890.05628222635,24820.042294743056,0.0,63710.09857696941,21097.035950531597,1535.5782219742025,0.0,0.8870121717594828,2.8140825001355174,0.0014959135982669303,355103.15861919016,1555378.1587382318,4.380074130532325,1555378.1587382318,4.380074130532325,0.85,0.09556377814613798,4.027634451161993,1.26708116570022,1.0,0.0,4.0276344511624185,1.284389706643968,1.2846954364915955,3.1358351988711872,19320.37947938342,1970.1304196013339,4632.441516551485,4632.441516551485,5.561191744472559,5.073680783535926,-2.3021032220042743,7.375784005540201,3.4753901232632103,3.4753901232632103,0.9929686066466316,0.0,0.0,0.0002380227202576677,1.0000837251171109,0.00023800279344591375,198.76833987808575,0.0,3.975295719625567e-06,11.265988069418857,0.013377320257836342,8.02232144330171e-05,0.00015779950582465058,0.0006355587260357002,0.09556377814572911,0.07176322637582863,0.023800551769900483,0.0955638435575192,0.07176322637613568,0.0238005517700023,0.37573533118869773,0.37573533118869773,0.12461411112709189,0.0,5.470503780139325,5.134861562440108,6.4854323594851735,5.459095335967788,5.1257468784538105,6.467069307398958,24820.042294743056,21097.035950531597,0.85,1.0703456610619615,0.6659844044634551,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503743049972144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.970590307814,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.68938874789,1535.5782219742025,0.37573533118869773,0.12461411112709189,6.112874298809886,3.4753901232632103
2039.0,-29.814363371923076,5.07357739119626,35.00948371494705,24.182315251696878,5.055636932962899,-26.327336809263276,-39.848684636503435,1.5686103703028977,0.48846407248669266,-4.9678304629628025,40.01961666823156,42429.42968164579,25762.407080760015,25762.407080760015,68191.83676240582,77430.85888787893,77430.85888787893,25762.407080760015,103193.26596863894,103193.26596863894,103193.26596863894,128013.32805336043,91547.44814954404,56546.246486553304,38890.22406998971,24820.062084721485,0.0,63710.2861547112,21097.052772013263,1535.5820784481518,0.0,0.8870112560473759,2.8141022768517665,0.0014959135982669303,355100.90613492706,1555379.2158262217,4.380104891186132,1555379.2158262217,4.380104891186132,0.8500000000000001,0.09556458829824772,4.027634451161993,1.2670811239397155,1.0,0.0,4.027634451161075,1.2843909998073175,1.2846967043676132,3.1358320416183334,19320.355874069533,1970.1280125292058,4632.441516551485,4632.441516551485,5.561302174827724,5.07357739119626,-2.302155573414585,7.375732964610845,3.4754831857726085,3.4754831857726085,0.992995195935031,0.0,0.0,0.00023800279344591375,1.0000835345497219,0.00023798291365038045,198.76900279919016,0.0,3.960819291394658e-06,11.22496187181246,0.013381281077127737,8.021670595631082e-05,0.00015778608748960295,0.0006355046818871852,0.0955645882978578,0.07176328430468658,0.023801303993171218,0.09556465650326836,0.07176328430497937,0.02380130399326835,0.3757351293153588,0.3757351293153588,0.12461788204333556,0.0,5.467730361586973,5.132674595068863,6.480849526408292,5.456294535449501,5.123617043780484,6.4622031046653206,24820.062084721485,21097.052772013263,0.85,1.0703426538818523,0.6659745583093454,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503791243631248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.92956411021,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.679490960996,1535.5820784481518,0.3757351293153588,0.12461788204333556,6.112874298809886,3.4754831857726085
2040.0,-29.815164617061267,5.073469231941556,35.00950669275813,24.18197536552327,5.0553821992935015,-26.328083518485325,-39.84940659776328,1.5683011007176197,0.48573582486687883,-4.968023768815541,40.01963670983933,42428.95535708558,25762.97911056449,25762.97911056449,68191.93446765008,77430.51139869064,77430.51139869064,25762.97911056449,103193.49050925512,103193.49050925512,103193.49050925512,128013.56280772889,91547.32091971423,56545.99168508455,38890.3658162552,24820.072298473762,0.0,63710.43811472897,21097.061453702696,1535.5861073879191,0.0,0.8870102013988246,2.8141154199919556,0.0014959135982669303,355098.23134015396,1555380.0803179531,4.380140319054507,1555380.0803179531,4.380140319054507,0.8499999999999999,0.09556539972827285,4.027634451161993,1.2670811239397155,1.0,0.0,4.02763445116196,1.2843924867745073,1.2846981661539345,3.135828411202081,19320.329023232734,1970.1252745058441,4632.441516551485,4632.441516551485,5.561425658265655,5.073469231941556,-2.302233085514711,7.375702317456267,3.4755747970560353,3.4755747970560353,0.9930213705874387,0.0,0.0,0.00023798291365038045,1.0000832711824792,0.00023796309818180844,198.76966362986013,0.0,3.9514871340062735e-06,11.198514537773779,0.013385232564261744,8.021016092536738e-05,0.00015777275272501305,0.0006354509743299248,0.095565399727767,0.0717633490901087,0.02380205063765829,0.0955652399436255,0.07176334909048858,0.023802050637784282,0.3757349250483754,0.3757349250483754,0.12462161103936348,0.0,5.465016238354735,5.13050861605393,6.476442599046607,5.453759593682435,5.1214769230142,6.458440516383632,24820.072298473762,21097.061453702696,0.85,1.0703416345191488,0.6659655248435121,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503839327588812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.90311677617,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.669603159347,1535.5861073879191,0.3757349250483754,0.12462161103936348,6.112874298809886,3.4755747970560353
2041.0,-29.815963834702238,5.073357853009462,35.009528880235514,24.181735363695793,5.0552271463656115,-26.328818433725548,-39.850111690442986,1.5680817453887808,0.4824568261754507,-4.968150352750753,40.01965964516716,42428.419803618126,25763.36547185132,25763.36547185132,68191.78527546945,77430.16454692499,77430.16454692499,25763.36547185132,103193.5300187763,103193.5300187763,103193.5300187763,128013.60563530233,91547.23386679705,56545.71533922832,38890.576141743026,24820.075616526028,0.0,63710.65175826906,21097.064274047123,1535.588225196542,0.0,0.8870094752917241,2.8141435422570886,0.0014959135982669303,355096.47979260696,1555381.0696303071,4.380164710556192,1555381.0696303071,4.380164710556192,0.85,0.09556617363727676,4.027634451161993,1.267081021736376,1.0,0.0,4.027634451160483,1.2843935532346504,1.2846992074157049,3.1358258074549603,19320.31065141163,1970.1234011014599,4632.441516551485,4632.441516551485,5.561509061647101,5.073357853009462,-2.3022640823926244,7.375621935402086,3.475664797999527,3.475664797999527,0.993047085142722,0.0,0.0,0.00023796309818180844,1.0000830610056242,0.00023794333436917415,198.77032279219438,0.0,3.9387140227264565e-06,11.162315540406778,0.01338917127828447,8.020376929517175e-05,0.0001577593288866367,0.0006353969080160134,0.09556617363702437,0.07176338931624417,0.023802784320780205,0.09556624852434376,0.07176338931643371,0.02380278432084306,0.37573471868179187,0.37573471868179187,0.12462531411561015,0.0,5.462188871484102,5.128346701583666,6.471567074255404,5.450607178926191,5.11945828565905,6.451820296632434,24820.075616526028,21097.064274047123,0.85,1.070335703583801,0.6659548856068845,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503887259941792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.8669177788,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.659739436016,1535.588225196542,0.37573471868179187,0.12462531411561015,6.112874298809886,3.475664797999527
2042.0,-29.816760298580892,5.0732421479289815,35.00955042382941,24.181422788556688,5.054998584869564,-26.32955822203124,-39.85082128839565,1.5677965083199252,0.47959941731210165,-4.9683347489661625,40.01968526553262,42427.914755630794,25763.884609657616,25763.884609657616,68191.7993652884,77429.82169837086,77429.82169837086,25763.884609657616,103193.70630802847,103193.70630802847,103193.70630802847,128013.8306683979,91547.11994260625,56545.438418958234,38890.75724849779,24820.124360369435,0.0,63710.88160886723,21097.105706314018,1535.5942957786185,0.0,0.8870084457255463,2.8141594145305286,0.0014959135982669303,355093.92830609553,1555382.1747619703,4.380199295948566,1555382.1747619703,4.380199295948566,0.85,0.0955669731459132,4.027634451161993,1.2670809503039346,1.0,0.0,4.027634451162456,1.2843949276083237,1.2847005567305834,3.135822451947755,19320.2866086234,1970.1209494193633,4632.441516551485,4632.441516551485,5.561621127348187,5.0732421479289815,-2.3023398638677954,7.3755820117967765,3.475753647408248,3.475753647408248,0.9930724706880708,0.0,0.0,0.00023794333436917415,1.000082775341615,0.0002379236401585817,198.7709796871644,0.0,3.9284594169223265e-06,11.133253987557874,0.013393099737701393,8.019733730026315e-05,0.00015774599706891098,0.0006353432123276446,0.09556697314543114,0.07176345609990957,0.023803517045521562,0.09556705440926726,0.07176345610027157,0.023803517045641626,0.37573450943812453,0.37573450943812453,0.12462896508983617,0.0,5.459414398115541,5.126215170189312,6.466813245561468,5.447934166278287,5.117338242060896,6.447441029483343,24820.124360369435,21097.105706314018,0.85,1.0703320632718654,0.6659445558468886,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503935071306295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.83785622595,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.64988962204,1535.5942957786185,0.37573450943812453,0.12462896508983617,6.112874298809886,3.475753647408248
2043.0,-29.817554475753724,5.073122611472798,35.009571130460444,24.181128793302946,5.054785490240695,-26.330294404808004,-39.8515340994112,1.5675254192948955,0.47666884826276146,-4.968502080594742,40.01970397422876,42427.43301202491,25764.344374741922,25764.344374741922,68191.77738676683,77429.49130171863,77429.49130171863,25764.344374741922,103193.83567646056,103193.83567646056,103193.83567646056,128013.96314413998,91547.02381113329,56545.19027623726,38890.92614988447,24820.127467679427,0.0,63711.0536175639,21097.10834752751,1535.5973752265256,0.0,0.8870075278515808,2.8141782333337417,0.0014959135982669303,355091.612954361,1555382.981759907,4.38023012939992,1555382.981759907,4.38023012939992,0.85,0.09556774477316124,4.027634451161993,1.2670809618430217,1.0,0.0,4.027634451163413,1.2843962356943348,1.284701839831374,3.1358192582872872,19320.266320845796,1970.1188806417888,4632.441516551485,4632.441516551485,5.561720376325787,5.073122611472798,-2.3024056453549284,7.375528256827726,3.475841006130652,3.475841006130652,0.9930974303230434,0.0,0.0,0.0002379236401585817,1.00008253821508,0.00023790400398673224,198.77163469994554,0.0,3.91463753362484e-06,11.094082770292797,0.013397014375235019,8.019087666133896e-05,0.00015773276349724275,0.0006352899123384817,0.09556774477276547,0.07176350724057662,0.02380423753218886,0.09556778623980572,0.0717635072408738,0.02380423753228744,0.3757342982947538,0.3757342982947538,0.1246325785149924,0.0,5.4566355699965925,5.124107065052499,6.461971272110588,5.445170928857522,5.115356329080157,6.442279649100442,24820.127467679427,21097.10834752751,0.85,1.070328828590706,0.6659351965312419,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450398271823248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.79868500869,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.640068334513,1535.5973752265256,0.3757342982947538,0.1246325785149924,6.112874298809886,3.475841006130652
2044.0,-29.818346226142324,5.072998763771309,35.00959095334625,24.18079407596963,5.054530351049767,-26.331032607901832,-39.85224715489892,1.567216732809192,0.473960374497608,-4.968698197811631,40.019719646370994,42426.9629251216,25764.86172417861,25764.86172417861,68191.82464930021,77429.16636368612,77429.16636368612,25764.86172417861,103194.02808786473,103194.02808786473,103194.02808786473,128014.15675704351,91546.91513650588,56544.93574895571,38891.088208389076,24820.128669178783,0.0,63711.21687756786,21097.109368801965,1535.6010259947575,0.0,0.8870064746894119,2.8141907934555572,0.0014959135982669303,355088.89931427455,1555383.657776606,4.380265507539846,1555383.657776606,4.380265507539846,0.85,0.09556851979414055,4.027634451161993,1.267080952501856,1.0,0.0,4.0276344511624185,1.2843977194441878,1.2847032987122973,3.135815635755658,19320.243385935883,1970.1165419318404,4632.441516551485,4632.441516551485,5.561832055973514,5.072998763771309,-2.3024950866282383,7.375493850399548,3.4759270162129186,3.4759270162129186,0.9931220046322624,0.0,0.0,0.00023790400398673224,1.0000822865249976,0.00023788442930369378,198.77228771497172,0.0,3.903113977767633e-06,11.061425012993473,0.013400917489212787,8.018441428800319e-05,0.00015771958969872904,0.0006352368530937353,0.09556851979362488,0.07176356638556701,0.023804953408057872,0.09556832650986186,0.07176356638595423,0.023804953408186315,0.3757340856317924,0.3757340856317924,0.12463615338422508,0.0,5.453920975118649,5.122033269462406,6.457284695754254,5.442658572309256,5.113364983808879,6.438158766157642,24820.128669178783,21097.109368801965,0.85,1.0703268276972737,0.6659261116712362,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504030228658273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.76602725139,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.630266308532,1535.6010259947575,0.3757340856317924,0.12463615338422508,6.112874298809886,3.4759270162129186
2045.0,-29.819135673310953,5.072871482207777,35.00960992394237,24.180498683732026,5.054325518091512,-26.331763706641286,-39.85295161893589,1.5669535514219626,0.47076906947887665,-4.968858972556397,40.0197344672497,42426.467034413305,25765.273787623923,25765.273787623923,68191.74082203723,77428.79688906696,77428.79688906696,25765.273787623923,103194.07067669088,103194.07067669088,103194.07067669088,128014.1841882614,91546.78136339165,56544.674891089555,38891.229413668996,24820.113511570507,0.0,63711.3429252395,21097.096484834932,1535.6029382829092,0.0,0.8870056041774215,2.8142137880685145,0.0014959135982669303,355086.674714015,1555384.2970743186,4.38029475008325,1555384.2970743186,4.38029475008325,0.8500000000000001,0.09556926918886646,4.027634451161993,1.2670808827178557,1.0,0.0,4.027634451162172,1.2843989903179671,1.2847045447454262,3.1358125329613564,19320.2151541913,1970.1136630950734,4632.441516551485,4632.441516551485,5.561921007651337,5.072871482207777,-2.302561007121129,7.375432489328906,3.4760115265087568,3.4760115265087568,0.9931461504310733,0.0,0.0,0.00023788442930369378,1.000082047672739,0.00023786491304115246,198.77293883412173,0.0,3.890904528850634e-06,11.026823434762697,0.013404808393741637,8.017803025117173e-05,0.00015770639905252206,0.0006351837259926389,0.09556926918850578,0.07176360979534024,0.02380565939316554,0.09556913261432122,0.07176360979561108,0.023805659393255376,0.3757338724292008,0.3757338724292008,0.12463970360816035,0.0,5.451129616932008,5.119928834024847,6.452381868552209,5.439628042035281,5.111205273910457,6.432459619396923,24820.113511570507,21097.096484834932,0.85,1.0703233944080435,0.665917010793472,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504077594201061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.731425673155,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.620486426555,1535.6029382829092,0.3757338724292008,0.12463970360816035,6.112874298809886,3.4760115265087568
2046.0,-29.81992316221807,5.072741025786123,35.00962830336608,24.180236644484125,5.054142065957621,-26.33249090464738,-39.85365171739829,1.5667098083868376,0.46767395214499174,-4.969012680290749,40.0197551892085,42425.961485463486,25765.654770598456,25765.654770598456,68191.61625606194,77428.47601685415,77428.47601685415,25765.654770598456,103194.13078745261,103194.13078745261,103194.13078745261,128014.26588067567,91546.704057935,56544.41233797855,38891.43524439605,24820.135093223053,0.0,63711.57033761911,21097.114829239596,1535.6068173019328,0.0,0.8870047482287262,2.8142363496146356,0.0014959135982669303,355084.54790845164,1555385.1909151026,4.380323503449421,1555385.1909151026,4.380323503449421,0.8500000000000001,0.09557001646922059,4.027634451161993,1.2670808162307368,1.0,0.0,4.027634451162619,1.2844001701922372,1.2847056998323887,3.1358096523447,19320.198839493693,1970.1119994589073,4632.441516551485,4632.441516551485,5.562003250022486,5.072741025786123,-2.3026238445625595,7.375364870348683,3.4760947945100438,3.4760947945100438,0.9931699412885839,0.0,0.0,0.00023786491304115246,1.0000818446694373,0.0002378454466591935,198.77358834187964,0.0,3.879304860395875e-06,10.99394997436191,0.013408687698602033,8.01716862418317e-05,0.00015769322679932076,0.0006351306729718459,0.09557001646887067,0.07176365659868117,0.0238063598701895,0.09557004798285328,0.07176365659894393,0.02380635987027666,0.3757336555535573,0.3757336555535573,0.12464321787225546,0.0,5.448305473646315,5.117861157541881,6.447235862390642,5.4366866324357375,5.109298085680734,6.426354731814229,24820.135093223053,21097.114829239596,0.85,1.0703176188359864,0.665906698903208,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450412482225029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.69855221276,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.610726294073,1535.6068173019328,0.3757336555535573,0.12464321787225546,6.112874298809886,3.4760947945100438
2047.0,-29.820708180286253,5.0726069372280955,35.00964606482608,24.179928050749027,5.053920446868277,-26.333219695620617,-39.854355762340106,1.5664319622026506,0.46463623963421696,-4.969193168367126,40.019773948448396,42425.4832267747,25766.09062696327,25766.09062696327,68191.57385373797,77428.12111690946,77428.12111690946,25766.09062696327,103194.21174387273,103194.21174387273,103194.21174387273,128014.3716700377,91546.57627445967,56544.1604799579,38891.57310500197,24820.159926164968,0.0,63711.733031166936,21097.135937240222,1535.61151078679,0.0,0.8870037632956459,2.8142550399037005,0.0014959135982669303,355082.05056448164,1555386.0000944259,4.380356589756635,1555386.0000944259,4.380356589756635,0.85,0.09557076605387942,4.027634451161993,1.2670808019442488,1.0,0.0,4.027634451161687,1.284401509410521,1.2847070143652901,3.13580638270231,19320.171871814437,1970.109249520931,4632.441516551485,4632.441516551485,5.562097337851389,5.0726069372280955,-2.302708506510741,7.375315443738836,3.4761768926265244,3.4761768926265244,0.9931933978932926,0.0,0.0,0.0002378454466591935,1.0000815883867782,0.00023782604281602631,198.7742358154487,0.0,3.86940259401598e-06,10.965886951441286,0.013412557101196048,8.016530693905744e-05,0.00015768013972013606,0.0006350779630008566,0.09557076605342982,0.07176371174095504,0.02380705431247478,0.09557086867904607,0.07176371174129263,0.023807054312586784,0.37573343656655855,0.37573343656655855,0.12464668534707012,0.0,5.445484868437575,5.11579075357173,6.442112916309441,5.433829408001316,5.107165810963977,6.421272084954865,24820.159926164968,21097.135937240222,0.85,1.0703142201512483,0.6658974918484907,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450417193344046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.67048918983,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.60097907719,1535.61151078679,0.37573343656655855,0.12464668534707012,6.112874298809886,3.4761768926265244
2048.0,-29.821491273527815,5.072469139329604,35.00966302949174,24.179612192697846,5.053678186187102,-26.333948817999328,-39.855056105274684,1.5661357306585741,0.46189908527242096,-4.96938295350242,40.01978626290414,42424.99772803922,25766.535747818998,25766.535747818998,68191.53347585822,77427.82034221824,77427.82034221824,25766.535747818998,103194.35609003724,103194.35609003724,103194.35609003724,128014.50924862546,91546.49348391603,56543.89240418582,38891.77897747801,24820.153158588215,0.0,63711.93213606623,21097.130184799982,1535.6146283447426,0.0,0.8870027544206455,2.8142687164942015,0.0014959135982669303,355079.42459555523,1555386.5312783248,4.380390480383229,1555386.5312783248,4.380390480383229,0.85,0.09557150239741391,4.027634451161993,1.2670807733712723,1.0,0.0,4.027634451161752,1.2844029344609933,1.2847084148310712,3.1358029035119044,19320.154399533138,1970.107467844079,4632.441516551485,4632.441516551485,5.562193425595647,5.072469139329604,-2.302802317884454,7.375271457214058,3.476257677621163,3.476257677621163,0.9932164793203323,0.0,0.0,0.00023782604281602631,1.0000813888501547,0.00023780668800313062,198.7748817051421,0.0,3.85698409744045e-06,10.930692932146236,0.013416414085293489,8.015896164547401e-05,0.0001576670811705523,0.0006350253679366708,0.09557150239693775,0.07176376244515374,0.02380773995178401,0.09557141845374449,0.07176376244551129,0.023807739951902628,0.37573321434655704,0.37573321434655704,0.12465011335876784,0.0,5.442722392482779,5.1137740143979045,6.437062091705911,5.431282038774839,5.105346036575611,6.4164917052889905,24820.153158588215,21097.130184799982,0.85,1.0703102415764938,0.6658877906486085,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504218897104377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.63529517054,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.591255109815,1535.6146283447426,0.37573321434655704,0.12465011335876784,6.112874298809886,3.476257677621163
2049.0,-29.822271991826646,5.072328446416275,35.009679298308754,24.179330316279106,5.053486386166024,-26.334670756157728,-39.85575152384115,1.56588515049699,0.45860762347791706,-4.969539571528056,40.01979992406803,42424.502396929616,25766.88314959941,25766.88314959941,68191.38554652903,77427.45300844523,77427.45300844523,25766.88314959941,103194.33615804464,103194.33615804464,103194.33615804464,128014.48034994249,91546.36360502972,56543.633839580136,38891.92196161065,24820.144191897856,0.0,63712.06615350851,21097.12256311318,1535.6168664033148,0.0,0.8870019091994723,2.814293509862604,0.0014959135982669303,355077.2575560255,1555387.120552626,4.380418873510114,1555387.120552626,4.380418873510114,0.85,0.09557221662244698,4.027634451161993,1.2670807233685628,1.0,0.0,4.027634451159992,1.284404145975232,1.2847096017727584,3.135799945665747,19320.126989634176,1970.1046728122424,4632.441516551485,4632.441516551485,5.5622684188317555,5.072328446416275,-2.302873904494957,7.375202350911232,3.4763371201504984,3.4763371201504984,0.9932391771858567,0.0,0.0,0.00023780668800313062,1.0000811425256952,0.00023778739333345705,198.77552563967708,0.0,3.847250643767806e-06,10.903108324437962,0.013420261335937256,8.015266142739189e-05,0.00015765402657573873,0.0006349727888008537,0.09557221662210125,0.07176380089591938,0.023808415726181857,0.09557230864625511,0.071763800896179,0.02380841572626799,0.37573299141554833,0.37573299141554833,0.12465351076004429,0.0,5.4398726899103735,5.111723375640054,6.4317628072248,5.428147195005977,5.103222936899783,6.410263048336674,24820.144191897856,21097.12256311318,0.85,1.0703056683521768,0.6658786154370129,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450426574590476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.607710562836,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.581543535867,1535.6168664033148,0.37573299141554833,0.12465351076004429,6.112874298809886,3.4763371201504984
2050.0,-29.82305000974965,5.072184376238772,35.00969496116674,24.179022351186745,5.053260220418062,-26.335393700683543,-39.856447151955194,1.5656039113519475,0.45564093797838723,-4.969723781147418,40.019814811776804,42424.019287632575,25767.28842130047,25767.28842130047,68191.30770893305,77427.11896344658,77427.11896344658,25767.28842130047,103194.40738474706,103194.40738474706,103194.40738474706,128014.56564995853,91546.2520104051,56543.37240037998,38892.08845558346,24820.15826521148,0.0,63712.24672079494,21097.13452542976,1535.6210802660642,0.0,0.8870009193355157,2.814310840245028,0.0014959135982669303,355074.70875970984,1555387.762734133,4.380452125602425,1555387.762734133,4.380452125602425,0.85,0.0955729390326989,4.027634451161993,1.2670806755637751,1.0,0.0,4.027634451162692,1.2844055007105404,1.2847109320467787,3.1357966381597424,19320.103438482234,1970.1022712630954,4632.441516551485,4632.441516551485,5.562355904383296,5.072184376238772,-2.30296777511683,7.375152151355602,3.4764154596871935,3.4764154596871935,0.9932615599106267,0.0,0.0,0.00023778739333345705,1.000080862371592,0.00023776816683559763,198.77616735060138,0.0,3.83530810640662e-06,10.86926317355636,0.013424096644043664,8.014635976886025e-05,0.0001576410335645968,0.0006349204577015541,0.09557293903223832,0.07176385145927652,0.02380908757296179,0.09557305278300518,0.07176385145962237,0.02380908757307653,0.37573276451466636,0.37573276451466636,0.12465686523253472,0.0,5.437046904348449,5.109693846754794,6.426496442981147,5.42536471912581,5.101225342810665,6.405074857960983,24820.15826521148,21097.13452542976,0.85,1.0703014132866264,0.6658691455905897,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504312452910906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.57386541195,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.57185343683,1535.6210802660642,0.37573276451466636,0.12465686523253472,6.112874298809886,3.4764154596871935
2051.0,-29.82382630867548,5.07203715890346,35.00970992507135,24.178724199906014,5.053038015300871,-26.33611470148256,-39.857142430823274,1.565326408107866,0.45272888425711244,-4.969902263759701,40.01982577888776,42423.542344954214,25767.66608023735,25767.66608023735,68191.20842519157,77426.80880746721,77426.80880746721,25767.66608023735,103194.47488770456,103194.47488770456,103194.47488770456,128014.6243577922,91546.16521634246,56543.118317068314,38892.274332526824,24820.149470087636,0.0,63712.42380261446,21097.12704957449,1535.6238692406832,0.0,0.886999972743317,2.8143281245259906,0.0014959135982669303,355072.23921819794,1555388.2358007298,4.380483924131611,1555388.2358007298,4.380483924131611,0.85,0.09557364460280943,4.027634451161993,1.2670806145714595,1.0,0.0,4.027634451162143,1.2844068378410245,1.2847122447993011,3.135793373641715,19320.085121290307,1970.1004034293371,4632.441516551485,4632.441516551485,5.562437429198135,5.07203715890346,-2.3030595507352185,7.375096709638679,3.4764925459276736,3.4764925459276736,0.9932835845507639,0.0,0.0,0.00023776816683559763,1.0000806842157,0.00023774898424527033,198.77680764732747,0.0,3.821769556070639e-06,10.830894921904191,0.013427918413599735,8.01400617317923e-05,0.00015762810510380531,0.0006348683865874698,0.09557364460238334,0.07176389436693488,0.023809750235448457,0.09557371133623101,0.07176389436725482,0.023809750235554615,0.3757325343514588,0.3757325343514588,0.1246601838263011,0.0,5.434237301327414,5.107701447663658,6.421183213205268,5.422631148016819,5.0993923641704555,6.399585319595872,24820.149470087636,21097.12704957449,0.85,1.0702968801885908,0.6658598090128436,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504358998650753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.5354971603,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.562191411378,1535.6238692406832,0.3757325343514588,0.1246601838263011,6.112874298809886,3.4764925459276736
2052.0,-29.824600353762158,5.071886868179622,35.009724220339805,24.178420879784994,5.052815153632223,-26.336833739210363,-39.857837395369984,1.5650485390803839,0.44973501000748684,-4.970082160925839,40.01983623116166,42423.07391308488,25768.034886860638,25768.034886860638,68191.10879994552,77426.4802860127,77426.4802860127,25768.034886860638,103194.51517287333,103194.51517287333,103194.51517287333,128014.65694210984,91546.0588808147,56542.87141743167,38892.43051487003,24820.141769236503,0.0,63712.57228410653,21097.120503851027,1535.6267672616177,0.0,0.8869990208181879,2.814346315045281,0.0014959135982669303,355069.7501181138,1555388.6866599196,4.380515901854551,1555388.6866599196,4.380515901854551,0.85,0.09557434311491836,4.027634451161993,1.2670806008344515,1.0,0.0,4.02763445116045,1.2844081765937625,1.2847135592308099,3.135790105169868,19320.062680028648,1970.0981150575017,4632.441516551485,4632.441516551485,5.562517043073879,5.071886868179622,-2.303154391963631,7.375041260143252,3.476568442658586,3.476568442658586,0.9933052693310246,0.0,0.0,0.00023774898424527033,1.0000804504651701,0.00023772985876754766,198.77744608868605,0.0,3.813054067666987e-06,10.806195227768242,0.013431731467667402,8.01337669991464e-05,0.00015761521724612392,0.0006348164790078707,0.0955743431144839,0.0717639369200404,0.023810406194443495,0.09557440687776618,0.07176393692036663,0.023810406194551725,0.3757323024779124,0.3757323024779124,0.12466346736300313,0.0,5.431427293950492,5.105721843620245,6.41583001678049,5.4198171709333,5.097461255207008,6.3940695566052455,24820.141769236503,21097.120503851027,0.85,1.0702928222057704,0.6658509049660135,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504405441833896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.510797466166,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.552537889238,1535.6267672616177,0.3757323024779124,0.12466346736300313,6.112874298809886,3.476568442658586
2053.0,-29.825372145182172,5.0717335913417765,35.00973786119161,24.178112286049895,5.052591941440977,-26.33755078342415,-39.8585282737389,1.5647705796827867,0.44665038947971425,-4.970262728164989,40.019845760340985,42422.59826199112,25768.393220541446,25768.393220541446,68190.99148253257,77426.13196531733,77426.13196531733,25768.393220541446,103194.52518585877,103194.52518585877,103194.52518585877,128014.65743464298,91545.93169434402,56542.616247058744,38892.57271920586,24820.13224878421,0.0,63712.704967990074,21097.11241146658,1535.629589495679,0.0,0.8869980688194485,2.8143656154340126,0.0014959135982669303,355067.25176050834,1555389.0977014808,4.380547882096955,1555389.0977014808,4.380547882096955,0.85,0.09557503367156983,4.027634451161993,1.2670805464359,1.0,0.0,4.027634451161815,1.2844095156538293,1.284714874043029,3.1357868359545154,19320.035838342446,1970.0953779672413,4632.441516551485,4632.441516551485,5.562594396167172,5.0717335913417765,-2.303251711562698,7.3749853029044745,3.4766431668884,3.4766431668884,0.9933266191109714,0.0,0.0,0.00023772985876754766,1.0000802167281773,0.0002377107903856905,198.77808267478798,0.0,3.8017136169381125e-06,10.774056390402611,0.01343553318128434,8.012750973064254e-05,0.00015760234903690513,0.0006347646505650963,0.09557503367113662,0.0717639782849794,0.023811055386157232,0.09557513538601806,0.07176397828530467,0.023811055386265163,0.3757320686840618,0.3757320686840618,0.12466671688725711,0.0,5.428598664027163,5.1037317561827535,6.41043396672876,5.416913117644697,5.0954279699536755,6.388500837745596,24820.13224878421,21097.11241146658,0.85,1.070288751934052,0.6658420527476376,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450445175046047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.478658628796,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.54290364238,1535.629589495679,0.3757320686840618,0.12466671688725711,6.112874298809886,3.4766431668884
2054.0,-29.82614186331939,5.071577176167131,35.0097508088872,24.17780131744223,5.052350457872213,-26.338267788498232,-39.85922288903964,1.5644763830512398,0.4439115008945578,-4.970455285559339,40.0198528523102,42422.14717534135,25768.76982095746,25768.76982095746,68190.91699629881,77425.84793010267,77425.84793010267,25768.76982095746,103194.61775106013,103194.61775106013,103194.61775106013,128014.73417299852,91545.86055997602,56542.37745890172,38892.75900119366,24820.116421938386,0.0,63712.87542313205,21097.098958647628,1535.6323481061272,0.0,0.8869970647000085,2.814378996516111,0.0014959135982669303,355064.5875203704,1555389.4036139294,4.380581613266897,1555389.4036139294,4.380581613266897,0.85,0.09557571993087925,4.027634451161993,1.2670805733604356,1.0,0.0,4.027634451162125,1.2844109305149436,1.2847162647476025,3.1357833816839613,19320.02082600368,1970.093847134718,4632.441516551485,4632.441516551485,5.562675692480286,5.071577176167131,-2.303359841950574,7.374937018117706,3.4767167398226166,3.4767167398226166,0.9933476399493191,0.0,0.0,0.0002377107903856905,1.0000800017360578,0.00023769177463107331,198.77871755438662,0.0,3.7903763852791655e-06,10.741926675881155,0.013439323557669618,8.012121907219463e-05,0.00015758957131349586,0.0006347131865660857,0.09557571993039751,0.07176402104277654,0.023811698887620962,0.09557565330065114,0.07176402104313827,0.023811698887740988,0.3757318313982391,0.3757318313982391,0.12466993303296835,0.0,5.425831014987125,5.101806100709723,6.405088858298825,5.414366786453911,5.0937372241078265,6.383336250178331,24820.116421938386,21097.098958647628,0.85,1.0702847194295821,0.6658331913856655,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504497924538344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.446528914275,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.533288742474,1535.6323481061272,0.3757318313982391,0.12466993303296835,6.112874298809886,3.4767167398226166
2055.0,-29.82690906205811,5.071418296711191,35.00976314172679,24.177515354845696,5.052150063600817,-26.33897841665206,-39.859905245807,1.5642194181948277,0.4406743302756695,-4.970620595727387,40.01986083864828,42421.655987502854,25769.065534712812,25769.065534712812,68190.72152221567,77425.49870753466,77425.49870753466,25769.065534712812,103194.56424224746,103194.56424224746,103194.56424224746,128014.66195448166,91545.73985607905,56542.11406137455,38892.917549671656,24820.097712234197,0.0,63713.01526190585,21097.083055399067,1535.6343221984594,0.0,0.8869961957955377,2.814402072925436,0.0014959135982669303,355062.30028763926,1555389.7481050822,4.3806108022311765,1555389.7481050822,4.3806108022311765,0.85,0.09557638736094753,4.027634451161993,1.267080538193695,1.0,0.0,4.027634451162815,1.2844121711951793,1.2847174812974382,3.135780352668391,19319.99535241275,1970.0912495513503,4632.441516551485,4632.441516551485,5.5627395278798915,5.071418296711191,-2.3034498397147654,7.374868136425956,3.4767891105638347,3.4767891105638347,0.9933683173039528,0.0,0.0,0.00023769177463107331,1.0000797403699793,0.00023767282251227218,198.77935035948465,0.0,3.779927316131082e-06,10.712314013915487,0.013443103484985749,8.011503987548715e-05,0.00015757673475558616,0.0006346614856032142,0.09557638736057877,0.07176405355363918,0.02381233380693959,0.09557646620890141,0.07176405355391607,0.023812333807031457,0.3757315939009864,0.3757315939009864,0.12467312196893708,0.0,5.422992042876956,5.099855918196397,6.399531008527902,5.411294926003052,5.091740794090015,6.376980387551896,24820.097712234197,21097.083055399067,0.85,1.0702793023042978,0.6658240206199573,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504543974857003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.41691625231,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.523689650952,1535.6343221984594,0.3757315939009864,0.12467312196893708,6.112874298809886,3.4767891105638347
2056.0,-29.82767451447109,5.07125678535733,35.00977498300799,24.17722059125083,5.051938492780193,-26.339688590622735,-39.8605912347324,1.5639525689317566,0.43754668566862165,-4.970797888165432,40.0198711865984,42421.187685108474,25769.381362463242,25769.381362463242,68190.56904757171,77425.1592197375,77425.1592197375,25769.381362463242,103194.54058220075,103194.54058220075,103194.54058220075,128014.64239171971,91545.62365760001,56541.86853865838,38893.06124326847,24820.10180951897,0.0,63713.16305278744,21097.086538091124,1535.637895330626,0.0,0.8869952574561834,2.814422320866689,0.0014959135982669303,355059.84728097974,1555390.194464588,4.380642323753709,1555390.194464588,4.380642323753709,0.85,0.09557705726812368,4.027634451161993,1.2670804815972225,1.0,0.0,4.027634451161428,1.2844134579604942,1.284718744024999,3.1357772111461903,19319.9708296542,1970.0887489259026,4632.441516551485,4632.441516551485,5.562807705265252,5.07125678535733,-2.30355035833583,7.37480714369316,3.476860477221571,3.476860477221571,0.9933887077775917,0.0,0.0,0.00023767282251227218,1.0000795593538752,0.0002376539149203552,198.77998172770262,0.0,3.7672898632245667e-06,10.676499472378422,0.013446870774848973,8.010882823123692e-05,0.00015756399428103527,0.0006346101716289889,0.09557705726770271,0.07176409326703814,0.02381296400066458,0.09557727510471657,0.07176409326735422,0.02381296400076946,0.37573135346284564,0.37573135346284564,0.12467627266739816,0.0,5.420135300683285,5.0979052351648875,6.393903531143906,5.408344573834029,5.089765317537456,6.371051227546957,24820.10180951897,21097.086538091124,0.85,1.0702744265117503,0.6658151259883581,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504589874723972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.38110171077,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.51411537411,1535.637895330626,0.37573135346284564,0.12467627266739816,6.112874298809886,3.476860477221571
2057.0,-29.828437743921555,5.0710916685374245,35.00978606009842,24.176865198556357,5.051644634270538,-26.340404992863462,-39.86128574525935,1.563611883212489,0.4351869580906964,-4.971025906319443,40.019872610381675,42420.76411039688,25769.814018388708,25769.814018388708,68190.5781287856,77424.90753974601,77424.90753974601,25769.814018388708,103194.72155813471,103194.72155813471,103194.72155813471,128014.79808942022,91545.56105482602,56541.63339689076,38893.2529532614,24820.0765312855,0.0,63713.3294845469,21097.065051592675,1535.6409743850854,0.0,0.8869940936167757,2.814426610311321,0.0014959135982669303,355056.6924561584,1555390.2558795824,4.380681420535788,1555390.2558795824,4.380681420535788,0.85,0.09557773292111907,4.027634451161993,1.2670805843500421,1.0,0.0,4.027634451161318,1.2844150898563915,1.2847203520223132,3.1357732270276557,19319.957617840035,1970.0874016957916,4632.441516551485,4632.441516551485,5.562901102218871,5.0710916685374245,-2.303690164380046,7.374781832917471,3.4769307851243423,3.4769307851243423,0.9934087957498121,0.0,0.0,0.0002376539149203552,1.0000793287914496,0.00023763506361795236,198.78061126586874,0.0,3.7584507757703163e-06,10.651449498533076,0.013450629225624743,8.010253987726178e-05,0.00015755137504309345,0.000634559345951507,0.09557773292047825,0.07176414264222761,0.023813590278250637,0.09557748700368758,0.07176414264270876,0.02381359027841031,0.3757311093415079,0.3757311093415079,0.12467938484654474,0.0,5.417442892862766,5.0960544719822565,6.388636031083081,5.406212864410122,5.088217707216245,6.367125164674405,24820.0765312855,21097.065051592675,0.85,1.0702717732766518,0.6658067386148083,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504635670388235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.356051736926,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.5045505087,1535.6409743850854,0.3757311093415079,0.12467938484654474,6.112874298809886,3.4769307851243423
2058.0,-29.82919850160247,5.070924484134156,35.00979639405888,24.17658419525253,5.051445523591172,-26.341109694449344,-39.86196335228158,1.5633567164378857,0.4319484245416447,-4.971186118997708,40.01987311925063,42420.281300193266,25770.062128392234,25770.062128392234,68190.3434285855,77424.57315089031,77424.57315089031,25770.062128392234,103194.63527928255,103194.63527928255,103194.63527928255,128014.65510077693,91545.45310607548,56541.37631232401,38893.41865972385,24820.019821494378,0.0,63713.438481218225,21097.01684827022,1535.6406966300926,0.0,0.8869932776381486,2.81445030179196,0.0014959135982669303,355054.47579084063,1555390.2778296806,4.3807088316947365,1555390.2778296806,4.3807088316947365,0.85,0.09557836768999921,4.027634451161993,1.267080520610325,1.0,0.0,4.027634451162235,1.2844163217980467,1.284721560042578,3.135770219366048,19319.934836120625,1970.0850786069275,4632.441516551485,4632.441516551485,5.562954661449492,5.070924484134156,-2.303782104756856,7.374706588891012,3.4769997361925995,3.4769997361925995,0.9934284960550285,0.0,0.0,0.00023763506361795236,1.0000790723629052,0.00023761627473764416,198.78123876872607,0.0,3.7472734147964803e-06,10.619772857533226,0.01345437649903954,8.009640501364243e-05,0.00015753865860430993,0.0006345081287845664,0.0955783676896634,0.07176416323086626,0.02381420445879713,0.0955781863492056,0.07176416323111841,0.023814204458880803,0.3757308670349614,0.3757308670349614,0.12468248429721242,0.0,5.414647336553912,5.094175540484912,6.383038474246575,5.403134543539352,5.086355130928553,6.360338996866176,24820.019821494378,21097.01684827022,0.85,1.0702662586431746,0.6657980217579708,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450468133333131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.32437509593,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.49500466156,1535.6406966300926,0.3757308670349614,0.12468248429721242,6.112874298809886,3.4769997361925995
2059.0,-29.829956915581835,5.070754580300824,35.00980622196275,24.176272248756163,5.0512088042095264,-26.341816047929843,-39.862644975632406,1.5630679365574096,0.42904142801029366,-4.971380886237609,40.01987904716633,42419.82524313845,25770.388459999725,25770.388459999725,68190.21370313817,77424.26599912571,77424.26599912571,25770.388459999725,103194.65445912544,103194.65445912544,103194.65445912544,128014.6687279903,91545.35622060203,56541.12984344575,38893.58486350698,24820.01426886486,0.0,63713.59913237183,21097.01212853513,1535.6441645414939,0.0,0.8869922664617311,2.814465628634345,0.0014959135982669303,355051.78105127846,1555390.5335307678,4.3807428001780115,1555390.5335307678,4.3807428001780115,0.85,0.09557902335332685,4.027634451161993,1.2670805063238366,1.0,0.0,4.027634451162514,1.2844177107707913,1.2847229252113817,3.135766828335753,19319.91438921725,1970.08299360304,4632.441516551485,4632.441516551485,5.563025106290796,5.070754580300824,-2.303901058593921,7.374655638894746,3.4770677883451753,3.4770677883451753,0.9934479395271929,0.0,0.0,0.00023761627473764416,1.0000788292415317,0.00023759754510337385,198.7818643418771,0.0,3.734876902742112e-06,10.584641142371146,0.01345811137594228,8.009023422553773e-05,0.00015752604051210643,0.0006344573077216996,0.0955790233528383,0.07176420427111913,0.02381481908171918,0.09557881372916495,0.07176420427148594,0.023814819081840917,0.375730623237528,0.375730623237528,0.12468555002998587,0.0,5.411881589916391,5.0923240352015,6.377478386362327,5.400422314247919,5.08454758824098,6.354861816553125,24820.01426886486,21097.01212853513,0.85,1.070261523940371,0.6657891850530484,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504726848664904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.289243380765,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.485482891221,1535.6441645414939,0.375730623237528,0.12468555002998587,6.112874298809886,3.4770677883451753
