time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2060.0,-29.830713832205316,5.070582543660483,35.00981551928105,24.175981536414497,5.051003768921709,-26.342517884712098,-39.86332212863488,1.562807821428684,0.4257769212587732,-4.97155200928257,40.01988324849268,42419.35715494797,25770.644396840962,25770.644396840962,68190.00155178893,77423.91656551154,77423.91656551154,25770.644396840962,103194.5609623525,103194.5609623525,103194.5609623525,128014.5518710622,91545.22927805713,56540.8838075648,38893.71718943592,24819.990908709708,0.0,63713.708098145624,21096.99227240325,1535.6460755004969,0.0,0.8869913816744626,2.814488390218382,0.0014959135982669303,355049.4134587633,1555390.7147553137,4.380772522909582,1555390.7147553137,4.380772522909582,0.85,0.09557965767771398,4.027634451161993,1.2670804755529388,1.0,0.0,4.027634451162449,1.2844189656021716,1.2847241562829959,3.1357637648037415,19319.887599009635,1970.0802617621346,4632.441516551485,4632.441516551485,5.563080355092175,5.070582543660483,-2.3040043337616587,7.374586877422141,3.4771347414956773,3.4771347414956773,0.9934670689987649,0.0,0.0,0.00023759754510337385,1.0000786740887762,0.00023757885380353838,198.78248868339853,0.0,3.723111618692783e-06,10.551298327375347,0.013461834487560973,8.008410434301378e-05,0.0001575134407603601,0.00063440656052749,0.09557965767732701,0.07176423332883211,0.023815424348494894,0.09557961030635648,0.07176423332912267,0.02381542434859131,0.3757303786586211,0.3757303786586211,0.12468858732985581,0.0,5.409041212806187,5.090437475696717,6.371724168596643,5.397328930541335,5.082565812302391,6.3483770250733755,24819.990908709708,21096.99227240325,0.85,1.0702563637757192,0.6657806996510783,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504772224048603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.25590056577,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.475982714448,1535.6460755004969,0.3757303786586211,0.12468858732985581,6.112874298809886,3.4771347414956773
2061.0,-29.831468000270124,5.070408493358168,35.00982443427556,24.175705073308222,5.050808276091772,-26.34321629334847,-39.863991214055545,1.5625565691700185,0.4225568776965929,-4.971720969887603,40.019890707113554,42418.867460668785,25770.88603627776,25770.88603627776,68189.75349694655,77423.58604792331,77423.58604792331,25770.88603627776,103194.47208420107,103194.47208420107,103194.47208420107,128014.46153123435,91545.12400370947,56540.61856424674,38893.894932736366,24819.989447033284,0.0,63713.884379769646,21096.99102997829,1535.6492082598556,0.0,0.8869904960899352,2.814510823330517,0.0014959135982669303,355047.07579708874,1555391.0364835558,4.380802272463919,1555391.0364835558,4.380802272463919,0.85,0.0955802879080833,4.027634451161993,1.2670803486229851,1.0,0.0,4.027634451161187,1.2844201789183913,1.284725345878779,3.1357608026320944,19319.865381701537,1970.0779962272068,4632.441516551485,4632.441516551485,5.56313251752875,5.070408493358168,-2.3041074990270616,7.37451599238523,3.477200768076343,3.477200768076343,0.993485933736098,0.0,0.0,0.00023757885380353838,1.0000783888765532,0.00023756023172385985,198.78311076120875,0.0,3.715503098023568e-06,10.529735779798791,0.013465549990658996,8.007804791773548e-05,0.0001575008058858029,0.0006343556718714374,0.09558028790769951,0.07176426460442727,0.02381602330327224,0.09558047168910004,0.07176426460471542,0.023816023303367875,0.3757301300935757,0.3757301300935757,0.1246915863994649,0.0,5.406157791979467,5.088550077617015,6.365799519436678,5.394277847584192,5.080679182388394,6.3417749512531145,24819.989447033284,21096.99102997829,0.85,1.0702495093612292,0.6657711717563648,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450481751011662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.23433801819,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.466487254238,1535.6492082598556,0.3757301300935757,0.1246915863994649,6.112874298809886,3.477200768076343
2062.0,-29.832220175481588,5.070231773176713,35.009832845592165,24.17537922682243,5.050559377643649,-26.343918248967135,-39.86467213891444,1.5622574511292013,0.41968600706854886,-4.971924631464147,40.019893866363844,42418.43551716818,25771.206421774652,25771.206421774652,68189.64193894283,77423.27173739177,77423.27173739177,25771.206421774652,103194.47815916642,103194.47815916642,103194.47815916642,128014.4578602284,91545.01251121724,56540.388860235835,38894.02627886822,24819.979701061988,0.0,63714.00597993021,21096.98274590269,1535.6526792746786,0.0,0.8869894497058673,2.814524643388756,0.0014959135982669303,355044.2580446928,1555391.1727580999,4.38083742382987,1555391.1727580999,4.38083742382987,0.85,0.09558092103517041,4.027634451161993,1.2670803662063554,1.0,0.0,4.027634451161275,1.2844216158911375,1.2847267592730904,3.1357572944360657,19319.841852103815,1970.0755968759786,4632.441516551485,4632.441516551485,5.563201678789771,5.070231773176713,-2.3042377665132565,7.374469539689969,3.4772659004745785,3.4772659004745785,0.9935045429927367,0.0,0.0,0.00023756023172385985,1.0000781822115852,0.00023754166019152246,198.78373119862133,0.0,3.7017549273405254e-06,10.490773464083048,0.013469251745586337,8.007188475899006e-05,0.0001574883469648698,0.0006343054918922629,0.09558092103464721,0.07176430425868749,0.023816616775959722,0.09558104430027389,0.07176430425908031,0.023816616776090097,0.3757298770310397,0.3757298770310397,0.12469454070921553,0.0,5.403330797738647,5.08668547855018,6.360033697349593,5.391610638532711,5.078839764615395,6.336577143710315,24819.979701061988,21096.98274590269,0.85,1.070245715838719,0.665763121699331,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504862632007653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.195375702475,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.457021626265,1535.6526792746786,0.3757298770310397,0.12469454070921553,6.112874298809886,3.4772659004745785
2063.0,-29.832970176606736,5.070052875717374,35.0098406439571,24.175081389863067,5.050332247529385,-26.344616070382,-39.86534489141775,1.5619781413045943,0.41678394089507265,-4.972109084874838,40.01989283542245,42417.97903066336,25771.467695120635,25771.467695120635,68189.44672578399,77422.98290408394,77422.98290408394,25771.467695120635,103194.45059920457,103194.45059920457,103194.45059920457,128014.3897546332,91544.93443242658,56540.14249860868,38894.213259797674,24819.93915542863,0.0,63714.1524152263,21096.948282114336,1535.6539587540078,0.0,0.8869885160798875,2.8145411117554966,0.0014959135982669303,355041.70606132725,1555391.1282883491,4.380868787340951,1555391.1282883491,4.380868787340951,0.85,0.09558153052744013,4.027634451161993,1.267080376097001,1.0,0.0,4.02763445116233,1.2844229601488322,1.2847280799951994,3.1357540125997843,19319.825374200256,1970.0739165974371,4632.441516551485,4632.441516551485,5.563258079576495,5.070052875717374,-2.3043556215348557,7.3744084972522295,3.4773299373754365,3.4773299373754365,0.9935228392501247,0.0,0.0,0.00023754166019152246,1.0000779567042937,0.00023752314367004844,198.78434984611656,0.0,3.69171849210273e-06,10.462330206619137,0.01347294346407844,8.006579600017246e-05,0.00015747586419135,0.0006342552158435886,0.09558153052701188,0.07176433032101205,0.02381720020599982,0.0955815825944883,0.0717643303213336,0.02381720020610653,0.37572962049538594,0.37572962049538594,0.12469746489682236,0.0,5.400518276686967,5.084858834217414,6.354211624209029,5.388893025769903,5.077201485113164,6.330567343056771,24819.93915542863,21096.948282114336,0.85,1.0702401921851226,0.6657544269634886,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504907634933049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.16693244501,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.447570782855,1535.6539587540078,0.37572962049538594,0.12469746489682236,6.112874298809886,3.4773299373754365
2064.0,-29.83371817413754,5.069871225876806,35.00984778712857,24.174732842389517,5.050060006837626,-26.345316599667584,-39.86602173009885,1.561658432367525,0.414019801624363,-4.972324613867719,40.01988934820043,42417.54847692261,25771.797980868167,25771.797980868167,68189.34645779077,77422.67136061752,77422.67136061752,25771.797980868167,103194.46934148569,103194.46934148569,103194.46934148569,128014.3695923529,91544.81457141275,56539.90304598758,38894.346139361296,24819.900250867213,0.0,63714.24639022851,21096.91521323713,1535.6560584933325,0.0,0.8869874334089639,2.8145521532960793,0.0014959135982669303,355038.72415365267,1555390.9778667183,4.380905157809154,1555390.9778667183,4.380905157809154,0.85,0.0955821469300221,4.027634451161993,1.2670804096153008,1.0,0.0,4.027634451161597,1.2844244931832125,1.2847295896094464,3.1357502698973247,19319.800078493063,1970.0713371531629,4632.441516551485,4632.441516551485,5.563329377993615,5.069871225876806,-2.30449799594192,7.374369221818727,3.477393022930497,3.477393022930497,0.9935408636944276,0.0,0.0,0.00023752314367004844,1.000077748915047,0.00023750467793902012,198.78496684429857,0.0,3.6807946826237076e-06,10.431372130555587,0.013476624258761064,8.0059670691252e-05,0.00015746347297879645,0.0006342053085690161,0.09558214692945449,0.0717643659851567,0.023817780944297793,0.09558197158709986,0.07176436598558286,0.02381778094443923,0.3757293622407591,0.3757293622407591,0.12470035773026887,0.0,5.3977703553654806,5.083047720829143,6.348603214915045,5.38634441549209,5.075393382485288,6.325753306785714,24819.900250867213,21096.91521323713,0.85,1.0702370399259495,0.665746687438305,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504952508047348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.13597436895,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.438138421132,1535.6560584933325,0.3757293622407591,0.12470035773026887,6.112874298809886,3.477393022930497
2065.0,-29.83446397020711,5.069688267006962,35.00985442179098,24.174474260676675,5.0498833996954895,-26.346005583255973,-39.86668557683004,1.5614250127441034,0.4106438864466213,-4.972475660337204,40.01988882311202,42417.073308760344,25771.955064381324,25771.955064381324,68189.02837314167,77422.33684456919,77422.33684456919,25771.955064381324,103194.29190895052,103194.29190895052,103194.29190895052,128014.14641636296,91544.70956752684,56539.65675287251,38894.50312739369,24819.854507412445,0.0,63714.35763480613,21096.876331300577,1535.656293311626,0.0,0.8869866677092164,2.8145787185788964,0.0014959135982669303,355036.63439256785,1555390.9552169843,4.380930880212129,1555390.9552169843,4.380930880212129,0.85,0.09558272913359007,4.027634451161993,1.2670803112583235,1.0,0.0,4.027634451161758,1.2844256226666182,1.2847306956420517,3.1357475124173804,19319.77791826375,1970.0690774386514,4632.441516551485,4632.441516551485,5.563363287436961,5.069688267006962,-2.3045945144514386,7.3742827814584,3.477454980021455,3.477454980021455,0.9935585657204157,0.0,0.0,0.00023750467793902012,1.000077520554208,0.0002374862678719179,198.7855820299252,0.0,3.670709730221657e-06,10.402791375448176,0.013480294968491286,8.005366337872999e-05,0.00015745101456029011,0.000634155130613433,0.09558272913328926,0.07176437818792372,0.023818350945365534,0.09558280584490568,0.07176437818814958,0.023818350945440495,0.3757291023354015,0.3757291023354015,0.12470323456127838,0.0,5.3949023516244665,5.081210229313626,6.342591188907306,5.383119546783803,5.073573062386572,6.318251966597245,24819.854507412445,21096.876331300577,0.85,1.0702301789493534,0.6657380672639565,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504997261549006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.10739361384,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.428721198045,1535.656293311626,0.3757291023354015,0.12470323456127838,6.112874298809886,3.477454980021455
2066.0,-29.835207573891406,5.069502405939239,35.00986056913294,24.17412759913134,5.049598814474423,-26.346703392242212,-39.867362031340576,1.5610946328252906,0.40818771603454707,-4.972705153713655,40.019887898163695,42416.6599822014,25772.30332812673,25772.30332812673,68188.96331032814,77422.08291435559,77422.08291435559,25772.30332812673,103194.38624248232,103194.38624248232,103194.38624248232,128014.22918713297,91544.64054747576,56539.42770206106,38894.680939349666,24819.842944650652,0.0,63714.523884000315,21096.866502953053,1535.660314225873,0.0,0.8869855047897459,2.8145841036895205,0.0014959135982669303,355033.45931976615,1555390.915319259,4.380969946605436,1555390.915319259,4.380969946605436,0.85,0.09558334529164728,4.027634451161993,1.2670803826907648,1.0,0.0,4.027634451164263,1.2844272053801995,1.2847322550839324,3.1357436484458336,19319.763352134643,1970.0675921068505,4632.441516551485,4632.441516551485,5.563438466744495,5.069502405939239,-2.304750120183031,7.37425252612227,3.4775162394721795,3.4775162394721795,0.9935760684206227,0.0,0.0,0.0002374862678719179,1.000077293132677,0.00023746791323299386,198.7861954104534,0.0,3.659655904125083e-06,10.371464832290485,0.013483954624395411,8.00475424039608e-05,0.0001574387254679571,0.0006341056346417791,0.09558334529100425,0.07176442156963146,0.02381892372137279,0.09558311367596885,0.07176442157011424,0.02381892372153303,0.37572883830177745,0.37572883830177745,0.12470607036531813,0.0,5.3921925272656495,5.079464401831274,6.336939305517831,5.380892869748209,5.072044651201736,6.313888537348646,24819.842944650652,21096.866502953053,0.85,1.070226365255025,0.6657298430013517,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450504188359721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.07606707069,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.419323144313,1535.660314225873,0.37572883830177745,0.12470607036531813,6.112874298809886,3.4775162394721795
2067.0,-29.835948977415065,5.069315461793635,35.009866202502494,24.17387341791766,5.049427020391559,-26.347387940539104,-39.86802137279881,1.5608659835155496,0.4047663907176684,-4.972852447500773,40.01988522227734,42416.18529766381,25772.43329747244,25772.43329747244,68188.61859513624,77421.74681256735,77421.74681256735,25772.43329747244,103194.18011003979,103194.18011003979,103194.18011003979,128013.96800206386,91544.53413377063,56539.1820691265,38894.83562738237,24819.78789202407,0.0,63714.623519406436,21096.819708220457,1535.6599527758024,0.0,0.8869847659282154,2.814611702879687,0.0014959135982669303,355031.421501463,1555390.7998946772,4.380994767496285,1555390.7998946772,4.380994767496285,0.85,0.09558391073298732,4.027634451161993,1.2670802953233942,1.0,0.0,4.027634451163843,1.2844283123349864,1.2847333387251743,3.1357409459778105,19319.74089437427,1970.0653020526145,4632.441516551485,4632.441516551485,5.563466523082657,5.069315461793635,-2.304846853467472,7.374162315261107,3.4775763184950947,3.4775763184950947,0.9935932338557414,0.0,0.0,0.00023746791323299386,1.0000770648987838,0.0002374496142025091,198.78680697943997,0.0,3.648648839841306e-06,10.340270812110262,0.013487603273235253,8.004157669494751e-05,0.00015742633653804635,0.0006340557365608576,0.09558391073270463,0.07176442907014681,0.023819481662557818,0.09558394882337314,0.07176442907035904,0.02381948166262827,0.3757285753014971,0.3757285753014971,0.12470889118841691,0.0,5.389338397890867,5.077675010633982,6.330838295926867,5.377618838218439,5.070237389243005,6.306150500714125,24819.78789202407,21096.819708220457,0.85,1.0702192813611635,0.6657213517826803,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450508637473268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.04487305051,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.409944151497,1535.6599527758024,0.3757285753014971,0.12470889118841691,6.112874298809886,3.4775763184950947
2068.0,-29.836688935912004,5.069125702790888,35.00987138162921,24.173511284776055,5.049140197467573,-26.3480826920118,-39.86869356650857,1.5605339535672234,0.40209647783410674,-4.973084488631318,40.019883258207656,42415.770054463545,25772.771080329658,25772.771080329658,68188.5411347932,77421.4392629474,77421.4392629474,25772.771080329658,103194.21034327705,103194.21034327705,103194.21034327705,128013.98692123634,91544.40911810243,56538.94893683759,38894.95575696093,24819.776577959285,0.0,63714.73233492022,21096.81009126539,1535.6640647947972,0.0,0.8869835938019732,2.814619589402065,0.0014959135982669303,355028.21121724346,1555390.7151743683,4.38103414329127,1555390.7151743683,4.38103414329127,0.8499999999999999,0.09558451520278849,4.027634451161993,1.2670803464250642,1.0,0.0,4.027634451161635,1.284429902540642,1.2847349058034268,3.135737063731705,19319.71451081855,1970.062611678662,4632.441516551485,4632.441516551485,5.563539439892511,5.069125702790888,-2.305007214196075,7.374132916986963,3.4776357610210695,3.4776357610210695,0.9936102174345913,0.0,0.0,0.0002374496142025091,1.000076915156611,0.00023743135213287545,198.78741735975547,0.0,3.6376058408862e-06,10.308974953071491,0.01349124087907614,8.003549512211817e-05,0.00015741411908039093,0.0006340065291074989,0.09558451520213523,0.07176447189627487,0.02382004330586037,0.0955843462814087,0.07176447189676531,0.023820043306023178,0.37572830932114143,0.37572830932114143,0.12471166901185109,0.0,5.386599834371907,5.075912225312038,6.325122803608281,5.37518096646545,5.068419819697283,6.301812767679394,24819.776577959285,21096.81009126539,0.85,1.0702162378452151,0.6657136976029746,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505130734487897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.013577191465,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.400584448444,1535.6640647947972,0.37572830932114143,0.12471166901185109,6.112874298809886,3.4776357610210695
2069.0,-29.83742681491581,5.068934941278229,35.009876048690984,24.17325769728052,5.048964425705377,-26.348764465456068,-39.869348717015214,1.5603020762456885,0.3987656105927613,-4.973234537990438,40.01987870145163,42415.293132457446,25772.89138151908,25772.89138151908,68188.18451397652,77421.1215834736,77421.1215834736,25772.89138151908,103194.01296499268,103194.01296499268,103194.01296499268,128013.72959074384,91544.31809421284,56538.69806825594,38895.13336217433,24819.71662575116,0.0,63714.849987925496,21096.759131888484,1535.6635119217194,0.0,0.886982847728049,2.8146456858011715,0.0014959135982669303,355026.13529960637,1555390.5186183357,4.381059206544731,1555390.5186183357,4.381059206544731,0.85,0.09558506714594489,4.027634451161993,1.2670803112583235,1.0,0.0,4.02763445116178,1.284431024401677,1.2847360044732712,3.1357343248837943,19319.695300955518,1970.0606528177839,4632.441516551485,4632.441516551485,5.563565409176523,5.068934941278229,-2.3051088145898406,7.37404375586807,3.477694042824897,3.477694042824897,0.993626869378542,0.0,0.0,0.00023743135213287545,1.0000766994588604,0.0002374131426733061,198.78802602801485,0.0,3.6302696581150974e-06,10.288184211098185,0.013494871148734254,8.002956815619931e-05,0.00015740178397667616,0.0006339568478188187,0.09558506714565118,0.07176447735423988,0.023820589791411297,0.09558511770090893,0.07176447735446038,0.023820589791484503,0.3757280413778878,0.3757280413778878,0.12471443175626172,0.0,5.383741440906704,5.0741313278754205,6.3189797174284195,5.372000148583197,5.066722451474561,6.294118347542167,24819.71662575116,21096.759131888484,0.85,1.0702086644934228,0.6657049830690256,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505175008042224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.99278644949,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.39122898064,1535.6635119217194,0.3757280413778878,0.12471443175626172,6.112874298809886,3.477694042824897
2070.0,-29.838161978318396,5.068742159772017,35.00988041751437,24.172950570378475,5.048727957988306,-26.349449864985353,-39.87000812832264,1.5600158446553067,0.39591580481607025,-4.973435113536647,40.01987934874825,42414.84578754258,25773.133780745375,25773.133780745375,68187.97956828796,77420.8329666398,77420.8329666398,25773.133780745375,103193.96674738519,103193.96674738519,103193.96674738519,128013.6796579382,91544.23046119501,56538.45092546231,38895.310595258554,24819.712910553015,0.0,63715.023505811565,21096.755973970063,1535.6673620347217,0.0,0.8869818260502746,2.8146595967275663,0.0014959135982669303,355023.360372181,1555390.5465395264,4.381093528349703,1555390.5465395264,4.381093528349703,0.85,0.09558564644467736,4.027634451161993,1.2670802563102916,1.0,0.0,4.027634451162556,1.284432400294423,1.2847373573026768,3.1357309658638024,19319.676806708816,1970.058766929463,4632.441516551485,4632.441516551485,5.563617735628013,5.068742159772017,-2.3052486834419392,7.3739908432139565,3.4777517059398964,3.4777517059398964,0.9936433445542561,0.0,0.0,0.0002374131426733061,1.0000764176333206,0.00023739500150912865,198.78863245946766,0.0,3.619822522829532e-06,10.258577029698895,0.013498490971257084,8.002360305371405e-05,0.00015738953961959203,0.0006339075320243943,0.09558564644416914,0.0717645091625822,0.023821137281586933,0.09558571965929563,0.07176450916296377,0.023821137281713586,0.37572776959032395,0.37572776959032395,0.12471715268643106,0.0,5.380944114228669,5.072393863095442,6.312951607628975,5.369350918352723,5.065062608459584,6.288452264504542,24819.712910553015,21096.755973970063,0.85,1.0702025333486445,0.6656961490985536,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505219157432125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.963179268096,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.381890506733,1535.6673620347217,0.37572776959032395,0.12471715268643106,6.112874298809886,3.4777517059398964
2071.0,-29.8388953161232,5.068547917610498,35.00988435989151,24.17266024220737,5.048518109177918,-26.3501309588548,-39.870666910987325,1.5597537519094808,0.3927466255336185,-4.973612392344957,40.01987566521492,42414.40363429873,25773.309059382194,25773.309059382194,68187.71269368092,77420.50451705164,77420.50451705164,25773.309059382194,103193.81357643384,103193.81357643384,103193.81357643384,128013.48875108948,91544.1130372607,56538.21926769094,38895.43752174418,24819.675174655637,0.0,63715.11269639981,21096.72389845729,1535.6687317611475,0.0,0.8869809384246936,2.8146804045527074,0.0014959135982669303,355020.90776519966,1555390.3876500353,4.381123346906444,1555390.3876500353,4.381123346906444,0.85,0.09558619989996575,4.027634451161993,1.2670802574092521,1.0,0.0,4.0276344511615685,1.2844336631853932,1.2847385971911545,3.1357278827257353,19319.65202532775,1970.0562399318574,4632.441516551485,4632.441516551485,5.563655572832478,5.068547917610498,-2.3053727771820243,7.373920694792522,3.47780844175432,3.47780844175432,0.9936595547869486,0.0,0.0,0.00023739500150912865,1.0000762283198408,0.00023737690666636446,198.7892373882417,0.0,3.6062572180572384e-06,10.220132955974213,0.013502097228475141,8.001764404843388e-05,0.00015737735746069477,0.0006338584667415301,0.09558619989957412,0.07176452587390429,0.02382167402566982,0.0955864158938232,0.07176452587419832,0.023821674025767424,0.37572749617496143,0.37572749617496143,0.12471984304505032,0.0,5.378098905780462,5.070633560583644,6.306800202047896,5.366359017878551,5.063255280274291,6.2818528822382405,24819.675174655637,21096.72389845729,0.85,1.0701968466820877,0.6656882776995439,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505263144594955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.92473519437,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.372581839405,1535.6687317611475,0.37572749617496143,0.12471984304505032,6.112874298809886,3.47780844175432
2072.0,-29.8396266144755,5.068351623309868,35.00988784394476,24.172334849741333,5.048263889110067,-26.350814654344013,-39.871329814754404,1.559451928978676,0.38997327333584053,-4.973820525442513,40.01987020029132,42413.98751772017,25773.555316075614,25773.555316075614,68187.54283379579,77420.21375824115,77420.21375824115,25773.555316075614,103193.76907431676,103193.76907431676,103193.76907431676,128013.41160703261,91544.01451678915,56537.9947989886,38895.57746422283,24819.642532715854,0.0,63715.219996938686,21096.696152808476,1535.6711196107713,0.0,0.8869799004296403,2.8146924353855804,0.0014959135982669303,355018.0283139838,1555390.1519201647,4.381158216969624,1555390.1519201647,4.381158216969624,0.85,0.09558675992707304,4.027634451161993,1.267080272245221,1.0,0.0,4.027634451161267,1.2844351117460953,1.284740022852894,3.135724346313392,19319.631233371114,1970.0541197423295,4632.441516551485,4632.441516551485,5.563708731991105,5.068351623309868,-2.305520847801993,7.373872471111861,3.477864415635215,3.477864415635215,0.9936755473243472,0.0,0.0,0.00023737690666636446,1.0000760167723515,0.0002373588634116789,198.7898406379032,0.0,3.5970599937531714e-06,10.194068022296488,0.013505694288468895,8.001164817987833e-05,0.00015736525848648614,0.0006338097364961837,0.09558675992654755,0.0717645524912619,0.02382220743528566,0.0955868612294274,0.0717645524916564,0.023822207435416628,0.3757272189135611,0.3757272189135611,0.12472249744774555,0.0,5.375321420097691,5.068907214108776,6.300819231755781,5.363793798778374,5.061606073274049,6.276493855129161,24819.642532715854,21096.696152808476,0.85,1.07019237847836,0.6656806257556361,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505307022780092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.89867026069,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.363285239438,1535.6711196107713,0.3757272189135611,0.12472249744774555,6.112874298809886,3.477864415635215
2073.0,-29.840356123538534,5.0681538159456725,35.00989081012733,24.172041727602505,5.048037875316764,-26.351493918269306,-39.871984511241294,1.5591756700476131,0.3871033751203754,-4.974006385078984,40.01986208429106,42413.54500876398,25773.736883703496,25773.736883703496,68187.28189246746,77419.9395930388,77419.9395930388,25773.736883703496,103193.67647674229,103193.67647674229,103193.67647674229,128013.26313577406,91543.94328801465,56537.75470675892,38895.76509028414,24819.586659031767,0.0,63715.35174931591,21096.648660177,1535.6716761167486,0.0,0.8869789852126082,2.8147083275396185,0.0014959135982669303,355015.4570240814,1555389.8018359588,4.3811889625145355,1555389.8018359588,4.3811889625145355,0.85,0.09558729876462325,4.027634451161993,1.2670802793884652,1.0,0.0,4.02763445116277,1.2844364406758568,1.2847413289215088,3.1357211019664737,19319.61620110862,1970.0525868781513,4632.441516551485,4632.441516551485,5.563747926793077,5.0681538159456725,-2.3056539245484537,7.373807740494126,3.477919446717209,3.477919446717209,0.9936912704906311,0.0,0.0,0.0002373588634116789,1.0000758312262161,0.00023734086556281207,198.790442414787,0.0,3.5868157235338786e-06,10.165035760495012,0.013509281104192429,8.000572695263958e-05,0.00015735313645903932,0.000633760913400821,0.09558729876419868,0.07176456632527052,0.023822732438928157,0.09558733693552551,0.07176456632558928,0.023822732439033975,0.3757269394617951,0.3757269394617951,0.12472512932450538,0.0,5.372554064230428,5.067217735525674,6.294767781058681,5.361109760199383,5.060106434083423,6.27020367403162,24819.586659031767,21096.648660177,0.85,1.0701860700816044,0.6656723041510849,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505350779189856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.86963799889,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.35400505191,1535.6716761167486,0.3757269394617951,0.12472512932450538,6.112874298809886,3.477919446717209
2074.0,-29.841083462159002,5.067953857201808,35.00989322851428,24.17169304043057,5.047764302769887,-26.352175984783237,-39.872643363755174,1.558856825394105,0.3843480970385258,-4.974225419732642,40.01985206092508,42413.12922704412,25773.99504926374,25773.99504926374,68187.12427630786,77419.63289840179,77419.63289840179,25773.99504926374,103193.62794766553,103193.62794766553,103193.62794766553,128013.16408624788,91543.8193985966,56537.521103041836,38895.88699506086,24819.536138582356,0.0,63715.42313364321,21096.605717795002,1535.67331064842,0.0,0.88697790828446,2.814718852216757,0.0014959135982669303,355012.42679052893,1555389.3694774904,4.381225140592699,1555389.3694774904,4.381225140592699,0.85,0.0955878477072154,4.027634451161993,1.2670802991697565,1.0,0.0,4.027634451162578,1.2844379686297627,1.284742834119783,3.1357173717456126,19319.590055238972,1970.049920741433,4632.441516551485,4632.441516551485,5.563803656705548,5.067953857201808,-2.305812730202785,7.373766587404593,3.477973694201193,3.477973694201193,0.9937067697717694,0.0,0.0,0.00023734086556281207,1.0000756060547056,0.00023732292251294965,198.79104240445122,0.0,3.577800338749276e-06,10.139486160015448,0.013512858904531178,7.999976854628468e-05,0.00015734109701652738,0.0006337124229273872,0.09558784770664762,0.07176459148228405,0.02382325622436357,0.0955876800359892,0.07176459148271032,0.023823256224505082,0.375726659343491,0.375726659343491,0.12472773491739213,0.0,5.369845554511585,5.0655325905567565,6.288940631074581,5.358573516771173,5.058375532076639,6.2652094213783585,24819.536138582356,21096.605717795002,0.85,1.0701823973339273,0.6656650327516856,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505394428790501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.84408839841,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.344736333198,1535.67331064842,0.375726659343491,0.12472773491739213,6.112874298809886,3.477973694201193
2075.0,-29.84180869788559,5.067753147926764,35.00989522618473,24.17143997680398,5.047583721468375,-26.352846858475676,-39.87328922431914,1.5586218820585054,0.3811339474944475,-4.974381180604215,40.01984464343374,42412.668611343826,25774.085113005305,25774.085113005305,68186.75372434914,77419.33692565697,77419.33692565697,25774.085113005305,103193.42203866228,103193.42203866228,103193.42203866228,128012.89859763262,91543.74303135308,56537.27948482776,38896.07060725035,24819.47655897035,0.0,63715.5471662207,21096.555075124797,1535.6729820360495,0.0,0.8869771434966329,2.8147427613697733,0.0014959135982669303,355010.2719300697,1555389.0495236346,4.381250832736515,1555389.0495236346,4.381250832736515,0.85,0.09558836347017002,4.027634451161993,1.2670802255393938,1.0,0.0,4.027634451162098,1.2844391041814642,1.2847439468930568,3.1357145995089333,19319.573938543726,1970.0482772958887,4632.441516551485,4632.441516551485,5.56382309866531,5.067753147926764,-2.305926270494321,7.373679418421085,3.4780269630067036,3.4780269630067036,0.9937219894304867,0.0,0.0,0.00023732292251294965,1.0000753879011521,0.00023730503258461027,198.79164066258951,0.0,3.5669175860669056e-06,10.108644438913611,0.013516425822117244,7.999392803225198e-05,0.00015732899448069767,0.000633663678337133,0.09558836346986005,0.0717645933045437,0.023823770165316352,0.09558838911457439,0.07176459330477643,0.0238237701653936,0.3757263778285433,0.3757263778285433,0.12473032905645652,0.0,5.367042856027126,5.063848261020212,6.28273190251474,5.355515128098659,5.056814816587234,6.257597087028046,24819.47655897035,21096.555075124797,0.85,1.0701744983287045,0.6656565076761868,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505437948773987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.81324667731,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.335486778717,1535.6729820360495,0.3757263778285433,0.12473032905645652,6.112874298809886,3.4780269630067036
2076.0,-29.84253167561674,5.067550738647283,35.00989695924952,24.171127785835438,5.047344921185474,-26.353521522359255,-39.8739431873895,1.5583347679278838,0.3782450736455871,-4.9745838764553,40.01984093157596,42412.25137756114,25774.28911353774,25774.28911353774,68186.54049109887,77419.03713714833,77419.03713714833,25774.28911353774,103193.32625068608,103193.32625068608,103193.32625068608,128012.78838839516,91543.63836477508,56537.05672129629,38896.20182608754,24819.462137709088,0.0,63715.66396379663,21096.542817052723,1535.6763329443152,0.0,0.8869761267637438,2.8147569414130933,0.0014959135982669303,355007.46776701853,1555388.889412483,4.38128498872379,1555388.889412483,4.38128498872379,0.85,0.09558890362500849,4.027634451161993,1.2670802260888743,1.0,0.0,4.02763445116201,1.2844404835578642,1.284745303617087,3.135711232026538,19319.55184950055,1970.046024840343,4632.441516551485,4632.441516551485,5.563867136033444,5.067550738647283,-2.306075295537305,7.373626034184587,3.4780796721374014,3.4780796721374014,0.9937370491821147,0.0,0.0,0.00023730503258461027,1.000075153620273,0.00023728719959251643,198.79223706122755,0.0,3.5563682059210036e-06,10.078747495580124,0.013519982190323165,7.99880146489224e-05,0.00015731701793568787,0.0006336154411918457,0.09558890362450365,0.07176461852462607,0.023824285099877586,0.09558896967393105,0.07176461852500508,0.023824285100003416,0.3757260941223203,0.3757260941223203,0.12473288699859614,0.0,5.364281327316178,5.062180792480092,6.276638409700638,5.3528289501009,5.055125530084297,6.251873658431975,24819.462137709088,21096.542817052723,0.85,1.0701691899474297,0.665648739086512,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505481343179867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.783349733974,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.326255107588,1535.6763329443152,0.3757260941223203,0.12473288699859614,6.112874298809886,3.4780796721374014
2077.0,-29.843252990146006,5.067346692190347,35.00989819894879,24.17080661924558,5.04709604517112,-26.354195696367594,-39.87459704568607,1.5580387513926899,0.37540418825756205,-4.974786546646411,40.01983002736087,42411.84096716966,25774.48557483223,25774.48557483223,68186.32654200189,77418.7419244344,77418.7419244344,25774.48557483223,103193.22749926664,103193.22749926664,103193.22749926664,128012.6335162862,91543.53352547398,56536.836200681326,38896.330360880725,24819.406017019555,0.0,63715.73637790028,21096.495114466623,1535.677302026596,0.0,0.8869751361671306,2.8147704970856666,0.0014959135982669303,355004.6639763353,1555388.4190587492,4.3813182667437625,1555388.4190587492,4.3813182667437625,0.8500000000000001,0.0955894270314954,4.027634451161993,1.2670802821358667,1.0,0.0,4.027634451161267,1.2844419044442417,1.2847467019340306,3.135707763213073,19319.529724005544,1970.0437686677453,4632.441516551485,4632.441516551485,5.563909545914669,5.067346692190347,-2.306225598914533,7.37357229110488,3.4781315339179693,3.4781315339179693,0.9937518668337055,0.0,0.0,0.00023728719959251643,1.0000749811670164,0.00023726940885534318,198.79283209099682,0.0,3.5450603918290743e-06,10.046701150443596,0.013523527250714994,7.998210261701065e-05,0.00015730509697550578,0.0006335674279219254,0.09558942703100423,0.07176463482531388,0.023824792205690358,0.09558938358836465,0.07176463482568263,0.023824792205812764,0.3757258085630911,0.3757258085630911,0.12473541883501212,0.0,5.361544398643105,5.060521618942005,6.270619268945097,5.350190734903947,5.053499592313472,6.246151970371898,24819.406017019555,21096.495114466623,0.85,1.070164615811491,0.6656415412924609,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505524602725415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.75130338884,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.317044497111,1535.677302026596,0.3757258085630911,0.12473541883501212,6.112874298809886,3.4781315339179693
2078.0,-29.84397199744294,5.067141437239405,35.009899001813096,24.17051272876563,5.0468737679392675,-26.354865133567152,-39.87523882007224,1.5577669040634647,0.3724320970896997,-4.974971633183212,40.01981978300884,42411.39054843525,25774.63059411304,25774.63059411304,68186.0211425483,77418.44951705415,77418.44951705415,25774.63059411304,103193.08011116719,103193.08011116719,103193.08011116719,128012.42887208542,91543.44132828123,56536.58532680005,38896.506668312424,24819.348760918238,0.0,63715.855429230665,21096.4464467805,1535.6778127738376,0.0,0.8869742325429458,2.8147878213241646,0.0014959135982669303,355002.1034575534,1555387.9771683346,4.381348623063322,1555387.9771683346,4.381348623063322,0.85,0.0955899374951064,4.027634451161993,1.2670802178466696,1.0,0.0,4.0276344511621875,1.2844432122391802,1.2847479871869272,3.135704570496803,19319.510266526275,1970.041784557038,4632.441516551485,4632.441516551485,5.56394085106559,5.067141437239405,-2.306364158212612,7.373505595452017,3.4781825644678728,3.4781825644678728,0.9937664469908208,0.0,0.0,0.00023726940885534318,1.000074741760208,0.00023725167624744813,198.79342522059522,0.0,3.536671027656149e-06,10.022925692377527,0.01352706392174265,7.997630023778099e-05,0.00015729310861756218,0.0006335191431984589,0.09558993749469204,0.07176464423931618,0.023825293255375857,0.09558990632589011,0.07176464423962728,0.023825293255479118,0.37572552091304146,0.37572552091304146,0.1247379302352122,0.0,5.358790691079378,5.058872120275851,6.264503599647753,5.347403730272902,5.051922240932356,6.239684297509484,24819.348760918238,21096.4464467805,0.85,1.0701578230913442,0.6656332283813041,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505567762998255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.72752793077,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.307843106855,1535.6778127738376,0.37572552091304146,0.1247379302352122,6.112874298809886,3.4781825644678728
2079.0,-29.84468960403325,5.066934503988414,35.00989936733676,24.170182237308495,5.046617039140092,-26.355536755319875,-39.87588848741723,1.557464190426784,0.3696100631102013,-4.975181423231753,40.01980865025549,42410.97881541492,25774.831990118837,25774.831990118837,68185.81080553375,77418.14831171172,77418.14831171172,25774.831990118837,103192.98030183055,103192.98030183055,103192.98030183055,128012.27942176673,91543.32582038378,56536.35888190114,38896.62993164737,24819.299119936168,0.0,63715.92905158353,21096.404251945743,1535.6793380774388,0.0,0.8869732065719703,2.8148003016437335,0.0014959135982669303,354999.201203692,1555387.496956807,4.381383089547726,1555387.496956807,4.381383089547726,0.8500000000000001,0.09559045473256164,4.027634451161993,1.267080246969126,1.0,0.0,4.027634451162897,1.2844446642377185,1.2847494167522588,3.135701025744289,19319.485889509437,1970.0392987931086,4632.441516551485,4632.441516551485,5.563984326197456,5.066934503988414,-2.3065220193199027,7.373456523308317,3.478232890377989,3.478232890377989,0.9937808258222826,0.0,0.0,0.00023725167624744813,1.0000745965881037,0.00023723397940200248,198.7940171978176,0.0,3.525125861551526e-06,9.990206691637026,0.013530589047604201,7.997042689346339e-05,0.00015728124935398473,0.0006334713784199088,0.09559045473203692,0.0717646623931536,0.023825792338883323,0.09559031453054473,0.07176466239354752,0.023825792339014124,0.37572523107116196,0.37572523107116196,0.12474041541761417,0.0,5.356074662014805,5.057228627846939,6.258521877330509,5.344791486341933,5.050255799221986,6.234190521753419,24819.299119936168,21096.404251945743,0.85,1.0701532853790998,0.6656259972459883,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505610785460425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.694808930035,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.298663894335,1535.6793380774388,0.37572523107116196,0.12474041541761417,6.112874298809886,3.478232890377989
2080.0,-29.84540514108447,5.0667264860749865,35.00989928997747,24.169893480744236,5.046394996370006,-26.35620304527056,-39.87652984270824,1.5571929005559173,0.3667110173956303,-4.975365819579224,40.01979648139089,42410.5413824456,25774.962149611307,25774.962149611307,68185.5035320569,77417.87586140796,77417.87586140796,25774.962149611307,103192.83801101927,103192.83801101927,103192.83801101927,128012.072421185,91543.25227510532,56536.119755943175,38896.81391018016,24819.23441016573,0.0,63716.048320345886,21096.34924864087,1535.679428267503,0.0,0.8869723134027072,2.8148167518459695,0.0014959135982669303,354996.65026388457,1555386.972052732,4.3814130947335554,1555386.972052732,4.3814130947335554,0.85,0.0955909526328969,4.027634451161993,1.267080220594071,1.0,0.0,4.027634451162364,1.2844459692377923,1.284750699330137,3.1356978398647986,19319.470368367325,1970.0377160770831,4632.441516551485,4632.441516551485,5.5640124235823905,5.0667264860749865,-2.3066623864595868,7.373388872534573,3.478282367909339,3.478282367909339,0.9937949622598111,0.0,0.0,0.00023723397940200248,1.0000743818838502,0.0002372163348041397,198.79460747089956,0.0,3.518026997870765e-06,9.970088511965749,0.013534107074602071,7.996462908573524e-05,0.00015726935031626723,0.0006334234534456622,0.09559095263248998,0.07176466833762174,0.02382628429486824,0.09559078253302562,0.07176466833792725,0.023826284294969653,0.3757249387405312,0.3757249387405312,0.12474288367478162,0.0,5.353349168200111,5.055613679536805,6.252415934354303,5.342076836974854,5.048803323894958,6.22763692778625,24819.23441016573,21096.34924864087,0.85,1.070146459636666,0.6656178859244009,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450565372435285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.67469075036,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.289488775727,1535.679428267503,0.3757249387405312,0.12474288367478162,6.112874298809886,3.478282367909339
2081.0,-29.846118422402284,5.0665174345324555,35.00989891987894,24.169603641517483,5.046179901549073,-26.356866610064053,-39.87717448091132,1.5569280892107318,0.3636587363753847,-4.975549874948031,40.019787800027515,42410.12767732742,25775.086185103784,25775.086185103784,68185.2138624312,77417.5706628368,77417.5706628368,25775.086185103784,103192.65684794058,103192.65684794058,103192.65684794058,128011.84990454064,91543.14788328421,56535.90620713544,38896.93519572086,24819.193056600056,0.0,63716.12825232091,21096.314098110048,1535.680856555893,0.0,0.886971409345932,2.8148352487434702,0.0014959135982669303,354994.104055522,1555386.5975821342,4.381443465717019,1555386.5975821342,4.381443465717019,0.85,0.09559145082438447,4.027634451161993,1.2670802656514568,1.0,0.0,4.027634451162263,1.2844472438409402,1.284751951570945,3.1356947281991725,19319.44833730939,1970.0354695343865,4632.441516551485,4632.441516551485,5.564039198986253,5.0665174345324555,-2.306803461996622,7.373320896529077,3.4783311733454356,3.4783311733454356,0.9938089066701244,0.0,0.0,0.0002372163348041397,1.0000741478196005,0.00023719874703423516,198.79519588621457,0.0,3.507650906110797e-06,9.940682667917999,0.013537614725508181,7.995880199227716e-05,0.00015725753281186256,0.0006333758568577952,0.09559145082397044,0.0717646780294829,0.023826772794487548,0.09559140215897581,0.07176467802979374,0.023826772794590743,0.3757246450549143,0.3757246450549143,0.12474532686789323,0.0,5.350594944641841,5.0539923894658045,6.246213867286258,5.339208611323443,5.047157323470913,6.2210511043358565,24819.193056600056,21096.314098110048,0.85,1.0701405708835974,0.6656105579639108,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505696539653332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.64528490631,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.280331196667,1535.680856555893,0.3757246450549143,0.12474532686789323,6.112874298809886,3.4783311733454356
2082.0,-29.84682991318947,5.0663073955317355,35.00989828824099,24.16931876158344,5.0459662755789365,-26.357528416255995,-39.877811330929376,1.556664778645482,0.3606685376418568,-4.975733750054571,40.01977944193959,42409.68919933737,25775.20468008637,25775.20468008637,68184.89387942375,77417.2797449053,77417.2797449053,25775.20468008637,103192.48442499168,103192.48442499168,103192.48442499168,128011.64002170005,91543.05764431605,56535.667889081335,38897.09972803858,24819.15559670837,0.0,63716.25532474695,21096.282257202114,1535.6825149633999,0.0,0.8869705050296047,2.8148529548610695,0.0014959135982669303,354991.5603552052,1555386.2370560851,4.381473845462024,1555386.2370560851,4.381473845462024,0.85,0.09559194322143877,4.027634451161993,1.2670801986148583,1.0,0.0,4.0276344511617115,1.2844485113120192,1.2847531967509433,3.1356916339510605,19319.42929309774,1970.033527565248,4632.441516551485,4632.441516551485,5.564064778366406,5.0663073955317355,-2.3069453378460203,7.373252733377756,3.4783793202735636,3.4783793202735636,0.9938226629353039,0.0,0.0,0.00023719874703423516,1.0000739621127928,0.0002371812046112274,198.7957828275018,0.0,3.496364163376418e-06,9.908696039008769,0.013541111089671558,7.995304568420648e-05,0.00015724570135002867,0.0006333282040545054,0.09559194322102137,0.07176468754452006,0.023827255676501305,0.09559200922617159,0.07176468754483342,0.023827255676605347,0.37572434882394284,0.37572434882394284,0.1247477401076033,0.0,5.3478301735178775,5.052381938095095,6.239936927438293,5.336402287696444,5.045590575432868,6.214475092291536,24819.15559670837,21096.282257202114,0.85,1.0701334146506443,0.6656023487755995,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505739220218454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.61329827741,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.27119495623,1535.6825149633999,0.37572434882394284,0.1247477401076033,6.112874298809886,3.4783793202735636
2083.0,-29.84753972437534,5.066096092990377,35.00989733042764,24.169006116595142,5.04572884822447,-26.358191090782903,-39.87845202265305,1.5563802146320478,0.35774464058323474,-4.975932768527723,40.01976867810728,42409.27414741073,25775.356304962977,25775.356304962977,68184.6304523737,77416.97262645136,77416.97262645136,25775.356304962977,103192.32893141433,103192.32893141433,103192.32893141433,128011.44105281407,91542.94089115992,56535.44271483093,38897.220195921094,24819.112121399736,0.0,63716.332317320834,21096.245303189775,1535.6841846525006,0.0,0.8869695324412534,2.8148680280539398,0.0014959135982669303,354988.8071799717,1555385.772758368,4.38150651879517,1555385.772758368,4.38150651879517,0.85,0.0955924334445906,4.027634451161993,1.2670802046591416,1.0,0.0,4.027634451163628,1.284449878067062,1.2847545412966594,3.135688297330126,19319.404653279027,1970.0310150029854,4632.441516551485,4632.441516551485,5.564097509459947,5.066096092990377,-2.307099326088605,7.373195419078982,3.4784268208992337,3.4784268208992337,0.9938362345426383,0.0,0.0,0.0002371812046112274,1.0000737879348085,0.0002371637047912393,198.79636838624936,0.0,3.4873597145198746e-06,9.883177430949324,0.013544598449386078,7.994725503860795e-05,0.00015723394957261943,0.0006332808721909495,0.09559243344411843,0.07176469999004476,0.023827733454073675,0.09559252022375332,0.07176469999039924,0.023827733454191372,0.3757240501333755,0.3757240501333755,0.12475012070759876,0.0,5.345079103886576,5.050765438234805,6.233733905087888,5.333677409110976,5.043921092690368,6.2085384383661335,24819.112121399736,21096.245303189775,0.85,1.0701279871666154,0.6655950304264778,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45057817938825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.587779669346,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.262070810046,1535.6841846525006,0.3757240501333755,0.12475012070759876,6.112874298809886,3.4784268208992337
