time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2084.0,-29.84824705923494,5.065883744961243,35.00989599459027,24.16870779069143,5.045500019085204,-26.358850676383202,-39.87908852342514,1.556103636233601,0.35486869575652236,-4.976123738010064,40.01975575172444,42408.852196158485,25775.481763496082,25775.481763496082,68184.33395965457,77416.68887392135,77416.68887392135,25775.481763496082,103192.17063741742,103192.17063741742,103192.17063741742,128011.22477238852,91542.84998502482,56535.212897643956,38897.37454153429,24819.0541349711,0.0,63716.42867650539,21096.196014725432,1535.684849524594,0.0,0.8869686085772885,2.8148834128396434,0.0014959135982669303,354986.1653683571,1555385.2151792084,4.381537555316383,1555385.2151792084,4.381537555316383,0.85,0.09559291022702796,4.027634451161993,1.2670802167477087,1.0,0.0,4.027634451162137,1.2844512073984165,1.2847558484644876,3.1356850520774078,19319.385468267137,1970.0290586762185,4632.441516551485,4632.441516551485,5.564124592054009,5.065883744961243,-2.307248426401726,7.373132171362969,3.4784735902918102,3.4784735902918102,0.9938495972262315,0.0,0.0,0.0002371637047912393,1.0000735309270674,0.00023714626720636105,198.79695190517262,0.0,3.478900661047726e-06,9.859204473409255,0.013548077350047125,7.99415026552233e-05,0.00015722220213601598,0.0006332335578105727,0.09559291022659219,0.07176470588356279,0.023828204343029402,0.09559298450638136,0.07176470588388993,0.023828204343138027,0.3757237480345555,0.3757237480345555,0.12475247549552418,0.0,5.342338127800247,5.049166785973,6.227517881912547,5.330992433766596,5.042409141897963,6.202286020506449,24819.0541349711,21096.196014725432,0.85,1.0701217154814684,0.6655874015078971,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505824267281413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.563806711805,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.252956595516,1535.684849524594,0.3757237480345555,0.12475247549552418,6.112874298809886,3.4784735902918102
2085.0,-29.848952659687793,5.065670372339542,35.009894317292996,24.168409464787715,5.045271148537109,-26.359508704856825,-39.879724744800455,1.5558271937059651,0.3520020583561063,-4.976315759430668,40.01974313430785,42408.436719216974,25775.604714604146,25775.604714604146,68184.04143382111,77416.40520089377,77416.40520089377,25775.604714604146,103192.00991549791,103192.00991549791,103192.00991549791,128011.0105780481,91542.75844232379,56534.98904816796,38897.521549062025,24819.000662550192,0.0,63716.52221161222,21096.150563167663,1535.685807474376,0.0,0.8869676782423631,2.814898553923073,0.0014959135982669303,354983.50902011583,1555384.6709274454,4.381568809269127,1555384.6709274454,4.381568809269127,0.85,0.09559338267391188,4.027634451161993,1.2670802266383543,1.0,0.0,4.027634451162319,1.284452535968674,1.284757154950934,3.1356818086894425,19319.366148913105,1970.0270886503654,4632.441516551485,4632.441516551485,5.564151133373014,5.065670372339542,-2.3073992507226317,7.3730696230621735,3.478519692124672,3.478519692124672,0.9938627691784777,0.0,0.0,0.00023714626720636105,1.0000733510445765,0.0002371288735557865,198.79753399629433,0.0,3.4665387223820473e-06,9.824170739230722,0.013551543888769507,7.99357531792667e-05,0.00015721051402709435,0.000633186482380411,0.09559338267346933,0.07176471205909624,0.02382867061437309,0.09559345805830784,0.07176471205942848,0.023828670614483394,0.3757234432142211,0.3757234432142211,0.12475480470972859,0.0,5.339610775036135,5.047585849290783,6.221303471012959,5.328317817786797,5.040897072085556,6.196076055151536,24819.000662550192,21096.150563167663,0.85,1.0701155535038713,0.665579903723749,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505866592739018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.528772977625,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.243868329684,1535.685807474376,0.3757234432142211,0.12475480470972859,6.112874298809886,3.478519692124672
2086.0,-29.849656311005532,5.065456015891351,35.00989230402899,24.168105865269922,5.045042227999979,-26.360164983913027,-39.88035691492257,1.5555509009073034,0.34905376227482066,-4.976507856137829,40.0197299939708,42408.012871049395,25775.722773782985,25775.722773782985,68183.73564483238,77416.10033857191,77416.10033857191,25775.722773782985,103191.82311235489,103191.82311235489,103191.82311235489,128010.76923245599,91542.64490294408,56534.75595960253,38897.65438149061,24818.9461201011,0.0,63716.60050159171,21096.104202085935,1535.6867129076825,0.0,0.8869667494093468,2.814914756228836,0.0014959135982669303,354980.8516459988,1555384.1041196825,4.381600012810759,1555384.1041196825,4.381600012810759,0.85,0.09559384923910944,4.027634451161993,1.2670801458647478,1.0,0.0,4.027634451160942,1.2844538637508132,1.2847584607054634,3.1356785672321843,19319.342187336173,1970.0246452495169,4632.441516551485,4632.441516551485,5.564176618676696,5.065456015891351,-2.307551066479719,7.373007082371069,3.478565130958728,3.478565130958728,0.9938757517024938,0.0,0.0,0.0002371288735557865,1.0000731488358023,0.0002371115291234758,198.79811448244894,0.0,3.457814841416409e-06,9.799447260574103,0.013555001703610924,7.993004069274975e-05,0.00015719883286303672,0.0006331394349216228,0.09559384923866583,0.07176471722908191,0.023829132009583916,0.09559396454138605,0.07176471722941495,0.023829132009694477,0.3757231362256522,0.3757231362256522,0.12475710941875216,0.0,5.336877631757261,5.045996651931944,6.21509111509863,5.325561618412621,5.0392746974482066,6.189871804484994,24818.9461201011,21096.104202085935,0.85,1.0701094394251163,0.6655724338273508,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450590881464814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.504049498966,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.234791231971,1535.6867129076825,0.3757231362256522,0.12475710941875216,6.112874298809886,3.478565130958728
2087.0,-29.850357690439374,5.065240140089127,35.00988983066053,24.167777608986967,5.044769425047212,-26.360823606392106,-39.88099697800351,1.5552353410001365,0.3466499755029986,-4.976727489723562,40.01971256591942,42407.63159109668,25775.9050962668,25775.9050962668,68183.53668736348,77415.87343963132,77415.87343963132,25775.9050962668,103191.77853589812,103191.77853589812,103191.77853589812,128010.65783574374,91542.59064402369,56534.54666539431,38897.82664292153,24818.879299845627,0.0,63716.705942767156,21096.047404868783,1535.6875654701971,0.0,0.8869656961163284,2.814920618685743,0.0014959135982669303,354977.81335897977,1555383.3523618206,4.381635397559064,1555383.3523618206,4.381635397559064,0.85,0.0955943190390099,4.027634451161993,1.2670802480680865,1.0,0.0,4.027634451161982,1.284455375037512,1.2847599500712414,3.135674877801315,19319.330736425498,1970.02347758159,4632.441516551485,4632.441516551485,5.564215976428578,5.065240140089127,-2.3077241679473266,7.372964308036454,3.478609917384089,3.478609917384089,0.9938885478240255,0.0,0.0,0.0002371115291234758,1.0000729130703632,0.00023709424185433677,198.798693097354,0.0,3.4480404401328046e-06,9.771746607336368,0.013558449744051057,7.992425726748396e-05,0.00015718727185599186,0.0006330928714113588,0.09559431903845902,0.07176472805734757,0.023829590981111447,0.09559410317972916,0.07176472805776114,0.02382959098124876,0.37572282594739015,0.37572282594739015,0.12475939050535956,0.0,5.334264761311999,5.044490419863109,6.209112292622763,5.323377465226542,5.038047961377288,6.18477377723525,24818.879299845627,21096.047404868783,0.85,1.0701045460292409,0.6655653484219488,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450595092015797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.47634884573,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.225729661917,1535.6875654701971,0.37572282594739015,0.12475939050535956,6.112874298809886,3.478609917384089
2088.0,-29.85105745795533,5.065024126050377,35.00988703538626,24.16751867802816,5.0445901083253135,-26.361471428555586,-39.881616505421675,1.5550040789255368,0.34334534779372916,-4.976883920120905,40.01969824300462,42407.17220829084,25775.92168464995,25775.92168464995,68183.09389294079,77415.54852073958,77415.54852073958,25775.92168464995,103191.47020538953,103191.47020538953,103191.47020538953,128010.27640664647,91542.47556412296,56534.29665359892,38897.97656724893,24818.80620125695,0.0,63716.78276850588,21095.985271068406,1535.6866021132082,0.0,0.886964952829315,2.814945647441093,0.0014959135982669303,354975.6494016276,1555382.7345440302,4.381660367875641,1555382.7345440302,4.381660367875641,0.85,0.0955947575064909,4.027634451161993,1.2670801563048735,1.0,0.0,4.0276344511639754,1.2844564920525618,1.2847610451452611,3.135672150892267,19319.30644973394,1970.0210010282758,4632.441516551485,4632.441516551485,5.5642195573444075,5.065024126050377,-2.30785173125548,7.372875857305857,3.4786538882102374,3.4786538882102374,0.9939011109172107,0.0,0.0,0.00023709424185433677,1.000072745911854,0.00023707699547212156,198.79927038543508,0.0,3.436686512061129e-06,9.739569575181239,0.013561886430563119,7.991865976497365e-05,0.0001571755820893631,0.0006330457893045587,0.09559475750618884,0.07176471669942995,0.0238300408067589,0.09559481307337418,0.0717647166996567,0.023830040806834197,0.3757225170111363,0.3757225170111363,0.12476166272015866,0.0,5.33152065323236,5.042930654735585,6.202767332399901,5.320229267914613,5.036394256592473,6.177086701715609,24818.80620125695,21095.985271068406,0.85,1.0700963063477607,0.6655573361631181,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450599288995358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.44417181358,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.216690150224,1535.6866021132082,0.3757225170111363,0.12476166272015866,6.112874298809886,3.4786538882102374
2089.0,-29.85175547194599,5.064806420506171,35.00988394022192,24.167170863971137,5.044307602261958,-26.36212799212729,-39.88225621925665,1.5546801224431612,0.3408499286321103,-4.9771152619934895,40.01968391752685,42406.8041125492,25776.124665304782,25776.124665304782,68182.92877785399,77415.28175162486,77415.28175162486,25776.124665304782,103191.40641692965,103191.40641692965,103191.40641692965,128010.17371318687,91542.3761483077,56534.09540332618,38898.08971664613,24818.767296257232,0.0,63716.85701290336,21095.952201818647,1535.6893383572935,0.0,0.8869638287879047,2.8149513456623567,0.0014959135982669303,354972.44918615563,1555382.1166158724,4.381698129479887,1555382.1166158724,4.381698129479887,0.85,0.09559523026573803,4.027634451161993,1.267080258508213,1.0,0.0,4.027634451162007,1.2844580424033922,1.2847625737102824,3.1356683661116342,19319.285468822192,1970.0188615706886,4632.441516551485,4632.441516551485,5.564263374552698,5.064806420506171,-2.3080351537166868,7.372841574222858,3.47869745754203,3.47869745754203,0.9939135592977228,0.0,0.0,0.00023707699547212156,1.0000725640287185,0.00023705979345846104,198.79984622984898,0.0,3.4285682011736556e-06,9.716562282126139,0.013565314998764292,7.991288025614295e-05,0.0001571641152159786,0.0006329996049302682,0.09559523026512246,0.07176473570690514,0.02383049455821731,0.09559505576524939,0.07176473570736727,0.02383049455837076,0.375722204896662,0.375722204896662,0.12476390163927285,0.0,5.328901104191118,5.0414153309584435,6.196789811162716,5.317965190625614,5.03491426106234,6.172433935334368,24818.767296257232,21095.952201818647,0.85,1.0700924680582753,0.6655507835855958,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506034763524704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.42116452052,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.207659551306,1535.6893383572935,0.375722204896662,0.12476390163927285,6.112874298809886,3.47869745754203
2090.0,-29.852451525246707,5.064588950511044,35.00988056158634,24.166940082237147,5.044149168238177,-26.36277038258633,-39.88287494340909,1.554468025577637,0.33756376355978546,-4.977257587308844,40.01966947050224,42406.35739703464,25776.09639941528,25776.09639941528,68182.45379644992,77414.98635962083,77414.98635962083,25776.09639941528,103191.08275903612,103191.08275903612,103191.08275903612,128009.77371017524,91542.2975504261,56533.864915772545,38898.25848294839,24818.69095113912,0.0,63716.94943408751,21095.887308468253,1535.6878842485953,0.0,0.8869631576323928,2.8149777795622164,0.0014959135982669303,354970.4803723451,1555381.4934449894,4.381720676641836,1555381.4934449894,4.381720676641836,0.85,0.095595651993461,4.027634451161993,1.2670801744377238,1.0,0.0,4.027634451162899,1.2844590696345382,1.284763579088541,3.1356658583974646,19319.268881368647,1970.0171701211575,4632.441516551485,4632.441516551485,5.5642572728265565,5.064588950511044,-2.3081540424763083,7.372742992987352,3.478740156579611,3.478740156579611,0.993925759022746,0.0,0.0,0.00023705979345846104,1.0000723606051451,0.0002370426409095196,198.8004204596664,0.0,3.419757670554404e-06,9.691593238351182,0.013568734756434846,7.990729074663999e-05,0.00015715250271182104,0.000632952834008459,0.0955956519932067,0.07176471759161407,0.023830934401592636,0.09559579060008498,0.07176471759180497,0.02383093440165603,0.3757218918958766,0.3757218918958766,0.12476613198316408,0.0,5.326142670331251,5.039877137377459,6.190322579379995,5.314821350868613,5.03345385297132,6.164180249238655,24818.69095113912,21095.887308468253,0.85,1.0700834613399341,0.665542807269865,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506076532396002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.396195476744,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.198640755763,1535.6878842485953,0.3757218918958766,0.12476613198316408,6.112874298809886,3.478740156579611
2091.0,-29.85314539733068,5.06436946432088,35.00987688541087,24.166564817447238,5.043840496169232,-26.363425834835205,-39.88351067584006,1.5541209336735495,0.3352012162073379,-4.977507636391061,40.019654046754496,42405.990741472815,25776.338342819752,25776.338342819752,68182.32908429256,77414.71431416491,77414.71431416491,25776.338342819752,103191.05265698467,103191.05265698467,103191.05265698467,128009.7097692856,91542.18059195734,56533.65271895244,38898.36430333877,24818.657112300934,0.0,63717.021415639705,21095.858545455794,1535.691357813919,0.0,0.8869619424612509,2.8149795575703433,0.0014959135982669303,354967.0214154357,1555380.8281434684,4.381761499818678,1555380.8281434684,4.381761499818678,0.85,0.09559612317009383,4.027634451161993,1.267080245320685,1.0,0.0,4.027634451162408,1.2844607279742524,1.2847652157884788,3.135661810006486,19319.24419822035,1970.0146531405067,4632.441516551485,4632.441516551485,5.564309500880294,5.06436946432088,-2.3083528553231143,7.372722319643994,3.478782563831925,3.478782563831925,0.99393787538055,0.0,0.0,0.0002370426409095196,1.0000721342515067,0.00023702554324936937,198.80099289293128,0.0,3.409933941513048e-06,9.663752790247978,0.01357214469037636,7.990154796203301e-05,0.00015714109294748659,0.0006329068796485459,0.0955961231693823,0.07176474226410193,0.023831380905280378,0.09559593623849472,0.0717647422646361,0.023831380905457736,0.3757215757883917,0.3757215757883917,0.12476832177275635,0.0,5.32355449653312,5.038380518740041,6.1844154877559845,5.312708852598405,5.0319187153220355,6.160305208808154,24818.657112300934,21095.858545455794,0.85,1.0700802951777155,0.6655363009650044,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506118184168992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.368355028644,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.18963797224,1535.691357813919,0.3757215757883917,0.12476832177275635,6.112874298809886,3.478782563831925
2092.0,-29.85383728560314,5.064150218838985,35.00987281402636,24.16632502516734,5.043671991596548,-26.36406548308519,-39.88412517411632,1.5539001890785642,0.33198270970450494,-4.97765339522089,40.019635183103524,42405.54455876724,25776.309457827436,25776.309457827436,68181.85401659468,77414.42330184027,77414.42330184027,25776.309457827436,103190.7327596677,103190.7327596677,103190.7327596677,128009.29178689877,91542.10061644383,56533.41700060721,38898.537350929575,24818.559027231066,0.0,63717.09637816064,21095.775173146405,1535.6887532636433,0.0,0.8869612698192185,2.815004707036789,0.0014959135982669303,354965.0051294503,1555380.0144624198,4.381784096984988,1555380.0144624198,4.381784096984988,0.85,0.09559653073397976,4.027634451161993,1.267080165646039,1.0,0.0,4.0276344511635225,1.2844617954292274,1.284766261534065,3.1356592041074154,19319.22732002862,1970.0129320439316,4632.441516551485,4632.441516551485,5.5643032655091185,5.064150218838985,-2.3084760218686324,7.372626240707618,3.4788240004154107,3.4788240004154107,0.993949714404403,0.0,0.0,0.00023702554324936937,1.0000719284170063,0.00023700849560346357,198.80156369247374,0.0,3.3990318140110334e-06,9.632856160907268,0.01357554372219037,7.98959973553196e-05,0.0001571295458940498,0.0006328603723383144,0.09559653073371993,0.07176471953268918,0.023831811201030756,0.09559655567698015,0.07176471953288424,0.023831811201095524,0.37572125869229805,0.37572125869229805,0.12477050878925788,0.0,5.32082956000437,5.036860288079652,6.178029455595038,5.309636104925403,5.030502335155347,6.152205290483266,24818.559027231066,21095.775173146405,0.85,1.0700715803484786,0.6655285154095935,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506159705645334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.3374583993,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.180655683982,1535.6887532636433,0.37572125869229805,0.12477050878925788,6.112874298809886,3.4788240004154107
2093.0,-29.854527328360433,5.0639299480974325,35.00986862493503,24.166017793491505,5.043431257144461,-26.364710694164355,-39.88474801937116,1.5536146229486512,0.32928074396687634,-4.977859803819064,40.01962361189411,42405.141050854516,25776.432488986226,25776.432488986226,68181.57353984074,77414.15164953524,77414.15164953524,25776.432488986226,103190.58413852146,103190.58413852146,103190.58413852146,128009.11765987094,91542.01001097125,56533.19400618771,38898.68444975949,24818.533521349484,0.0,63717.21797110897,21095.75349314706,1535.6917179677573,0.0,0.8869602625164291,2.815016020324565,0.0014959135982669303,354962.1498888918,1555379.5153400197,4.3818179370022285,1555379.5153400197,4.3818179370022285,0.85,0.09559697591668233,4.027634451161993,1.2670801881747322,1.0,0.0,4.027634451163503,1.2844631658760743,1.2847676104075465,3.1356558585429934,19319.208198469147,1970.0109821875103,4632.441516551485,4632.441516551485,5.564329824108585,5.0639299480974325,-2.3086442883667266,7.372574236464159,3.47886514380224,3.47886514380224,0.9939614696577829,0.0,0.0,0.00023700849560346357,1.0000717369569059,0.00023699149455483164,198.80213297236253,0.0,3.3890986633484755e-06,9.60470561192958,0.013578932820853718,7.989037171622644e-05,0.00015711812388723715,0.0006328143686701745,0.09559697591617816,0.07176472993651291,0.023832245979665254,0.09559701585804356,0.0717647299368914,0.02383224597979093,0.3757209383751089,0.3757209383751089,0.12477266059349985,0.0,5.318173598430121,5.035374647621381,6.171816874959575,5.307140547785934,5.029039745437501,6.1465692269454735,24818.533521349484,21095.75349314706,0.85,1.0700651364087495,0.6655209125747157,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506201108635774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.30930785032,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.171690009012,1535.6917179677573,0.3757209383751089,0.12477266059349985,6.112874298809886,3.47886514380224
2094.0,-29.85521589544645,5.063709144534056,35.00986412867562,24.165728163812332,5.0432119045817005,-26.365352438233014,-39.88536656890062,1.5533484473680998,0.3263872253072577,-4.978044738881498,40.019606286784736,42404.72607353719,25776.49642760521,25776.49642760521,68181.2225011424,77413.86475467897,77413.86475467897,25776.49642760521,103190.36118228418,103190.36118228418,103190.36118228418,128008.82640633077,91541.91222571523,56532.96770951864,38898.82724021844,24818.4652240466,0.0,63717.29246426503,21095.69544043961,1535.6917399801505,0.0,0.8869593851683645,2.8150323471097005,0.0014959135982669303,354959.591706064,1555378.7680242204,4.38184741127436,1555378.7680242204,4.38184741127436,0.85,0.09559739568685688,4.027634451161993,1.26708016729448,1.0,0.0,4.02763445116107,1.284464445562777,1.284768868559182,3.1356527345506398,19319.18756167387,1970.0088778200375,4632.441516551485,4632.441516551485,5.5643436264671795,5.063709144534056,-2.3087976172876092,7.372506761821665,3.4789056124932705,3.4789056124932705,0.9939730321409345,0.0,0.0,0.00023699149455483164,1.000071583944354,0.00023697453098319243,198.80270103769539,0.0,3.3798447307955995e-06,9.57847996707473,0.013582312665584514,7.988478523922722e-05,0.00015710670931560442,0.0006327683949482212,0.0955973956864517,0.07176472433260621,0.023832671353845498,0.09559747711900753,0.07176472433291035,0.023832671353946518,0.37572061656602845,0.37572061656602845,0.12477479049330528,0.0,5.315498867828865,5.0338833947635635,6.165546062043973,5.30443196418878,5.027566877052038,6.140107049861342,24818.4652240466,21095.69544043961,0.85,1.0700583760582876,0.6655136217113948,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506242401414162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.28308220547,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.162738242921,1535.6917399801505,0.37572061656602845,0.12477479049330528,6.112874298809886,3.4789056124932705
2095.0,-29.8559025428377,5.063487639572997,35.00985937020978,24.165429768059425,5.042981353002976,-26.365993574317343,-39.885985013656295,1.553072384482695,0.3236087527986342,-4.978239049964539,40.01958965695698,42404.31898875062,25776.58059532711,25776.58059532711,68180.89958407774,77413.58768384845,77413.58768384845,25776.58059532711,103190.16827917556,103190.16827917556,103190.16827917556,128008.57533782725,91541.81895524016,56532.74387102602,38898.97231579349,24818.40705865169,0.0,63717.37937444518,21095.645999853936,1535.6925685231026,0.0,0.8869584576406933,2.8150460746088557,0.0014959135982669303,354956.90384154196,1555378.0506995406,4.381878571359988,1555378.0506995406,4.381878571359988,0.85,0.09559781642774964,4.027634451161993,1.267080171140842,1.0,0.0,4.0276344511604645,1.284465771405979,1.2847701729263525,3.135649497886842,19319.167877686963,1970.0068706119791,4632.441516551485,4632.441516551485,5.564361795659731,5.063487639572997,-2.3089585535729045,7.372446193145901,3.478945553331814,3.478945553331814,0.9939844438090898,0.0,0.0,0.00023697453098319243,1.0000713847661518,0.0002369576158191993,198.80326752213352,0.0,3.3724038611209144e-06,9.557392542416672,0.013585685069445635,7.987920006954218e-05,0.00015709533091365027,0.0006327225669045115,0.09559781642731012,0.07176472294966765,0.02383309347764247,0.09559789490679389,0.07176472294999761,0.023833093477752032,0.37572029223252246,0.37572029223252246,0.12477689519508273,0.0,5.312845783475268,5.032406276362224,6.159319985621607,5.301847802763177,5.02612847566013,6.134041808317249,24818.40705865169,21095.645999853936,0.85,1.070051848545151,0.6655063250413201,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506283606110677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.26199478081,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.15379303802,1535.6925685231026,0.37572029223252246,0.12477689519508273,6.112874298809886,3.478945553331814
2096.0,-29.85658728131465,5.063265538486528,35.00985432417069,24.165130813512974,5.042754230441092,-26.366632649237612,-39.8866031440906,1.5527995983640996,0.3207490455753259,-4.978429907488266,40.019571763850905,42403.918849433976,25776.65213037632,25776.65213037632,68180.57097981029,77413.29439730207,77413.29439730207,25776.65213037632,103189.94652767839,103189.94652767839,103189.94652767839,128008.28799206832,91541.7100866585,56532.527598758636,38899.091653222065,24818.341464389927,0.0,63717.43311761199,21095.590244731437,1535.6928978717322,0.0,0.8869575522303914,2.815061269536764,0.0014959135982669303,354954.26376493153,1555377.2788838483,4.381908988460262,1555377.2788838483,4.381908988460262,0.85,0.09559822872256757,4.027634451161993,1.2670801683934405,1.0,0.0,4.027634451161023,1.2844670818302664,1.2847714619330908,3.135646298870443,19319.144901844556,1970.004527728078,4632.441516551485,4632.441516551485,5.564377237851274,5.063265538486528,-2.309117702531766,7.372383241018294,3.478984914576118,3.478984914576118,0.9939956898788909,0.0,0.0,0.0002369576158191993,1.0000711867054592,0.00023694074878790404,198.80383243454693,0.0,3.3627898725059488e-06,9.530146498681859,0.013589047859318141,7.987361809920565e-05,0.00015708399771999367,0.0006326769209432985,0.09559822872213802,0.07176471822387977,0.023833510498258256,0.09559833383584167,0.07176471822420223,0.02383351049836534,0.37571996574279787,0.37571996574279787,0.12477897827190974,0.0,5.3101881838179,5.0309210574388885,6.15310057844431,5.299178953063574,5.024617428390172,6.1278557802551745,24818.341464389927,21095.590244731437,0.85,1.0700457887868784,0.6654994838094507,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506324696152768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.23474873708,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.144863338766,1535.6928978717322,0.37571996574279787,0.12477897827190974,6.112874298809886,3.478984914576118
2097.0,-29.857269782067725,5.063042226325099,35.0098488631756,24.164797423314326,5.042478534504499,-26.367274567532093,-39.887225430551894,1.5524833199688102,0.3183767785208147,-4.978651549132007,40.019549585303686,42403.5457461769,25776.797459371395,25776.797459371395,68180.3432055483,77413.05850089478,77413.05850089478,25776.797459371395,103189.85596026617,103189.85596026617,103189.85596026617,128008.12074157599,91541.63803960713,56532.317701350396,38899.24482028526,24818.264781309816,0.0,63717.50960159508,21095.525064113343,1535.6933139093549,0.0,0.8869565058368892,2.815066491071016,0.0014959135982669303,354951.19787988084,1555376.322216883,4.381944141919021,1555376.322216883,4.381944141919021,0.85,0.09559864655251638,4.027634451161993,1.2670802354300394,1.0,0.0,4.027634451162921,1.2844685955212765,1.2847729543165003,3.1356426036461067,19319.129696891272,1970.00297725434,4632.441516551485,4632.441516551485,5.564408609859869,5.063042226325099,-2.3093003329559196,7.3723425592810194,3.479023726814322,3.479023726814322,0.9940067790898063,0.0,0.0,0.00023694074878790404,1.0000709544562973,0.00023692393797870092,198.80439550364076,0.0,3.353230463292088e-06,9.503055132969777,0.013592401089781433,7.98679989624925e-05,0.00015707274982541152,0.0006326316185355764,0.09559864655196453,0.07176472051791162,0.023833926034052905,0.09559842427285214,0.07176472051832589,0.023833926034190496,0.37571963605192105,0.37571963605192105,0.12478104030265968,0.0,5.3076436950017865,5.029497836685607,6.14714923787426,5.297028327652811,5.023383674564229,6.1229171208736375,24818.264781309816,21095.525064113343,0.85,1.0700409295946731,0.6654928293857139,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506365672183685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.207657371364,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.135948993184,1535.6933139093549,0.37571963605192105,0.12478104030265968,6.112874298809886,3.479023726814322
2098.0,-29.85795072233338,5.062819255610144,35.00984314574074,24.164552357420348,5.042309072456181,-26.367904456859186,-39.88783081350846,1.5522628069818705,0.31514283332893456,-4.978801378419964,40.01953119398021,42403.10926112515,25776.756485794624,25776.756485794624,68179.86574691978,77412.74994946129,77412.74994946129,25776.756485794624,103189.50643525591,103189.50643525591,103189.50643525591,128007.6883978872,91541.53571863128,56532.08699428708,38899.38747149355,24818.181962631297,0.0,63717.569434124845,21095.4546682366,1535.6917257462255,0.0,0.8869558107661841,2.815091373856456,0.0014959135982669303,354949.12535976595,1555375.52891135,4.381967492763554,1555375.52891135,4.381967492763554,0.85,0.09559902996651601,4.027634451161993,1.2670801519090311,1.0,0.0,4.027634451161729,1.2844696613137896,1.2847739987674576,3.135640001837351,19319.10810286865,1970.000775276843,4632.441516551485,4632.441516551485,5.564399764939403,5.062819255610144,-2.3094308981792824,7.372250153789427,3.479061803543102,3.479061803543102,0.994017658155172,0.0,0.0,0.00023692393797870092,1.0000707926135262,0.00023690716670120705,198.80495728811744,0.0,3.3420627615542192e-06,9.471405866244657,0.013595743152542987,7.98625328121276e-05,0.0001570614051665733,0.0006325859263968029,0.09559902996624288,0.07176469766301061,0.023834332303232276,0.09559909549867414,0.07176469766321564,0.023834332303300367,0.3757193065711989,0.3757193065711989,0.12478309761298402,0.0,5.304963838055471,5.028030321792926,6.14078722945743,5.293944211748908,5.0218755177452294,6.115051428797528,24818.181962631297,21095.4546682366,0.85,1.0700324314380563,0.6654853541606621,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506406514524857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.17600810464,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.127056652052,1535.6917257462255,0.3757193065711989,0.12478309761298402,6.112874298809886,3.479061803543102
2099.0,-29.85862987801275,5.062595471290488,35.00983733426064,24.164249945338838,5.042069956700389,-26.368539706057682,-39.888444578368194,1.5519797847454972,0.3125252988723446,-4.979006422376678,40.01951701985714,42402.71508010601,25776.85411835865,25776.85411835865,68179.56919846465,77412.49125749142,77412.49125749142,25776.85411835865,103189.34537585007,103189.34537585007,103189.34537585007,128007.49557890823,91541.45433516656,56531.86960622265,38899.538587715455,24818.150203058158,0.0,63717.68879077361,21095.427672599435,1535.6943492803941,0.0,0.8869548197719234,2.815101744749821,0.0014959135982669303,354946.2890957447,1555374.9175140026,4.382000785179216,1555374.9175140026,4.382000785179216,0.8500000000000001,0.09559944357376517,4.027634451161993,1.267080179932527,1.0,0.0,4.027634451161373,1.2844710193115234,1.284775335543609,3.1356366867045438,19319.09092754009,1969.9990238807434,4632.441516551485,4632.441516551485,5.564420840772459,5.062595471290488,-2.309602490877873,7.372197962168361,3.4790996110879653,3.4790996110879653,0.9940284603108472,0.0,0.0,0.00023690716670120705,1.0000706074690702,0.00023689044046675876,198.80551760307205,0.0,3.3342131058350764e-06,9.449159941936607,0.013599077365648823,7.985699133257116e-05,0.0001570501753686359,0.0006325406968757506,0.0955994435732726,0.07176470199037119,0.023834741582901414,0.09559950419524829,0.07176470199074093,0.023834741583024233,0.3757189736226088,0.3757189736226088,0.12478512226555812,0.0,5.302358479233305,5.0266048847148,6.134598200888206,5.291531721249044,5.020513426072455,6.109447591072865,24818.150203058158,21095.427672599435,0.85,1.070025772942617,0.6654779211992694,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450644726370176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.15376218033,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.118172822662,1535.6943492803941,0.3757189736226088,0.12478512226555812,6.112874298809886,3.4790996110879653
2100.0,-29.85930645348561,5.062371231458763,35.00983122006148,24.163945542555325,5.041842945031965,-26.36917142204795,-39.88905397765336,1.5517079135944405,0.3095941783759599,-4.979196109704234,40.019496579560126,42402.31417447993,25776.90877980703,25776.90877980703,68179.22295428696,77412.17560448872,77412.17560448872,25776.90877980703,103189.08438429574,103189.08438429574,103189.08438429574,128007.15947661764,91541.31984988213,56531.64912860493,38899.63413475244,24818.0750923219,0.0,63717.709227074345,21095.36382847361,1535.6941335294293,0.0,0.8869539294976654,2.815118014667511,0.0014959135982669303,354943.6652676464,1555374.0358270896,4.3820306939532365,1555374.0358270896,4.3820306939532365,0.8499999999999999,0.09559983476980896,4.027634451161993,1.26708011564333,1.0,0.0,4.027634451162197,1.2844723250779244,1.2847766201338677,3.135633499085043,19319.06254549769,1969.996129717864,4632.441516551485,4632.441516551485,5.5644326404785485,5.062371231458763,-2.3097635581000655,7.372134789558828,3.479136801577553,3.479136801577553,0.9940390861650151,0.0,0.0,0.00023689044046675876,1.0000703396024264,0.00023687377885932853,198.80607579207762,0.0,3.32526769704295e-06,9.42380865341972,0.013602402633345867,7.985148962002056e-05,0.0001570389508467382,0.0006324954886046577,0.09559983476939331,0.0717646922861719,0.023835142483221414,0.09559994732508635,0.07176469228648392,0.02383514248332504,0.37571863947410183,0.37571863947410183,0.12478712704470384,0.0,5.299720001024923,5.0251369104230434,6.128404866526637,5.288790288080179,5.018904508693879,6.103266732850614,24818.0750923219,21095.36382847361,0.85,1.0700199957175622,0.665471415856594,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450648790630215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.12841089181,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.109302046474,1535.6941335294293,0.37571863947410183,0.12478712704470384,6.112874298809886,3.479136801577553
2101.0,-29.859981207393332,5.062146553655475,35.009824853867606,24.163656681217276,5.041617306163584,-26.369801360999567,-39.88966309754176,1.551437459769838,0.30690406813261006,-4.97938618254474,40.019477011294484,42401.91998169192,25776.961336394612,25776.961336394612,68178.88131808653,77411.91726369628,77411.91726369628,25776.961336394612,103188.87860009089,103188.87860009089,103188.87860009089,128006.88573776625,91541.24249822981,56531.43539920906,38899.78566557861,24818.00713767536,0.0,63717.792803253964,21095.306067024056,1535.6943514949216,0.0,0.8869530341028959,2.8151310835847405,0.0014959135982669303,354941.0361222514,1555373.191755375,4.382060774792075,1555373.191755375,4.382060774792075,0.8500000000000001,0.09560022282711887,4.027634451161993,1.2670801639975982,1.0,0.0,4.027634451160902,1.2844736240862296,1.284777898047402,3.135630327969747,19319.046221050856,1969.9944650875536,4632.441516551485,4632.441516551485,5.564443985810677,5.062146553655475,-2.3099255441313273,7.372072097786802,3.4791734816804665,3.4791734816804665,0.994049566194419,0.0,0.0,0.00023687377885932853,1.000070150606323,0.0002368571631857191,198.8066324810024,0.0,3.3124287895913916e-06,9.387423189702004,0.013605715062135457,7.984599078005161e-05,0.00015702778807927693,0.0006324505290578602,0.09560022282669925,0.0717646829201021,0.023835539906597154,0.095600308197373,0.07176468292041711,0.02383553990670176,0.37571830083477903,0.37571830083477903,0.12478911153786973,0.0,5.2971093200209225,5.023703205524669,6.1222200630502925,5.286290250677325,5.017607150655465,6.0971153353800105,24818.00713767536,21095.306067024056,0.85,1.0700132305054475,0.6654643564415264,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506528394711766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.09202542809,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.1004603219,1535.6943514949216,0.37571830083477903,0.12478911153786973,6.112874298809886,3.4791734816804665
2102.0,-29.860654241995118,5.061920869748118,35.00981811043616,24.16332234805452,5.041346594373341,-26.370434259885954,-39.89027640838174,1.5511266122641616,0.3044423740366824,-4.979604580231435,40.01945329106988,42401.55065391381,25777.08206888281,25777.08206888281,68178.63272279661,77411.65734614481,77411.65734614481,25777.08206888281,103188.73941502762,103188.73941502762,103188.73941502762,128006.667189984,91541.14462799807,56531.22762192265,38899.90778452825,24817.92777495638,0.0,63717.835559484636,21095.238608712923,1535.694574230445,0.0,0.8869520097382065,2.81513785774596,0.0014959135982669303,354938.01519782905,1555372.168590527,4.382095188433454,1555372.168590527,4.382095188433454,0.85,0.09560061564181027,4.027634451161993,1.2670801898231732,1.0,0.0,4.027634451162203,1.2844751118790676,1.2847793648491472,3.135626696004984,19319.025566322132,1969.9923588913782,4632.441516551485,4632.441516551485,5.564470048198681,5.061920869748118,-2.3101091071684263,7.372029976916544,3.4792096559289054,3.4792096559289054,0.994059901693973,0.0,0.0,0.0002368571631857191,1.0000699722389208,0.00023684059091930518,198.80718775419118,0.0,3.303306116694833e-06,9.361569534713157,0.013609018368252151,7.984045445988117e-05,0.00015701670872583795,0.0006324059054722529,0.09560061564127481,0.0717646798507698,0.02383593579050501,0.09560044169846059,0.07176467985117176,0.023835935790638522,0.3757179597031639,0.3757179597031639,0.12479107619090256,0.0,5.294582892151652,5.022299527644407,6.116283846310353,5.284046954268092,5.016269739421034,6.092118665381179,24817.92777495638,21095.238608712923,0.85,1.0700086109978977,0.6654581135972404,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506568774327997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.066171773105,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.091632536834,1535.694574230445,0.3757179597031639,0.12479107619090256,6.112874298809886,3.4792096559289054
2103.0,-29.861325389657022,5.061695164423198,35.00981103388218,24.163051472883694,5.041139891969465,-26.371059058774563,-39.89088098807258,1.550873561086899,0.30162348541711026,-4.97977798789305,40.019430101324694,42401.15314075457,25777.084638990338,25777.084638990338,68178.2377797449,77411.39508894863,77411.39508894863,25777.084638990338,103188.47972793897,103188.47972793897,103188.47972793897,128006.31358015267,91541.06957162115,56531.01676560778,38900.05867334818,24817.8338522137,0.0,63717.89252556188,21095.15877438164,1535.692933890918,0.0,0.8869512121442491,2.8151545584844153,0.0014959135982669303,354935.61659961333,1555371.1683082413,4.382121983725247,1555371.1683082413,4.382121983725247,0.85,0.09560098336240214,4.027634451161993,1.2670801804820075,1.0,0.0,4.027634451162549,1.2844763293352237,1.2847805613058896,3.1356237239860087,19319.009726274788,1969.990743656069,4632.441516551485,4632.441516551485,5.564470603004935,5.061695164423198,-2.3102603359075893,7.371955500330787,3.479245152206279,3.479245152206279,0.9940700434875083,0.0,0.0,0.00023684059091930518,1.0000697764397344,0.00023682406617912377,198.80774147331923,0.0,3.2946856804655904e-06,9.337139218439484,0.013612313053932618,7.983499730260304e-05,0.00015700559361670212,0.000632361137875769,0.09560098336205701,0.07176465859471681,0.023836324767340194,0.09560082076100834,0.0717646585949759,0.023836324767426243,0.37571761744355076,0.37571761744355076,0.1247930359295553,0.0,5.292015459188633,5.020906719459674,6.110149927743009,5.281401473310154,5.015005937951685,6.0852809573490845,24817.8338522137,21095.15877438164,0.85,1.070001456065008,0.6654512800112524,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506609051268702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.04174145684,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.082816703398,1535.692933890918,0.37571761744355076,0.1247930359295553,6.112874298809886,3.479245152206279
2104.0,-29.861994837751897,5.0614694805515175,35.00980389189231,24.162783671077364,5.040946632560198,-26.371680983684897,-39.89147753510622,1.5506327784931573,0.2985983868476296,-4.979949945759165,40.019414042277745,42400.72979764841,25777.082064601604,25777.082064601604,68177.81186225002,77411.09094342205,77411.09094342205,25777.082064601604,103188.17300802366,103188.17300802366,103188.17300802366,128005.95731498106,91540.95738252327,56530.78488785942,38900.191660737604,24817.784306957394,0.0,63717.975967695,21095.116660913784,1535.6938079929785,0.0,0.8869503961199934,2.815174130415707,0.0014959135982669303,354933.2380677259,1555370.4756066417,4.3821493982196635,1555370.4756066417,4.3821493982196635,0.85,0.09560135755866343,4.027634451161993,1.2670801541069525,1.0,0.0,4.0276344511620685,1.2844774893286217,1.2847817003472735,3.135620892248708,19318.98604966403,1969.988329313683,4632.441516551485,4632.441516551485,5.564470047274502,5.0614694805515175,-2.3104108841127178,7.371880364664236,3.4792802658828412,3.4792802658828412,0.994080075966526,0.0,0.0,0.00023682406617912377,1.0000696001185898,0.00023680758434317054,198.80829379295358,0.0,3.2852462738993677e-06,9.310387940230807,0.013615598300206517,7.982961298900593e-05,0.00015699445319011785,0.0006323162683098575,0.09560135755831067,0.07176464499392969,0.023836712564380975,0.09560145186999988,0.0717646449941945,0.023836712564468922,0.3757172740051821,0.3757172740051821,0.12479497578531529,0.0,5.289390289120604,5.019487233242955,6.103864648521551,5.278548332606817,5.013482504790261,6.078393143518724,24817.784306957394,21095.116660913784,0.85,1.0699933704236957,0.6654437645531235,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506649215500318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.01499017863,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.074016237171,1535.6938079929785,0.3757172740051821,0.12479497578531529,6.112874298809886,3.4792802658828412
2105.0,-29.86266292070003,5.06124324716129,35.00979659924943,24.162480455730133,5.040711038226884,-26.372305913548896,-39.892082079872466,1.5503540310757113,0.2959272114644591,-4.980149699843438,40.0193953702112,42400.34550606825,25777.148006827316,25777.148006827316,68177.49351289557,77410.81498324739,77410.81498324739,25777.148006827316,103187.96299007471,103187.96299007471,103187.96299007471,128005.69506604705,91540.85568837464,56530.574465557555,38900.31246979676,24817.732075972333,0.0,63718.044545769095,21095.072264576484,1535.6951768682877,0.0,0.8869494482443998,2.8151858250363557,0.0014959135982669303,354930.4750725274,1555369.6701936144,4.382181242328617,1555369.6701936144,4.382181242328617,0.85,0.09560173668493929,4.027634451161993,1.2670801128959281,1.0,0.0,4.027634451162527,1.2844788267562033,1.2847830169199352,3.1356176273713277,19318.964587928265,1969.9861408256913,4632.441516551485,4632.441516551485,5.564484282149453,5.06124324716129,-2.310582361249194,7.371825608410484,3.47931500985559,3.47931500985559,0.9940900028158828,0.0,0.0,0.00023680758434317054,1.0000694585645267,0.00023679113717069,198.80884498898493,0.0,3.276725684435953e-06,9.286240589691491,0.013618875025890953,7.982415683196546e-05,0.00015698342751120506,0.0006322718609056209,0.09560173668447297,0.07176463911081751,0.023837097573655465,0.09560183205955491,0.07176463911116755,0.02383709757377174,0.37571692707680304,0.37571692707680304,0.12479688646293567,0.0,5.286806428969101,5.018080759576662,6.097706636780799,5.276076911307882,5.012075249257009,6.072690494757751,24817.732075972333,21095.072264576484,0.85,1.0699872225978815,0.6654370172269145,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506689278234306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.99084282808,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.065227447349,1535.6951768682877,0.37571692707680304,0.12479688646293567,6.112874298809886,3.47931500985559
2106.0,-29.86332862603433,5.0610168118934356,35.009789057417514,24.16219568056988,5.0404920110008815,-26.372927046272448,-39.892682259064145,1.5500904312392312,0.29319553560725353,-4.980334219768752,40.01937352677252,42399.953468813605,25777.172232142537,25777.172232142537,68177.12570095614,77410.54630174577,77410.54630174577,25777.172232142537,103187.7185338883,103187.7185338883,103187.7185338883,128005.37391768431,91540.76702047429,56530.36175996393,38900.45028945595,24817.655383796013,0.0,63718.105673251965,21095.00707622661,1535.694799992339,0.0,0.8869485892754969,2.8152000896834655,0.0014959135982669303,354927.9228109609,1555368.7279849635,4.382210099635842,1555368.7279849635,4.382210099635842,0.85,0.09560209804832868,4.027634451161993,1.2670801387215036,1.0,0.0,4.027634451161063,1.2844800932858127,1.2847842626223185,3.1356145355736507,19318.945875277896,1969.9842326663943,4632.441516551485,4632.441516551485,5.564489511641319,5.0610168118934356,-2.3107432593065167,7.371760071199953,3.479349211917124,3.479349211917124,0.994099774833464,0.0,0.0,0.00023679113717069,1.0000692117405343,0.00023677474957815715,198.80939422606352,0.0,3.2698433641888348e-06,9.266736094111158,0.013622144869255143,7.98187404162682e-05,0.0001569723967544218,0.0006322274330495783,0.09560209804793682,0.07176462259367933,0.02383747545425749,0.09560220042929284,0.07176462259397348,0.023837475454355207,0.3757165771995195,0.3757165771995195,0.12479877732875205,0.0,5.284224056959204,5.016686059298195,6.091519314287382,5.273529755375989,5.0107566049545085,6.066415389194731,24817.655383796013,21095.00707622661,0.85,1.0699804236266868,0.6654302261627428,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506729259482405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.97133833251,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.05644369103,1535.694799992339,0.3757165771995195,0.12479877732875205,6.112874298809886,3.479349211917124
2107.0,-29.863992371003974,5.06079009674078,35.00978131273713,24.161911534052365,5.040268490300193,-26.37354686387507,-39.89328226363284,1.549822983171275,0.29059041122275175,-4.980523324617087,40.01935253473011,42399.56903361908,25777.20581831871,25777.20581831871,68176.7748519378,77410.29856896854,77410.29856896854,25777.20581831871,103187.50438728725,103187.50438728725,103187.50438728725,128005.09177690612,91540.69669070248,56530.154163515646,38900.602807985364,24817.587389618875,0.0,63718.19019760424,21094.949281176043,1535.6950371279659,0.0,0.886947703913495,2.81521216240867,0.0014959135982669303,354925.30714613094,1555367.8225013812,4.382239843666601,1555367.8225013812,4.382239843666601,0.85,0.09560245864132194,4.027634451161993,1.2670801387215036,1.0,0.0,4.02763445116203,1.2844813776889736,1.2847855262789774,3.135611400150054,19318.931032742716,1969.9827191490178,4632.441516551485,4632.441516551485,5.564496761851828,5.06079009674078,-2.3109080434184848,7.371698140159264,3.4793829760232566,3.4793829760232566,0.9941094217209304,0.0,0.0,0.00023677474957815715,1.0000690082947492,0.00023675841128392692,198.80994184841285,0.0,3.2580073442825134e-06,9.233192813696643,0.013625402876599425,7.981332591609972e-05,0.00015696142366205743,0.0006321832374447358,0.09560245864090834,0.07176460849086039,0.02383785015004795,0.09560252974143622,0.07176460849117086,0.02383785015015108,0.3757162247397155,0.3757162247397155,0.12480064646159841,0.0,5.281676665973521,5.015329029144823,6.085359159165819,5.271113735839833,5.0095415417697495,6.060355068960632,24817.587389618875,21094.949281176043,0.85,1.0699734979996527,0.6654233100803493,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506769098652026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.937795052094,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.04768529681,1535.6950371279659,0.3757162247397155,0.12480064646159841,6.112874298809886,3.4793829760232566
