time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2108.0,-29.86465487149806,5.060562579378071,35.009773226120444,24.161581496614986,5.040002540536277,-26.374169804230128,-39.89388645915312,1.5495174732683992,0.2881478528661887,-4.980738342034778,40.019327085758455,42399.207500157165,25777.302083525057,25777.302083525057,68176.50958368223,77410.0368908727,77410.0368908727,25777.302083525057,103187.33897439775,103187.33897439775,103187.33897439775,128004.84388414197,91540.59473700574,56529.951991981754,38900.71416113776,24817.50490974422,0.0,63718.21907088198,21094.87917328259,1535.6950448533385,0.0,0.886946702942146,2.8152190837374054,0.0014959135982669303,354922.333081601,1555366.7247704254,4.3822734716804295,1555366.7247704254,4.3822734716804295,0.8500000000000001,0.09560282251538238,4.027634451161993,1.2670802129013463,1.0,0.0,4.027634451160358,1.2844828399683001,1.2847869679172015,3.1356078305112987,19318.909516231404,1969.9805250754748,4632.441516551485,4632.441516551485,5.5645175425148965,5.060562579378071,-2.311092533996208,7.371655113374279,3.479416278305361,3.479416278305361,0.9941189366586746,0.0,0.0,0.00023675841128392692,1.0000688792784909,0.00023674210465856964,198.81048844665747,0.0,3.248215325814089e-06,9.205442233357129,0.013628651091925239,7.980787393948365e-05,0.00015695053734444327,0.0006321393913368667,0.09560282251487084,0.0717645996646498,0.023838222850221042,0.09560265737238795,0.07176459966503378,0.0238382228503486,0.3757158715694159,0.3757158715694159,0.12480249573134099,0.0,5.279203098277549,5.013989629665787,6.0794430708616005,5.268886194900972,5.008223415581142,6.05536513433151,24817.50490974422,21094.87917328259,0.85,1.06996885000569,0.6654173346086629,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450680882071143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.910044471755,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.03894398505,1535.6950448533385,0.3757158715694159,0.12480249573134099,6.112874298809886,3.479416278305361
2109.0,-29.865315337780345,5.0603356487194535,35.009764942884175,24.161336186248832,5.0398322121918495,-26.374781350755573,-39.89447004916144,1.5492982251670198,0.2850210390652137,-4.980888779807541,40.019305185582986,42398.76937394252,25777.23167903408,25777.23167903408,68176.0010529766,77409.73101524812,77409.73101524812,25777.23167903408,103186.9626942822,103186.9626942822,103186.9626942822,128004.38037525889,91540.48647721209,56529.71089672263,38900.8617560994,24817.417680976672,0.0,63718.279437076075,21094.80502883017,1535.6932963162342,0.0,0.886946017416615,2.815242502405855,0.0014959135982669303,354920.2522774113,1555365.780115807,4.382296502201594,1555365.780115807,4.382296502201594,0.85,0.09560315537388522,4.027634451161993,1.2670801090495662,1.0,0.0,4.027634451161772,1.284483898828337,1.284788006081257,3.1356052456833954,19318.886668868836,1969.9781952928713,4632.441516551485,4632.441516551485,5.564502344375705,5.0603356487194535,-2.3112300890733537,7.371565737792807,3.479448960728845,3.479448960728845,0.9941282744939557,0.0,0.0,0.00023674210465856964,1.0000686681488524,0.0002367258491327242,198.81103336920324,0.0,3.241928152196337e-06,9.187624383324419,0.013631893020077435,7.980260822420438e-05,0.00015693949643436528,0.0006320949225870644,0.09560315537361655,0.07176456828138837,0.023838587092228174,0.09560326990614725,0.07176456828159006,0.023838587092295173,0.3757155179956272,0.3757155179956272,0.1248043398105507,0.0,5.276604298538473,5.012603559643651,6.073164388851126,5.2659098188727285,5.006773423573293,6.047760948010193,24817.417680976672,21094.80502883017,0.85,1.0699598554022896,0.6654098282081318,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506848468501756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.89222662172,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.03020547945,1535.6932963162342,0.3757155179956272,0.1248043398105507,6.112874298809886,3.479448960728845
2110.0,-29.865974059458186,5.06010822069142,35.0097565984595,24.161038174666487,5.039596290546634,-26.375397887000723,-39.89506949493659,1.5490201180891596,0.28249764309231296,-4.981090694190402,40.019286836880475,42398.40450945426,25777.291363363962,25777.291363363962,68175.69587281822,77409.4772461645,77409.4772461645,25777.291363363962,103186.76860952846,103186.76860952846,103186.76860952846,128004.14422445807,91540.40306266764,56529.51588358623,38900.9857545349,24817.375614929613,0.0,63718.36136946452,21094.76927269017,1535.6953347851666,0.0,0.886945057355838,2.815252012365818,0.0014959135982669303,354917.45948127646,1555364.988652776,4.382328755891562,1555364.988652776,4.382328755891562,0.85,0.0956035156900293,4.027634451161993,1.2670801458647478,1.0,0.0,4.0276344511614255,1.2844852328075043,1.28478931949518,3.1356019892566436,19318.86906489716,1969.9764001873384,4632.441516551485,4632.441516551485,5.564515228365641,5.06010822069142,-2.311405772993954,7.371513993685374,3.4794814409457926,3.4794814409457926,0.9941375545559408,0.0,0.0,0.0002367258491327242,1.0000684871273453,0.00023670963756963209,198.81157685497033,0.0,3.2317778912927656e-06,9.158858543923698,0.013635124797968728,7.979719977720596e-05,0.00015692864935551822,0.0006320512345186055,0.09560351568955858,0.07176456163061153,0.023838954058947048,0.09560361627521789,0.07176456163096488,0.023838954059064416,0.37571516037476804,0.37571516037476804,0.12480615379592373,0.0,5.274080559469667,5.0112581909840515,6.067065035167047,5.263588337282727,5.005493019694427,6.042279490135229,24817.375614929613,21094.76927269017,0.85,1.069953690075429,0.6654032463831167,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506887994759174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.86346078232,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.021485642546,1535.6953347851666,0.37571516037476804,0.12480615379592373,6.112874298809886,3.4794814409457926
2111.0,-29.866630944272156,5.0598807213118855,35.009748016551725,24.16075294548648,5.0393788815671465,-26.376010918107017,-39.89565706634892,1.5487588554019047,0.27976987833994826,-4.981273559931526,40.01926323083497,42397.998343819374,25777.29992554414,25777.29992554414,68175.29826936351,77409.20037765801,77409.20037765801,25777.29992554414,103186.50030320215,103186.50030320215,103186.50030320215,128003.79478058458,91540.30330353032,56529.286298239735,38901.13000587843,24817.294477382435,0.0,63718.42448326087,21094.70030577507,1535.6946970950348,0.0,0.8869442131420308,2.815266422302808,0.0014959135982669303,354914.93017294875,1555363.9704170646,4.382357117687727,1555363.9704170646,4.382357117687727,0.85,0.09560385354168624,4.027634451161993,1.2670800925651564,1.0,0.0,4.027634451162444,1.2844864879345397,1.2847905540947342,3.1355989253249743,19318.848011530044,1969.9742533413598,4632.441516551485,4632.441516551485,5.564517076673958,5.0598807213118855,-2.311568029131688,7.371448750443573,3.4795133929052016,3.4795133929052016,0.9941466836872005,0.0,0.0,0.00023670963756963209,1.00006829651035,0.00023669347223145607,198.81211882781773,0.0,3.223046421626781e-06,9.134113558890297,0.013638347844390355,7.979189879445994e-05,0.00015691773877517213,0.0006320072906893214,0.09560385354130002,0.07176454052827105,0.023839313013028968,0.09560397492749123,0.07176454052856097,0.023839313013125266,0.3757148010614218,0.3757148010614218,0.12480795039969123,0.0,5.271545284185493,5.009906567562325,6.060938462928959,5.261043438271486,5.004152589227601,6.036080851296447,24817.294477382435,21094.70030577507,0.85,1.0699463902669704,0.6653962129110322,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506927416813757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.83871579728,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.01277874034,1535.6946970950348,0.3757148010614218,0.12480795039969123,6.112874298809886,3.4795133929052016
2112.0,-29.86728617767825,5.059652469402937,35.00973911640815,24.16043352512645,5.039111592267949,-26.376627451073325,-39.89625651212407,1.5484528656631191,0.2775709662146255,-4.981489621465151,40.019236797740525,42397.64845257584,25777.390229073782,25777.390229073782,68175.03868164963,77408.98707203544,77408.98707203544,25777.390229073782,103186.37730110923,103186.37730110923,103186.37730110923,128003.5891531123,91540.24624646184,56529.092178802646,38901.282297399106,24817.211852003074,0.0,63718.49414940218,21094.630074202614,1535.694751598426,0.0,0.8869432103947072,2.8152700319215302,0.0014959135982669303,354911.94173509674,1555362.8302385225,4.382390805546442,1555362.8302385225,4.382390805546442,0.8500000000000001,0.09560420094706662,4.027634451161993,1.2670801749872043,1.0,0.0,4.027634451162474,1.284487952111864,1.2847919978533981,3.1355953510813723,19318.835970092623,1969.9730254564631,4632.441516551485,4632.441516551485,5.564536570396505,5.059652469402937,-2.311755262693126,7.371407732096063,3.4795449442935276,3.4795449442935276,0.9941556983695793,0.0,0.0,0.00023669347223145607,1.0000681251730277,0.00023667734854613463,198.81265944073806,0.0,3.2138651343426636e-06,9.108093790727109,0.013641561709524698,7.978649101844186e-05,0.00015690698121301422,0.0006319639631613636,0.09560420094654963,0.07176452928503742,0.02383967166151221,0.09560399281349238,0.07176452928542548,0.023839671661641144,0.37571443911771785,0.37571443911771785,0.12480972738067955,0.0,5.269133129150987,5.008629430061433,6.0550823601652155,5.259060587679755,5.003110299580499,6.031242461737463,24817.211852003074,21094.630074202614,0.85,1.069941146471511,0.6653899942011362,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506966729142454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.81269602912,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.004086679253,1535.694751598426,0.37571443911771785,0.12480972738067955,6.112874298809886,3.4795449442935276
2113.0,-29.867939515790653,5.059424663032963,35.00972997083259,24.16016977457332,5.038924109283956,-26.37723429681138,-39.89684310564769,1.5482188903045926,0.27454322321125346,-4.981650145914593,40.01921184874631,42397.253762828885,25777.336764396907,25777.336764396907,68174.5905272258,77408.67602722367,77408.67602722367,25777.336764396907,103186.01279162058,103186.01279162058,103186.01279162058,128003.12855243337,91540.1229954303,56528.884737488734,38901.37584215729,24817.11576081279,0.0,63718.49160297008,21094.548396690872,1535.6927514914064,0.0,0.8869424846020297,2.815290979474758,0.0014959135982669303,354909.721466775,1555361.754076493,4.382415188990811,1555361.754076493,4.382415188990811,0.85,0.09560451975970097,4.027634451161993,1.2670801271824166,1.0,0.0,4.027634451162808,1.2844890794670756,1.2847931047636854,3.135592599069061,19318.809958949336,1969.9703730580104,4632.441516551485,4632.441516551485,5.564525029036147,5.059424663032963,-2.3119022234514226,7.371326886484385,3.479575889503181,3.479575889503181,0.9941645398580518,0.0,0.0,0.00023667734854613463,1.0000679284749139,0.00023666127250682208,198.81319849248771,0.0,3.205592758739666e-06,9.084649878268214,0.013644767302283436,7.978119951434983e-05,0.0001568961490317848,0.0006319203350950628,0.09560451975939992,0.07176449713465148,0.023840022624748432,0.09560450142253633,0.07176449713487747,0.023840022624823508,0.37571407868745804,0.37571407868745804,0.12481150098754451,0.0,5.266608747424982,5.007291673010172,6.048958190026497,5.256193369125867,5.001635631347199,6.024153351829739,24817.11576081279,21094.548396690872,0.85,1.0699341558808653,0.6653838265194062,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507005942842564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.789252116665,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.995405805208,1535.6927514914064,0.37571407868745804,0.12481150098754451,6.112874298809886,3.479575889503181
2114.0,-29.868591150463367,5.059196294418696,35.009720672312234,24.15985814239832,5.038673816036615,-26.377845890861945,-39.89743423936886,1.5479285564350882,0.2721253766359837,-4.981858710384974,40.01918910276962,42396.88495139555,25777.404233712015,25777.404233712015,68174.28918510757,77408.4253265028,77408.4253265028,25777.404233712015,103185.82956021481,103185.82956021481,103185.82956021481,128002.88466378808,91540.0339710498,56528.67711117872,38901.50762207897,24817.055103573257,0.0,63718.56272565223,21094.496838037267,1535.6939019741096,0.0,0.8869415066147226,2.8152983332061967,0.0014959135982669303,354906.83675684687,1555360.7729409835,4.382448045109341,1555360.7729409835,4.382448045109341,0.85,0.09560486352012063,4.027634451161993,1.2670801381720231,1.0,0.0,4.027634451161558,1.2844904702587943,1.2847944752339957,3.135589203982588,19318.791171066685,1969.9684572271556,4632.441516551485,4632.441516551485,5.564539593562191,5.059196294418696,-2.312084851220092,7.371281145638788,3.479606588697244,3.479606588697244,0.9941733110563554,0.0,0.0,0.00023666127250682208,1.000067751721826,0.0002366452393843919,198.813736141339,0.0,3.1961287948190015e-06,9.05782900451705,0.013647963431078255,7.977586738254696e-05,0.0001568854051242751,0.0006318770625630368,0.09560486351963171,0.07176448683084319,0.02384037668878853,0.09560471735276668,0.07176448683121017,0.023840376688910453,0.37571371493894246,0.37571371493894246,0.12481325172828817,0.0,5.264165678954498,5.005990209070092,6.043051763460483,5.253984087020967,5.000388037749474,6.0190251289556045,24817.055103573257,21094.496838037267,0.85,1.0699282323526347,0.6653772956860362,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507045043316633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.76243124291,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.9867410591,1535.6939019741096,0.37571371493894246,0.12481325172828817,6.112874298809886,3.479606588697244
2115.0,-29.86924081127581,5.058968540523942,35.00971122969679,24.159613251127325,5.038499668993157,-26.378448092842362,-39.8980125906877,1.5477069505598455,0.2691460890553685,-4.982012470198238,40.019166308663706,42396.471858815414,25777.330467370397,25777.330467370397,68173.8023261858,77408.13663383505,77408.13663383505,25777.330467370397,103185.46710120545,103185.46710120545,103185.46710120545,128002.43873852071,91539.9369870241,56528.45515996597,38901.64647450904,24816.971637315262,0.0,63718.618111824304,21094.425891717972,1535.6924844255577,0.0,0.8869408074058389,2.815319436591011,0.0014959135982669303,354904.7100762977,1555359.7897299135,4.382471535515944,1555359.7897299135,4.382471535515944,0.85,0.09560517501166105,4.027634451161993,1.2670800722343847,1.0,0.0,4.027634451162314,1.2844915395914045,1.2847955242242066,3.1355865936206784,19318.77070336465,1969.966370102395,4632.441516551485,4632.441516551485,5.564523669704036,5.058968540523942,-2.312227641423568,7.371196181947511,3.4796367386036615,3.4796367386036615,0.9941819253153319,0.0,0.0,0.0002366452393843919,1.0000675468486213,0.00023662925582386939,198.8142721641524,0.0,3.187604972355778e-06,9.033672491656274,0.01365115103605061,7.977065086913757e-05,0.00015687458851525431,0.0006318334972158998,0.0956051750113787,0.07176445355491992,0.023840721456458783,0.09560527038314832,0.07176445355513186,0.023840721456529185,0.37571334984576626,0.37571334984576626,0.12481499330313144,0.0,5.261625180287979,5.004659090582265,6.0368432211619165,5.251158559253611,4.999042468817038,6.011714040756999,24816.971637315262,21094.425891717972,0.85,1.0699196615743107,0.665370234244736,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507084042044924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.73827473005,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.978088660631,1535.6924844255577,0.37571334984576626,0.12481499330313144,6.112874298809886,3.4796367386036615
2116.0,-29.869888522145672,5.0587405032460895,35.009701740786326,24.15932969832795,5.038270631164615,-26.37905402933629,-39.898599044512935,1.5474361383551862,0.2667654202390395,-4.982208787619194,40.01914607500148,42396.100780762914,25777.36447334236,25777.36447334236,68173.46525410528,77407.91369746091,77407.91369746091,25777.36447334236,103185.27817080327,103185.27817080327,103185.27817080327,128002.20146767807,91539.88274815651,56528.25221898233,38901.81169908242,24816.92329687479,0.0,63718.73499595721,21094.38480234357,1535.6940740258176,0.0,0.8869398825775856,2.8153277328737376,0.0014959135982669303,354901.9947881038,1555358.916962548,4.382502605800183,1555358.916962548,4.382502605800183,0.85,0.09560550763058741,4.027634451161993,1.2670801266329366,1.0,0.0,4.027634451159878,1.2844928389135428,1.2847968033220014,3.135583421834154,19318.75925668596,1969.9652028660105,4632.441516551485,4632.441516551485,5.564531010535397,5.0587405032460895,-2.3124019478593896,7.371142451105479,3.479666693336109,3.479666693336109,0.9941904838103168,0.0,0.0,0.00023662925582386939,1.00006734445907,0.00023661332122774256,198.81480658063907,0.0,3.1777599518756986e-06,9.00577170361573,0.013654328796002486,7.976536159613431e-05,0.00015686389422773508,0.0006317904245350567,0.09560550763014591,0.07176444020282965,0.02384106742731626,0.09560555138811415,0.07176444020316106,0.023841067427426355,0.3757129810101764,0.3757129810101764,0.12481670527928225,0.0,5.259172103890307,5.003394431578442,6.03078583106344,5.248974207858225,4.997962764197894,6.00617911223452,24816.92329687479,21094.38480234357,0.85,1.0699124089395484,0.665363190017078,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507122922841744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.71037394201,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.969454084006,1535.6940740258176,0.3757129810101764,0.12481670527928225,6.112874298809886,3.479666693336109
2117.0,-29.87053483862858,5.058511912504123,35.009691916258035,24.159009160380833,5.038009443366391,-26.379661925509783,-39.89918951466677,1.5471365302475173,0.26445484275279796,-4.9824189817538125,40.01911732160381,42395.752546980984,25777.430889036023,25777.430889036023,68173.183436017,77407.6711651306,77407.6711651306,25777.430889036023,103185.10205416662,103185.10205416662,103185.10205416662,128001.93222246892,91539.79533631243,56528.05870177558,38901.929593929824,24816.830168302295,0.0,63718.75976223212,21094.30564305695,1535.6934170973793,0.0,0.8869389180179569,2.815333492575518,0.0014959135982669303,354899.08758760314,1555357.6767019415,4.382535010936081,1555357.6767019415,4.382535010936081,0.85,0.0956058308606592,4.027634451161993,1.2670801942190155,1.0,0.0,4.027634451162088,1.284494272787883,1.2847982170666927,3.1355799215985316,19318.740809116207,1969.9633217374137,4632.441516551485,4632.441516551485,5.564545347617351,5.058511912504123,-2.312587061477086,7.3710989739812085,3.4796961829914967,3.4796961829914967,0.994198909426142,0.0,0.0,0.00023661332122774256,1.0000671998315314,0.00023659742192084875,198.81533984915993,0.0,3.1680336468956982e-06,8.978207355302409,0.013657496829649382,7.976003642710516e-05,0.0001568532848006374,0.000631747693640971,0.09560583086017424,0.07176442248373761,0.02384140837643662,0.095605602111384,0.07176442248410164,0.023841408376557557,0.3757126123251187,0.3757126123251187,0.12481839860735103,0.0,5.256794827561464,5.002153882327718,6.024960800590009,5.246873824506622,4.996792284640321,6.001256668026997,24816.830168302295,21094.30564305695,0.85,1.0699075702415843,0.6653574662341455,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450716168713672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.682809593694,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.96083691587,1535.6934170973793,0.3757126123251187,0.12481839860735103,6.112874298809886,3.4796961829914967
2118.0,-29.87117925499982,5.058283900382904,35.00968188620647,24.15875504901635,5.037826652241337,-26.380260271206318,-39.89976350041104,1.5469076684477614,0.2615340395943804,-4.982576502316946,40.01909168626892,42395.34394111545,25777.361454546288,25777.361454546288,68172.70539566173,77407.38008727632,77407.38008727632,25777.361454546288,103184.74154182262,103184.74154182262,103184.74154182262,128001.47626082068,91539.69035088227,56527.835642112805,38902.06078752163,24816.73471899806,0.0,63718.79550651969,21094.22451114835,1535.6914161284205,0.0,0.8869382099541202,2.815353393246986,0.0014959135982669303,354896.90892888006,1555356.570937737,4.382558798925533,1555356.570937737,4.382558798925533,0.8499999999999999,0.0956061292328578,4.027634451161993,1.2670801106980072,1.0,0.0,4.027634451163776,1.2844953757794224,1.2847992998955788,3.135577229087379,19318.718652781838,1969.9610624200761,4632.441516551485,4632.441516551485,5.564530358871244,5.058283900382904,-2.312733909702799,7.371017810085703,3.47972512562308,3.47972512562308,0.9942071787494514,0.0,0.0,0.00023659742192084875,1.000067002617535,0.00023658157033637568,198.81587155242792,0.0,3.1610261034591522e-06,8.958347977203237,0.013660657855752842,7.975486023813254e-05,0.0001568425616827162,0.0006317045048418078,0.09560612923257014,0.07176438683758336,0.023841742394986775,0.09560607701899064,0.07176438683779929,0.02384174239505851,0.3757122443800391,0.3757122443800391,0.12482008707517804,0.0,5.254320231802183,5.000871756871675,6.018870134632607,5.244110541911311,4.9954439682117595,5.9942052195668225,24816.73471899806,21094.22451114835,0.85,1.0698994677117888,0.6653506803463912,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450720036817729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.6629502156,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.952226091591,1535.6914161284205,0.3757122443800391,0.12482008707517804,6.112874298809886,3.47972512562308
2119.0,-29.871821478537008,5.058055946259129,35.00967184602571,24.158478655759268,5.037618094850306,-26.38085922014424,-39.90034129293633,1.5466558364575274,0.25885002936007595,-4.9827586110278705,40.01907133114448,42394.96081490966,25777.354494852934,25777.354494852934,68172.31530976259,77407.10328113932,77407.10328113932,25777.354494852934,103184.45777599225,103184.45777599225,103184.45777599225,128001.14101608032,91539.58831903586,56527.626661666865,38902.17961929888,24816.683240088067,0.0,63718.86285938694,21094.180754074856,1535.6925104061388,0.0,0.8869373577810198,2.8153673237010284,0.0014959135982669303,354894.39020584285,1555355.6929325457,4.382587428418977,1555355.6929325457,4.382587428418977,0.85,0.09560644442349926,4.027634451161993,1.267080127731897,1.0,0.0,4.0276344511607505,1.2844965860841366,1.2848004901242969,3.135574274619502,19318.697119777662,1969.958866664729,4632.441516551485,4632.441516551485,5.5645288564899795,5.058055946259129,-2.312899003032091,7.37095494929122,3.479753861820686,3.479753861820686,0.9942153890916245,0.0,0.0,0.00023658157033637568,1.0000667749636512,0.00023656577366543805,198.81640144889616,0.0,3.1515465825002344e-06,8.931483014805664,0.013663809402335341,7.974965003334396e-05,0.00015683192030303172,0.0006316616452543825,0.09560644442311439,0.0717643671087019,0.02384207731441249,0.09560652634735582,0.0717643671089908,0.023842077314508468,0.37571187367761927,0.37571187367761927,0.12482175165623863,0.0,5.251849514736364,4.999586959991234,6.012803464006197,5.241608640387938,4.994101763325887,5.988187124686249,24816.683240088067,21094.180754074856,0.85,1.069892214809348,0.6653439642899106,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507238935695115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.6360852532,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.943631789,1535.6925104061388,0.37571187367761927,0.12482175165623863,6.112874298809886,3.479753861820686
2120.0,-29.8724623659131,5.057827944763222,35.00966165857639,24.158188711758726,5.037395681383593,-26.381458351772167,-39.90091912038622,1.5463916672424414,0.2562470005318005,-4.9829462373071935,40.0190469612758,42394.58350413348,25777.36017950885,25777.36017950885,68171.94368364233,77406.82751735981,77406.82751735981,25777.36017950885,103184.18769686866,103184.18769686866,103184.18769686866,128000.798378011,91539.48118219942,56527.41759057807,38902.292879579276,24816.610681142334,0.0,63718.90356072161,21094.119078970984,1535.692527687131,0.0,0.8869364920757102,2.8153795500117815,0.0014959135982669303,354891.79518467165,1555354.6417544396,4.382616512577008,1555354.6417544396,4.382616512577008,0.85,0.0956067515288164,4.027634451161993,1.267080074432306,1.0,0.0,4.027634451160983,1.28449785396735,1.2848017380156374,3.1355711796030525,19318.67450940622,1969.956561048495,4632.441516551485,4632.441516551485,5.564530083630331,5.057827944763222,-2.3130685282556867,7.370896473018909,3.4797822354939854,3.4797822354939854,0.9942234958554244,0.0,0.0,0.00023656577366543805,1.000066636382149,0.0002365500108285191,198.81693024538214,0.0,3.1406372706912445e-06,8.900566025138987,0.013666950039606033,7.97444398283127e-05,0.00015682133383712534,0.000631619006839582,0.09560675152841386,0.07176434427027065,0.023842407258143204,0.09560684929593975,0.07176434427057281,0.023842407258243596,0.37571149975251056,0.37571149975251056,0.12482339452315885,0.0,5.249391928361035,4.998296535679515,6.006806926588752,5.239193237839004,4.992778350038577,5.982460473819856,24816.610681142334,21094.119078970984,0.85,1.0698856991265888,0.6653376178033746,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507277372169258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.60516826354,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.935059935638,1535.692527687131,0.37571149975251056,0.12482339452315885,6.112874298809886,3.4797822354939854
2121.0,-29.873101062733063,5.057600045180051,35.00965129748944,24.15791853507983,5.037180865688271,-26.38205475187353,-39.90149652874095,1.5461345548286272,0.25381469015758285,-4.983127376260704,40.01902152882396,42394.21397281813,25777.34794998048,25777.34794998048,68171.5619227986,77406.60112285815,77406.60112285815,25777.34794998048,103183.94907283863,103183.94907283863,103183.94907283863,128000.47907659526,91539.42560552827,56527.21824940301,38902.452617916955,24816.530003756634,0.0,63718.98262167359,21094.05050319314,1535.6919412998811,0.0,0.886935663189638,2.815390296393876,0.0014959135982669303,354889.28990252095,1555353.5447430834,4.382644359795415,1555353.5447430834,4.382644359795415,0.85,0.09560704937826006,4.027634451161993,1.2670800892682745,1.0,0.0,4.027634451160877,1.284499088785037,1.2848029528770513,3.135568165308387,19318.6627803948,1969.955365022184,4632.441516551485,4632.441516551485,5.5645274436556385,5.057600045180051,-2.3132336651109093,7.37083371029096,3.479810214953152,3.479810214953152,0.9942314899866148,0.0,0.0,0.0002365500108285191,1.0000664089589644,0.0002365343028317087,198.8174572369037,0.0,3.133918848184313e-06,8.881526015754343,0.013670083958454217,7.973923371655242e-05,0.0001568107771119667,0.0006315764882096416,0.09560704937789058,0.07176431676450111,0.023842732613389473,0.09560708837374227,0.07176431676477844,0.023842732613481615,0.375711122051322,0.375711122051322,0.12482502022906772,0.0,5.246973120412463,4.99705518813829,6.000818300552112,5.236942066418294,4.991745637723852,5.976516028489755,24816.530003756634,21094.05050319314,0.85,1.0698783803181833,0.6653309928774352,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507315728869192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.58612825415,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.926493442586,1535.6919412998811,0.375711122051322,0.12482502022906772,6.112874298809886,3.479810214953152
2122.0,-29.873738517367514,5.057371970458634,35.00964072859077,24.15762006947773,5.036945308272794,-26.382652108026054,-39.90207404186947,1.545858898931159,0.2513753283917026,-4.983322165267306,40.01899475370626,42393.850319608966,25777.36896656993,25777.36896656993,68171.2192861789,77406.3442067317,77406.3442067317,25777.36896656993,103183.71317330163,103183.71317330163,103183.71317330163,128000.1614484144,91539.3306095227,56527.0161556802,38902.57161538056,24816.44827511277,0.0,63719.019890493335,21093.981033845852,1535.6916110866655,0.0,0.8869347697590629,2.815399543498397,0.0014959135982669303,354886.5958457949,1555352.3898173904,4.3826743754876025,1555352.3898173904,4.3826743754876025,0.85,0.09560734915114719,4.027634451161993,1.2670800865208731,1.0,0.0,4.02763445115935,1.2845004102026665,1.2848042544292997,3.1355649396223386,19318.642732248492,1969.953320680201,4632.441516551485,4632.441516551485,5.564531980483436,5.057371970458634,-2.313409224286781,7.370781194745415,3.4798378451535004,3.4798378451535004,0.9942393843295715,0.0,0.0,0.0002365343028317087,1.000066280143803,0.00023651862634314262,198.8179832059456,0.0,3.1230239841281004e-06,8.850649971019036,0.013673206982438344,7.973402697440754e-05,0.00015680027585730116,0.0006315341929945703,0.09560734915072089,0.07176429313177725,0.02384305601894364,0.09560728552814962,0.07176429313209724,0.02384305601904994,0.3757107434463108,0.3757107434463108,0.12482662868843297,0.0,5.244594335489808,4.995823797999208,5.994960846908953,5.2346974936589845,4.990528141869561,5.971156909146089,24816.44827511277,21093.981033845852,0.85,1.0698723772483796,0.6653248965923594,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507353954658326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.555252209415,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.917949470762,1535.6916110866655,0.3757107434463108,0.12482662868843297,6.112874298809886,3.4798378451535004
2123.0,-29.87437422831732,5.057143858981844,35.00962989954582,24.15732069583612,5.036715172200461,-26.38324735230483,-39.90264746882019,1.545588296187872,0.2487997005412126,-4.983511172854943,40.018966038613584,42393.47720323823,25777.37337721485,25777.37337721485,68170.85058045309,77406.06173786902,77406.06173786902,25777.37337721485,103183.43511508388,103183.43511508388,103183.43511508388,127999.78855624053,91539.21155213694,56526.805949066154,38902.67289230087,24816.353441156658,0.0,63719.02633345753,21093.90042498316,1535.6903988585516,0.0,0.8869339127332314,2.815411251405103,0.0014959135982669303,354883.981765137,1555351.151212976,4.382703168164719,1555351.151212976,4.382703168164719,0.85,0.09560764060719397,4.027634451161993,1.2670800903672355,1.0,0.0,4.02763445116353,1.2845017079288885,1.2848055323249699,3.135561771775369,19318.61760614057,1969.9507585302395,4632.441516551485,4632.441516551485,5.564532932604453,5.057143858981844,-2.3135809892182784,7.370724848200123,3.4798650426878397,3.4798650426878397,0.9942471550536685,0.0,0.0,0.00023651862634314262,1.00006609918051,0.00023650299368907163,198.81850773869985,0.0,3.1167678404600424e-06,8.83292005986376,0.013676323750278805,7.97288573833938e-05,0.00015678976895974883,0.0006314918750520137,0.09560764060679373,0.07176426462060106,0.02384337598619267,0.0956075152599993,0.07176426462090148,0.02384337598629249,0.3757103638947588,0.3757103638947588,0.12482822731593786,0.0,5.242211754690061,4.994569624605504,5.98915720917779,5.232310873396159,4.989193830045849,5.965579684897648,24816.353441156658,21093.90042498316,0.85,1.0698664826373532,0.6653189736670271,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507392106294765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.53752229826,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.909409094162,1535.6903988585516,0.3757103638947588,0.12482822731593786,6.112874298809886,3.4798650426878397
2124.0,-29.875007770425796,5.056915930441641,35.00961888338945,24.15705023976045,5.036501588946048,-26.383838989149822,-39.90321656512094,1.5453328076699322,0.24635110167366747,-4.983690316647613,40.01893893052606,42393.095536211425,25777.351424824265,25777.351424824265,68170.44696103569,77405.82921263592,77405.82921263592,25777.351424824265,103183.18063746017,103183.18063746017,103183.18063746017,127999.44590007671,91539.14826338062,56526.592897228766,38902.839295724276,24816.265262616544,0.0,63719.10455834082,21093.82547322406,1535.689352342814,0.0,0.886933100035389,2.815422445689681,0.0014959135982669303,354881.5041202296,1555349.9819262302,4.382730471631726,1555349.9819262302,4.382730471631726,0.85,0.09560792698641704,4.027634451161993,1.2670800788281489,1.0,0.0,4.027634451160584,1.2845029348915342,1.2848067394965947,3.1355587766734794,19318.604249555327,1969.949396537587,4632.441516551485,4632.441516551485,5.564528193766303,5.056915930441641,-2.31374586258108,7.370661793022721,3.479891849009773,3.479891849009773,0.9942548140027923,0.0,0.0,0.00023650299368907163,1.000065874006197,0.00023648741531560964,198.819030484342,0.0,3.108060954390769e-06,8.808244744743439,0.013679431811233196,7.97237271406527e-05,0.00015677926654841893,0.0006314495751783211,0.09560792698605874,0.07176423337688455,0.023843693609174193,0.09560774264389005,0.07176423337715349,0.023843693609263555,0.3757099813828633,0.3757099813828633,0.12482981743781735,0.0,5.239848016815017,4.993352877672578,5.983316447890559,5.230041418321264,4.988145534028774,5.95960949226685,24816.265262616544,21093.82547322406,0.85,1.0698588348588491,0.6653121670502536,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507430153762468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.51284698314,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.900882400887,1535.689352342814,0.3757099813828633,0.12482981743781735,6.112874298809886,3.479891849009773
2125.0,-29.875640016054202,5.056688151033458,35.00960773817605,24.1567745449953,5.03628753635053,-26.384429505802856,-39.90378925865514,1.5450770260993734,0.2438401211319956,-4.983871379932541,40.01891313916763,42392.734409943245,25777.333528981955,25777.333528981955,68170.0679389252,77405.5775136019,77405.5775136019,25777.333528981955,103182.91104258384,103182.91104258384,103182.91104258384,127999.0980236222,91539.06508856325,56526.39991950685,38902.96129895155,24816.186981038354,0.0,63719.14827998991,21093.7589338826,1535.6889204768477,0.0,0.8869322728095718,2.8154342342323497,0.0014959135982669303,354878.9999416126,1555348.869436209,4.382758263216778,1555348.869436209,4.382758263216778,0.85,0.0956082138613842,4.027634451161993,1.2670801134454086,1.0,0.0,4.027634451162653,1.2845041631147467,1.2848079479987735,3.135555778500189,19318.58669617614,1969.947606591052,4632.441516551485,4632.441516551485,5.564524330610718,5.056688151033458,-2.313912436048087,7.370600587081546,3.479918330331781,3.479918330331781,0.9942623800947946,0.0,0.0,0.00023648741531560964,1.0000657395378916,0.00023647186976416697,198.81955216265126,0.0,3.0972771082358736e-06,8.777683324740465,0.013682529088341432,7.97185647779396e-05,0.00015676885053767003,0.0006314076232945852,0.09560821386101177,0.07176420431367002,0.023844009547341755,0.09560802690725916,0.07176420431394956,0.023844009547434635,0.3757095979371161,0.3757095979371161,0.1248313946339423,0.0,5.23749174885296,4.992147830677709,5.977470607787495,5.227711501064562,4.986983643120311,5.95373966757785,24816.186981038354,21093.7589338826,0.85,1.0698521524389717,0.6653060430698833,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507468071613943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.482285563136,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.892377966371,1535.6889204768477,0.3757095979371161,0.1248313946339423,6.112874298809886,3.479918330331781
2126.0,-29.876270174149138,5.056461030274378,35.00959657329334,24.156529653724306,5.036111372313121,-26.38501435445825,-39.90435357028616,1.5448555526223753,0.24103040069280723,-4.984028472511735,40.0188902758386,42392.3474599216,25777.25449108962,25777.25449108962,68169.60195101122,77405.29696177064,77405.29696177064,25777.25449108962,103182.55145286027,103182.55145286027,103182.55145286027,127998.66858650924,91538.96755661225,56526.19539115223,38903.08018384446,24816.11713364897,0.0,63719.19731749343,21093.699563601625,1535.6884222699935,0.0,0.8869315568543826,2.815452735101107,0.0014959135982669303,354876.8272988069,1555347.883244943,4.3827823165679325,1555347.883244943,4.3827823165679325,0.85,0.09560848923351244,4.027634451161993,1.2670800453098492,1.0,0.0,4.027634451162027,1.2845052308438134,1.284808996010976,3.1355531721082763,19318.56611283886,1969.945507674778,4632.441516551485,4632.441516551485,5.564507268788773,5.056461030274378,-2.314061578679151,7.370522608953529,3.479944476761049,3.479944476761049,0.9942698505031569,0.0,0.0,0.00023647186976416697,1.0000655228121442,0.00023645637647743076,198.82007212089465,0.0,3.0907595759518157e-06,8.759212638247446,0.013685619847917383,7.971347827348904e-05,0.00015675839149067793,0.0006313654980765935,0.09560848923322103,0.07176416866073324,0.0238443205724878,0.09560854697460443,0.07176416866095196,0.023844320572560473,0.3757092136429191,0.3757092136429191,0.12483295728750794,0.0,5.235067034927795,4.990917507967254,5.971426097373978,5.225058873204546,4.9856977747977,5.946946807215568,24816.11713364897,21093.699563601625,0.85,1.0698440159461329,0.6652994583201259,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450750591205894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.46381487664,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.8838783866,1535.6884222699935,0.3757092136429191,0.12483295728750794,6.112874298809886,3.479944476761049
2127.0,-29.876899106241865,5.056233795594396,35.00958535801966,24.156235134601616,5.0358830598177535,-26.3856033147004,-39.90492221256716,1.5445872682762227,0.23856459249435602,-4.984222062153424,40.01886647833196,42391.98392561452,25777.26816159781,25777.26816159781,68169.25208721233,77405.02677151996,77405.02677151996,25777.26816159781,103182.29493311777,103182.29493311777,103182.29493311777,127998.35321343312,91538.85877940792,56525.99291421103,38903.18429466322,24816.05828031535,0.0,63719.24257497856,21093.649538268044,1535.6894004579,0.0,0.8869306587189452,2.8154624716563004,0.0014959135982669303,354874.1499038017,1555346.8567591817,4.3828124905147385,1555346.8567591817,4.3828124905147385,0.8499999999999999,0.09560877738113169,4.027634451161993,1.2670800584973767,1.0,0.0,4.027634451160944,1.2845065173601897,1.2848102629293292,3.1355500316489247,19318.543156280906,1969.943166757344,4632.441516551485,4632.441516551485,5.564510219826177,5.056233795594396,-2.3142377276577126,7.3704715232521085,3.479970442250449,3.479970442250449,0.994277269214414,0.0,0.0,0.00023645637647743076,1.0000653956673395,0.00023644091426605594,198.820591069923,0.0,3.080376386283354e-06,8.729786678727026,0.013688700224303667,7.970835303759349e-05,0.00015674802343983727,0.0006313237393578362,0.09560877738070861,0.07176414640781692,0.02384463097289169,0.09560884169672453,0.07176414640813449,0.023844630972997206,0.3757088263332041,0.3757088263332041,0.12483449235713388,0.0,5.232686698739144,4.989688603335765,5.9655561210888095,5.222786654647791,4.984405196131206,5.941704564504164,24816.05828031535,21093.649538268044,0.85,1.069837765365736,0.6652932805303169,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450754362775073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.43438891712,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.87539955223,1535.6894004579,0.3757088263332041,0.12483449235713388,6.112874298809886,3.479970442250449
2128.0,-29.87752604103493,5.0560068286695605,35.00957396173515,24.155958706419938,5.035673073781757,-26.386188644215558,-39.905482752341754,1.5443356769623664,0.23599489201347978,-4.984398164492397,40.01883877546647,42391.5954167709,25777.236030980293,25777.236030980293,68168.83144775119,77404.75563294625,77404.75563294625,25777.236030980293,103181.99166392654,103181.99166392654,103181.99166392654,127997.96076863635,91538.7556672959,56525.77185918984,38903.31534234007,24815.9691047098,0.0,63719.28444704987,21093.57373900333,1535.6882419713781,0.0,0.8869298636146348,2.815475610471682,0.0014959135982669303,354871.7143765019,1555345.6618196405,4.382839203040829,1555345.6618196405,4.382839203040829,0.85,0.09560904614662558,4.027634451161993,1.2670799837680535,1.0,0.0,4.027634451161697,1.2845077257560518,1.2848114517485751,3.135547081891903,19318.521395295327,1969.9409477543634,4632.441516551485,4632.441516551485,5.564503283825494,5.0560068286695605,-2.314401388362911,7.370408217032471,3.4799959948391117,3.4799959948391117,0.9942845699540319,0.0,0.0,0.00023644091426605594,1.0000651883186804,0.00023642550208508183,198.82110837329944,0.0,3.0742060047908204e-06,8.712299817577184,0.013691774430308458,7.970330112864357e-05,0.00015673761313741237,0.0006312818104651426,0.09560904614627314,0.07176411168007032,0.023844934466202818,0.09560913003515566,0.07176411168033486,0.023844934466290713,0.37570843587688985,0.37570843587688985,0.12483601191833826,0.0,5.230297011918083,4.988450752018423,5.959675818582355,5.220393056505884,4.983164793086473,5.935816692986407,24815.9691047098,21093.57373900333,0.85,1.069830460892869,0.6652867461497927,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507581270251482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.41690205597,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.866924273501,1535.6882419713781,0.37570843587688985,0.12483601191833826,6.112874298809886,3.4799959948391117
2129.0,-29.878150916364454,5.055779552465519,35.009562326429425,24.15565727222713,5.035421756097135,-26.38677625336021,-39.9060549569316,1.5440470930930281,0.23392388738415093,-4.984601994943451,40.01880902091393,42391.264198376186,25777.273144484974,25777.273144484974,68168.53734286116,77404.55050652611,77404.55050652611,25777.273144484974,103181.82365101109,103181.82365101109,103181.82365101109,127997.70419742893,91538.70100266265,56525.590512554685,38903.45610011996,24815.880546417848,0.0,63719.336646537806,21093.49846445517,1535.6877698796677,0.0,0.8869289349527161,2.815478978599669,0.0014959135982669303,354868.8953807592,1555344.3783830972,4.382870402643429,1555344.3783830972,4.382870402643429,0.85,0.09560932295429163,4.027634451161993,1.2670800552004948,1.0,0.0,4.027634451162028,1.284509107033358,1.2848128135543715,3.1355437101291,19318.5098587622,1969.9397713553765,4632.441516551485,4632.441516551485,5.564511295476489,5.055779552465519,-2.3145857889311534,7.370365341396672,3.48002124947611,3.48002124947611,0.9942917855646028,0.0,0.0,0.00023642550208508183,1.0000649745028376,0.00023641014145367513,198.82162397970757,0.0,3.0642669037213205e-06,8.684132405146222,0.01369483869721218,7.969814439493172e-05,0.00015672735769015013,0.0006312405052724372,0.09560932295383648,0.07176408523320782,0.02384523772062866,0.09560911491204957,0.07176408523354945,0.02384523772074218,0.37570804154126075,0.37570804154126075,0.12483751453303044,0.0,5.228022377515629,4.987286846495692,5.954035037815345,5.218525882327583,4.982243980890701,5.931080477789067,24815.880546417848,21093.49846445517,0.85,1.0698249688474293,0.6652810030576412,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507618793396488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.388734643544,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.85846804294,1535.6877698796677,0.37570804154126075,0.12483751453303044,6.112874298809886,3.48002124947611
2130.0,-29.87877449870587,5.05555281347618,35.00955047924343,24.15539432493972,5.035225894254432,-26.387357152466638,-39.90661102635784,1.5438085480153068,0.23127425424672765,-4.984766430906186,40.018779578860126,42390.87167750931,25777.208678720646,25777.208678720646,68168.08035622996,77404.27675611163,77404.27675611163,25777.208678720646,103181.48543483228,103181.48543483228,103181.48543483228,127997.26347274892,91538.59964524733,56525.37001040362,38903.588483159685,24815.77803791663,0.0,63719.366521076314,21093.411332229134,1535.6855886736378,0.0,0.8869282054440906,2.815494527219266,0.0014959135982669303,354866.62122757855,1555343.108426701,4.3828949114637865,1555343.108426701,4.3828949114637865,0.85,0.0956095781043049,4.027634451161993,1.2670799931092187,1.0,0.0,4.027634451161169,1.2845102542180589,1.2848139412783943,3.135540909802858,19318.48846809131,1969.937590113985,4632.441516551485,4632.441516551485,5.5644973793236145,5.05555281347618,-2.3147416078119405,7.37029442128812,3.4800460325356735,3.4800460325356735,0.9942988664387639,0.0,0.0,0.00023641014145367513,1.0000648403850334,0.00023639481352294642,198.82213852157415,0.0,3.054025681634009e-06,8.655108781750782,0.013697892722893814,7.96931333675564e-05,0.00015671700808611873,0.0006311988208506844,0.09560957810399909,0.07176404297908104,0.023845535124918056,0.09560942847953251,0.07176404297931058,0.023845535124994318,0.3757076477629904,0.3757076477629904,0.1248390142012967,0.0,5.225690590065312,4.986096879231525,5.948243320214544,5.216040685152905,4.981024628155183,5.9247610235808,24815.77803791663,21093.411332229134,0.85,1.069817295400797,0.6652745309934582,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507656193463332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.359711020144,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.850032172468,1535.6855886736378,0.3757076477629904,0.1248390142012967,6.112874298809886,3.4800460325356735
2131.0,-29.879396250338573,5.055326651890803,35.009538652337824,24.155145103018754,5.03504283722154,-26.387935123509887,-39.907170448545344,1.5435817103928473,0.22860868916478694,-4.984928737048728,40.01875647521039,42390.500947321416,25777.139390245356,25777.139390245356,68167.64033756677,77404.00668167778,77404.00668167778,25777.139390245356,103181.14607192314,103181.14607192314,103181.14607192314,127996.86027720934,91538.50640708425,56525.17559099521,38903.700906765596,24815.714205286207,0.0,63719.41511205181,21093.357074493277,1535.6855821764307,0.0,0.8869274638274663,2.8155105338634767,0.0014959135982669303,354864.376541076,1555342.1118721885,4.382919827096693,1555342.1118721885,4.382919827096693,0.85,0.0956098388408505,4.027634451161993,1.2670799650857223,1.0,0.0,4.027634451162271,1.284511346591297,1.284815014219968,3.135538243278358,19318.468790923587,1969.9355836012899,4632.441516551485,4632.441516551485,5.564482422097487,5.055326651890803,-2.314895930392228,7.370222582283031,3.480070598861332,3.480070598861332,0.994305885388952,0.0,0.0,0.00023639481352294642,1.0000646503505064,0.00023637953150338218,198.82265155518746,0.0,3.047531966592007e-06,8.636705593321748,0.013700940254860405,7.968809242063487e-05,0.00015670672110231154,0.0006311573886403041,0.09560983884054558,0.07176400701670928,0.0238458318238363,0.0956098916880389,0.07176400701693815,0.023845831823912353,0.3757072520735911,0.3757072520735911,0.12484049859506713,0.0,5.2233236667998995,4.984899084325036,5.942334188074085,5.21353742621352,4.979799575002119,5.9183864210788215,24815.714205286207,21093.357074493277,0.85,1.069809574015905,0.6652682055034076,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507693516325664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.34130783172,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.841601375685,1535.6855821764307,0.3757072520735911,0.12484049859506713,6.112874298809886,3.480070598861332
