time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2132.0,-29.880016315143173,5.055100599856429,35.00952678239647,24.154869617801182,5.034826300401762,-26.388514924294196,-39.90773011520503,1.5433249095528236,0.22625772057580207,-4.985113107636495,40.018731567891614,42390.13856483505,25777.12624412487,25777.12624412487,68167.26480895991,77403.76581026457,77403.76581026457,25777.12624412487,103180.89205438943,103180.89205438943,103180.89205438943,127996.54167215875,91538.4281369876,56524.975324901934,38903.83645787296,24815.649617769323,0.0,63719.486075642286,21093.302175103923,1535.6860471922753,0.0,0.8869266165498487,2.8155198433513524,0.0014959135982669303,354861.82671782636,1555341.0375186233,4.382948292591008,1555341.0375186233,4.382948292591008,0.85,0.09561010390465292,4.027634451161993,1.267079974426888,1.0,0.0,4.027634451161777,1.284512578984628,1.2848162272736772,3.1355352349649452,19318.45227264643,1969.9338992057872,4632.441516551485,4632.441516551485,5.56447958425907,5.055100599856429,-2.3150666280228167,7.370167227879246,3.4800949614722034,3.4800949614722034,0.9943128461349152,0.0,0.0,0.00023637953150338218,1.000064475274563,0.0002363642918507682,198.82316319924985,0.0,3.038411650880904e-06,8.610858618596481,0.013703978666511286,7.968304956574653e-05,0.00015669648193763564,0.0006311161490279043,0.09561010390426461,0.07176397749551476,0.023846126408749845,0.09561014543762517,0.07176397749580622,0.0238461264088467,0.37570685358710015,0.37570685358710015,0.1248419597849471,0.0,5.221005187855155,4.98372982587432,5.936533942023402,5.211370828212296,4.978702540630934,5.912979183614425,24815.649617769323,21093.302175103923,0.85,1.069802489116714,0.6652617774492583,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507730729798267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.31546085699,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.833186468019,1535.6860471922753,0.37570685358710015,0.1248419597849471,6.112874298809886,3.4800949614722034
2133.0,-29.880634567945446,5.05487436286178,35.00951466254659,24.154561932105594,5.034580368102317,-26.389096033621723,-39.90829372834412,1.5430418337785752,0.22400785361685394,-4.985311945301024,40.018700548901826,42389.800448673355,25777.148439357905,25777.148439357905,68166.94888803126,77403.51368092705,77403.51368092705,25777.148439357905,103180.66212028495,103180.66212028495,103180.66212028495,127996.21710349953,91538.32597714617,56524.786658187426,38903.93257662083,24815.554983214577,0.0,63719.487559835405,21093.22173573239,1535.6851248973512,0.0,0.8869257178230507,2.8155261403199967,0.0014959135982669303,354859.07683274377,1555339.6995447124,4.382978486633985,1555339.6995447124,4.382978486633985,0.85,0.09561036396674852,4.027634451161993,1.2670800447603687,1.0,0.0,4.027634451161217,1.2845139341590903,1.2848175631919265,3.1355319269453408,19318.43071262993,1969.9317006959495,4632.441516551485,4632.441516551485,5.564484375519353,5.05487436286178,-2.3152483443572827,7.370122707219062,3.4801189801949857,3.4801189801949857,0.9943197086271388,0.0,0.0,0.0002363642918507682,1.000064287179657,0.00023634909763386685,198.82367335045456,0.0,3.0299959387710758e-06,8.58700849047723,0.013707008662450056,7.967797144940231e-05,0.00015668632040136588,0.0006310752220743474,0.09561036396631621,0.07176394643678818,0.023846417529528027,0.0956102049681375,0.07176394643711267,0.02384641752963585,0.3757064537956176,0.3757064537956176,0.12484340507804938,0.0,5.2187456891937245,4.9825690877878515,5.930945388575992,5.209319798917875,4.9775484004761665,5.9082094573766994,24815.554983214577,21093.22173573239,0.85,1.0697975062027842,0.6652564556309004,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507767842491235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.29161072887,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.824784628088,1535.6851248973512,0.3757064537956176,0.12484340507804938,6.112874298809886,3.4801189801949857
2134.0,-29.88125105122365,5.054649059300341,35.00950242929205,24.1543311852962,5.034412943627265,-26.38966769876609,-39.90884462893007,1.542829591169578,0.22132508921805538,-4.985458225677253,40.01867300606957,42389.417130423564,25777.03642737261,25777.03642737261,68166.45355779618,77403.25507747348,77403.25507747348,25777.03642737261,103180.2915048461,103180.2915048461,103180.2915048461,127995.75140993137,91538.24841372807,56524.583871962335,38904.07171307304,24815.459905085274,0.0,63719.53161815832,21093.140919322483,1535.6829721316183,0.0,0.8869250737332789,2.8155442438903524,0.0014959135982669303,354857.0538151103,1555338.5115121976,4.383000125798737,1555338.5115121976,4.383000125798737,0.85,0.09561059962691473,4.027634451161993,1.2670799628878013,1.0,0.0,4.027634451161941,1.2845149580133528,1.2848185677699893,3.135529427692445,19318.414343491622,1969.9300315083767,4632.441516551485,4632.441516551485,5.564460195616616,5.054649059300341,-2.3153916720525607,7.370040731352901,3.480142566368027,3.480142566368027,0.994326447533722,0.0,0.0,0.00023634909763386685,1.00006410349907,0.00023633394780086376,198.82418204383265,0.0,3.0209700180085066e-06,8.561429031036107,0.013710029632468064,7.967300816143548e-05,0.00015667608947243138,0.0006310340156325035,0.09561059962666492,0.07176389753640032,0.023846702090264602,0.09561061627000633,0.07176389753658782,0.023846702090326913,0.37570605269753826,0.37570605269753826,0.12484484662958341,0.0,5.2164107353119675,4.981399931600606,5.925078992707483,5.20678331489529,4.976445436078222,5.901333093779215,24815.459905085274,21093.140919322483,0.85,1.0697889928991664,0.6652499799346256,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507804846910988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.26603126943,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.816398419778,1535.6829721316183,0.37570605269753826,0.12484484662958341,6.112874298809886,3.480142566368027
2135.0,-29.881866203923742,5.054423367812994,35.009490097033996,24.15401937849822,5.034159491579302,-26.39024676971131,-39.90940034911034,1.5425400573670986,0.21920985508126023,-4.98566679791232,40.01864565588317,42389.05969324119,25777.082978481623,25777.082978481623,68166.14267172282,77403.01672594184,77403.01672594184,25777.082978481623,103180.09970442345,103180.09970442345,103180.09970442345,127995.49352068825,91538.1557358572,56524.37172397743,38904.20445764419,24815.393816264797,0.0,63719.59827390899,21093.08474382508,1535.6839224734222,0.0,0.88692411222675,2.8155476412696614,0.0014959135982669303,354854.1693337417,1555337.3317899506,4.383032429096669,1555337.3317899506,4.383032429096669,0.85,0.0956108649499086,4.027634451161993,1.2670799612393604,1.0,0.0,4.027634451163159,1.284516343206287,1.2848199338291082,3.1355260464094967,19318.394784569085,1969.928037053335,4632.441516551485,4632.441516551485,5.564470244552765,5.054423367812994,-2.3155809262318368,7.370004294044831,3.4801660570650963,3.4801660570650963,0.994333159161456,0.0,0.0,0.00023633394780086376,1.0000639654602599,0.00023631883155803506,198.82468964156462,0.0,3.0121531549406786e-06,8.536442041101884,0.013713041785623005,7.966800174135754e-05,0.0001566659460595062,0.0006309931616731538,0.09561086494942796,0.07176387416883744,0.023846990780590518,0.09561068715568878,0.0717638741691982,0.023846990780710394,0.37570564926965794,0.37570564926965794,0.124846264606387,0.0,5.214185159652118,4.980265750965259,5.9195470588659305,5.204876652993562,4.9753328062219,5.897018891042308,24815.393816264797,21093.08474382508,0.85,1.069782994844061,0.6652436744975223,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507841745598422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.24104427949,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.808027052508,1535.6839224734222,0.37570564926965794,0.124846264606387,6.112874298809886,3.4801660570650963
2136.0,-29.88247950341178,5.054198467667137,35.00947758321815,24.153769632708304,5.033978683017302,-26.390816907414077,-39.90995097029952,1.5423160870197294,0.21652002925543457,-4.985820199997029,40.018615703122535,42388.68912073976,25776.98801750276,25776.98801750276,68165.67713824252,77402.73553100691,77402.73553100691,25776.98801750276,103179.72354850968,103179.72354850968,103179.72354850968,127995.0124492886,91538.04887757414,56524.174956743795,38904.30435647816,24815.288900778927,0.0,63719.59325725709,21092.995565662088,1535.6813753896326,0.0,0.8869234406379324,2.8155650078959393,0.0014959135982669303,354852.04784808046,1555336.0398091064,4.383054992189247,1555336.0398091064,4.383054992189247,0.85,0.09561109519210018,4.027634451161993,1.2670799332158644,1.0,0.0,4.027634451163215,1.2845174217446027,1.2848209932042445,3.135523413681498,19318.372232984104,1969.9257374316514,4632.441516551485,4632.441516551485,5.564449745431833,5.054198467667137,-2.3157299727041756,7.369928440371313,3.4801890552319135,3.4801890552319135,0.994339730066261,0.0,0.0,0.00023631883155803506,1.000063773072165,0.00023630376174118463,198.82519571237754,0.0,3.0054822889619825e-06,8.517536806918258,0.013716047267911967,7.966304154434706e-05,0.000156655790013688,0.0006309522568331287,0.09561109519183633,0.07176382480102732,0.023847270390809007,0.09561104591498956,0.07176382480122535,0.023847270390874826,0.37570524532034955,0.37570524532034955,0.12484768010317195,0.0,5.211876362203554,4.979092576731944,5.9137984343560674,5.2023402292524565,4.974108486579269,5.890509891786621,24815.288900778927,21092.995565662088,0.85,1.0697757730975326,0.6652379111963661,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450787856482465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.22213904531,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.799661791707,1535.6813753896326,0.37570524532034955,0.12484768010317195,6.112874298809886,3.4801890552319135
2137.0,-29.883090692148368,5.053974037873776,35.009465106529575,24.153511120844655,5.033786678411771,-26.391386265196626,-39.91049771485848,1.5420822514600334,0.2139725813136124,-4.985988341521118,40.01859175691169,42388.31145803433,25776.93157520336,25776.93157520336,68165.2430332377,77402.46413354785,77402.46413354785,25776.93157520336,103179.39570875121,103179.39570875121,103179.39570875121,127994.62363176869,91537.94643036184,56523.965640567076,38904.423099771964,24815.227923017468,0.0,63719.65102278943,21092.943734564848,1535.681693865601,0.0,0.886922672371141,2.815578789184329,0.0014959135982669303,354849.7225336679,1555335.006915058,4.383080803360326,1555335.006915058,4.383080803360326,0.85,0.09561133879770814,4.027634451161993,1.267079883213155,1.0,0.0,4.027634451163125,1.284518546320658,1.284822098687605,3.135520668579403,19318.350612320286,1969.9235327375084,4632.441516551485,4632.441516551485,5.564437561295411,5.053974037873776,-2.3158898537046806,7.369863891578457,3.480211915967602,3.480211915967602,0.9943462617050292,0.0,0.0,0.00023630376174118463,1.0000635539002913,0.00023628874466986592,198.82570004373804,0.0,2.996259284635805e-06,8.491398812657872,0.013719043527196603,7.965811655192938e-05,0.00015664564518925525,0.0006309113971887423,0.09561133879738083,0.0717637879924174,0.023847550804963435,0.09561145090854205,0.07176378799266307,0.023847550805045074,0.3757048378321666,0.3757048378321666,0.12484907678208555,0.0,5.209559052296072,4.977914413270298,5.908030901886377,5.199960922834748,4.972882367594423,5.884638376239536,24815.227923017468,21092.943734564848,0.85,1.0697679905506434,0.6652313811774343,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507915273306653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.19600105105,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.791313151834,1535.681693865601,0.3757048378321666,0.12484907678208555,6.112874298809886,3.480211915967602
2138.0,-29.883700579000642,5.05375009230218,35.00945261551601,24.15326329590755,5.033593458366563,-26.39195457252858,-39.91104802172629,1.5418474518945278,0.2116449402701619,-4.986155700787064,40.01856638628699,42387.954403240845,25776.87346859152,25776.87346859152,68164.82787183236,77402.2409347742,77402.2409347742,25776.87346859152,103179.11440336573,103179.11440336573,103179.11440336573,127994.27295572613,91537.89116532452,56523.77614335627,38904.57224663138,24815.158552360394,0.0,63719.730798991775,21092.884769506334,1535.6815218321378,0.0,0.8869219132305941,2.8155897806281507,0.0014959135982669303,354847.4080493752,1555333.9125810147,4.383106307950255,1555333.9125810147,4.383106307950255,0.85,0.0956115751407491,4.027634451161993,1.2670798958512024,1.0,0.0,4.027634451161325,1.2845196752976382,1.2848232086406528,3.1355179127394393,19318.338949076686,1969.922343417649,4632.441516551485,4632.441516551485,5.564425017885715,5.05375009230218,-2.316049268777831,7.369799361080011,3.480234543759383,3.480234543759383,0.9943527267883951,0.0,0.0,0.00023628874466986592,1.0000634188377595,0.0002362737604625843,198.82620330307594,0.0,2.98577971755047e-06,8.461699719538032,0.013722029306914152,7.965315975500556e-05,0.00015663558491486036,0.0006308708780810013,0.0956115751404264,0.07176374841814781,0.023847826722278594,0.09561173160858226,0.07176374841839002,0.023847826722359074,0.3757044264280881,0.3757044264280881,0.12485045342720284,0.0,5.207272819731941,4.976781396614854,5.902252193751167,5.197800641057199,4.971931424215143,5.878816503449684,24815.158552360394,21092.884769506334,0.85,1.0697601357868718,0.6652249447970289,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507951855627934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.166301957936,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.782986354028,1535.6815218321378,0.3757044264280881,0.12485045342720284,6.112874298809886,3.480234543759383
2139.0,-29.884308655951436,5.053526141928155,35.00943998824238,24.152974120248132,5.033362458154557,-26.392525028900423,-39.91160241477189,1.5415788311037415,0.2094657042270569,-4.986346264078971,40.01853743540127,42387.622131009164,25776.874044883003,25776.874044883003,68164.49617589217,77402.00322964686,77402.00322964686,25776.874044883003,103178.87727452986,103178.87727452986,103178.87727452986,127993.955505357,91537.80536778436,56523.595259773756,38904.67789778955,24815.078230827134,0.0,63719.75612861669,21092.816496203064,1535.6812582432997,0.0,0.886921049057762,2.815596119846485,0.0014959135982669303,354844.77268090885,1555332.663817056,4.383135341310708,1555332.663817056,4.383135341310708,0.85,0.0956118144394049,4.027634451161993,1.2670799145335332,1.0,0.0,4.02763445116104,1.2845209623645046,1.284824476763124,3.1355147710069704,19318.320842192854,1969.9204970293479,4632.441516551485,4632.441516551485,5.564425142289117,5.053526141928155,-2.3162259500203883,7.369752091948543,3.4802569435750743,3.4802569435750743,0.9943591267357356,0.0,0.0,0.0002362737604625843,1.0000632309452067,0.00023625882159398147,198.8267050711742,0.0,2.9792530433112482e-06,8.443203124744077,0.013725008559957463,7.964816644084523e-05,0.00015662559402173905,0.0006308306384156681,0.09561181443900216,0.07176371395202188,0.023848100486980273,0.09561183730496248,0.07176371395232417,0.023848100487080737,0.37570401384475705,0.37570401384475705,0.12485180952227107,0.0,5.205054915714072,4.975672668485231,5.896675122171189,5.195811968306032,4.970875767953203,5.87400122819605,24815.078230827134,21092.816496203064,0.85,1.06975450499691,0.6652194657721358,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450798836020126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.147805363136,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.774665264351,1535.6812582432997,0.37570401384475705,0.12485180952227107,6.112874298809886,3.4802569435750743
2140.0,-29.884915379003335,5.0533022618912,35.009427089046284,24.15267474660652,5.033129276724968,-26.393094484468705,-39.91214908948166,1.5413083821905607,0.20715438383149376,-4.986533807812615,40.01850426055254,42387.26367183846,25776.865604434726,25776.865604434726,68164.12927627319,77401.73308532975,77401.73308532975,25776.865604434726,103178.59868976448,103178.59868976448,103178.59868976448,127993.57055322076,91537.68570279538,56523.38688929823,38904.77645944128,24814.971863456285,0.0,63719.74832289756,21092.726083937843,1535.6794321144096,0.0,0.8869202155148318,2.815604543485128,0.0014959135982669303,354842.1790859986,1555331.2328581235,4.383163345643804,1555331.2328581235,4.383163345643804,0.8500000000000001,0.09561204379986012,4.027634451161993,1.2670798744214702,1.0,0.0,4.027634451161877,1.2845222578890234,1.284825753403449,3.1355116086357153,19318.295587855137,1969.917921803586,4632.441516551485,4632.441516551485,5.564423320258929,5.0533022618912,-2.316400777046447,7.369703038937647,3.4802789686994138,3.4802789686994138,0.994365419628404,0.0,0.0,0.00023625882159398147,1.0000630904691954,0.0002362439168544226,198.82720572429616,0.0,2.9702460217899645e-06,8.41767722575276,0.013727978805979252,7.964324292765016e-05,0.0001566155786663313,0.0006307903002251873,0.0956120437994775,0.0717636731711736,0.0238483706283039,0.09561191980111694,0.07176367317146078,0.023848370628399337,0.3757036010361834,0.3757036010361834,0.12485315755744562,0.0,5.202854667736517,4.9745436213575545,5.891230614219808,5.193688191644128,4.9696711884135425,5.869092754173153,24814.971863456285,21092.726083937843,0.85,1.069748878022146,0.665213921703559,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508024756618088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.12227946415,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.76636010347,1535.6794321144096,0.3757036010361834,0.12485315755744562,6.112874298809886,3.4802789686994138
2141.0,-29.88552042372938,5.053079363480015,35.009414118961146,24.152443406078987,5.032964254306748,-26.393655613119673,-39.91268699811769,1.5410994436971925,0.20449811703633713,-4.986678306207854,40.01847639738621,42386.875999901145,25776.747809342156,25776.747809342156,68163.6238092433,77401.46243870034,77401.46243870034,25776.747809342156,103178.2102480425,103178.2102480425,103178.2102480425,127993.09050708341,91537.59245189771,56523.17613131092,38904.90702287421,24814.88025904092,0.0,63719.78728191514,21092.648220184783,1535.6774669187205,0.0,0.8869195816154869,2.81562251214967,0.0014959135982669303,354840.18078729697,1555330.0310132692,4.383184642625312,1555330.0310132692,4.383184642625312,0.85,0.09561225705328211,4.027634451161993,1.2670798271661625,1.0,0.0,4.027634451160837,1.2845232657076895,1.284826742313752,3.1355091485579485,19318.27590799988,1969.9159150168387,4632.441516551485,4632.441516551485,5.5643978919632575,5.053079363480015,-2.3165441037975096,7.369623467277525,3.4803006417914792,3.4803006417914792,0.9943716119404227,0.0,0.0,0.0002362439168544226,1.0000629162540724,0.0002362290542072288,198.82770499471602,0.0,2.963467718540985e-06,8.398467514345151,0.013730942273697793,7.963839863892206e-05,0.00015660551821550055,0.000630749780406827,0.09561225705304065,0.0717636205026937,0.02384863655034694,0.09561233928800843,0.07176362050287494,0.02384863655040717,0.37570318607557773,0.37570318607557773,0.124854503468851,0.0,5.200575691047106,4.97339446756331,5.885530433921133,5.191176423244201,4.968523392359941,5.8624529025983065,24814.88025904092,21092.648220184783,0.85,1.0697402913111955,0.665207430972252,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508061072171072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.10306975274,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.758061796465,1535.6774669187205,0.37570318607557773,0.124854503468851,6.112874298809886,3.4803006417914792
2142.0,-29.886123205689294,5.052856655798058,35.0094011692382,24.152172181662195,5.03275185681416,-26.394219443050346,-39.913232799712546,1.5408480941752012,0.20225313077082774,-4.9868596955110505,40.01845105031168,42386.53107857833,25776.724921834943,25776.724921834943,68163.25600041327,77401.22226675542,77401.22226675542,25776.724921834943,103177.94718859036,103177.94718859036,103177.94718859036,127992.76780810198,91537.50958081057,56522.98786483548,38905.02412886121,24814.820619511614,0.0,63719.84474837282,21092.597526584872,1535.6781914118376,0.0,0.8869187510331334,2.8156307851395033,0.0014959135982669303,354837.6723289704,1555328.9376976797,4.383212547555358,1555328.9376976797,4.383212547555358,0.85,0.09561248992301674,4.027634451161993,1.2670798370568082,1.0,0.0,4.027634451162911,1.284524471765746,1.2848279295643195,3.135506204584398,19318.25841872052,1969.914131606667,4632.441516551485,4632.441516551485,5.564392951262521,5.052856655798058,-2.31671453797645,7.369571193774508,3.480322237873924,3.480322237873924,0.9943777822496925,0.0,0.0,0.0002362290542072288,1.0000626812603548,0.0002362142480004504,198.82820240014402,0.0,2.9551060316854646e-06,8.374770493796607,0.013733897379729479,7.963348354633596e-05,0.00015659557066089285,0.0006307097152931843,0.09561248992264147,0.07176358536889457,0.023848904553746896,0.0956125757887582,0.07176358536917624,0.023848904553840512,0.3757027674208439,0.3757027674208439,0.12485582854078,0.0,5.198353824817673,4.972276650012361,5.879965472273852,5.189112826281871,4.967460836286705,5.857357757885495,24814.820619511614,21092.597526584872,0.85,1.0697335542731985,0.6652014179563852,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450809728744027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.079372732194,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.74977688782,1535.6781914118376,0.3757027674208439,0.12485582854078,6.112874298809886,3.480322237873924
2143.0,-29.886724497599115,5.052633899388127,35.00938798860629,24.15188429821285,5.03251197012641,-26.394784680498077,-39.913782582711406,1.5405721530253902,0.20031813144487387,-4.9870527969676255,40.01841842515888,42386.20906590432,25776.730769191698,25776.730769191698,68162.93983509601,77401.02579204235,77401.02579204235,25776.730769191698,103177.75656123404,103177.75656123404,103177.75656123404,127992.47884654603,91537.45867819039,56522.81099558592,38905.164091782746,24814.722285311997,0.0,63719.88637709474,21092.513942515197,1535.6769737025372,0.0,0.8869178872264257,2.815633627691945,0.0014959135982669303,354835.0019169106,1555327.5304517883,4.383241568755918,1555327.5304517883,4.383241568755918,0.85,0.09561271502002039,4.027634451161993,1.2670798859605568,1.0,0.0,4.027634451162437,1.2845257927064344,1.284829231797124,3.1355029801900356,19318.24767613013,1969.913036167308,4632.441516551485,4632.441516551485,5.564394213524922,5.052633899388127,-2.316893901587641,7.369527800975767,3.480343519995667,3.480343519995667,0.9943838628559049,0.0,0.0,0.0002362142480004504,1.0000625266184309,0.00023619947924573802,198.828698578192,0.0,2.9438914781187516e-06,8.342988448988542,0.013736841271207598,7.962853288362816e-05,0.00015658571511682222,0.0006306700207643505,0.09561271501961682,0.0717635460731279,0.023849168946488922,0.09561250337883728,0.07176354607343079,0.0238491689465896,0.3757023469457705,0.3757023469457705,0.12485714134427255,0.0,5.1962323983884176,4.971225041478192,5.874604550515528,5.18737092841252,4.966651811644056,5.852790382986768,24814.722285311997,21092.513942515197,0.85,1.06972789360777,0.6651959298085127,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508133367442007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.04759068738,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.741517141765,1535.6769737025372,0.3757023469457705,0.12485714134427255,6.112874298809886,3.480343519995667
2144.0,-29.88732444707176,5.052412055421373,35.00937468711572,24.15163832427936,5.032339315613983,-26.395341985878325,-39.914316090848274,1.5403568544205755,0.19761208992474621,-4.987200641949237,40.01838854364902,42385.825245884815,25776.621276010454,25776.621276010454,68162.44652189527,77400.72673275106,77400.72673275106,25776.621276010454,103177.34800876152,103177.34800876152,103177.34800876152,127991.97013753759,91537.33186878794,56522.59903835488,38905.25870048117,24814.622128776075,0.0,63719.88082925725,21092.428809459663,1535.6746031172775,0.0,0.8869172436013595,2.8156518603954175,0.0014959135982669303,354832.9573701197,1555326.2415504095,4.383263192567757,1555326.2415504095,4.383263192567757,0.85,0.0956129196683119,4.027634451161993,1.2670798062859103,1.0,0.0,4.027634451162961,1.2845268299913575,1.2848302503552318,3.135500448199351,19318.220914021156,1969.9103071916666,4632.441516551485,4632.441516551485,5.5643705773536185,5.052412055421373,-2.3170401948795574,7.36945225030093,3.4803644162383347,3.4803644162383347,0.9943898332109528,0.0,0.0,0.00023619947924573802,1.0000623873246957,0.00023618474431140652,198.82919365065268,0.0,2.9364522790812685e-06,8.321905758916316,0.013739777723486678,7.962372904412556e-05,0.00015657575020161247,0.0006306298857285487,0.09561291966805838,0.07176349168004355,0.023849427988014836,0.09561290553925415,0.07176349168023383,0.023849427988078067,0.375701928285894,0.375701928285894,0.12485845300146142,0.0,5.194006350808195,4.970107664775298,5.869021795550225,5.18481273187399,4.965357348210034,5.846407532581395,24814.622128776075,21092.428809459663,0.85,1.069720244840731,0.6651899641724249,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508169358426233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.02650799731,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.733267153648,1535.6746031172775,0.375701928285894,0.12485845300146142,6.112874298809886,3.4803644162383347
2145.0,-29.88792246404743,5.052190682695305,35.0093614333597,24.15138508602979,5.032145665857491,-26.395899651707552,-39.914853405766166,1.5401228535176714,0.19528454806987838,-4.987368781385586,40.018363331043986,42385.46565104772,25776.564727128127,25776.564727128127,68162.03037817584,77400.48345253734,77400.48345253734,25776.564727128127,103177.04817966546,103177.04817966546,103177.04817966546,127991.60805033782,91537.25155679722,56522.40185884389,38905.38855328147,24814.559870672358,0.0,63719.94842395383,21092.375890071504,1535.6748834513612,0.0,0.8869164798883216,2.8156627631347098,0.0014959135982669303,354830.6321827495,1555325.1540370025,4.383288850991756,1555325.1540370025,4.383288850991756,0.85,0.09561313884288172,4.027634451161993,1.2670798057364303,1.0,0.0,4.027634451161442,1.2845279546652622,1.2848313563663774,3.1354977028986206,19318.203964818607,1969.908578854003,4632.441516551485,4632.441516551485,5.564358370209259,5.052190682695305,-2.3172013576359882,7.369392040331293,3.4803852164740103,3.4803852164740103,0.9943957761354315,0.0,0.0,0.00023618474431140652,1.0000621866676405,0.00023617005768252278,198.8296871305968,0.0,2.9297351116264182e-06,8.302869306349269,0.013742707458598305,7.961889119821273e-05,0.0001565658531131938,0.0006305900238742676,0.09561313884255818,0.07176345060843582,0.02384968823412236,0.09561321089322086,0.07176345060867866,0.023849688234203074,0.37570150638716715,0.37570150638716715,0.12485974670977831,0.0,5.191801341374969,4.96901134125909,5.863460262826493,5.182653329455491,4.964306685991119,5.840891843213967,24814.559870672358,21092.375890071504,0.85,1.0697125792486066,0.6651836151693121,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508205269227281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.00747154474,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.725024015961,1535.6748834513612,0.37570150638716715,0.12485974670977831,6.112874298809886,3.4803852164740103
2146.0,-29.88851882028554,5.051969917543416,35.00934816509971,24.151136108581,5.031958285708706,-26.39645519550182,-39.91539037143809,1.5398946609250592,0.19290071850269896,-4.987530283313771,40.01833640107045,42385.111886352955,25776.491818226732,25776.491818226732,68161.60370457968,77400.23193945947,77400.23193945947,25776.491818226732,103176.7237576862,103176.7237576862,103176.7237576862,127991.20860412816,91537.16488066879,56522.21245468116,38905.50269554181,24814.484846441956,0.0,63719.98754198376,21092.31211947566,1535.6742809424031,0.0,0.8869157561343798,2.815675178868231,0.0014959135982669303,354828.39879622945,1555323.992447739,4.38331316693997,1555323.992447739,4.38331316693997,0.85,0.09561334803987206,4.027634451161993,1.2670797579316422,1.0,0.0,4.027634451161679,1.284529052080023,1.2848324351739606,3.135495024141409,19318.185672515756,1969.906713558224,4632.441516551485,4632.441516551485,5.564342631445772,5.051969917543416,-2.3173577181948812,7.369327635738298,3.480405789127349,3.480405789127349,0.9944016540363855,0.0,0.0,0.00023617005768252278,1.000062014268508,0.00023615541267735138,198.83017924225908,0.0,2.9201378259582624e-06,8.275670598765716,0.013745627596424264,7.961405676829501e-05,0.00015655600091422776,0.0006305503428182922,0.09561334803957275,0.07176340435742667,0.02384994368214608,0.09561351696487069,0.07176340435765131,0.023849943682220754,0.3757010824296689,0.3757010824296689,0.12486102362464362,0.0,5.189590311182144,4.967917457220381,5.857867381605558,5.180431001816487,4.963235172993166,5.835186381480355,24814.484846441956,21092.31211947566,0.85,1.069705226474965,0.6651776549458095,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508241064524918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.98027283716,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.716799594311,1535.6742809424031,0.3757010824296689,0.12486102362464362,6.112874298809886,3.480405789127349
2147.0,-29.88911374263048,5.051749550973912,35.00933485409059,24.150868376623862,5.031756148728988,-26.39701092435905,-39.91592360017819,1.5396533304575244,0.19054761588165547,-4.987701433627058,40.018308619393835,42384.74869428643,25776.4439883405,25776.4439883405,68161.19268262692,77399.96439438005,77399.96439438005,25776.4439883405,103176.40838272055,103176.40838272055,103176.40838272055,127990.81794188937,91537.05561959418,56522.007134039,38905.60942839464,24814.409559168827,0.0,63720.01898756347,21092.248125293503,1535.6738875777205,0.0,0.8869149863979938,2.8156860665621593,0.0014959135982669303,354826.031995644,1555322.7941220645,4.38333902778914,1555322.7941220645,4.38333902778914,0.85,0.09561355713694053,4.027634451161993,1.2670796941919251,1.0,0.0,4.027634451161443,1.2845302108472674,1.2848335754019544,3.1354921956295545,19318.162613840854,1969.9043622277593,4632.441516551485,4632.441516551485,5.564332306461407,5.051749550973912,-2.3175212439412296,7.369270794915142,3.4804261761110213,3.4804261761110213,0.9944074788888633,0.0,0.0,0.00023615541267735138,1.0000618654570184,0.00023614080371860862,198.83067017281425,0.0,2.9118690032336108e-06,8.252236755164052,0.013748539465427497,7.960925625140947e-05,0.0001565461564259419,0.000630510692818118,0.0956135571366078,0.07176336065521817,0.023850196481389634,0.09561377921165924,0.0717633606554679,0.023850196481472633,0.3757006562422661,0.3757006562422661,0.12486228149525035,0.0,5.1873887455338945,4.96681187736192,5.852348113208052,5.178249049508736,4.962064486718361,5.829942987740651,24814.409559168827,21092.248125293503,0.85,1.0696982481428678,0.6651716268722213,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508276760584236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.95683899356,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.708588508873,1535.6738875777205,0.3757006562422661,0.12486228149525035,6.112874298809886,3.4804261761110213
2148.0,-29.889706783638307,5.051529650413382,35.009321451218725,24.150610842648916,5.031556023708323,-26.39756475851425,-39.91645654952151,1.5394139985842834,0.18832850136249135,-4.987869338719332,40.018279321684446,42384.39244534223,25776.38806726352,25776.38806726352,68160.78051260575,77399.7298635908,77399.7298635908,25776.38806726352,103176.11793085432,103176.11793085432,103176.11793085432,127990.44230011455,91536.97942784864,56521.808685875876,38905.74526885862,24814.32436926023,0.0,63720.069638118846,21092.175713871195,1535.6728590204714,0.0,0.8869142386434781,2.8156955763899663,0.0014959135982669303,354823.7100845555,1555321.5304050846,4.383364150142185,1555321.5304050846,4.383364150142185,0.85,0.09561375865967331,4.027634451161993,1.2670796914445237,1.0,0.0,4.027634451162389,1.2845313601960928,1.2848347062555765,3.135489390112785,19318.14653418306,1969.902722558984,4632.441516551485,4632.441516551485,5.5643202348406895,5.051529650413382,-2.317682515619772,7.369212166033154,3.4804463153917933,3.4804463153917933,0.9944132329690838,0.0,0.0,0.00023614080371860862,1.0000616701122973,0.0002361262417867613,198.83115955301338,0.0,2.904709057349152e-06,8.231945468527497,0.013751444174484847,7.960445851724347e-05,0.00015653634520136514,0.0006304711767920046,0.09561375865935857,0.0717633131928604,0.02385044546649817,0.09561395749020936,0.07176331319309665,0.023850445466576664,0.3757002268321373,0.3757002268321373,0.12486352486770734,0.0,5.185215991758525,4.965731461282246,5.846868880046827,5.176197840081841,4.96109089228645,5.824630146285756,24814.32436926023,21092.175713871195,0.85,1.0696909293995869,0.6651655072891962,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508312370982144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.93654770692,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.700386270553,1535.6728590204714,0.3757002268321373,0.12486352486770734,6.112874298809886,3.4804463153917933
2149.0,-29.89029803578136,5.051309997764171,35.009307913122036,24.150334833562397,5.031339471102694,-26.39811862529198,-39.91699320087207,1.539160060613473,0.18617202525234688,-4.988047529880224,40.01824857724171,42384.0595787124,25776.358317905393,25776.358317905393,68160.41789661779,77399.4871142003,77399.4871142003,25776.358317905393,103175.84543210569,103175.84543210569,103175.84543210569,127990.08105798991,91536.8876447904,56521.626273394315,38905.84596821787,24814.235625884226,0.0,63720.0815941021,21092.100282001593,1535.6718664693578,0.0,0.8869134438161203,2.815703065172662,0.0014959135982669303,354821.2459434326,1555320.2042860605,4.383390854035887,1555320.2042860605,4.383390854035887,0.85,0.09561396075843044,4.027634451161993,1.2670796963898465,1.0,0.0,4.027634451161484,1.2845325777525176,1.2848359053932812,3.1354864181093354,19318.127164103564,1969.9007473605732,4632.441516551485,4632.441516551485,5.564313812879826,5.051309997764171,-2.317851502241717,7.369161500005887,3.4804662279743233,3.4804662279743233,0.994418922278378,0.0,0.0,0.0002361262417867613,1.0000614843812896,0.00023611172460345884,198.8316474591454,0.0,2.89536579453661e-06,8.205466661716752,0.013754339540279383,7.959962772683619e-05,0.0001565266140599251,0.0006304319833114916,0.09561396075807717,0.07176326791950592,0.023850692838571243,0.09561406430548153,0.07176326791977106,0.02385069283865938,0.37569979563337697,0.37569979563337697,0.12486475539093662,0.0,5.183086031713685,4.96466523173882,5.841519035504177,5.174219555132595,4.960061872346557,5.8197780308130405,24814.235625884226,21092.100282001593,0.85,1.0696850379257312,0.6651601585933224,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45083478689345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.91006890011,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.692201890943,1535.6718664693578,0.37569979563337697,0.12486475539093662,6.112874298809886,3.4804662279743233
2150.0,-29.89088786641032,5.0510908923639315,35.00929424133827,24.150082049332582,5.031142219251003,-26.398669282182315,-39.91752185449002,1.5389236350227637,0.18398240390212095,-4.988211621638829,40.01821760714214,42383.69947710669,25776.292648028673,25776.292648028673,68159.99212513537,77399.26017982585,77399.26017982585,25776.292648028673,103175.55282785452,103175.55282785452,103175.55282785452,127989.6929796464,91536.81891779024,56521.42397029259,38905.9943861085,24814.140151791868,0.0,63720.13453790036,21092.019129023087,1535.6701686920444,0.0,0.8869127214936094,2.8157126340384964,0.0014959135982669303,354818.9767897231,1555318.8684345048,4.383415122005258,1555318.8684345048,4.383415122005258,0.85,0.09561415332647047,4.027634451161993,1.267079646936618,1.0,0.0,4.027634451160773,1.2845337133252848,1.2848370225854187,3.1354836462295856,19318.1126598205,1969.8992683353135,4632.441516551485,4632.441516551485,5.564299636796545,5.0510908923639315,-2.318010290629792,7.369101182993724,3.4804858488425,3.4804858488425,0.9944245282407144,0.0,0.0,0.00023611172460345884,1.00006133684991,0.00023609724314229203,198.83213419433372,0.0,2.886475472493341e-06,8.18027148904613,0.013757226015751876,7.959486919484057e-05,0.00015651685540861828,0.0006303926790312913,0.09561415332616906,0.07176321630327512,0.02385093702289394,0.09561420566176686,0.07176321630350135,0.023850937022969122,0.3756993631440839,0.3756993631440839,0.12486597983153784,0.0,5.180971569730616,4.963624298108357,5.836155256188249,5.172194025540932,4.959148907039378,5.814385669298531,24814.140151791868,21092.019129023087,0.85,1.0696774672469376,0.665153954624768,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508383259974933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.88487372744,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.684033580223,1535.6701686920444,0.3756993631440839,0.12486597983153784,6.112874298809886,3.4804858488425
2151.0,-29.89147594507863,5.050871752774256,35.00928038301181,24.14978836840021,5.030904086941413,-26.399222450464666,-39.91805840106679,1.538650592327689,0.18201390522648353,-4.988403224488448,40.01818483013918,42383.37980869592,25776.29675076102,25776.29675076102,68159.67655945694,77399.03328782273,77399.03328782273,25776.29675076102,103175.33003858375,103175.33003858375,103175.33003858375,127989.37631388096,91536.73297474069,56521.244749182704,38906.09802839776,24814.046275297213,0.0,63720.14430369498,21091.93933400263,1535.6691991111436,0.0,0.8869118658137239,2.8157160937438244,0.0014959135982669303,354816.327211488,1555317.4546456616,4.3834438704355785,1555317.4546456616,4.3834438704355785,0.85,0.09561435636947485,4.027634451161993,1.2670796903455632,1.0,0.0,4.027634451162485,1.2845350200599297,1.2848383110257027,3.1354804565578016,19318.09452222808,1969.8974188156078,4632.441516551485,4632.441516551485,5.564300522448817,5.050871752774256,-2.3181894864081842,7.36906123918244,3.4805052687097016,3.4805052687097016,0.9944300767742005,0.0,0.0,0.00023609724314229203,1.0000611549517744,0.0002360828055097063,198.83261948587338,0.0,2.879379830049119e-06,8.160162438359203,0.013760105395581925,7.959003988541977e-05,0.00015650720325687225,0.0006303538036923911,0.09561435636907178,0.07176317386892049,0.02385118250015129,0.09561417052877282,0.07176317386922303,0.02385118250025183,0.37569893044616376,0.37569893044616376,0.12486719499409732,0.0,5.1789350903892455,4.962610603170617,5.831022879784939,5.170417129714906,4.958191909604238,5.810125901071672,24814.046275297213,21091.93933400263,0.85,1.0696723509382342,0.6651488359268861,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508418566090884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.86476467676,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.675874038763,1535.6691991111436,0.37569893044616376,0.12486719499409732,6.112874298809886,3.4805052687097016
2152.0,-29.892062762545507,5.05065365198082,35.009266418946574,24.14955667862671,5.030739385955347,-26.39976713968538,-39.9185823747888,1.5384437630949994,0.17946574867892195,-4.988544203970499,40.01815403363603,42383.01332588317,25776.172095212332,25776.172095212332,68159.1854210955,77398.75990012557,77398.75990012557,25776.172095212332,103174.9319953379,103174.9319953379,103174.9319953379,127988.87530810774,91536.62975722348,56521.04807287103,38906.201871502715,24813.943312769843,0.0,63720.14518427256,21091.851815854367,1535.6665413936357,0.0,0.8869112603778533,2.81573306195395,0.0014959135982669303,354814.3776879382,1555316.1262837162,4.383464211395705,1555316.1262837162,4.383464211395705,0.85,0.09561453540405158,4.027634451161993,1.267079655728303,1.0,0.0,4.02763445116262,1.2845360170700801,1.2848392897246321,3.1354780229118777,19318.072738997576,1969.8951975442762,4632.441516551485,4632.441516551485,5.56427361319411,5.05065365198082,-2.3183316289454092,7.368985280926229,3.480524313087423,3.480524313087423,0.994435518024978,0.0,0.0,0.0002360828055097063,1.0000610240875467,0.00023606839965101902,198.8331037387301,0.0,2.8706723061930274e-06,8.13548531575104,0.013762976067888118,7.958532400226796e-05,0.00015649748150743835,0.0006303146480394457,0.09561453540382846,0.07176311301699984,0.023851422386828622,0.09561451597758915,0.07176311301716731,0.023851422386884272,0.3756984985398668,0.3756984985398668,0.12486841319681388,0.0,5.1768051692417885,4.961556010666982,5.825638493302165,5.168009952649413,4.957069895414406,5.803830991156133,24813.943312769843,21091.851815854367,0.85,1.0696646284151687,0.6651430752914256,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508453767501162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.84008755415,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.667729933893,1535.6665413936357,0.3756984985398668,0.12486841319681388,6.112874298809886,3.480524313087423
2153.0,-29.892647503318436,5.050436088796631,35.00925252964195,24.149307701177918,5.030550572955664,-26.400312371420455,-39.91911019021643,1.5382154410576439,0.17719941763959923,-4.9887081482409386,40.0181282830703,42382.67180567369,25776.107582102668,25776.107582102668,68158.77938777636,77398.51432044493,77398.51432044493,25776.107582102668,103174.6219025476,103174.6219025476,103174.6219025476,127988.50349590249,91536.54374519459,56520.865527571266,38906.309130692585,24813.881593354894,0.0,63720.19072404748,21091.79935435166,1535.66678432885,0.0,0.8869105199060664,2.8157436554213096,0.0014959135982669303,354812.1106082108,1555315.0155715265,4.383489089212432,1555315.0155715265,4.383489089212432,0.85,0.09561473148824222,4.027634451161993,1.2670796101214363,1.0,0.0,4.027634451164488,1.2845371145239153,1.2848403689317471,3.1354753440929146,19318.05458684761,1969.8933465401144,4632.441516551485,4632.441516551485,5.56425968682085,5.050436088796631,-2.3184905381504732,7.368926626947104,3.4805433056026933,3.4805433056026933,0.9944409444579124,0.0,0.0,0.00023606839965101902,1.0000608084139166,0.00023605404557890873,198.83358627992658,0.0,2.864361594815806e-06,8.117600759707994,0.013765840429482935,7.958057380405585e-05,0.00015648782584696316,0.000630275758568667,0.09561473148793449,0.07176306717467854,0.02385166431325596,0.09561481100054943,0.07176306717490949,0.023851664313332726,0.37569806410995277,0.37569806410995277,0.12486961512146037,0.0,5.174689482713575,4.960513419749816,5.820275293042357,5.165907565880559,4.956031691676401,5.798508375991673,24813.881593354894,21091.79935435166,0.85,1.0696574918137178,0.6651372402386551,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508488893580525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.822202998104,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.659591492471,1535.66678432885,0.37569806410995277,0.12486961512146037,6.112874298809886,3.4805433056026933
2154.0,-29.893230630658433,5.050219009169222,35.009238597350866,24.14904957348483,5.030353118092838,-26.400857014827558,-39.91963409408925,1.5379795022621,0.1749750680803004,-4.988874437708854,40.01809925238658,42382.32114880621,25776.049555289108,25776.049555289108,68158.37070409532,77398.26659259584,77398.26659259584,25776.049555289108,103174.31614788495,103174.31614788495,103174.31614788495,127988.11749616713,91536.45143640821,56520.66982727674,38906.42401014608,24813.801348282184,0.0,63720.225358428266,21091.731146039856,1535.666020825075,0.0,0.886909779373213,2.815753425170626,0.0014959135982669303,354809.8111098715,1555313.7633770707,4.383513969109066,1555313.7633770707,4.383513969109066,0.85,0.09561492035813966,4.027634451161993,1.2670795941865074,1.0,0.0,4.02763445116316,1.2845382474913156,1.2848414837273048,3.1354725785922715,19318.0351058174,1969.891360027879,4632.441516551485,4632.441516551485,5.56424716063712,5.050219009169222,-2.318651244974293,7.3688702541435145,3.480562096795431,3.480562096795431,0.9944463133701232,0.0,0.0,0.00023605404557890873,1.0000606409144885,0.00023603973191370988,198.8340674917366,0.0,2.854071635408647e-06,8.088439014748106,0.013768694501118344,7.957585906799648e-05,0.00015647818651091225,0.0006302369348467021,0.09561492035782534,0.07176301801986819,0.023851902337957157,0.09561501538145574,0.0717630180201041,0.02385190233803557,0.3756976276861797,0.3756976276861797,0.12487080171935734,0.0,5.1725861918084775,4.959473103822631,5.814955253223218,5.1638495057891305,4.954996024819593,5.79335647142824,24813.801348282184,21091.731146039856,0.85,1.0696504966939828,0.6651313756410044,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508523895513354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.79304125314,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.65147509357,1535.666020825075,0.3756976276861797,0.12487080171935734,6.112874298809886,3.480562096795431
2155.0,-29.893812544723524,5.050002441980928,35.00922458972693,24.148791306093358,5.030156179952348,-26.401400514379315,-39.920154051482655,1.5377441496082005,0.172749026014003,-4.98903919047433,40.01806919358095,42381.95930409976,25775.988062595283,25775.988062595283,68157.94736669504,77398.01635995516,77398.01635995516,25775.988062595283,103174.00442255044,103174.00442255044,103174.00442255044,127987.7192935602,91536.3563428491,56520.462771655715,38906.5484124371,24813.71487100977,0.0,63720.26328344687,21091.657640358306,1535.664867767916,0.0,0.8869090503701446,2.815763396878933,0.0014959135982669303,354807.5328730256,1555312.466836938,4.383538461663764,1555312.466836938,4.383538461663764,0.85,0.0956151038165771,4.027634451161993,1.2670795271499085,1.0,0.0,4.027634451163077,1.2845393776362306,1.284842595751585,3.1354698199859943,19318.0150370832,1969.8893135865155,4632.441516551485,4632.441516551485,5.564233886277669,5.050002441980928,-2.318810907994171,7.368813349975099,3.480580671255824,3.480580671255824,0.9944516203588069,0.0,0.0,0.00023603973191370988,1.0000605150277202,0.00023602544882713142,198.83454770436606,0.0,2.846044272202813e-06,8.065689467422773,0.013771540545390547,7.957118010256207e-05,0.00015646855181114782,0.0006301981297980043,0.09561510381627891,0.07176296659586137,0.023852137220417534,0.09561520360771021,0.07176296659608518,0.023852137220491926,0.37569718911027483,0.37569718911027483,0.12487197509878792,0.0,5.170490694482112,4.958432528699973,5.809667513030831,5.161788216488333,4.953957335840585,5.788200894146428,24813.71487100977,21091.657640358306,0.85,1.069643216373856,0.6651253011239466,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508558801028408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.77029170582,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.643371525748,1535.664867767916,0.37569718911027483,0.12487197509878792,6.112874298809886,3.480580671255824
