time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2156.0,-29.894392594579433,5.0497866380873235,35.009210562499305,24.148551059793704,5.029978217940969,-26.40194043824851,-39.92067725686354,1.5375260616100128,0.17042454732501255,-4.989191767128133,40.01804060733991,42381.61900302537,25775.89646723254,25775.89646723254,68157.5154702579,77397.76214048783,77397.76214048783,25775.89646723254,103173.65860772037,103173.65860772037,103173.65860772037,127987.29142678333,91536.2641918167,56520.28400621738,38906.64465066592,24813.63281906296,0.0,63720.277469728884,21091.587896203517,1535.6636916156192,0.0,0.88690837795037,2.8157760807708345,0.0014959135982669303,354805.42302032193,1555311.2338143603,4.383561053195283,1555311.2338143603,4.383561053195283,0.85,0.09561528011523977,4.027634451161993,1.2670794930821287,1.0,0.0,4.027634451162909,1.2845404269840328,1.2848436269989305,3.1354672586042773,19317.9955893457,1969.887330469192,4632.441516551485,4632.441516551485,5.564214113688543,5.0497866380873235,-2.31896164134232,7.368748279429644,3.4805990385026373,3.4805990385026373,0.9944568681436107,0.0,0.0,0.00023602544882713142,1.0000603214439983,0.0002360112122900063,198.83502638062868,0.0,2.8399710596505307e-06,8.048477983049604,0.013774380516450198,7.95664721660325e-05,0.00015645897666109892,0.0006301595645937922,0.09561528011496577,0.07176291142573649,0.02385236868922928,0.09561548859293634,0.07176291142594214,0.023852368689297635,0.37569674810339604,0.37569674810339604,0.12487313631626284,0.0,5.168375255511762,4.957387174286168,5.804314230134992,5.15961631445316,4.952915996326567,5.782608908272493,24813.63281906296,21091.587896203517,0.85,1.0696362002289928,0.6651198124986083,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450859363407765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.753080221446,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.635272826286,1535.6636916156192,0.37569674810339604,0.12487313631626284,6.112874298809886,3.4805990385026373
2157.0,-29.8949712913561,5.0495710291529114,35.00919645881512,24.148285493161552,5.029760729876528,-26.402483096989442,-39.92120084641499,1.5372725355098293,0.16856102069118606,-4.989370907376675,40.01801032592944,42381.28615161329,25775.87307212943,25775.87307212943,68157.15922374272,77397.56551251466,77397.56551251466,25775.87307212943,103173.43858464409,103173.43858464409,103173.43858464409,127986.9910708099,91536.21308422647,56520.09628605591,38906.79644241174,24813.55248616582,0.0,63720.34892857756,21091.519613240947,1535.663234961373,0.0,0.8869075765829461,2.815779620119712,0.0014959135982669303,354802.9458548387,1555309.9276741198,4.383587977058249,1555309.9276741198,4.383587977058249,0.85,0.09561546450514277,4.027634451161993,1.2670795381395146,1.0,0.0,4.027634451161741,1.2845416419593536,1.2848448239726546,3.135464292943053,19317.984803498028,1969.8862306188178,4632.441516551485,4632.441516551485,5.564209063413648,5.0495710291529114,-2.319131953901858,7.368702983054769,3.4806172750647013,3.4806172750647013,0.9944620785899146,0.0,0.0,0.0002360112122900063,1.0000601810137246,0.0002359970097507235,198.83550394230875,0.0,2.830722234842537e-06,8.02226681354375,0.01377721123868504,7.956176103043136e-05,0.00015644945125957492,0.000630121199758453,0.09561546450478846,0.07176286465887673,0.023852599845911728,0.09561549395239266,0.07176286465914265,0.023852599846000112,0.3756963041680777,0.3756963041680777,0.1248742803027558,0.0,5.166356127886388,4.95640735320967,5.799150396184018,5.157931928067853,4.952147851203904,5.778151729076058,24813.55248616582,21091.519613240947,0.85,1.0696294099101413,0.6651138429753005,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508628355695254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.72686905194,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.627192076017,1535.663234961373,0.3756963041680777,0.1248742803027558,6.112874298809886,3.4806172750647013
2158.0,-29.895548238443897,5.049355649795893,35.0091821265682,24.147999670263403,5.02953815824015,-26.403024688949017,-39.92172422641886,1.5370146087450653,0.1664610512917193,-4.989548651811166,40.017975461201516,42380.960178739006,25775.845522842268,25775.845522842268,68156.80570158127,77397.30744925654,77397.30744925654,25775.845522842268,103173.1529720988,103173.1529720988,103173.1529720988,127986.59734104067,91536.0977776182,56519.91256935864,38906.87245362173,24813.444368941873,0.0,63720.3168225636,21091.42771360059,1535.6611489343236,0.0,0.8869067988926054,2.8157864237497936,0.0014959135982669303,354800.48800419585,1555308.423840834,4.383614105464368,1555308.423840834,4.383614105464368,0.85,0.09561563992364534,4.027634451161993,1.2670795189077038,1.0,0.0,4.027634451163238,1.2845428774459386,1.2848460415061231,3.135461277221165,19317.960468961657,1969.8837491866905,4632.441516551485,4632.441516551485,5.5642031163796535,5.049355649795893,-2.3193014867181607,7.368657136514054,3.4806352107662994,3.4806352107662994,0.9944672030760856,0.0,0.0,0.0002359970097507235,1.000059999334918,0.00023598285093661526,198.83598006209345,0.0,2.8239690555547025e-06,8.003128303442027,0.013780035207740595,7.955705203801283e-05,0.00015643995771271067,0.0006300829632220388,0.09561563992330363,0.07176281204330863,0.023852827879995004,0.09561551125901016,0.0717628120435651,0.023852827880080238,0.3756958611687939,0.3756958611687939,0.12487541842884389,0.0,5.164355835070751,4.955407491179756,5.794122928378272,5.156009703102882,4.951070482355988,5.773672374639602,24813.444368941873,21091.42771360059,0.85,1.0696244008229208,0.6651090624165219,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450866299647599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.707730541835,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.619119097439,1535.6611489343236,0.3756958611687939,0.12487541842884389,6.112874298809886,3.4806352107662994
2159.0,-29.896123439419945,5.049141647437579,35.00916780832896,24.14780534980821,5.029401527714568,-26.403556114642,-39.92223482402039,1.536834202936665,0.16401919656783548,-4.989671828652849,40.01794720472486,42380.58846631987,25775.680282997695,25775.680282997695,68156.26874931756,77397.07191454762,77397.07191454762,25775.680282997695,103172.75219754531,103172.75219754531,103172.75219754531,127986.10583088628,91536.03908802306,56519.71720266907,38907.024317059986,24813.35363334098,0.0,63720.377950400965,21091.350588339832,1535.658810104033,0.0,0.8869062747689127,2.8158040789186694,0.0014959135982669303,354798.78472224984,1555307.2050445168,4.383631714697307,1555307.2050445168,4.383631714697307,0.85,0.09561579557599462,4.027634451161993,1.267079462860711,1.0,0.0,4.027634451160475,1.284543750325965,1.284846896403594,3.1354591465957804,19317.948082992556,1969.88248616934,4632.441516551485,4632.441516551485,5.564167446238115,5.049141647437579,-2.319430895118889,7.368572542556468,3.48065285637552,3.48065285637552,0.99447224467872,0.0,0.0,0.00023598285093661526,1.000059818025592,0.0002359687357527411,198.83645474291646,0.0,2.8152816797296356e-06,7.978508280353787,0.013782850489420325,7.955245830064292e-05,0.00015643039263597234,0.0006300444385894396,0.09561579557581289,0.07176274451881316,0.023853051056999724,0.09561590864525532,0.07176274451894955,0.02385305105704506,0.37569541704930587,0.37569541704930587,0.12487655669693161,0.0,5.162271062552634,4.954410746845383,5.7887466118285715,5.153691025220667,4.95018985593066,5.767005752854004,24813.35363334098,21091.350588339832,0.85,1.0696149480213288,0.6651025908745913,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508697532677546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.68311051875,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.611061881067,1535.658810104033,0.37569541704930587,0.12487655669693161,6.112874298809886,3.48065285637552
2160.0,-29.896697468810167,5.04892721747269,35.0091534371291,24.14748816462236,5.029144365215996,-26.404098539864993,-39.92275830879805,1.5365454362708428,0.1622046112515818,-4.989879689287533,40.01791702565739,42380.27550214697,25775.73159578666,25775.73159578666,68156.00709793363,77396.82689354652,77396.82689354652,25775.73159578666,103172.55848933317,103172.55848933317,103172.55848933317,127985.84677750149,91535.9216409183,56519.53147444867,38907.10018496626,24813.288288168325,0.0,63720.38847313458,21091.295044943075,1535.6598785558351,0.0,0.8869053269694065,2.8158036262492403,0.0014959135982669303,354795.910452466,1555305.9033212245,4.383663558403945,1555305.9033212245,4.383663558403945,0.85,0.09561598989174422,4.027634451161993,1.267079448574223,1.0,0.0,4.027634451161666,1.2845451298559571,1.284848258126614,3.1354557792871263,19317.923296721543,1969.8799586730988,4632.441516551485,4632.441516551485,5.564178523072822,5.04892721747269,-2.319622518773875,7.368549736246564,3.480670558413755,3.480670558413755,0.9944773024039301,0.0,0.0,0.0002359687357527411,1.000059696463756,0.00023595465009452368,198.83692845888643,0.0,2.8066131195825573e-06,7.953941580896967,0.013785657102539907,7.954774887468262e-05,0.0001564209868780585,0.0006300065556348265,0.09561598989127384,0.07176270944472755,0.023853280446546294,0.09561585761908102,0.07176270944508056,0.023853280446663648,0.37569497155621995,0.37569497155621995,0.12487767056348335,0.0,5.160314138727472,4.953428322680793,5.78384115292323,5.152084300539116,4.9491038712488375,5.763820735940897,24813.288288168325,21091.295044943075,0.85,1.0696106651432165,0.6650975695167818,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508731964512624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.65854381929,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.603020413564,1535.6598785558351,0.37569497155621995,0.12487767056348335,6.112874298809886,3.480670558413755
2161.0,-29.897269862582505,5.048714165357922,35.009138933516994,24.147284344676905,5.029001271261221,-26.404628084882255,-39.923268592078216,1.5363594935608613,0.1597523572635282,-4.990002521021955,40.01788442647961,42379.91469518094,25775.5662537721,25775.5662537721,68155.48094895305,77396.57890892118,77396.57890892118,25775.5662537721,103172.14516269328,103172.14516269328,103172.14516269328,127985.31713994143,91535.8467524405,56519.34329542049,38907.22606335556,24813.17197724815,0.0,63720.398040603715,21091.196180660925,1535.6560685814957,0.0,0.886904820308267,2.8158214591424375,0.0014959135982669303,354794.21195983025,1555304.497211474,4.383680580977362,1555304.497211474,4.383680580977362,0.85,0.09561613442165859,4.027634451161993,1.267079434837215,1.0,0.0,4.027634451161243,1.2845460284807415,1.2848491388688386,3.1354535858287287,19317.907492107966,1969.8783470510284,4632.441516551485,4632.441516551485,5.5641428308759595,5.048714165357922,-2.3197518578017555,7.368466023159678,3.480687774786743,3.480687774786743,0.9944822213676409,0.0,0.0,0.00023595465009452368,1.000059526641192,0.0002359406053427668,198.83740082704773,0.0,2.8007490152735672e-06,7.937322709285289,0.013788457851555181,7.954315846141746e-05,0.0001564114916331062,0.0006299683122591344,0.09561613442148485,0.07176263617976913,0.02385349824171572,0.09561617132106427,0.07176263617989953,0.02385349824175906,0.3756945251685164,0.3756945251685164,0.12487878988995904,0.0,5.158250311942425,4.952425445166114,5.778567871796156,5.149754878285478,4.9481806831557265,5.757239805166421,24813.17197724815,21091.196180660925,0.85,1.0696022473921651,0.6650918073075397,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508766326371467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.64192494768,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.594983243467,1535.6560685814957,0.3756945251685164,0.12487878988995904,6.112874298809886,3.480687774786743
2162.0,-29.8978405236887,5.0485015113690235,35.00912453456423,24.14702569311487,5.028805506668832,-26.405161338086256,-39.92377936430273,1.5361263210665097,0.15759833646131938,-4.990170656090585,40.017858467684135,42379.56358116075,25775.518478667887,25775.518478667887,68155.08205982864,77396.32240648885,77396.32240648885,25775.518478667887,103171.84088515674,103171.84088515674,103171.84088515674,127984.9573079065,91535.7413210017,56519.14275700799,38907.331737770786,24813.116422749765,0.0,63720.44816052055,21091.1489593373,1535.6567895502517,0.0,0.8869040592395764,2.815830094691595,0.0014959135982669303,354791.8870321024,1555303.3775239384,4.383706151046264,1555303.3775239384,4.383706151046264,0.85,0.09561630986802072,4.027634451161993,1.2670793326338754,1.0,0.0,4.027634451160494,1.284547147888465,1.28485024049862,3.1354508534642793,19317.88524164704,1969.876078135453,4632.441516551485,4632.441516551485,5.564132517717327,5.0485015113690235,-2.3199142848908916,7.3684157962599155,3.4807050494279093,3.4807050494279093,0.9944871569794026,0.0,0.0,0.0002359406053427668,1.0000593467232877,0.0002359266038718906,198.83787176729385,0.0,2.7926219345996924e-06,7.914290562655529,0.01379125047348978,7.953856389493954e-05,0.00015640204144782725,0.0006299302503673349,0.09561630986769441,0.07176258903525481,0.023853720832439595,0.09561642739668702,0.07176258903549972,0.023853720832521005,0.37569407616933287,0.37569407616933287,0.12487988799951984,0.0,5.156219307306742,4.9514226809191655,5.7734263835082515,5.147768992551903,4.947092330891223,5.752538366998181,24813.116422749765,21091.1489593373,0.85,1.069595146100301,0.6650857739481181,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508800590475601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.61889280105,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.586959705935,1535.6567895502517,0.37569407616933287,0.12487988799951984,6.112874298809886,3.4807050494279093
2163.0,-29.898409734374148,5.048289647272572,35.00911010750404,24.14679016163575,5.028629767253474,-26.40569128278694,-39.924289647582896,1.5359113156664423,0.15538966448474412,-4.990320044631852,40.01782885108514,42379.21667340817,25775.42369157421,25775.42369157421,68154.64036498238,77396.07831844236,77396.07831844236,25775.42369157421,103171.50201001657,103171.50201001657,103171.50201001657,127984.53285259352,91535.65582715225,56518.95402740422,38907.446444164474,24813.03084257694,0.0,63720.477286741414,21091.0762161904,1535.6553601902604,0.0,0.8869034067327173,2.8158416349416617,0.0014959135982669303,354789.82133647945,1555302.1000641459,4.383728073723715,1555302.1000641459,4.383728073723715,0.85,0.09561646628362006,4.027634451161993,1.2670792952692138,1.0,0.0,4.02763445116439,1.2845481822516651,1.2848512571193809,3.135448328689402,19317.8671988547,1969.8742382826654,4632.441516551485,4632.441516551485,5.564112056132797,5.048289647272572,-2.3200629808348623,7.368352628107434,3.480722089083521,3.480722089083521,0.9944920254524346,0.0,0.0,0.0002359266038718906,1.000059196156478,0.00023591263875041198,198.83834151253242,0.0,2.7840226706325606e-06,7.889920248572677,0.013794034496160413,7.953397397167242e-05,0.00015639262990021818,0.000629892344093946,0.09561646628336777,0.07176252926765903,0.02385393701570875,0.09561665992124681,0.07176252926784836,0.023853937015771688,0.3756936244192518,0.3756936244192518,0.1248809736154602,0.0,5.154175484824236,4.950420790310034,5.768230916593495,5.145709709116602,4.946129543247821,5.74716306398966,24813.03084257694,21091.0762161904,0.85,1.069587725438516,0.6650800257302245,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450883475101426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.594522486965,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.57895179969,1535.6553601902604,0.3756936244192518,0.1248809736154602,6.112874298809886,3.480722089083521
2164.0,-29.89897737669099,5.048078325899261,35.00909567261454,24.146546457801037,5.028439158543516,-26.406221302898714,-39.92479993086306,1.5356830847510172,0.15339341957269426,-4.990480616732633,40.01779976892142,42378.876548637716,25775.35856479735,25775.35856479735,68154.23511343506,77395.86129746631,77395.86129746631,25775.35856479735,103171.21986226366,103171.21986226366,103171.21986226366,127984.1738102466,91535.59074680254,56518.765394157315,38907.58372516136,24812.953947982944,0.0,63720.53767314431,21091.010855785502,1535.6546927841466,0.0,0.8869026954170014,2.8158490842250976,0.0014959135982669303,354787.60100879817,1555300.8456570485,4.383751972263765,1555300.8456570485,4.383751972263765,0.85,0.09561662597679756,4.027634451161993,1.267079290323891,1.0,0.0,4.027634451164003,1.2845492783896768,1.2848523355761936,3.1354456531329604,19317.853464168016,1969.8728377343964,4632.441516551485,4632.441516551485,5.564097997287882,5.048078325899261,-2.3202198594016945,7.368298185300955,3.48073901260004,3.48073901260004,0.9944968607428686,0.0,0.0,0.00023591263875041198,1.0000590333209056,0.00023589871286599416,198.83880996541063,0.0,2.776801593831274e-06,7.86945571691783,0.013796811297754244,7.952938429326846e-05,0.00015638325445714352,0.0006298545832364236,0.09561662597650335,0.07176247421925865,0.0238541517572447,0.09561679463170074,0.07176247421947946,0.023854151757318098,0.37569316985294393,0.37569316985294393,0.12488204253414201,0.0,5.152177531443556,4.949456134181787,5.763107578557481,5.143874036305306,4.945292584857384,5.742306737036586,24812.953947982944,21091.010855785502,0.85,1.0695803519900207,0.6650740576926855,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508868824881738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.57405795531,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.570953928167,1535.6546927841466,0.37569316985294393,0.12488204253414201,6.112874298809886,3.48073901260004
2165.0,-29.899543363653727,5.047867151161896,35.00908107678945,24.146271112281852,5.0282157221380395,-26.406753115787442,-39.92531426539642,1.535425474271518,0.15158975318200874,-4.990659838001075,40.01776621155988,42378.56030840251,25775.340968483662,25775.340968483662,68153.90127688617,77395.64913073482,77395.64913073482,25775.340968483662,103170.99009921848,103170.99009921848,103170.99009921848,127983.84850491105,91535.51656264123,56518.58666303919,38907.69988844672,24812.858405692557,0.0,63720.55829413928,21090.929644838674,1535.6533882487581,0.0,0.8869019054542113,2.815851831615346,0.0014959135982669303,354785.12282065826,1555299.3982212527,4.383778513191623,1555299.3982212527,4.383778513191623,0.85,0.09561678634483943,4.027634451161993,1.2670793128525841,1.0,0.0,4.027634451161765,1.2845505118403213,1.2848535514284065,3.135442642416429,19317.837808194796,1969.871241269424,4632.441516551485,4632.441516551485,5.564094198791207,5.047867151161896,-2.3203905800398825,7.368257731201779,3.4807557467312122,3.4807557467312122,0.9945016419232034,0.0,0.0,0.00023589871286599416,1.000058861436518,0.0002358848283461449,198.8392770541262,0.0,2.769006285354265e-06,7.847363812693987,0.013799580304039598,7.952475842415468e-05,0.0001563739544418395,0.0006298171261743887,0.09561678634449289,0.07176242142985023,0.023854364914642663,0.09561672153178591,0.07176242143011032,0.02385436491472911,0.3756927146246194,0.3756927146246194,0.124883099007191,0.0,5.1502613677765225,4.948526776017161,5.758206551723106,5.142249591183088,4.94446900004607,5.738259042258733,24812.858405692557,21090.929644838674,0.85,1.0695747667853477,0.6650688795408796,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450890280501628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.55196605109,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.562968502607,1535.6533882487581,0.3756927146246194,0.124883099007191,6.112874298809886,3.4807557467312122
2166.0,-29.90010754140407,5.047656548993832,35.00906628722231,24.1460126353428,5.028018156248401,-26.407280712855666,-39.925824164506025,1.5351913277001676,0.1494936142437382,-4.990819042778894,40.01773137678091,42378.23359269486,25775.272260167825,25775.272260167825,68153.50585286268,77395.40063938187,77395.40063938187,25775.272260167825,103170.6728995497,103170.6728995497,103170.6728995497,127983.42005145675,91535.41579760631,56518.40715707627,38907.78737836672,24812.747151907046,0.0,63720.53453027376,21090.83507912099,1535.6507209530141,0.0,0.8869012218992565,2.8158607515016203,0.0014959135982669303,354782.92142261204,1555297.8956874525,4.383801479087561,1555297.8956874525,4.383801479087561,0.85,0.09561693387325787,4.027634451161993,1.267079314501025,1.0,0.0,4.027634451160257,1.2845516354800706,1.2848546574969235,3.1354398997411734,19317.816542541044,1969.869072776233,4632.441516551485,4632.441516551485,5.564079366803456,5.047656548993832,-2.3205467693695456,7.368203318363378,3.4807721728952727,3.4807721728952727,0.9945063351129351,0.0,0.0,0.0002358848283461449,1.0000586735482444,0.0002358709889582948,198.83974265168766,0.0,2.7607878890690195e-06,7.824072877621601,0.013802341091928667,7.952017269229675e-05,0.00015636465565384814,0.0006297796740555207,0.09561693387297514,0.07176235903368079,0.023854574839294346,0.09561678464824447,0.07176235903389298,0.02385457483936489,0.37569226036498726,0.37569226036498726,0.1248841555950546,0.0,5.148333416380467,4.9475803431395775,5.753309805991364,5.140312657022605,4.943492288875518,5.733417906808995,24812.747151907046,21090.83507912099,0.85,1.0695689600733467,0.6650640002487874,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508936686209473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.52867511602,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.554997317897,1535.6507209530141,0.37569226036498726,0.1248841555950546,6.112874298809886,3.4807721728952727
2167.0,-29.90067009093191,5.04744708029598,35.00905153802503,24.145804449822776,5.027868109508592,-26.407802092207273,-39.92632554201407,1.535000110783964,0.14721880808821197,-4.990951169460235,40.01770297351456,42377.878709305514,25775.136243742236,25775.136243742236,68153.01495304775,77395.1633140346,77395.1633140346,25775.136243742236,103170.29955777683,103170.29955777683,103170.29955777683,127982.96352028786,91535.34477940683,56518.218115154894,38907.91851583549,24812.663962511022,0.0,63720.58247834651,21090.76436813437,1535.6490445743727,0.0,0.8869006527691885,2.815875175221233,0.0014959135982669303,354781.09445406,1555296.670565876,4.383820600585211,1555296.670565876,4.383820600585211,0.85,0.09561707595552406,4.027634451161993,1.2670792513107885,1.0,0.0,4.0276344511634505,1.2845525582698447,1.2848555627260345,3.135437647321171,19317.801554718713,1969.8675444436901,4632.441516551485,4632.441516551485,5.564050005088882,5.04744708029598,-2.320682964317648,7.368130044613627,3.48078841982651,3.48078841982651,0.9945109770932886,0.0,0.0,0.0002358709889582948,1.0000585044807184,0.00023585719025585514,198.84020690744265,0.0,2.751820318575087e-06,7.798658782841796,0.013805092912247243,7.951566383706263e-05,0.00015635532512123216,0.0006297420940809088,0.09561707595532302,0.07176229292601885,0.023854783029304175,0.09561710868949223,0.07176229292616974,0.02385478302935432,0.375691805224871,0.375691805224871,0.1248852092671389,0.0,5.146352192210998,4.946633971512824,5.748198911726774,5.1381699775484435,4.942597591860874,5.727502561670633,24812.663962511022,21090.76436813437,0.85,1.069560451306412,0.6650579304372546,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508970459249646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.50326102124,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.547043511511,1535.6490445743727,0.375691805224871,0.1248852092671389,6.112874298809886,3.48078841982651
2168.0,-29.901231409627936,5.047237536272847,35.00903674190377,24.145519954059296,5.027635560061945,-26.40833061450197,-39.92683554589746,1.534734764935894,0.14550083358449228,-4.991139878829469,40.01767210835959,42377.56480581973,25775.14528277587,25775.14528277587,68152.7100885956,77394.95100216064,77394.95100216064,25775.14528277587,103170.0962849365,103170.0962849365,103170.0962849365,127982.6868272517,91535.2648761752,56518.03626626784,38908.031788785964,24812.5905423152,0.0,63720.62233110116,21090.70196096792,1535.6492356180045,0.0,0.8868998048002437,2.8158756922789414,0.0014959135982669303,354778.4851068188,1555295.3392561784,4.3838490904765575,1555295.3392561784,4.3838490904765575,0.85,0.09561724148948239,4.027634451161993,1.2670792639488355,1.0,0.0,4.027634451162037,1.2845538276382433,1.284856814667757,3.135434548949285,19317.784691781497,1969.8658249026423,4632.441516551485,4632.441516551485,5.564051956335024,5.047237536272847,-2.320860720120667,7.368098256393514,3.480804657684314,3.480804657684314,0.9945156164812327,0.0,0.0,0.00023585719025585514,1.0000583767405509,0.00023584342248557009,198.84067014933152,0.0,2.7437368481542916e-06,7.7757502276692625,0.013807836649095398,7.951107764787727e-05,0.00015634611260797787,0.0006297049894451441,0.09561724148908997,0.07176224702032587,0.0238549944687641,0.09561704672236353,0.07176224702062037,0.023854994468862016,0.37569134875312804,0.37569134875312804,0.12488624435042496,0.0,5.144482893700626,4.94572735787807,5.743417983449774,5.136640712413964,4.941742550249842,5.723932659933837,24812.5905423152,21090.70196096792,0.85,1.0695549979795347,0.6650525882440389,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509004134969925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.48035246607,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.539103517922,1535.6492356180045,0.37569134875312804,0.12488624435042496,6.112874298809886,3.480804657684314
2169.0,-29.901790877373074,5.047028944490905,35.00902179756686,24.14528337484228,5.027465428083351,-26.408851228267913,-39.927336818631716,1.5345257789782216,0.14319556378211473,-4.9912801705448,40.01763819903203,42377.2226952066,25775.0310138331,25775.0310138331,68152.2537090397,77394.67994673944,77394.67994673944,25775.0310138331,103169.71096057254,103169.71096057254,103169.71096057254,127982.1891508765,91535.15075309612,56517.85055992983,38908.11132574033,24812.47819030396,0.0,63720.58951604429,21090.606461758365,1535.646074875708,0.0,0.8868992140652554,2.8158895637686383,0.0014959135982669303,354776.54525634873,1555293.8766428863,4.38386893789466,1555293.8766428863,4.38386893789466,0.85,0.09561737600749054,4.027634451161993,1.2670792172430088,1.0,0.0,4.027634451161813,1.2845548333796597,1.2848578029600206,3.1354320940627343,19317.76060701949,1969.8633689404119,4632.441516551485,4632.441516551485,5.564027289225388,5.047028944490905,-2.3210030623402935,7.368032006831198,3.4808205237044954,3.4808205237044954,0.9945201496298558,0.0,0.0,0.00023584342248557009,1.0000581845043603,0.00023582970085131262,198.84113186557036,0.0,2.737592669942036e-06,7.75833762661573,0.01381057424176534,7.95065702114873e-05,0.00015633685227408277,0.000629667692205319,0.09561737600727233,0.07176217762152574,0.023855198385746575,0.09561725725659194,0.07176217762168953,0.023855198385801007,0.3756908929971542,0.3756908929971542,0.12488728117334616,0.0,5.142536006853504,4.944770571059735,5.7384768128502515,5.134475734326941,4.940677030619781,5.718443632638696,24812.47819030396,21090.606461758365,0.85,1.069548386583579,0.6650475618173053,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509037737158037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.462939865014,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.531169430347,1535.646074875708,0.3756908929971542,0.12488728117334616,6.112874298809886,3.4808205237044954
2170.0,-29.902348789016308,5.046821044375436,35.009006898210764,24.145042709447466,5.027287405925273,-26.409371230643078,-39.92783421473575,1.5343098475521808,0.14103298818508847,-4.991432041951798,40.01760962052676,42376.87119424928,25774.948013856258,25774.948013856258,68151.81920810553,77394.42451068544,77394.42451068544,25774.948013856258,103169.37252454169,103169.37252454169,103169.37252454169,127981.77648982021,91535.0484261084,56517.65172282188,38908.21855920725,24812.40396527853,0.0,63720.62252448578,21090.54337048675,1535.645373025027,0.0,0.8868985451491406,2.8159002126005435,0.0014959135982669303,354774.44529981795,1555292.6439651144,4.38389141205124,1555292.6439651144,4.38389141205124,0.85,0.09561752256041128,4.027634451161993,1.2670791067974645,1.0,0.0,4.027634451163924,1.284555871507703,1.2848588237057887,3.1354295601285886,19317.739011728103,1969.8611668335368,4632.441516551485,4632.441516551485,5.564009372112663,5.046821044375436,-2.321153783176911,7.367974827552347,3.4808363277440644,3.4808363277440644,0.9945246650697327,0.0,0.0,0.00023582970085131262,1.000058022930898,0.0002358160181147889,198.84159229947414,0.0,2.728425286799699e-06,7.732357262790347,0.013813302667052139,7.950209786718416e-05,0.00015632760298412844,0.0006296304394464501,0.09561752256014686,0.07176211875930309,0.023855403800843764,0.09561750303418132,0.07176211875950154,0.02385540380090974,0.3756904341655467,0.3756904341655467,0.12488830647932238,0.0,5.14058075015879,4.9438042175926284,5.733531041397839,5.132465030136871,4.939650423425633,5.713457232815642,24812.40396527853,21090.54337048675,0.85,1.069541013694852,0.6650417010280341,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509071228690613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.43695950119,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.523253712865,1535.645373025027,0.3756904341655467,0.12488830647932238,6.112874298809886,3.4808363277440644
2171.0,-29.9029052821991,5.046613936010883,35.00899202798573,24.144816817156993,5.027115810985394,-26.409889313425506,-39.92833506837485,1.5340998422117855,0.13898996187219836,-4.991578653050942,40.017580670314345,42376.54029810272,25774.85300374641,25774.85300374641,68151.39330184914,77394.2027001466,77394.2027001466,25774.85300374641,103169.05570389301,103169.05570389301,103169.05570389301,127981.3812600461,91534.98175438143,56517.47555897389,38908.34021711948,24812.325556153086,0.0,63720.66577327257,21090.476722730124,1535.6443160066874,0.0,0.886897904325534,2.815909907317898,0.0014959135982669303,354772.41808787547,1555291.3952552394,4.383912942380997,1555291.3952552394,4.383912942380997,0.85,0.09561766248236273,4.027634451161993,1.2670790771255271,1.0,0.0,4.027634451161421,1.2845568818438031,1.2848598167030003,3.135427094034857,19317.724941193992,1969.859732038361,4632.441516551485,4632.441516551485,5.56398886238588,5.046613936010883,-2.321300573826565,7.367914509837448,3.480851992783383,3.480851992783383,0.9945291407952522,0.0,0.0,0.0002358160181147889,1.0000578756704817,0.00023580237089447222,198.84205156462085,0.0,2.7206971173899973e-06,7.710455630683253,0.013816023364169528,7.949759466940785e-05,0.00015631842344538104,0.0006295934676199453,0.0956176624821138,0.07176205657815365,0.02385560590396015,0.09561769732680958,0.07176205657834046,0.023855605904022255,0.37568997165519774,0.37568997165519774,0.12488931899851047,0.0,5.138635240296992,4.9428636278314,5.728546832945938,5.130568614923163,4.938822879420911,5.708329417885352,24812.325556153086,21090.476722730124,0.85,1.0695336038129566,0.6650360567305532,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509104627216909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.415057869075,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.515350520367,1535.6443160066874,0.37568997165519774,0.12488931899851047,6.112874298809886,3.480851992783383
2172.0,-29.903460243918413,5.04640721606786,35.008977115963795,24.144558689463906,5.026914989519178,-26.410408940481485,-39.928836131561525,1.5338636860820996,0.13706572400383266,-4.99174388708453,40.01754971244123,42376.2169179819,25774.80639316273,25774.80639316273,68151.02331114463,77393.96885804676,77393.96885804676,25774.80639316273,103168.77525120949,103168.77525120949,103168.77525120949,127981.01871803793,91534.89060050684,56517.2944289119,38908.44019066105,24812.243466828437,0.0,63720.683657489484,21090.40694680417,1535.6434779448668,0.0,0.8868971760567037,2.815915870892791,0.0014959135982669303,354770.1333849401,1555290.0599497454,4.383937410712621,1555290.0599497454,4.383937410712621,0.85,0.09561780606194999,4.027634451161993,1.2670791111933069,1.0,0.0,4.027634451162499,1.2845580144021742,1.2848609319969018,3.1354243296177096,19317.705703898668,1969.8577703801675,4632.441516551485,4632.441516551485,5.563978800611,5.04640721606786,-2.3214610397357562,7.367868255803616,3.4808675501673685,3.4808675501673685,0.9945335857621053,0.0,0.0,0.00023580237089447222,1.000057716655276,0.00023578876195578044,198.842509567736,0.0,2.713641285924908e-06,7.69045940431119,0.013818737005455453,7.9493089823534e-05,0.0001563092810709382,0.0006295566454776739,0.09561780606164547,0.07176199931888116,0.023855806742764298,0.09561776912908944,0.0717619993191097,0.023855806742840283,0.3756895071206181,0.3756895071206181,0.12489031565924245,0.0,5.1367341053034465,4.941934859801563,5.723705430758287,5.128809611088343,4.937906034222976,5.704023428657251,24812.243466828437,21090.40694680417,0.85,1.0695274971855142,0.6650307951145337,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509137940975447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.3950616427,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.507457147303,1535.6434779448668,0.3756895071206181,0.12489031565924245,6.112874298809886,3.4808675501673685
2173.0,-29.904013412199618,5.04620147027344,35.00896217400785,24.144336429331474,5.026753322482736,-26.410923037460815,-39.929328847769625,1.533662947743984,0.13488819824453913,-4.991881115527743,40.01751901650982,42375.86651396973,25774.689495330444,25774.689495330444,68150.55600930017,77393.72153751823,77393.72153751823,25774.689495330444,103168.41103284867,103168.41103284867,103168.41103284867,127980.56246488715,91534.80109623232,56517.10132953179,38908.55529633392,24812.151432038474,0.0,63720.706728372395,21090.328717232704,1535.6414261950003,0.0,0.8868965892587445,2.8159284258247212,0.0014959135982669303,354768.2359261045,1555288.7359434364,4.38395712593444,1555288.7359434364,4.38395712593444,0.85,0.09561793293979212,4.027634451161993,1.2670790249248967,1.0,0.0,4.027634451162265,1.2845589812520264,1.2848618815923567,3.1354219696758197,19317.686814738227,1969.8558442218523,4632.441516551485,4632.441516551485,5.563953566005907,5.04620147027344,-2.321600922618191,7.3678023928916305,3.4808828795445743,3.4808828795445743,0.9945379655841641,0.0,0.0,0.00023578876195578044,1.0000575303912913,0.00023577519771639902,198.84296609259832,0.0,2.70603552202625e-06,7.668904669422393,0.01382144304097748,7.948866025191999e-05,0.00015630010170386045,0.0006295196743425917,0.09561793293957842,0.07176193050501983,0.02385600243455858,0.0956180044289038,0.07176193050518022,0.02385600243461191,0.37568904105677914,0.37568904105677914,0.12489130497398396,0.0,5.134794455961185,4.940994174959542,5.718745373925287,5.126769313772286,4.9369708706535675,5.698642615108952,24812.151432038474,21090.328717232704,0.85,1.0695197763548239,0.665025055271419,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450917116320029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.37350690782,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.499575904789,1535.6414261950003,0.37568904105677914,0.12489130497398396,6.112874298809886,3.4808828795445743
2174.0,-29.90456512172421,5.045995781609797,35.00894714952944,24.144066112954192,5.026529618725514,-26.411442025449716,-39.92983357803894,1.5334065224510007,0.13328917428447085,-4.992061219630283,40.017486728962304,42375.57238874141,25774.682639637125,25774.682639637125,68150.25502837854,77393.53094925583,77393.53094925583,25774.682639637125,103168.21358889295,103168.21358889295,103168.21358889295,127980.28230196264,91534.74261962583,56516.93889834344,38908.67080142488,24812.06871306969,0.0,63720.73951449457,21090.258406109235,1535.6409046963163,0.0,0.8868957901711164,2.815928388139936,0.0014959135982669303,354765.74563725345,1555287.3432869357,4.383983973687275,1555287.3432869357,4.383983973687275,0.85,0.09561807730072333,4.027634451161993,1.2670790705317634,1.0,0.0,4.027634451162603,1.2845602084316587,1.2848630916363701,3.1354189743113716,19317.674473718675,1969.8545857880802,4632.441516551485,4632.441516551485,5.563952086075012,5.045995781609797,-2.32177231205452,7.367768093664317,3.4808981582567045,3.4808981582567045,0.9945423309304869,0.0,0.0,0.00023577519771639902,1.0000573789334497,0.0002357616699632282,198.8434214154014,0.0,2.697153591390645e-06,7.643733278001088,0.01382414019456887,7.948412290920343e-05,0.0001562910748071956,0.0006294833173025972,0.09561807730036456,0.07176187702689421,0.023856200273470345,0.09561788452659786,0.07176187702716348,0.02385620027355985,0.3756885724274008,0.3756885724274008,0.1248922779859498,0.0,5.132975265971027,4.940118040447885,5.71407468906267,5.125350393914744,4.93627151289013,5.69504697081976,24812.06871306969,21090.258406109235,0.85,1.0695145026192985,0.6650200972495341,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509204278207275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.3483355164,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.49171209209,1535.6409046963163,0.3756885724274008,0.1248922779859498,6.112874298809886,3.4808981582567045
2175.0,-29.90511547865957,5.045791047916823,35.00893199600768,24.143834178708516,5.0263623251369784,-26.411954154329006,-39.93032594500107,1.5332010008064727,0.13108243221876137,-4.992198897430566,40.01745292135606,42375.23284023688,25774.56804315693,25774.56804315693,68149.80088339381,77393.26725366086,77393.26725366086,25774.56804315693,103167.8352968178,103167.8352968178,103167.8352968178,127979.79428457606,91534.63332868234,56516.75336673458,38908.75551327528,24811.958987758266,0.0,63720.71450103355,21090.165139594526,1535.6378520168555,0.0,0.8868952123413995,2.8159412747327184,0.0014959135982669303,354763.84198364365,1555285.8850668594,4.3840033876354445,1555285.8850668594,4.3840033876354445,0.85,0.09561819635783544,4.027634451161993,1.2670790144847706,1.0,0.0,4.027634451162758,1.2845611974863327,1.2848640635461193,3.1354165601789834,19317.65140874019,1969.8522338148287,4632.441516551485,4632.441516551485,5.563927348260237,5.045791047916823,-2.3219126382631283,7.367703686179951,3.480913111293628,3.480913111293628,0.9945466032267508,0.0,0.0,0.0002357616699632282,1.000057238515603,0.0002357481760875728,198.84387562375042,0.0,2.6899047245496546e-06,7.623189989373721,0.013826830099293419,7.947969693886146e-05,0.00015628197302436673,0.0006294466586485086,0.0956181963576205,0.07176180444421025,0.023856391913410248,0.09561806972934324,0.07176180444437158,0.023856391913463865,0.375688105034521,0.375688105034521,0.12489325220422343,0.0,5.131089933748058,4.939199442582549,5.7092664941791895,5.1232813296493305,4.935263636612547,5.68977029206269,24811.958987758266,21090.165139594526,0.85,1.069507795338491,0.6650150296031215,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509237306030602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.32779222777,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.483859064207,1535.6378520168555,0.375688105034521,0.12489325220422343,6.112874298809886,3.480913111293628
2176.0,-29.905664300764403,5.0455868750527015,35.008916852422935,24.143594700749986,5.026175944007105,-26.41246681075301,-39.9308183818124,1.5329784539957234,0.12919878335151225,-4.9923545168390495,40.017422903756554,42374.90020739265,25774.50074369462,25774.50074369462,68149.40095108727,77393.05041599675,77393.05041599675,25774.50074369462,103167.55115969137,103167.55115969137,103167.55115969137,127979.43176984247,91534.56254743486,56516.56635147101,38908.884662182056,24811.8806101511,0.0,63720.765272333156,21090.098518628434,1535.637018567789,0.0,0.886894529549888,2.815947829069677,0.0014959135982669303,354761.69026332785,1555284.5903216293,4.384026328116751,1555284.5903216293,4.384026328116751,0.85,0.09561832888030972,4.027634451161993,1.2670789644820615,1.0,0.0,4.0276344511623,1.284562266091182,1.2848651150682917,3.135413951880866,19317.636470924685,1969.8507105815631,4632.441516551485,4632.441516551485,5.5639128204001285,5.0455868750527015,-2.3220660399140773,7.367652914966779,3.48092800959893,3.48092800959893,0.9945508598854086,0.0,0.0,0.0002357481760875728,1.0000570791416492,0.00023573472055206677,198.8443285672278,0.0,2.6831745325033798e-06,7.604116625114578,0.013829513273825922,7.947527056852133e-05,0.00015627290551905148,0.0006294101380517149,0.09561832888004225,0.07176174336757617,0.023856585512466083,0.09561816677930564,0.07176174336777691,0.023856585512532814,0.3756876354706403,0.3756876354706403,0.12489421593147877,0.0,5.12924288108502,4.938310425788188,5.704522974339,5.1215533001905555,4.934458873673918,5.685251010116019,24811.8806101511,21090.098518628434,0.85,1.069500666852113,0.6650092795698321,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509270253024826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.30871886351,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.476014742879,1535.637018567789,0.3756876354706403,0.12489421593147877,6.112874298809886,3.48092800959893
2177.0,-29.906211552887267,5.04538337888953,35.008901664410395,24.14334911098706,5.02599506775933,-26.412977503377103,-39.93130676737053,1.532761018249036,0.1270975699528094,-4.992504302700018,40.017391322535026,42374.5574354602,25774.419539580627,25774.419539580627,68148.97697504083,77392.78635609019,77392.78635609019,25774.419539580627,103167.20589567082,103167.20589567082,103167.20589567082,127978.99649135741,91534.44613923448,56516.3707826131,38908.9726184682,24811.790595686587,0.0,63720.76321415479,21090.0220063336,1535.6353801990401,0.0,0.8868938820801571,2.815957919029771,0.0014959135982669303,354759.61921204993,1555283.2281337732,4.384048081876354,1555283.2281337732,4.384048081876354,0.85,0.09561845414100216,4.027634451161993,1.2670788776641713,1.0,0.0,4.02763445116301,1.2845633107165406,1.2848661426545447,3.135411402117147,19317.61190390612,1969.8482054428496,4632.441516551485,4632.441516551485,5.563895290958321,5.04538337888953,-2.322215154795132,7.367598533684662,3.4809427358647818,3.4809427358647818,0.9945550673899376,0.0,0.0,0.00023573472055206677,1.000056916109574,0.00023572130421248727,198.8447802168075,0.0,2.6755569232095966e-06,7.582528320375997,0.013832188830749131,7.947088083879773e-05,0.00015626383971326904,0.0006293736243000181,0.09561845414074464,0.0717616779146709,0.023856776226073743,0.09561833757278972,0.07176167791486417,0.02385677622613799,0.3756871653521453,0.3756871653521453,0.12489517198407553,0.0,5.12737271742111,4.937388671540816,5.699785528554969,5.119601872652822,4.933417253255129,5.6805490794848765,24811.790595686587,21090.0220063336,0.85,1.0694940477408212,0.6650039217679554,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509303108278995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.28713055877,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.468182824088,1535.6353801990401,0.3756871653521453,0.12489517198407553,6.112874298809886,3.4809427358647818
2178.0,-29.906757126361608,5.045181160944342,35.00888658690396,24.143159051332646,5.025861235110968,-26.413481980471243,-39.931794175039954,1.5325860892204795,0.1249170618016251,-4.992624903528011,40.01736416523161,42374.2180982788,25774.26615342259,25774.26615342259,68148.48425170139,77392.55697961009,77392.55697961009,25774.26615342259,103166.82313303268,103166.82313303268,103166.82313303268,127978.53845248187,91534.38278213581,56516.19698576108,38909.09532930526,24811.715319449188,0.0,63720.81064875444,21089.95802153181,1535.6339218308533,0.0,0.8868933670228967,2.815972455558712,0.0014959135982669303,354757.9517017489,1555282.0567627987,4.3840653868425505,1555282.0567627987,4.3840653868425505,0.85,0.09561856805659776,4.027634451161993,1.2670788216171784,1.0,0.0,4.027634451161417,1.2845641564782226,1.2848669713805663,3.135409337750951,19317.598532897773,1969.8468419794501,4632.441516551485,4632.441516551485,5.563862179658916,5.045181160944342,-2.3223426469868236,7.367523807931166,3.480957325980646,3.480957325980646,0.9945592359944703,0.0,0.0,0.00023572130421248727,1.00005674177326,0.00023570792972658317,198.8452304827905,0.0,2.667769094999555e-06,7.560457615228739,0.01383485659984413,7.946650012205487e-05,0.0001562548040904324,0.0006293372321141934,0.09561856805642398,0.07176160508387165,0.023856962972552326,0.09561868483590386,0.07176160508400206,0.023856962972595694,0.3756866922112088,0.3756866922112088,0.12489611910309159,0.0,5.125453474585697,4.936477158946161,5.694820120196482,5.117541965329622,4.932602130383657,5.674727972109508,24811.715319449188,21089.95802153181,0.85,1.0694855190614794,0.664998101355873,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509335869687559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.26505985362,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.460364063203,1535.6339218308533,0.3756866922112088,0.12489611910309159,6.112874298809886,3.480957325980646
2179.0,-29.907300962244776,5.044978684792856,35.0088714538744,24.14287036461758,5.025620089222745,-26.413995625465564,-39.9322904884815,1.5323147524434781,0.12346530222731644,-4.992817496617706,40.017332392985914,42373.92316145942,25774.29713817834,25774.29713817834,68148.22029963776,77392.36251858911,77392.36251858911,25774.29713817834,103166.65965676746,103166.65965676746,103166.65965676746,127978.3029962345,91534.31019288317,56516.02342519487,38909.20751965367,24811.643339467042,0.0,63720.85085912071,21089.896838546985,1535.6343154660547,0.0,0.8868925025340192,2.8159690294917405,0.0014959135982669303,354755.2887894938,1555280.6863372165,4.384094432092021,1555280.6863372165,4.384094432092021,0.85,0.09561870923069894,4.027634451161993,1.267078884257935,1.0,0.0,4.027634451162762,1.2845654530100248,1.2848682510367075,3.1354061731337572,19317.583213517253,1969.8452798373812,4632.441516551485,4632.441516551485,5.563868868303689,5.044978684792856,-2.322523001576103,7.367501686368959,3.480971962531997,3.480971962531997,0.9945634178662849,0.0,0.0,0.00023570792972658317,1.0000565613041525,0.00023569459853270847,198.84567931651418,0.0,2.6594527321910133e-06,7.536889043029332,0.013837516052576321,7.946203959151796e-05,0.00015624589013506522,0.0006293013299604605,0.09561870923029112,0.07176155605514915,0.02385715317514196,0.09561849980814503,0.07176155605545523,0.023857153175243714,0.37568621665914326,0.37568621665914326,0.1248970420872164,0.0,5.123693641837008,4.935627375271338,5.690309101966591,5.11628279884502,4.931862551948029,5.671896124805357,24811.643339467042,21089.896838546985,0.85,1.0694807018554326,0.6649930531395942,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509368530743905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.24149128143,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.452560689504,1535.6343154660547,0.37568621665914326,0.1248970420872164,6.112874298809886,3.480971962531997
