time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2180.0,-29.907843451837604,5.0447773514565695,35.00885614945904,24.142652085889154,5.025465065581514,-26.414499445527643,-39.93277401952071,1.5321210592713888,0.12127502274682911,-4.99294409411476,40.0172971349645,42373.580961986256,25774.160000354357,25774.160000354357,68147.74096234061,77392.10460131084,77392.10460131084,25774.160000354357,103166.2646016652,103166.2646016652,103166.2646016652,127977.7867601183,91534.20847258523,56515.837037045276,38909.301595044395,24811.5221584531,0.0,63720.82375349749,21089.793834685133,1535.6303629836864,0.0,0.8868919862883391,2.8159829952084556,0.0014959135982669303,354753.5383820347,1555279.1655614728,4.384111777023602,1555279.1655614728,4.384111777023602,0.85,0.09561880971832412,4.027634451161993,1.2670787727134303,1.0,0.0,4.027634451161951,1.2845663863502208,1.2848691674712156,3.1354038950104597,19317.56174626289,1969.843090786649,4632.441516551485,4632.441516551485,5.563839264514091,5.0447773514565695,-2.3226550346018824,7.367432386058452,3.480986184161206,3.480986184161206,0.994567481188916,0.0,0.0,0.00023569459853270847,1.0000564215310723,0.0002356813010328591,198.8461270409082,0.0,2.650850302113847e-06,7.512509756190642,0.013840166902878434,7.945769416319166e-05,0.0001562369043695168,0.0006292651385815676,0.09561880971814528,0.07176147583982277,0.02385733387832251,0.09561867225894427,0.071761475839957,0.023857333878367127,0.37568574231538715,0.37568574231538715,0.12489797001949043,0.0,5.121847901134743,4.934734530906553,5.685582950462106,5.114219116861591,4.93092279140194,5.66643624858699,24811.5221584531,21089.793834685133,0.85,1.069473634332923,0.6649879657222804,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509401087918088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.217111994585,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.444773939766,1535.6303629836864,0.37568574231538715,0.12489797001949043,6.112874298809886,3.480986184161206
2181.0,-29.908384528263717,5.044576755940828,35.00884093117643,24.142425564955943,5.025295783898749,-26.4150034197182,-39.933257550559915,1.5319146753530453,0.1193043378426637,-4.993088870217047,40.01726903493875,42373.244924771156,25774.0714618889,25774.0714618889,68147.31638666005,77391.87089413327,77391.87089413327,25774.0714618889,103165.94235602218,103165.94235602218,103165.94235602218,127977.39538556983,91534.12461838112,56515.65044844459,38909.41574437392,24811.45302954765,0.0,63720.86877392157,21089.735075115503,1535.6298209414995,0.0,0.8868913516853758,2.8159919586380853,0.0014959135982669303,354751.53663536906,1555277.9535306355,4.384133098567029,1555277.9535306355,4.384133098567029,0.85,0.09561892882262434,4.027634451161993,1.267078730952926,1.0,0.0,4.027634451161847,1.284567378971245,1.2848701432437837,3.1354014721964627,19317.544049504566,1969.841286219511,4632.441516551485,4632.441516551485,5.563820151813988,5.044576755940828,-2.3228002068066456,7.367376962747474,3.4810004130794145,3.4810004130794145,0.9945715465941184,0.0,0.0,0.0002356813010328591,1.000056274800429,0.0002356680388610047,198.846573600765,0.0,2.6441563443740723e-06,7.493539079956121,0.013842811059222809,7.9453348954549e-05,0.00015622795207831012,0.0006292290820250867,0.09561892882238412,0.07176141122513303,0.023857517597251094,0.0956188744483917,0.0717614112253133,0.023857517597311032,0.37568526575940764,0.37568526575940764,0.12489888585151969,0.0,5.120013033501266,4.9338517225707506,5.680870344490586,5.1123932080597,4.930045609940066,5.661742938253781,24811.45302954765,21089.735075115503,0.85,1.06946621566701,0.6649822223094493,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509433564634457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.19814131835,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.436996032848,1535.6298209414995,0.37568526575940764,0.12489888585151969,6.112874298809886,3.4810004130794145
2182.0,-29.908923908375584,5.044376809472719,35.0088257146858,24.142184620164358,5.025117595802325,-26.41550675766569,-39.933740976825334,1.531700445092337,0.11729879076000316,-4.993237315726478,40.01723865056331,42372.91579283408,25773.993576173147,25773.993576173147,68146.90936900722,77391.61498047302,77391.61498047302,25773.993576173147,103165.60855664617,103165.60855664617,103165.60855664617,127976.98040087607,91534.01426712531,56515.46639518424,38909.49763549008,24811.371844229896,0.0,63720.86947971997,21089.66606759541,1535.6286709594997,0.0,0.8868907066839914,2.816000951681682,0.0014959135982669303,354749.4841628514,1555276.6429703613,4.384154769500371,1555276.6429703613,4.384154769500371,0.85,0.09561904369840063,4.027634451161993,1.2670786809502168,1.0,0.0,4.027634451162286,1.2845684082147972,1.284871155692868,3.135398959997246,19317.52076075566,1969.838911428027,4632.441516551485,4632.441516551485,5.563803338711119,5.044376809472719,-2.3229480145481523,7.367324824020871,3.4810145290179264,3.4810145290179264,0.9945755797194076,0.0,0.0,0.0002356680388610047,1.0000560986180127,0.0002356548189513335,198.84701876238276,0.0,2.6371374317501024e-06,7.47364748157979,0.013845448196654559,7.944900490704832e-05,0.00015621903395395638,0.0006291931630801998,0.09561904369814511,0.07176134507477225,0.023857698623372867,0.09561903866709691,0.071761345074964,0.023857698623436632,0.3756847874472723,0.3756847874472723,0.12489978967434781,0.0,5.11817509980699,4.932948555026769,5.676207001154353,5.1105361064865065,4.929054042501434,5.657269600325719,24811.371844229896,21089.66606759541,0.85,1.0694598163117641,0.6649770497296782,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509465956888332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.178249719975,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.429228353383,1535.6286709594997,0.3756847874472723,0.12489978967434781,6.112874298809886,3.4810145290179264
2183.0,-29.909461925254693,5.044177795911291,35.008810523963014,24.14197203414517,5.024959584067038,-26.416006850710843,-39.934223879221804,1.5315045095233109,0.1153375845705682,-4.993371770637898,40.017208968123846,42372.59052884467,25773.88162737139,25773.88162737139,68146.47215621606,77391.39206880207,77391.39206880207,25773.88162737139,103165.27369617346,103165.27369617346,103165.27369617346,127976.56296511347,91533.94453651924,56515.29392204082,38909.611793864904,24811.28926894001,0.0,63720.901062804915,21089.595878599008,1535.627125123599,0.0,0.8868901302921788,2.816010995933139,0.0014959135982669303,354747.6251385025,1555275.3626872913,4.384174135288636,1555275.3626872913,4.384174135288636,0.85,0.09561914950138271,4.027634451161993,1.2670786056714132,1.0,0.0,4.027634451161643,1.284569351816151,1.2848720825338351,3.135396656838838,19317.506044669604,1969.8374108048727,4632.441516551485,4632.441516551485,5.563779172447743,5.044177795911291,-2.3230854463235793,7.36726324223487,3.4810285064266147,3.4810285064266147,0.994579573264747,0.0,0.0,0.0002356548189513335,1.000055957076875,0.00023564163313435327,198.84746280064564,0.0,2.628739626429516e-06,7.449848101301248,0.013848076936280988,7.944466578622305e-05,0.00015621015316511045,0.0006291573945090905,0.0956191495011795,0.07176127336064811,0.023857876140531385,0.09561922132771826,0.07176127336080061,0.023857876140582098,0.37568430590654806,0.37568430590654806,0.12490068373667756,0.0,5.116334060951544,4.932063744977938,5.67147592212018,5.108709355208475,4.928269229963121,5.652294478630893,24811.28926894001,21089.595878599008,0.85,1.0694524248652602,0.6649716156254787,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509498247727526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.154450339694,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.421476620866,1535.627125123599,0.37568430590654806,0.12490068373667756,6.112874298809886,3.4810285064266147
2184.0,-29.909998455469225,5.043979192684766,35.00879531743017,24.14172295192259,5.024766152022294,-26.41650914783513,-39.934707165788836,1.5312768443883729,0.11356423258013137,-4.993530314893527,40.01717812617592,42372.27298924925,25773.83238718298,25773.83238718298,68146.10537643223,77391.16489421726,77391.16489421726,25773.83238718298,103164.99728140024,103164.99728140024,103164.99728140024,127976.20773256813,91533.85560264866,56515.11419837732,38909.7126714126,24811.210451167888,0.0,63720.92312258048,21089.528883492705,1535.6263512284247,0.0,0.8868894355797472,2.8160157643045824,0.0014959135982669303,354745.4330556115,1555274.0323923605,4.3841974764719485,1555274.0323923605,4.3841974764719485,0.85,0.09561926346518236,4.027634451161993,1.2670786375412715,1.0,0.0,4.027634451159969,1.2845704437344698,1.2848731577704906,3.135393991670055,19317.48727588835,1969.8354969218185,4632.441516551485,4632.441516551485,5.563768543023015,5.043979192684766,-2.3232405026203744,7.36721969530514,3.4810424320180386,3.4810424320180386,0.9945835520051539,0.0,0.0,0.00023564163313435327,1.0000558026957604,0.00023562848442972416,198.84790561366853,0.0,2.6219662514715815e-06,7.430652356670462,0.013850698902532458,7.944032343277595e-05,0.00015620130970157734,0.0006291217762706969,0.09561926346489619,0.07176120982635308,0.023858053638543108,0.09561926015219496,0.07176120982656785,0.023858053638614516,0.37568382229452907,0.37568382229452907,0.12490156277241407,0.0,5.114547424251725,4.931195695156362,5.666912981014491,5.10709454747365,4.927422481017629,5.648357804162458,24811.210451167888,21089.528883492705,0.85,1.0694462985939326,0.6649664021303857,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509530457091315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.135254595065,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.41373421911,1535.6263512284247,0.37568382229452907,0.12490156277241407,6.112874298809886,3.4810424320180386
2185.0,-29.910533324305145,5.043781104066734,35.0087799739505,24.141478863917314,5.024574109430434,-26.417009810424183,-39.9351901380345,1.5310505955493063,0.11183783541855519,-4.993683783516054,40.01714372425174,42371.961594376895,25773.770634163866,25773.770634163866,68145.73222854076,77390.95237917788,77390.95237917788,25773.770634163866,103164.72301334175,103164.72301334175,103164.72301334175,127975.8311727217,91533.78122062024,56514.9404627911,38909.8230642546,24811.108159379943,0.0,63720.93122363454,21089.44193547295,1535.6241175359733,0.0,0.8868887795602789,2.8160205090992436,0.0014959135982669303,354743.3111601491,1555272.5485472376,4.384219517658809,1555272.5485472376,4.384219517658809,0.85,0.09561936780823954,4.027634451161993,1.267078558965586,1.0,0.0,4.027634451162764,1.2845715289545376,1.2848742263549637,3.1353913428549416,19317.471578156856,1969.8338961986874,4632.441516551485,4632.441516551485,5.563755212467433,5.043781104066734,-2.323391907992443,7.367173012059177,3.481056149704556,3.481056149704556,0.9945874713441588,0.0,0.0,0.00023562848442972416,1.0000556301405925,0.00023561537711316958,198.84834705723995,0.0,2.6145923770313556e-06,7.409754796506862,0.01385331349490949,7.943598412272854e-05,0.00015619250030699563,0.0006290862952495858,0.09561936780798215,0.07176113972632873,0.02385822808165342,0.09561921144974811,0.07176113972652191,0.023858228081717635,0.375683337452388,0.375683337452388,0.12490243683319094,0.0,5.1128015877126245,4.930351762469911,5.662441285661828,5.105521618934631,4.9266846556627115,5.64426081680017,24811.108159379943,21089.44193547295,0.85,1.0694403066611968,0.6649614307372337,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509562577589148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.1143570349,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.406003666303,1535.6241175359733,0.375683337452388,0.12490243683319094,6.112874298809886,3.481056149704556
2186.0,-29.911066538272035,5.043583878348,35.00876458047743,24.141256778407865,5.024408950260515,-26.417506294898832,-39.935668709781,1.5308487068875132,0.10989975391879625,-4.99382037630951,40.01711158113994,42371.63907785927,25773.667086248133,25773.667086248133,68145.3061641074,77390.72008964098,77390.72008964098,25773.667086248133,103164.3871758891,103164.3871758891,103164.3871758891,127975.40003293612,91533.69728001978,56514.76582338618,38909.923840704,24811.012857047015,0.0,63720.93669775102,21089.36092848996,1535.6218967455054,0.0,0.8868882011910674,2.816030001403881,0.0014959135982669303,354741.4226024881,1555271.1621315759,4.384238949941753,1555271.1621315759,4.384238949941753,0.85,0.09561946613478876,4.027634451161993,1.2670785331400114,1.0,0.0,4.027634451162465,1.284572500168124,1.2848751809592327,3.13538897231169,19317.453863165276,1969.8320897722747,4632.441516551485,4632.441516551485,5.563732859693985,5.043583878348,-2.323530876207716,7.367114754555716,3.4810696916259243,3.4810696916259243,0.9945913404645498,0.0,0.0,0.00023561537711316958,1.0000554582602623,0.0002356023110188867,198.84878713671634,0.0,2.606368231234945e-06,7.386447567319834,0.013855919863140723,7.943168456552381e-05,0.00015618369254764576,0.0006290508208145907,0.09561946613457263,0.07176106531923927,0.023858400815333355,0.09561933312542087,0.07176106531940148,0.023858400815387284,0.3756828525105556,0.3756828525105556,0.12490330940761504,0.0,5.111038187186068,4.929505459903567,5.657906276133303,5.103720130228282,4.925860920296884,5.639504979602748,24811.012857047015,21089.36092848996,0.85,1.0694335283761223,0.6649563122218626,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509594598760214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.09104980571,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.398288512108,1535.6218967455054,0.3756828525105556,0.12490330940761504,6.112874298809886,3.4810696916259243
2187.0,-29.911598554371427,5.04338748161232,35.00874923644975,24.141039477568143,5.024246715171678,-26.418001408709504,-39.93614330012349,1.530649569509747,0.1079996453199783,-4.993957830202527,40.017082234396085,42371.30516650399,25773.56760828155,25773.56760828155,68144.87277478554,77390.4952938807,77390.4952938807,25773.56760828155,103164.06290216224,103164.06290216224,103164.06290216224,127974.99816999877,91533.62153380176,56514.580617987915,38910.04546201539,24810.93526783653,0.0,63720.980729851915,21089.294977661048,1535.6207145898777,0.0,0.8868876083198061,2.8160388952679734,0.0014959135982669303,354739.5221470663,1555269.896331322,4.384258869488315,1555269.896331322,4.384258869488315,0.85,0.09561956768531732,4.027634451161993,1.2670785095123573,1.0,0.0,4.027634451161991,1.284573458431356,1.2848761226630263,3.135386633381246,19317.4378775325,1969.8304596913829,4632.441516551485,4632.441516551485,5.563711385495934,5.04338748161232,-2.3236703270408348,7.367057808653154,3.4810831637075506,3.4810831637075506,0.9945951896307287,0.0,0.0,0.0002356023110188867,1.0000553339109066,0.00023558927494293647,198.84922622926277,0.0,2.59817700076201e-06,7.363233620159536,0.013858518040141486,7.942742099028706e-05,0.00015617489002859965,0.0006290153674856235,0.09561956768510262,0.07176099444256835,0.023858573242534268,0.09561949758951645,0.07176099444272947,0.023858573242587843,0.37568236678257566,0.37568236678257566,0.12490417397076671,0.0,5.109275251145732,4.928669165543852,5.653343058768087,5.101957475522511,4.925063025619977,5.634827306276236,24810.93526783653,21089.294977661048,0.85,1.0694259880225154,0.6649506125170785,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509626520992966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.06783585856,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.390588681496,1535.6207145898777,0.37568236678257566,0.12490417397076671,6.112874298809886,3.4810831637075506
2188.0,-29.91212909206679,5.04319149439848,35.008733854285666,24.140784982033097,5.024053680188642,-26.41849827204433,-39.936621906794585,1.530422860165962,0.10616446092654996,-4.994114595544709,40.01705043553594,42370.99436074353,25773.518465660825,25773.518465660825,68144.51282640436,77390.24455958755,77390.24455958755,25773.518465660825,103163.76302524837,103163.76302524837,103163.76302524837,127974.61438776329,91533.50678221082,56514.405372721354,38910.11267721052,24810.851362514928,0.0,63720.96403972545,21089.22365813769,1535.6196133452513,0.0,0.886886926103158,2.816044683805449,0.0014959135982669303,354737.35469878686,1555268.5247658906,4.3842817909224525,1555268.5247658906,4.3842817909224525,0.85,0.09561967374308221,4.027634451161993,1.2670784375304356,1.0,0.0,4.027634451162669,1.2845745455774549,1.2848771933185894,3.135383979877517,19317.413660128095,1969.8279902033921,4632.441516551485,4632.441516551485,5.563700777133035,5.04319149439848,-2.3238239228880144,7.367015417286494,3.4810965571562003,3.4810965571562003,0.994599016330343,0.0,0.0,0.00023558927494293647,1.0000551803809266,0.00023557627575430308,198.84966410332916,0.0,2.5922136157709383e-06,7.346333387094839,0.013861110253757256,7.942312154783633e-05,0.00015616615339510012,0.0006289801795195537,0.09561967374280628,0.07176092851791611,0.023858745224890163,0.09561955201602762,0.0717609285181232,0.023858745224959014,0.3756818804686405,0.3756818804686405,0.1249050273902853,0.0,5.107536556890238,4.927814761440743,5.648931996704448,5.1002790564712654,4.924099519044262,5.630987768010925,24810.851362514928,21089.22365813769,0.85,1.0694206193101716,0.6649459090783412,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509658371645913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.05093562549,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.382895074361,1535.6196133452513,0.3756818804686405,0.1249050273902853,6.112874298809886,3.4810965571562003
2189.0,-29.912657833248367,5.042996796739869,35.008718506797656,24.14059432866054,5.0239219985836625,-26.418987382416894,-39.93709181724114,1.5302515477520942,0.1040574086957804,-4.994229250543565,40.01702068122249,42370.65519637654,25773.363719033212,25773.363719033212,68144.01891540975,77390.00395117507,77390.00395117507,25773.363719033212,103163.36767020827,103163.36767020827,103163.36767020827,127974.12974560341,91533.4262709423,56514.22579414767,38910.222751994035,24810.76207539513,0.0,63720.98482738917,21089.14776408586,1535.6172372081942,0.0,0.8868864506543879,2.816058954799488,0.0014959135982669303,354735.7694775572,1555267.241387766,4.384297765286853,1555267.241387766,4.384297765286853,0.85,0.09561975892683865,4.027634451161993,1.2670783693948762,1.0,0.0,4.027634451161788,1.2845753735787044,1.2848780048156105,3.1353819588969603,19317.39666886956,1969.8262575772112,4632.441516551485,4632.441516551485,5.563667372150572,5.042996796739869,-2.3239464754005095,7.366943272140379,3.481109746816046,3.481109746816046,0.9946027848045845,0.0,0.0,0.00023557627575430308,1.0000549937617529,0.00023556332124113704,198.8501004963511,0.0,2.584884293365205e-06,7.3255620873969916,0.013863695138050622,7.94189004350521e-05,0.00015615737531925097,0.0006289448246388487,0.09561975892668474,0.07176084721728218,0.02385891170940256,0.0956198373734349,0.07176084721739769,0.023858911709440957,0.37568139202975376,0.37568139202975376,0.1249058780835075,0.0,5.105731079082773,4.92694837584645,5.64428890787724,5.098286659239363,4.923265167570207,5.6254974788935215,24810.76207539513,21089.14776408586,0.85,1.0694125192823358,0.664940369505469,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509690133922926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.03016432579,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.375213350719,1535.6172372081942,0.37568139202975376,0.1249058780835075,6.112874298809886,3.481109746816046
2190.0,-29.913185074463094,5.042802560775392,35.00870324853887,24.14035911150279,5.023739584902013,-26.419480216360796,-39.93756602341307,1.5300347267998495,0.10235585023991689,-4.994382039106013,40.016992585230085,42370.34040562451,25773.30831573716,25773.30831573716,68143.64872136168,77389.78832985429,77389.78832985429,25773.30831573716,103163.09664559145,103163.09664559145,103163.09664559145,127973.79631724738,91533.34960148271,56514.0495271399,38910.33341593646,24810.699671655933,0.0,63721.0330875924,21089.094720907542,1535.61728594368,0.0,0.8868857752564425,2.816063454448685,0.0014959135982669303,354733.65702991333,1555266.029537919,4.3843204576631685,1555266.029537919,4.3843204576631685,0.85,0.09561986349503274,4.027634451161993,1.2670783149963247,1.0,0.0,4.027634451163139,1.2845764143152307,1.284879029155394,3.1353794186770934,19317.380488394036,1969.824607627889,4632.441516551485,4632.441516551485,5.56365541230265,5.042802560775392,-2.324096830521535,7.366899391296927,3.4811229988463626,3.4811229988463626,0.9946065710989608,0.0,0.0,0.00023556332124113704,1.000054837984747,0.00023555040413166813,198.85053565306583,0.0,2.5760062449489964e-06,7.300401698185456,0.013866271144295571,7.941464094486234e-05,0.0001561486802962747,0.0006289098042647559,0.09561986349476503,0.07176078307333278,0.02385908042143225,0.09561992037629671,0.07176078307353369,0.02385908042149905,0.37568090059442594,0.37568090059442594,0.12490670957869421,0.0,5.1039914425198845,4.926114188053987,5.639813326608817,5.096737889345945,4.922487366310122,5.621618714000192,24810.699671655933,21089.094720907542,0.85,1.0694058997394134,0.6649349257627583,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450972178877816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.00500393658,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.367549932645,1535.61728594368,0.37568090059442594,0.12490670957869421,6.112874298809886,3.4811229988463626
2191.0,-29.913711156588583,5.042608676987967,35.00868784469082,24.140105593856447,5.02353971388905,-26.419973752500056,-39.93804029943419,1.5298023098004991,0.10072091182109943,-4.9945398715173495,40.01695782811845,42370.031003479526,25773.266054491032,25773.266054491032,68143.29705797056,77389.56936450573,77389.56936450573,25773.266054491032,103162.83541899676,103162.83541899676,103162.83541899676,127973.43456429645,91533.26205393318,56513.8712103217,38910.43427067943,24810.599145299686,0.0,63721.03341597911,21089.009273504733,1535.6152648597256,0.0,0.8868850983080352,2.816066491403474,0.0014959135982669303,354731.4748566127,1555264.5303784658,4.384343202156293,1555264.5303784658,4.384343202156293,0.85,0.09561995850732112,4.027634451161993,1.2670783353270965,1.0,0.0,4.027634451162317,1.284577527913212,1.2848801264218193,3.135376700622235,19317.362012184738,1969.8227235788713,4632.441516551485,4632.441516551485,5.563646289414433,5.042608676987967,-2.3242509821992248,7.366859659187192,3.481136065658312,3.481136065658312,0.9946103044738034,0.0,0.0,0.00023555040413166813,1.0000547176613581,0.0002355375160696267,198.8509698548029,0.0,2.5685741369812547e-06,7.279339104204876,0.013868839718432552,7.941038103850438e-05,0.00015614002309316375,0.0006288749362152555,0.09561995850704437,0.0717607128977983,0.02385924560924607,0.09561982466206577,0.07176071289800601,0.023859245609315117,0.37568040813768816,0.37568040813768816,0.12490753278218521,0.0,5.102306221585877,4.925294540138395,5.635512578211774,5.09526078333846,4.921716302917446,5.618007572671161,24810.599145299686,21089.009273504733,0.85,1.0694003754321173,0.6649300667627674,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509753353964154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.9839413426,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.359898939201,1535.6152648597256,0.37568040813768816,0.12490753278218521,6.112874298809886,3.481136065658312
2192.0,-29.91423564867397,5.042415693617202,35.00867235207609,24.13988804854455,5.0233782574202,-26.420462015708058,-39.938510035257764,1.5296046244541441,0.09884651518336796,-4.994671509106718,40.01692443491868,42369.709554137895,25773.158004491812,25773.158004491812,68142.8675586297,77389.34040487009,77389.34040487009,25773.158004491812,103162.4984093619,103162.4984093619,103162.4984093619,127972.99456576507,91533.17942229389,56513.695635720665,38910.53754063692,24810.496156403166,0.0,63721.03369704008,21088.92173294269,1535.612501066738,0.0,0.8868845496472149,2.8160757282368913,0.0014959135982669303,354729.6548580539,1555263.0900489038,4.384361636388271,1555263.0900489038,4.384361636388271,0.85,0.09562004135248243,4.027634451161993,1.267078241915442,1.0,0.0,4.027634451161525,1.2845784790255401,1.2848810612016048,3.135374379163887,19317.344573438928,1969.8209453216878,4632.441516551485,4632.441516551485,5.563622964781227,5.042415693617202,-2.324385889452292,7.366801583069494,3.4811489149837307,3.4811489149837307,0.9946139757096374,0.0,0.0,0.0002355375160696267,1.000054552511848,0.0002355246676074065,198.85140274586394,0.0,2.562803636488845e-06,7.262985505809387,0.01387140252206904,7.94061621200339e-05,0.00015613135394959278,0.000628840020073947,0.09562004135228519,0.07176063342583748,0.023859407926447702,0.0956199070488751,0.07176063342598551,0.023859407926496923,0.3756799151897831,0.3756799151897831,0.12490835697512633,0.0,5.1005995150001695,4.924472734737094,5.63113211066667,5.093518024290063,4.92093560600722,5.613358527745959,24810.496156403166,21088.92173294269,0.85,1.0693936304080236,0.6649250191951299,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509784849887781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.967587744206,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.352253591473,1535.612501066738,0.3756799151897831,0.12490835697512633,6.112874298809886,3.4811489149837307
2193.0,-29.914758680209953,5.042223385668015,35.008656875284984,24.139656184148066,5.023207305385579,-26.42094991394588,-39.93897970123214,1.5293985391215408,0.0969660361919864,-4.994813063455677,40.01689391059038,42369.39414663113,25773.076953902517,25773.076953902517,68142.47110053364,77389.09201995839,77389.09201995839,25773.076953902517,103162.16897386091,103162.16897386091,103162.16897386091,127972.58431942352,91533.07293117497,56513.52170512537,38910.61247338845,24810.415345562604,0.0,63721.02781895106,21088.853043728213,1535.6112379762997,0.0,0.8868839401643909,2.8160838879110823,0.0014959135982669303,354727.69776026654,1555261.7734615975,4.384382114172208,1555261.7734615975,4.384382114172208,0.85,0.09562013267829605,4.027634451161993,1.2670781952096148,1.0,0.0,4.0276344511628555,1.2845794693412753,1.2848820352448787,3.1353719620222016,19317.322099341,1969.8186536014848,4632.441516551485,4632.441516551485,5.563605468480624,5.042223385668015,-2.3245279480006373,7.3667513336686525,3.481161712795197,3.481161712795197,0.9946176322271991,0.0,0.0,0.0002355246676074065,1.0000544008290466,0.00023551185556721334,198.85183443311013,0.0,2.554934735611254e-06,7.240685040722293,0.013873957456804652,7.940194403607907e-05,0.00015612272357132744,0.0006288052600651189,0.09562013267806893,0.07176056125808336,0.023859571419985567,0.09562003974827551,0.07176056125825381,0.02385957142004224,0.37567942117162484,0.37567942117162484,0.12490917425616696,0.0,5.09889012922747,4.923635277111146,5.626788209699669,5.091779099647681,4.920016714715359,5.609141872158432,24810.415345562604,21088.853043728213,0.85,1.0693875072785255,0.664920130714373,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509816250747485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.945287279115,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.344622561475,1535.6112379762997,0.37567942117162484,0.12490917425616696,6.112874298809886,3.481161712795197
2194.0,-29.915280128950414,5.042032209958259,35.008641475446474,24.13946633404123,5.023069821062582,-26.421433040471133,-39.93944105515254,1.5292227325834344,0.09506649205906115,-4.99493231433272,40.016865198410514,42369.051266387294,25772.941085170747,25772.941085170747,68141.99235155804,77388.8781401653,77388.8781401653,25772.941085170747,103161.81922533605,103161.81922533605,103161.81922533605,127972.15533710973,91533.01385580914,56513.3331782166,38910.75630843616,24810.336111773675,0.0,63721.09242020984,21088.785695007624,1535.6095570738894,0.0,0.8868834375572137,2.8160949010606577,0.0014959135982669303,354726.0490317153,1555260.5350373567,4.384399001095924,1555260.5350373567,4.384399001095924,0.85,0.09562021295480891,4.027634451161993,1.2670781116886065,1.0,0.0,4.027634451161003,1.2845803179797683,1.284882867624306,3.1353698906862957,19317.30963195808,1969.817382282235,4632.441516551485,4632.441516551485,5.563576138648552,5.042032209958259,-2.3246534554633413,7.3666856654216,3.481174392719887,3.481174392719887,0.9946212550628248,0.0,0.0,0.00023551185556721334,1.000054236428977,0.00023549908293792743,198.85226481563043,0.0,2.5476976952427304e-06,7.220175268317898,0.013876505154499895,7.939780080460156e-05,0.00015611405476261177,0.0006287703452724851,0.09562021295464154,0.07176048157920725,0.023859731375434293,0.0956202548428136,0.07176048157933286,0.023859731375476055,0.3756789247998254,0.3756789247998254,0.12490998530574791,0.0,5.097158060306867,4.922817970046992,5.622292515282766,5.0899988063918045,4.919322357187184,5.6040818591840775,24810.336111773675,21088.785695007624,0.85,1.0693789099250606,0.6649140756562028,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509847564294633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.92477750671,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.337003308081,1535.6095570738894,0.3756789247998254,0.12490998530574791,6.112874298809886,3.481174392719887
2195.0,-29.915800330857174,5.041841627603415,35.00862615917177,24.139234504569345,5.022898411969154,-26.421918437443797,-39.93990656509993,1.5290165185556261,0.09323930252941182,-4.995076124066741,40.01683683269732,42368.73078989198,25772.86988258119,25772.86988258119,68141.60067247317,77388.6317083872,77388.6317083872,25772.86988258119,103161.50159096839,103161.50159096839,103161.50159096839,127971.77144925053,91532.90799048095,56513.15291132894,38910.83897683556,24810.269858282143,0.0,63721.1088351177,21088.729379539822,1535.6091843278723,0.0,0.8868828087855662,2.8161020987925314,0.0014959135982669303,354724.0607674247,1555259.311557774,4.384420126994097,1555259.311557774,4.384420126994097,0.85,0.09562030380488173,4.027634451161993,1.2670780671807007,1.0,0.0,4.027634451162994,1.2845813087435585,1.28488384221311,3.135367472457932,19317.28728992827,1969.8151040292323,4632.441516551485,4632.441516551485,5.563560768224705,5.041841627603415,-2.3247968089851714,7.366638436588587,3.4811870936902243,3.4811870936902243,0.9946248839114926,0.0,0.0,0.00023549908293792743,1.0000541069717532,0.00023548634148510043,198.85269417070066,0.0,2.5398662611531198e-06,7.197980984107941,0.013879045020761047,7.9393620452116e-05,0.00015610546248581144,0.0006287357387224303,0.09562030380464275,0.0717604122271192,0.02385989157752355,0.09562040823891323,0.07176041222729854,0.023859891577583194,0.37567842720927536,0.37567842720927536,0.12491077926542452,0.0,5.095445059869007,4.921989539501112,5.617907120439952,5.088315426596125,4.918402808063547,5.600090531020669,24810.269858282143,21088.729379539822,0.85,1.0693724876758464,0.6649088750091228,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509878783209302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.9025832225,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.329398328975,1535.6091843278723,0.37567842720927536,0.12491077926542452,6.112874298809886,3.4811870936902243
2196.0,-29.916318862368648,5.0416517089552935,35.008610799507395,24.139013222325616,5.022726426497567,-26.42240238833883,-39.94037560243157,1.528809952467724,0.09160119838645642,-4.995216192004997,40.016804936328995,42368.43230708064,25772.79023777461,25772.79023777461,68141.22254485525,77388.43044784022,77388.43044784022,25772.79023777461,103161.22068561483,103161.22068561483,103161.22068561483,127971.4013639391,91532.84638908682,56512.99361214524,38910.94752993508,24810.180678324286,0.0,63721.12820825937,21088.65357657564,1535.6074165001282,0.0,0.8868822118193596,2.81610725179516,0.0014959135982669303,354722.1242443312,1555257.9357936436,4.384440184290248,1555257.9357936436,4.384440184290248,0.85,0.09562038467544232,4.027634451161993,1.2670780287170786,1.0,0.0,4.027634451162152,1.284582301090938,1.2848848184259016,3.1353650503681267,19317.274289447312,1969.8137783491113,4632.441516551485,4632.441516551485,5.563543575388854,5.0416517089552935,-2.324937381595275,7.366589090550569,3.4811996550297764,3.4811996550297764,0.9946284728656504,0.0,0.0,0.00023548634148510043,1.0000539334561467,0.00023547364157777868,198.85312214871539,0.0,2.533672222298788e-06,7.180427077994765,0.013881578692983346,7.93894086289588e-05,0.0001560969328561416,0.0006287013844921164,0.09562038467522228,0.07176033671135472,0.023860047963867568,0.09562040876521602,0.07176033671151984,0.023860047963922486,0.3756779274240289,0.3756779274240289,0.12491156324755552,0.0,5.093773616029068,4.921196090562773,5.613583234254804,5.086817390391445,4.917756389758495,5.596019849669858,24810.180678324286,21088.65357657564,0.85,1.0693662284532959,0.6649039886520552,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450990992760434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.88502931639,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.321800946476,1535.6074165001282,0.3756779274240289,0.12491156324755552,6.112874298809886,3.4811996550297764
2197.0,-29.91683596121641,5.041462380427434,35.008595376764596,24.13878230089324,5.022549100428587,-26.42288558373651,-39.9408407282084,1.5285987229486762,0.08992780642125808,-4.995359285009517,40.016772379713295,42368.123818430715,25772.71942334314,25772.71942334314,68140.84324177385,77388.21156327453,77388.21156327453,25772.71942334314,103160.93098661766,103160.93098661766,103160.93098661766,127971.0201982716,91532.76442338388,56512.82163354268,38911.047544268,24810.089211653933,0.0,63721.136755921936,21088.575829905843,1535.605587398264,0.0,0.886881601853711,2.8161125151395074,0.0014959135982669303,354720.1459064533,1555256.5315524666,4.384460678369868,1555256.5315524666,4.384460678369868,0.85,0.0956204647593911,4.027634451161993,1.2670780188264326,1.0,0.0,4.027634451161838,1.2845833151633992,1.284885816422237,3.135362575256302,19317.256991242037,1969.8120144230738,4632.441516551485,4632.441516551485,5.563528288756261,5.041462380427434,-2.3250801368707226,7.366542517298156,3.481212098950266,3.481212098950266,0.9946320282715045,0.0,0.0,0.00023547364157777868,1.0000537846660928,0.000235460977387732,198.8535489458754,0.0,2.5254162219276754e-06,7.157029572943032,0.013884104109205275,7.938523213444609e-05,0.0001560884094433326,0.0006286670553010453,0.09562046475915847,0.07176026162472367,0.023860203134434814,0.09562040782063173,0.07176026162489824,0.02386020313449286,0.3756774274529558,0.3756774274529558,0.12491234005557872,0.0,5.092131542500681,4.920413562749957,5.609344477653337,5.085287091430757,4.917011804830167,5.592115794836559,24810.089211653933,21088.575829905843,0.85,1.0693601324593627,0.6648990582311485,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509940972120126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.861631811335,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.314219687501,1535.605587398264,0.3756774274529558,0.12491234005557872,6.112874298809886,3.481212098950266
2198.0,-29.917351570405707,5.0412738525669285,35.00857991732027,24.13855941211807,5.022387094536049,-26.423365906053764,-39.941301628109045,1.5284014301840532,0.08806172111957267,-4.995491945941204,40.016740465223876,42367.804294252426,25772.62334326062,25772.62334326062,68140.42763751304,77387.9632885874,77387.9632885874,25772.62334326062,103160.58663184803,103160.58663184803,103160.58663184803,127970.5841734023,91532.65866899274,56512.64420492881,38911.127182293254,24809.99754155427,0.0,63721.12472384752,21088.497910321126,1535.6035052667114,0.0,0.8868810426202656,2.8161215253780547,0.0014959135982669303,354718.3118053372,1555255.1550085905,4.384479467928021,1555255.1550085905,4.384479467928021,0.8499999999999999,0.09562053945334109,4.027634451161993,1.2670779649773616,1.0,0.0,4.027634451161148,1.2845842639858684,1.2848867491990743,3.1353602594078644,19317.234672624603,1969.809738557469,4632.441516551485,4632.441516551485,5.563507548055664,5.0412738525669285,-2.3252151633279077,7.366489015894836,3.481224404359287,3.481224404359287,0.9946355441026534,0.0,0.0,0.000235460977387732,1.0000536299458234,0.0002354483503054609,198.8539745151254,0.0,2.5183191353081495e-06,7.136916429463295,0.013886622428340583,7.93810937856197e-05,0.00015607988360211232,0.0006286327163292214,0.0956205394531436,0.07176018298792462,0.02386035646521897,0.09562052381403002,0.07176018298807284,0.02386035646526825,0.3756769274668037,0.3756769274668037,0.12491311340625297,0.0,5.090467219034167,4.91960612568522,5.605091584326658,5.083553667060755,4.916124541070474,5.587826381322145,24809.99754155427,21088.497910321126,0.85,1.0693538121434258,0.6648941693647844,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509971930988517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.84151866786,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.306649845174,1535.6035052667114,0.3756769274668037,0.12491311340625297,6.112874298809886,3.481224404359287
2199.0,-29.91786560650947,5.04108641006921,35.00856454555285,24.138364078849577,5.0222500816611655,-26.423842313076257,-39.94175819735972,1.52822678822797,0.08612992324128754,-4.995610328338225,40.01671210010858,42367.47346050257,25772.493099726285,25772.493099726285,68139.96656022886,77387.72540384278,77387.72540384278,25772.493099726285,103160.21850356906,103160.21850356906,103160.21850356906,127970.14010751966,91532.57278746895,56512.46492634727,38911.23095680187,24809.9216039506,0.0,63721.15256075247,21088.43336335801,1535.6019999409068,0.0,0.8868805431620126,2.8161330648875333,0.0014959135982669303,354716.67511810624,1555253.9315579971,4.384496249126604,1555253.9315579971,4.384496249126604,0.85,0.09562061028649307,4.027634451161993,1.2670778622245416,1.0,0.0,4.027634451162726,1.284585106802253,1.2848875759925134,3.135358202297764,19317.2165480167,1969.8078903618157,4632.441516551485,4632.441516551485,5.56347943252871,5.04108641006921,-2.3253394966420933,7.366425906711303,3.4812366357554136,3.4812366357554136,0.994639038787261,0.0,0.0,0.0002354483503054609,1.0000534665458347,0.00023543576236848113,198.85439878759283,0.0,2.51094549613602e-06,7.116019536049481,0.013889133373836718,7.937699451766453e-05,0.0001560713557877964,0.0006285983694104895,0.09562061028632421,0.07176010228070583,0.02386050800561838,0.09562076804883991,0.07176010228083254,0.023860508005660527,0.375676425435742,0.375676425435742,0.12491388030758231,0.0,5.088767631090661,4.918791038714517,5.600720233413085,5.081740251579504,4.915305965922187,5.5830086391110285,24809.9216039506,21088.43336335801,0.85,1.0693461091317118,0.664888687004036,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510002800796158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.820621774445,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.29909260904,1535.6019999409068,0.375676425435742,0.12491388030758231,6.112874298809886,3.4812366357554136
2200.0,-29.918377966668416,5.040898872536383,35.00854908972027,24.138092714734398,5.0220287622378725,-26.424325642686977,-39.94222328821195,1.5279764382563719,0.0847894576612589,-4.99578394871586,40.01667890799679,42367.18539937032,25772.50450393922,25772.50450393922,68139.68990330954,77387.520962924,77387.520962924,25772.50450393922,103160.02546686321,103160.02546686321,103160.02546686321,127969.86577867603,91532.48554136624,56512.29358321429,38911.32439794661,24809.840311812815,0.0,63721.164709759425,21088.36426504089,1535.6014638885028,0.0,0.8868797802190564,2.816130396367316,0.0014959135982669303,354714.2747529059,1555252.4999092168,4.384521883120171,1555252.4999092168,4.384521883120171,0.8499999999999999,0.09562070048114935,4.027634451161993,1.2670778561802583,1.0,0.0,4.02763445116296,1.2845863036024154,1.2848887569033418,3.1353552812038714,19317.198135425337,1969.8060128000222,4632.441516551485,4632.441516551485,5.563481894343477,5.040898872536383,-2.3255043838354306,7.366403256371814,3.481248880356213,3.481248880356213,0.9946425372446324,0.0,0.0,0.00023543576236848113,1.0000532924447567,0.00023542321608974323,198.85482167836503,0.0,2.5031666400904095e-06,7.09397425801622,0.013891636540476808,7.937281894045051e-05,0.00015606294342803063,0.0006285644875004814,0.09562070048081518,0.07176003815390147,0.023860662326913706,0.09562056180258148,0.07176003815415226,0.023860662326997094,0.3756759207663668,0.3756759207663668,0.12491463202774658,0.0,5.08719560516829,4.918016532467675,5.596738935813903,5.080573406377141,4.914588911173439,5.580481512660185,24809.840311812815,21088.36426504089,0.85,1.0693415635711596,0.6648840395863234,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451003357654711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.79857649641,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.291549700081,1535.6014638885028,0.3756759207663668,0.12491463202774658,6.112874298809886,3.481248880356213
2201.0,-29.91888923048256,5.040712519272976,35.008533501286415,24.137897800561063,5.0218888174252845,-26.424799847068982,-39.942679508216656,1.5277994340118415,0.08292029818602487,-4.995897111904149,40.01664413405079,42366.8651074672,25772.362391608844,25772.362391608844,68139.22749907605,77387.296646761,77387.296646761,25772.362391608844,103159.65903836983,103159.65903836983,103159.65903836983,127969.38268587444,91532.41092441585,56512.12267621741,38911.43138688715,24809.723647504605,0.0,63721.15503439175,21088.265100378914,1535.5975063920685,0.0,0.8868793304957706,2.816141723407215,0.0014959135982669303,354712.7102373154,1555251.0000335183,4.384536993312137,1555251.0000335183,4.384536993312137,0.85,0.09562075648916786,4.027634451161993,1.267077833102085,1.0,0.0,4.02763445116145,1.2845871573022989,1.2848895946865997,3.135353197536428,19317.182388115445,1969.8044070213016,4632.441516551485,4632.441516551485,5.563451216712713,5.040712519272976,-2.3256249300526606,7.366337449325636,3.4812607838839256,3.4812607838839256,0.9946459382525502,0.0,0.0,0.00023542321608974323,1.0000531786297784,0.00023541069727142715,198.85524366581828,0.0,2.494888021152545e-06,7.070512651946312,0.01389413142849796,7.936872320283532e-05,0.00015605449288690792,0.0006285304518099245,0.09562075648902053,0.07175994712884129,0.023860809360179244,0.09562065148896856,0.07175994712895185,0.023860809360216007,0.3756754159048468,0.3756754159048468,0.12491539235197925,0.0,5.08556377294849,4.91723414149692,5.592541261858969,5.078817410090153,4.913889763211046,5.575534344785126,24809.723647504605,21088.265100378914,0.85,1.0693344692559288,0.6648791140807295,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510064252081918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.77511489034,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.284023231347,1535.5975063920685,0.3756754159048468,0.12491539235197925,6.112874298809886,3.4812607838839256
2202.0,-29.91939900800672,5.040526698581734,35.0085179633091,24.13767141932624,5.021715206784851,-26.425276080795502,-39.943136007618136,1.5275922795736,0.08130116384575103,-4.996040130889741,40.01661442684242,42366.552442093445,25772.29848294909,25772.29848294909,68138.85092504253,77387.08112670152,77387.08112670152,25772.29848294909,103159.37960965061,103159.37960965061,103159.37960965061,127969.03075226082,91532.3308719475,56511.94505489092,38911.539796729536,24809.6511426102,0.0,63721.190939339736,21088.20347121867,1535.5967727812151,0.0,0.8868787105794891,2.8161462844906384,0.0014959135982669303,354710.7329639673,1555249.7186980646,4.38455782181266,1555249.7186980646,4.38455782181266,0.85,0.09562083504380896,4.027634451161993,1.2670777160627766,1.0,0.0,4.0276344511619815,1.284588151950362,1.284890573486475,3.1353507698532983,19317.165493683013,1969.8026842686354,4632.441516551485,4632.441516551485,5.5634374208213835,5.040526698581734,-2.3257672019223614,7.366293900504095,3.481272732103692,3.481272732103692,0.9946493520296263,0.0,0.0,0.00023541069727142715,1.0000530242522836,0.00023539821545706365,198.85566442808724,0.0,2.4894326666522475e-06,7.0550521772924695,0.013896620861164612,7.936462515248397e-05,0.00015604607211894316,0.0006284965360347644,0.09562083504357424,0.07175987424471486,0.023860960798859375,0.09562069383910324,0.07175987424489101,0.02386096079891795,0.37567490989493363,0.37567490989493363,0.124916143778436,0.0,5.083974437859581,4.916472814762926,5.5884508370386925,5.077341294735504,4.9131560130739445,5.571815650961298,24809.6511426102,21088.20347121867,0.85,1.06932795700426,0.6648738326693371,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510094862100842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.759654415684,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.27650164738,1535.5967727812151,0.37567490989493363,0.124916143778436,6.112874298809886,3.481272732103692
2203.0,-29.919906985190497,5.040341701290801,35.00850240228262,24.1374634084292,5.021557803784301,-26.42574907300313,-39.94359198315067,1.527399891597026,0.07963148352166627,-4.996168960561311,40.016582679529904,42366.24554629128,25772.199674911917,25772.199674911917,68138.44522120319,77386.87461312776,77386.87461312776,25772.199674911917,103159.07428803967,103159.07428803967,103159.07428803967,127968.63444593418,91532.2656612452,56511.77895047129,38911.65190085989,24809.5601578945,0.0,63721.21205875439,21088.126134210324,1535.5946539571055,0.0,0.8868781702142313,2.8161531653150984,0.0014959135982669303,354708.95186885004,1555248.349369438,4.384575977503029,1555248.349369438,4.384575977503029,0.85,0.09562090187105063,4.027634451161993,1.267077718260698,1.0,0.0,4.027634451162269,1.2845890774649271,1.2848914831840905,3.135348510910843,19317.15173148646,1969.8012809151405,4632.441516551485,4632.441516551485,5.56341609124025,5.040341701290801,-2.325898992953684,7.366240694244485,3.4812845303939555,3.4812845303939555,0.9946527229697015,0.0,0.0,0.00023539821545706365,1.000052837205997,0.00023538577833020526,198.85608370594454,0.0,2.4820794885214433e-06,7.03421327046977,0.013899102940653133,7.93605320002448e-05,0.00015603768345681885,0.0006284627495701933,0.0956209018708621,0.07175979304075518,0.023861108830106923,0.09562073727478956,0.07175979304089666,0.023861108830153972,0.37567440372260885,0.37567440372260885,0.1249168917946702,0.0,5.082389391415916,4.915729030418277,5.584324812263958,5.075800444082972,4.912509337510244,5.5675744572026815,24809.5601578945,21088.126134210324,0.85,1.069321235735062,0.664868796080453,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510125383256425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.73881550886,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.268992796631,1535.5946539571055,0.37567440372260885,0.1249168917946702,6.112874298809886,3.4812845303939555
