time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2204.0,-29.920413768785615,5.0401577894232465,35.008486940908746,24.137267481442564,5.02142396711084,-26.426218634042158,-39.944039926025994,1.5272288323672623,0.07766980495711096,-4.99628455220823,40.01655446006626,42365.910293369096,25772.06942410655,25772.06942410655,68137.97971747565,77386.62133791095,77386.62133791095,25772.06942410655,103158.6907620175,103158.6907620175,103158.6907620175,127968.1759966495,91532.16274845402,56511.59371858248,38911.74336652394,24809.485234631993,0.0,63721.22860115593,21088.062449437195,1535.5931484601465,0.0,0.8868776844113346,2.816165424339126,0.0014959135982669303,354707.3537979563,1555247.132205146,4.384592299969696,1555247.132205146,4.384592299969696,0.8500000000000001,0.09562096562592683,4.027634451161993,1.2670775995729495,1.0,0.0,4.027634451162206,1.2845899031398311,1.2848922930759277,3.1353464956540096,19317.130012565947,1969.7990662016027,4632.441516551485,4632.441516551485,5.563387974143705,5.0401577894232465,-2.3260208416683636,7.366178631091611,3.481296267375494,3.481296267375494,0.9946560763929984,0.0,0.0,0.00023538577833020526,1.000052713270719,0.00023537337102997807,198.85650200018156,0.0,2.4731983396136727e-06,7.009044094465149,0.013901576138992747,7.935651114473045e-05,0.0001560292671854748,0.0006284288519057778,0.09562096562576479,0.07175971064296696,0.02386125498279783,0.09562100739729093,0.07175971064308856,0.023861254982838264,0.375673897977042,0.375673897977042,0.12491763219604593,0.0,5.080747085603377,4.914950300198143,5.580074336784435,5.0739543571653485,4.91161596026717,5.5628516154774275,24809.485234631993,21088.062449437195,0.85,1.0693136528167881,0.6648633622327953,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510155796744808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.71364633286,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.261503020116,1535.5931484601465,0.375673897977042,0.12491763219604593,6.112874298809886,3.481296267375494
2205.0,-29.920918858371213,5.039974053556585,35.008471462037456,24.13702377760785,5.021226161017924,-26.426693067641622,-39.944499848037935,1.5270003702883028,0.07632943811893256,-4.996442438321146,40.0165230276642,42365.632347461535,25772.04830399937,25772.04830399937,68137.6806514609,77386.43384276998,77386.43384276998,25772.04830399937,103158.48214676935,103158.48214676935,103158.48214676935,127967.89125708924,91532.0990330831,56511.43907088156,38911.84440244615,24809.40911031988,0.0,63721.25351276603,21087.9977437719,1535.592555874788,0.0,0.8868769951111537,2.8161645917205713,0.0014959135982669303,354705.1710092083,1555245.7764609735,4.3846154597520615,1555245.7764609735,4.3846154597520615,0.85,0.09562104401072626,4.027634451161993,1.2670776446303353,1.0,0.0,4.027634451162454,1.2845909972119267,1.28489337146643,3.135343825313708,19317.11656594711,1969.7976950280793,4632.441516551485,4632.441516551485,5.563383414969647,5.039974053556585,-2.3261736660267096,7.366147719583294,3.481308023464266,3.481308023464266,0.9946594352755046,0.0,0.0,0.00023537337102997807,1.000052537280764,0.0002353610058027353,198.8569188977425,0.0,2.4672723224434195e-06,6.992249761804651,0.01390404341131519,7.93523829572242e-05,0.00015602098807275387,0.0006283955066661578,0.09562104401044488,0.07175964146562253,0.02386140254482235,0.095620867907525,0.07175964146583369,0.02386140254489257,0.3756733899569754,0.3756733899569754,0.12491835620484226,0.0,5.079212828415336,4.914223495835529,5.57610130694286,5.072771876440072,4.911016564329998,5.559907209257744,24809.40911031988,21087.9977437719,0.85,1.0693085414242531,0.6648587404039993,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510186138892214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.6968520002,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.254020222588,1535.592555874788,0.3756733899569754,0.12491835620484226,6.112874298809886,3.481308023464266
2206.0,-29.92142283513995,5.03979129376882,35.008455887909896,24.13681436972695,5.021077349631856,-26.427161599483966,-39.94494761629028,1.5268161139758953,0.07447602366545425,-4.996562339565177,40.01648929538704,42365.308512484466,25771.931174531794,25771.931174531794,68137.23968701626,77386.18675520617,77386.18675520617,25771.931174531794,103158.11792973797,103158.11792973797,103158.11792973797,127967.42087291428,91531.99511343919,56511.258085176356,38911.93003140315,24809.302943176313,0.0,63721.23297457946,21087.907501699865,1535.5893605557421,0.0,0.8868765073350813,2.816174927212094,0.0014959135982669303,354703.51337149926,1555244.3215194463,4.384631848544897,1555244.3215194463,4.384631848544897,0.85,0.09562109816166221,4.027634451161993,1.2670775155024607,1.0,0.0,4.027634451163043,1.284591884460094,1.2848942430383452,3.1353416597791934,19317.094634538393,1969.7954586467747,4632.441516551485,4632.441516551485,5.5633581303617,5.03979129376882,-2.3262986095053866,7.366089903274206,3.481319526126862,3.481319526126862,0.994662721750532,0.0,0.0,0.0002353610058027353,1.0000524217438076,0.00023534866841513422,198.85733487832718,0.0,2.4589109909661674e-06,6.968553748398119,0.013906502322306157,7.934836405068116e-05,0.00015601264175205414,0.0006283618907373672,0.09562109816149966,0.07175955401383524,0.023861544147664414,0.09562096727866491,0.07175955401395723,0.023861544147704986,0.3756728827483243,0.3756728827483243,0.1249190810976268,0.0,5.077624257123034,4.913459891371872,5.572021210607886,5.0710383632306275,4.91017787586469,5.555471709741084,24809.302943176313,21087.907501699865,0.85,1.0693019658643217,0.6648538726390528,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510216379736405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.67315598679,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.246554468931,1535.5893605557421,0.3756728827483243,0.1249190810976268,6.112874298809886,3.481319526126862
2207.0,-29.92192508838158,5.039609593965318,35.00844043512379,24.13661816334354,5.020944649604076,-26.427626968992165,-39.94539486067367,1.5266465302147847,0.07252580451944368,-4.996677277743274,40.01646168145829,42364.99017743147,25771.803976420255,25771.803976420255,68136.79415385172,77385.92783874304,77385.92783874304,25771.803976420255,103157.7318151633,103157.7318151633,103157.7318151633,127966.96414527878,91531.88519033622,56511.088253772534,38911.996596181874,24809.23233011548,0.0,63721.22892629735,21087.847480598157,1535.5880919557733,0.0,0.8868760226576062,2.816187113077437,0.0014959135982669303,354701.9243540081,1555243.1304754615,4.384648133240068,1555243.1304754615,4.384648133240068,0.85,0.09562115726710066,4.027634451161993,1.267077419343405,1.0,0.0,4.027634451163014,1.2845927030321846,1.2848950459537625,3.1353396618671927,19317.071436147708,1969.793093069265,4632.441516551485,4632.441516551485,5.563330672246777,5.039609593965318,-2.326419640504921,7.36602923447024,3.4813310170134804,3.4813310170134804,0.9946660048609944,0.0,0.0,0.00023534866841513422,1.0000522426796297,0.00023533637381235192,198.8577494378446,0.0,2.4533800177140567e-06,6.9528789702016365,0.013908955702323872,7.934435003391955e-05,0.00015600431838121468,0.0006283283672422244,0.0956211572669451,0.071759471390911,0.023861685876034103,0.09562124978708125,0.07175947139102773,0.023861685876072927,0.3756723734717298,0.3756723734717298,0.12491979755354807,0.0,5.075984442852246,4.912662748897446,5.567836578795948,5.069203082262732,4.909256007817419,5.550878499095916,24809.23233011548,21087.847480598157,0.85,1.069295041887243,0.664848919132313,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510246554073691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.6574812086,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.239094172384,1535.5880919557733,0.3756723734717298,0.12491979755354807,6.112874298809886,3.4813310170134804
2208.0,-29.9224261114295,5.039428490938327,35.00842505580854,24.136400583107047,5.02078052358768,-26.428094373906152,-39.94584238445384,1.5264487860643217,0.07093010952041823,-4.996813243057385,40.01643291586907,42364.67833877362,25771.732363238913,25771.732363238913,68136.41070201254,77385.7098133949,77385.7098133949,25771.732363238913,103157.44217663382,103157.44217663382,103157.44217663382,127966.60607668075,91531.80293934548,56510.9118380455,38912.10122366664,24809.163900046926,0.0,63721.26512371357,21087.789315039885,1535.5874383212408,0.0,0.8868754351939823,2.8161921912199883,0.0014959135982669303,354700.04464409105,1555241.8897587904,4.384667871466814,1555241.8897587904,4.384667871466814,0.8499999999999999,0.0956212223024662,4.027634451161993,1.2670773731870577,1.0,0.0,4.027634451159967,1.284593653216097,1.2848959805669202,3.135337342729698,19317.054077734727,1969.7913230037502,4632.441516551485,4632.441516551485,5.563315213188938,5.039428490938327,-2.3265559301335363,7.365984421071864,3.4813425230623722,3.4813425230623722,0.994669292303535,0.0,0.0,0.00023533637381235192,1.0000521149297967,0.00023532410991288432,198.8581629834784,0.0,2.4448770395203814e-06,6.9287815300007605,0.013911400579363391,7.934033369747064e-05,0.0001559960401148813,0.0006282950254115441,0.09562122230224805,0.07175939528445777,0.023861827017790282,0.09562131816986746,0.07175939528462148,0.02386182701784472,0.3756718599970717,0.3756718599970717,0.12492049819809556,0.0,5.074388633530475,4.911887016049377,5.563764220882206,5.067743352577793,4.90852599648332,5.547214910109915,24809.163900046926,21087.789315039885,0.85,1.0692884168217165,0.6648436476664963,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510276625338325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.63338376839,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.231651604605,1535.5874383212408,0.3756718599970717,0.12492049819809556,6.112874298809886,3.4813425230623722
2209.0,-29.922925489517187,5.039248160381913,35.00840965754454,24.136192292813234,5.020624432685331,-26.428559494489345,-39.94628959391264,1.5262584376574955,0.06931607900594372,-4.996940409813953,40.016401605312595,42364.37218833069,25771.63966676974,25771.63966676974,68136.01185510043,77385.49656224385,77385.49656224385,25771.63966676974,103157.13622901359,103157.13622901359,103157.13622901359,127966.2126465184,91531.72805171087,56510.743583544565,38912.20496462923,24809.076417504817,0.0,63721.281382134046,21087.714954879095,1535.5854911747156,0.0,0.8868749016913358,2.816198537198837,0.0014959135982669303,354698.2865806239,1555240.5392735046,4.384685796670727,1555240.5392735046,4.384685796670727,0.85,0.09562127631823926,4.027634451161993,1.2670773424161599,1.0,0.0,4.027634451161042,1.2845945687498779,1.2848968805612118,3.1353351081668865,19317.038273299102,1969.789711399826,4632.441516551485,4632.441516551485,5.563295202905195,5.039248160381913,-2.326685681492466,7.365933841874378,3.4813539063058387,3.4813539063058387,0.994672544658811,0.0,0.0,0.00023532410991288432,1.0000519440342341,0.00023531188686417732,198.85857517286627,0.0,2.438776519140779e-06,6.911492655244968,0.013913839355882533,7.933632036967301e-05,0.0001559877895432113,0.0006282617951248444,0.09562127631805413,0.07175931202155267,0.023861964296501465,0.09562135487116573,0.07175931202169158,0.02386196429654767,0.375671343931385,0.375671343931385,0.12492119021507266,0.0,5.07281125469234,4.911128852607419,5.5597129890392125,5.0662564888198744,4.907854814694133,5.543265052028119,24809.076417504817,21087.714954879095,0.85,1.0692818847519938,0.664838673508042,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510306623066467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.61609489364,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.224216939932,1535.5854911747156,0.375671343931385,0.12492119021507266,6.112874298809886,3.4813539063058387
2210.0,-29.923423660322285,5.0390683554675215,35.0083942153702,24.135970801021926,5.020451493530824,-26.429025213193686,-39.94673687322063,1.526053046402367,0.06786395765476527,-4.997078688935538,40.016369529806376,42364.07156537403,25771.576589726934,25771.576589726934,68135.64815510096,77385.29839755625,77385.29839755625,25771.576589726934,103156.87498728318,103156.87498728318,103156.87498728318,127965.86439934376,91531.66094279158,56510.57367145996,38912.319190368464,24808.989412060575,0.0,63721.30860242904,21087.64100025149,1535.583830745885,0.0,0.8868743144324341,2.81620146094369,0.0014959135982669303,354696.37489795143,1555239.155795366,4.384705528052884,1555239.155795366,4.384705528052884,0.85,0.09562133335662494,4.027634451161993,1.2670772852702066,1.0,0.0,4.027634451162015,1.2845955545524586,1.2848978508932962,3.135332702101078,19317.024110499056,1969.7882671961431,4632.441516551485,4632.441516551485,5.56328158653409,5.0390683554675215,-2.3268235187913984,7.36589187425892,3.481365220739551,3.481365220739551,0.9946757773541574,0.0,0.0,0.00023531188686417732,1.000051818664174,0.00023529969394835634,198.85898636725688,0.0,2.430658050142399e-06,6.888484914103558,0.013916270013932674,7.933230660275789e-05,0.00015597958026141942,0.0006282287311386801,0.09562133335640892,0.0717592321490771,0.02386210120733182,0.09562128743139993,0.07175923214923921,0.02386210120738573,0.37567082634159754,0.37567082634159754,0.12492187389673644,0.0,5.071290803288775,4.910405492139205,5.555785500739205,5.064942646590282,4.907249570730016,5.539811213980045,24808.989412060575,21087.64100025149,0.85,1.0692757203122418,0.6648336717265585,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510336522423801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.5930871525,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.216798528529,1535.583830745885,0.37567082634159754,0.12492187389673644,6.112874298809886,3.481365220739551
2211.0,-29.923920238959568,5.038889196771775,35.0083786891243,24.135753570031397,5.020284903893167,-26.42948886376601,-39.94718383820725,1.525853528699619,0.0663431274003301,-4.997210900208499,40.01633619670236,42363.77653421879,25771.499043489537,25771.499043489537,68135.27557770832,77385.09162730403,77385.09162730403,25771.499043489537,103156.59067079358,103156.59067079358,103156.59067079358,127965.48308631455,91531.58715593636,56510.41117103619,38912.417761000186,24808.89241552096,0.0,63721.31017652115,21087.558553192815,1535.581457956045,0.0,0.8868737625860412,2.816205995067997,0.0014959135982669303,354694.54710969835,1555237.7180756074,4.384724069622109,1555237.7180756074,4.384724069622109,0.85,0.0956213847796901,4.027634451161993,1.2670772676868363,1.0,0.0,4.027634451163305,1.2845965128250305,1.2848987937275802,3.1353303632317893,19317.0085383741,1969.7866792813143,4632.441516551485,4632.441516551485,5.563264846714037,5.038889196771775,-2.3269568750553913,7.365846071827166,3.4813763931910127,3.4813763931910127,0.9946789694831465,0.0,0.0,0.00023529969394835634,1.0000516532563795,0.00023528754058069985,198.85939624895005,0.0,2.4246708810224265e-06,6.871517276817556,0.013918694684813696,7.932829584400878e-05,0.00015597139810434756,0.0006281957764009726,0.09562138477949289,0.0717591483478924,0.023862236431600493,0.09562123412927498,0.07175914834804038,0.023862236431649704,0.37567030913846755,0.37567030913846755,0.12492255571643662,0.0,5.069794403935759,4.909697640037166,5.551907901003915,5.063554027608802,4.906615272083343,5.536144793699236,24808.89241552096,21087.558553192815,0.85,1.0692698469155701,0.6648290252799638,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510366349614476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.576119515215,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.209387657082,1535.581457956045,0.37567030913846755,0.12492255571643662,6.112874298809886,3.4813763931910127
2212.0,-29.924415431905246,5.0387113759749385,35.00836326192663,24.135580274183326,5.0201725653310785,-26.42994584160987,-39.94762221174312,1.5257029750358346,0.06438624284442085,-4.997309607841995,40.01630802920034,42363.45201726405,25771.33849562042,25771.33849562042,68134.79051288447,77384.84316747567,77384.84316747567,25771.33849562042,103156.1816630961,103156.1816630961,103156.1816630961,127964.99435833788,91531.49308402708,56510.24064723686,38912.50270754469,24808.812695241777,0.0,63721.315402786466,21087.49079095551,1535.5793021269594,0.0,0.8868733624571921,2.8162201643482834,0.0014959135982669303,354693.18250581954,1555236.5031588057,4.384737513620771,1555236.5031588057,4.384737513620771,0.8500000000000001,0.09562142588107819,4.027634451161993,1.2670771341631188,1.0,0.0,4.027634451160733,1.2845972420233682,1.2848995074845118,3.135328583469531,19316.98868525092,1969.7846548261557,4632.441516551485,4632.441516551485,5.563230189424022,5.0387113759749385,-2.327065392379857,7.365776768354795,3.4813874609102418,3.4813874609102418,0.9946821316886405,0.0,0.0,0.00023528754058069985,1.0000515093245668,0.00023527542170264076,198.85980498836022,0.0,2.416811354561439e-06,6.8492433788271185,0.013921111496168257,7.932436236116114e-05,0.0001559631782195387,0.0006281626697097318,0.09562142588095734,0.07175905699241306,0.023862368888544292,0.09562153784555286,0.07175905699250375,0.023862368888574452,0.37566979270326417,0.37566979270326417,0.12492323645481333,0.0,5.068212891449605,4.908954118339011,5.547796163639362,5.061695850686419,4.905792677134343,5.531160797872019,24808.812695241777,21087.49079095551,0.85,1.0692621469315275,0.6648238779987825,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510396081593115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.55384561722,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.20199207637,1535.5793021269594,0.37566979270326417,0.12492323645481333,6.112874298809886,3.4813874609102418
2213.0,-29.924909269789907,5.038534088746821,35.008347963855094,24.135357071086787,5.0200102757101135,-26.43040659529748,-39.94806114407254,1.5255076012177757,0.06272589735254996,-4.997445211984582,40.01628093586424,42363.13560736831,25771.274467374154,25771.274467374154,68134.41007474247,77384.59474875192,77384.59474875192,25771.274467374154,103155.86921612607,103155.86921612607,103155.86921612607,127964.62475746362,91531.37828269442,56510.05746860314,38912.57868232365,24808.75554133755,0.0,63721.33422366119,21087.442210136916,1535.5792913767716,0.0,0.886872770765231,2.8162261345573087,0.0014959135982669303,354691.3078253186,1555235.3345734573,4.38475739399679,1555235.3345734573,4.38475739399679,0.85,0.09562148523951021,4.027634451161993,1.26707704954315,1.0,0.0,4.027634451162403,1.2845981807654692,1.2849004308787992,3.1353262922745206,19316.964457348924,1969.7821842677088,4632.441516551485,4632.441516551485,5.5632163677176845,5.038534088746821,-2.327200740869771,7.365734829616592,3.4813986336311493,3.4813986336311493,0.9946853238946141,0.0,0.0,0.00023527542170264076,1.0000513685772865,0.000235263336559754,198.86021261075814,0.0,2.409957727508062e-06,6.829820199757848,0.013923521453895766,7.932042404496844e-05,0.00015595499765767233,0.000628129721396929,0.09562148523929567,0.07175898177211729,0.02386250346717838,0.09562167609215991,0.07175898177227828,0.023862503467231927,0.3756692742465451,0.3756692742465451,0.12492389953871524,0.0,5.066656757509918,4.908193831331403,5.543837020427532,5.060171109337148,4.904895291152513,5.52774129464342,24808.75554133755,21087.442210136916,0.85,1.0692558607701375,0.6648187161096496,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510425730721153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.534422438155,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.19460770306,1535.5792913767716,0.3756692742465451,0.12492389953871524,6.112874298809886,3.4813986336311493
2214.0,-29.925401573055787,5.038356944508356,35.00833249901209,24.135118920262926,5.019809417136549,-26.43086982448817,-39.9485117761418,1.5252776685687657,0.06164470740333172,-4.997599128449236,40.01624548214954,42362.8743517115,25771.257308615717,25771.257308615717,68134.13166032721,77384.4419986944,77384.4419986944,25771.257308615717,103155.69930731012,103155.69930731012,103155.69930731012,127964.35470254064,91531.34291674364,56509.913160685064,38912.69972895397,24808.655395230522,0.0,63721.3551241845,21087.357085945943,1535.5772465198686,0.0,0.8868721161826,2.81622236423274,0.0014959135982669303,354689.17999270326,1555233.8053906257,4.384779387469954,1555233.8053906257,4.384779387469954,0.85,0.09562153938270676,4.027634451161993,1.26707711877767,1.0,0.0,4.0276344511640065,1.284599281063716,1.2849015159105586,3.1353236067724555,19316.9569936482,1969.781423182045,4632.441516551485,4632.441516551485,5.563212663675578,5.038356944508356,-2.3273496289361217,7.365706573444478,3.481409670943959,3.481409670943959,0.9946884774125596,0.0,0.0,0.000235263336559754,1.0000512091502805,0.00023525128954111424,198.86061896792071,0.0,2.40325408388954e-06,6.810822073742957,0.013925924707979655,7.93163809410243e-05,0.00015594695561872972,0.0006280973310038262,0.09562153938244555,0.071758903579314,0.023862635803131554,0.09562135016436585,0.07175890357951002,0.023862635803196742,0.37566875265983696,0.37566875265983696,0.12492455501525769,0.0,5.065233358537455,4.90751909639539,5.540152972132034,5.0592438358525555,4.9045279989741175,5.5251224642084935,24808.655395230522,21087.357085945943,0.85,1.0692511408073917,0.6648143980797624,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510455298831608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.515424312136,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.187233969707,1535.5772465198686,0.37566875265983696,0.12492455501525769,6.112874298809886,3.481409670943959
2215.0,-29.92589264875974,5.038180870361239,35.00831692739079,24.134923272673063,5.019671826995965,-26.43132562134509,-39.94894620319826,1.5251047995813842,0.05988062948165407,-4.997709028988765,40.016211442335376,42362.5510944965,25771.12889765413,25771.12889765413,68133.67999215063,77384.20526750752,77384.20526750752,25771.12889765413,103155.33416516165,103155.33416516165,103155.33416516165,127963.87952849519,91531.24868941036,56509.73205701746,38912.79625821433,24808.54536333354,0.0,63721.341621547865,21087.263558833507,1535.573614269623,0.0,0.8868716803683864,2.8162326967265456,0.0014959135982669303,354687.6606685066,1555232.3371929503,4.384794030504717,1555232.3371929503,4.384794030504717,0.85,0.09562157347002012,4.027634451161993,1.267076987451874,1.0,0.0,4.0276344511609885,1.2846001144097898,1.2849023339762913,3.135321572824623,19316.93710772403,1969.7793953821163,4632.441516551485,4632.441516551485,5.563184943744061,5.038180870361239,-2.3274661839808974,7.365647054342136,3.4814204559132667,3.4814204559132667,0.9946915588323619,0.0,0.0,0.00023525128954111424,1.0000510816622938,0.0002352392731280061,198.86102431328658,0.0,2.395677583422247e-06,6.789350271418648,0.013928320385563077,7.931248341000876e-05,0.0001559388061311055,0.0006280645078467115,0.09562157346987779,0.07175880929800871,0.02386276417186909,0.09562142781915337,0.07175880929811551,0.023862764171904603,0.37566823325243853,0.37566823325243853,0.12492521845557533,0.0,5.063747054125486,4.906813059106014,5.536310758561228,5.05758965847042,4.903780310722709,5.520731983213921,24808.54536333354,21087.263558833507,0.85,1.0692442792056767,0.664809465972877,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510484775172607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.493952509816,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.179874518622,1535.573614269623,0.37566823325243853,0.12492521845557533,6.112874298809886,3.4814204559132667
2216.0,-29.92638238927542,5.038005772864302,35.00830148463411,24.13472671704369,5.019539703271342,-26.431779669996644,-39.949380315933354,1.5249369839926366,0.05801911381126956,-4.99782227840163,40.01618405254775,42362.23251007685,25771.011699632327,25771.011699632327,68133.24420970917,77383.9428008674,77383.9428008674,25771.011699632327,103154.95450049973,103154.95450049973,103154.95450049973,127963.43208407215,91531.13039943487,56509.557268862474,38912.859033969326,24808.477583572407,0.0,63721.33661754173,21087.205946036545,1535.57248218111,0.0,0.8868712034499221,2.8162439179178302,0.0014959135982669303,354686.0950530258,1555231.1558234992,4.384810054623063,1555231.1558234992,4.384810054623063,0.85,0.09562161873633446,4.027634451161993,1.2670768627198412,1.0,0.0,4.027634451163145,1.2846009240599663,1.2849031283798498,3.135319596713897,19316.9121435719,1969.7768497470493,4632.441516551485,4632.441516551485,5.563159644337393,5.038005772864302,-2.327584909174646,7.365590682038949,3.481431268453066,3.481431268453066,0.9946946481294475,0.0,0.0,0.0002352392731280061,1.0000509429771502,0.0002352272899495491,198.8614285580072,0.0,2.3895962192581857e-06,6.772115685377698,0.013930709981782335,7.93085888758401e-05,0.00015593068425216597,0.0006280317958872866,0.09562161873618122,0.07175872419121741,0.02386289454496381,0.0956216869024507,0.0717587241913324,0.023862894545002053,0.3756677132396552,0.3756677132396552,0.12492587621552091,0.0,5.062209622173327,4.9060641046688716,5.5323927453433726,5.055841392212926,4.902853335401062,5.5165043927617035,24808.477583572407,21087.205946036545,0.85,1.069237524295008,0.6648045185294345,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510514178128013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.476717923775,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.172523249583,1535.57248218111,0.3756677132396552,0.12492587621552091,6.112874298809886,3.481431268453066
2217.0,-29.92687024617063,5.037831190868152,35.008286081285576,24.134514410421275,5.019374325366364,-26.432235348758788,-39.949818479921646,1.5247394279545297,0.05663485597074214,-4.997956560661455,40.01615431486997,42361.938705478446,25770.949839538,25770.949839538,68132.88854501644,77383.75104476602,77383.75104476602,25770.949839538,103154.70088430401,103154.70088430401,103154.70088430401,127963.10540848064,91531.06859623769,56509.392883233624,38912.97301444896,24808.404524176633,0.0,63721.37753862559,21087.143845550137,1535.5715393884075,0.0,0.8868706280417825,2.816246418592006,0.0014959135982669303,354684.2386761712,1555229.8731862053,4.384829387939449,1555229.8731862053,4.384829387939449,0.85,0.09562166894672741,4.027634451161993,1.267076813816093,1.0,0.0,4.027634451161226,1.2846018727329627,1.284904061881608,3.135317281293766,19316.899100502014,1969.7755197240663,4632.441516551485,4632.441516551485,5.5631462906676035,5.037831190868152,-2.327718932787454,7.365550123655606,3.4814420821587593,3.4814420821587593,0.9946977377596455,0.0,0.0,0.0002352272899495491,1.0000507472404332,0.00023521535341945553,198.86183124937781,0.0,2.3829919866259716e-06,6.753399290098003,0.01393309297376896,7.930465817613908e-05,0.00015592263177341002,0.0006279993634464318,0.09562166894651654,0.07175864430273089,0.023863024643785643,0.09562165106064682,0.07175864430288914,0.023863024643838267,0.3756671896682321,0.3756671896682321,0.1249265222711812,0.0,5.060737674679501,4.9053593855454665,5.528604387867574,5.054591416632206,4.902285631183759,5.51319433616834,24808.404524176633,21087.143845550137,0.85,1.0692312560838277,0.6647994808304352,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510543501252864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.458001528496,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.165182359628,1535.5715393884075,0.3756671896682321,0.1249265222711812,6.112874298809886,3.4814420821587593
2218.0,-29.927356908711133,5.0376571742008185,35.00827059183053,24.13429187089207,5.019206932948121,-26.432690153680767,-39.950256469286956,1.5245401779175798,0.05512062733447465,-4.998088153632838,40.016121000140465,42361.64946873195,25770.882000079997,25770.882000079997,68132.53146881194,77383.52607903202,77383.52607903202,25770.882000079997,103154.408079112,103154.408079112,103154.408079112,127962.71683860454,91530.97228708632,56509.2319622268,38913.04480539947,24808.30875949254,0.0,63721.35356489201,21087.062445568656,1535.5692296778452,0.0,0.8868700792567004,2.8162509397211424,0.0014959135982669303,354682.41948461643,1555228.436265454,4.384847826755362,1555228.436265454,4.384847826755362,0.85,0.09562171109732806,4.027634451161993,1.26707679183688,1.0,0.0,4.02763445116214,1.2846028292335354,1.284905003272689,3.1353149467723815,19316.878775226807,1969.7734471228002,4632.441516551485,4632.441516551485,5.563131646239224,5.0376571742008185,-2.32785097078104,7.365508144981859,3.4814527595446947,3.4814527595446947,0.9947007884413414,0.0,0.0,0.00023521535341945553,1.0000506232016229,0.00023520344666795248,198.86223295632502,0.0,2.373720233168286e-06,6.727123140798922,0.013935466694002129,7.930072922294557e-05,0.00015591462419650996,0.0006279671118538388,0.0956217110971336,0.07175855892334639,0.023863152173787212,0.0956216015712846,0.07175855892349231,0.02386315217383575,0.37566666543420324,0.37566666543420324,0.12492716421718612,0.0,5.059282559762039,4.904649743940979,5.52489853178389,5.0532087809673385,4.901561406958194,5.5098236238984555,24808.30875949254,21087.062445568656,0.85,1.0692260546447387,0.6647951918596967,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451057271170876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.431725379196,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.157862880185,1535.5692296778452,0.37566666543420324,0.12492716421718612,6.112874298809886,3.4814527595446947
2219.0,-29.92784214930953,5.037484037342211,35.00825508076523,24.134102335106604,5.019063436543429,-26.433141288936064,-39.95069012800229,1.5243625761700288,0.05364128737522833,-4.998204351692943,40.01608939179235,42361.34842856045,25770.776423032923,25770.776423032923,68132.12485159337,77383.33795032096,77383.33795032096,25770.776423032923,103154.11437335388,103154.11437335388,103154.11437335388,127962.33139471847,91530.92191518466,56509.06827434115,38913.17071204834,24808.217021364595,0.0,63721.387733412936,21086.984468159906,1535.5668021884376,0.0,0.8868696026014207,2.8162567998652195,0.0014959135982669303,354680.81312428974,1555227.0729447517,4.384863842070189,1555227.0729447517,4.384863842070189,0.85,0.09562174707318993,4.027634451161993,1.2670767786493524,1.0,0.0,4.027634451161832,1.2846036844287632,1.284905843372829,3.1353128595088835,19316.868144640313,1969.7723631046601,4632.441516551485,4632.441516551485,5.563108855439452,5.037484037342211,-2.327971598357539,7.36545563569975,3.481463316501496,3.481463316501496,0.9947038047147131,0.0,0.0,0.00023520344666795248,1.0000504754866895,0.00023519157525872604,198.86263349097936,0.0,2.367803191152388e-06,6.710354243725867,0.013937834497193281,7.92968392948364e-05,0.00015590660737311608,0.0006279348230197487,0.09562174707303309,0.07175846896410686,0.023863278108926234,0.09562159798835744,0.07175846896422455,0.023863278108965373,0.3756661399016465,0.3756661399016465,0.12492780535497956,0.0,5.05783997778957,4.90397595964248,5.521134943352308,5.051845639068176,4.901060274358031,5.5058586255836985,24808.217021364595,21086.984468159906,0.85,1.069219100133747,0.664790111065768,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451060185076446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.41495648212,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.15055106575,1535.5668021884376,0.3756661399016465,0.12492780535497956,6.112874298809886,3.481463316501496
2220.0,-29.928326071659527,5.03731192827943,35.00823967662328,24.13391541866588,5.018936357339329,-26.433589595859125,-39.951119595766045,1.52419988153904,0.051871247558324285,-4.998312643590241,40.01606148402667,42361.03563795137,25770.653087533705,25770.653087533705,68131.68872548507,77383.09400620311,77383.09400620311,25770.653087533705,103153.74709373682,103153.74709373682,103153.74709373682,127961.89173505112,91530.82184206239,56508.89897929439,38913.24762529777,24808.1446413143,0.0,63721.39226661207,21086.922945117152,1535.5652986514815,0.0,0.8868691527664682,2.8162673997847256,0.0014959135982669303,354679.3160665065,1555225.869237088,4.384878956249778,1555225.869237088,4.384878956249778,0.85,0.09562178342151423,4.027634451161993,1.2670766182010995,1.0,0.0,4.027634451160688,1.284604469834077,1.2849066137120233,3.1353109425831387,19316.847025009178,1969.770209501632,4632.441516551485,4632.441516551485,5.5630822311423564,5.03731192827943,-2.3280861750743482,7.365398103353778,3.4814738488394843,3.4814738488394843,0.9947068139541384,0.0,0.0,0.00023519157525872604,1.000050338556714,0.00023517973665021464,198.86303293892118,0.0,2.3607797020199067e-06,6.690449675524416,0.0139401952768953,7.929298713350558e-05,0.00015589858812522047,0.0006279025244206519,0.0956217834213695,0.07175838026484194,0.023863403156527557,0.09562181576365054,0.07175838026495054,0.02386340315656368,0.3756656150325163,0.3756656150325163,0.12492843987320398,0.0,5.056350544201223,4.903272215824643,5.517273660312014,5.050183891148549,4.900251703585525,5.501621750939137,24808.1446413143,21086.922945117152,0.85,1.0692121798032943,0.6647851550498398,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510630904792212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.39505191392,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.143251515472,1535.5652986514815,0.3756656150325163,0.12492843987320398,6.112874298809886,3.4814738488394843
2221.0,-29.9288087153478,5.0371400501763075,35.0082242594243,24.133679607789986,5.018752539825682,-26.434042425963046,-39.951557270809985,1.52398625044098,0.05054228335529842,-4.99845790905082,40.01603029542317,42360.76245199729,25770.625372374736,25770.625372374736,68131.38782437202,77382.88194927259,77382.88194927259,25770.625372374736,103153.50732164732,103153.50732164732,103153.50732164732,127961.57562794835,91530.73016940468,56508.74581331509,38913.31595121066,24808.06830630102,0.0,63721.38425751167,21086.858060355866,1535.5644235627262,0.0,0.8868685267317764,2.816267893221892,0.0014959135982669303,354677.30788352503,1555224.5240223417,4.384899990650298,1555224.5240223417,4.384899990650298,0.85,0.09562183197262827,4.027634451161993,1.267076646774076,1.0,0.0,4.027634451163439,1.2846054933941153,1.2849076223040736,3.1353084444006187,19316.82767822883,1969.768236679073,4632.441516551485,4632.441516551485,5.5630762483018,5.0371400501763075,-2.3282278044653255,7.365367854641633,3.481484402667782,3.481484402667782,0.9947098293336519,0.0,0.0,0.00023517973665021464,1.0000502057431704,0.00023516792986952572,198.8634313328155,0.0,2.3542615943520712e-06,6.67197735839377,0.013942549538489652,7.928906153400647e-05,0.00015589067511620816,0.0006278706537129416,0.09562183197238987,0.07175830260850931,0.023863529363880556,0.09562171052575354,0.07175830260868821,0.023863529363940063,0.3756650884273936,0.3756650884273936,0.12492906065990798,0.0,5.054936313968881,4.902585509257108,5.513663056957284,5.04900019240614,4.89956296440613,5.498942984153473,24808.06830630102,21086.858060355866,0.85,1.0692075920547894,0.6647809514119849,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451065987999978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.37657959679,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.135962199416,1535.5644235627262,0.3756650884273936,0.12492906065990798,6.112874298809886,3.481484402667782
2222.0,-29.929289913117024,5.036969643801621,35.0082088794685,24.133519897609972,5.0186527309316435,-26.434485553083316,-39.95197839159516,1.523848370897912,0.04864022568335713,-4.998544046922057,40.01600054581048,42360.42684114668,25770.44876496241,25770.44876496241,68130.87560610908,77382.63763371595,77382.63763371595,25770.44876496241,103153.08639867835,103153.08639867835,103153.08639867835,127961.06186052554,91530.63966598941,56508.56360352841,38913.417847178884,24807.9754618472,0.0,63721.39330902608,21086.779142570118,1535.5612380932528,0.0,0.8868681962497971,2.816282812908472,0.0014959135982669303,354676.11709808896,1555223.2408744104,4.3849110946601995,1555223.2408744104,4.3849110946601995,0.85,0.0956218504085641,4.027634451161993,1.2670764901721854,1.0,0.0,4.0276344511633315,1.284606162611888,1.2849082765113882,3.135306811056334,19316.808578207736,1969.7662890189551,4632.441516551485,4632.441516551485,5.563038124256048,5.036969643801621,-2.328325867769925,7.365295511571546,3.4814947393204725,3.4814947393204725,0.9947127826629921,0.0,0.0,0.00023516792986952572,1.0000500555290135,0.000235156159003586,198.86382853458937,0.0,2.3479369207934807e-06,6.654053233528725,0.013944897475410447,7.92852845827391e-05,0.0001558826452867866,0.0006278383124953264,0.09562185040847038,0.07175820207712665,0.023863648331343735,0.09562198310186071,0.07175820207719698,0.02386364833136712,0.37566456099790757,0.37566456099790757,0.12492968309510787,0.0,5.053419243811447,4.901862638929458,5.509748643079831,5.047184272605421,4.898807677151979,5.4939266774541125,24807.9754618472,21086.779142570118,0.85,1.069199401772315,0.664775590133657,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510688778756569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.35865547192,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.128682368473,1535.5612380932528,0.37566456099790757,0.12492968309510787,6.112874298809886,3.4814947393204725
2223.0,-29.9297696527357,5.03679961093614,35.00819362227811,24.133302352298074,5.018486170444955,-26.434934043492614,-39.952407859358914,1.5236505612019102,0.04728092864718292,-4.998680895578856,40.01597336169299,42360.13211679252,25770.403943857666,25770.403943857666,68130.53606065019,77382.4295857938,77382.4295857938,25770.403943857666,103152.83352965146,103152.83352965146,103152.83352965146,127960.75388470759,91530.55781593629,56508.394662598344,38913.51461481994,24807.92035505614,0.0,63721.43496987608,21086.732301797718,1535.5613907888094,0.0,0.8868675985302379,2.816284687396519,0.0014959135982669303,354674.2252840773,1555222.0683810518,4.384931177717784,1555222.0683810518,4.384931177717784,0.85,0.09562189646635538,4.027634451161993,1.2670764451147987,1.0,0.0,4.027634451162015,1.2846071120403788,1.2849092110414402,3.1353044938111734,19316.79130440943,1969.764527581736,4632.441516551485,4632.441516551485,5.563028448773997,5.03679961093614,-2.3284608897134222,7.365260500649562,3.481505233481069,3.481505233481069,0.9947157809945911,0.0,0.0,0.000235156159003586,1.0000499040406952,0.00023514442434666418,198.8642245341337,0.0,2.3407994659405528e-06,6.633825686475527,0.013947238274876388,7.928143294033331e-05,0.00015587472606325267,0.0006278064167577947,0.09562189646613481,0.07175812491415838,0.023863771551976432,0.09562199180938286,0.0717581249143239,0.02386377155203148,0.3756640302571917,0.3756640302571917,0.12493028601086385,0.0,5.0519803769873874,4.901170371318585,5.5060560679986565,5.045961824226026,4.898141563674983,5.491024282124329,24807.92035505614,21086.732301797718,0.85,1.0691933741426018,0.6647705303061366,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510717591046944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.33842792487,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.121415415986,1535.5613907888094,0.3756640302571917,0.12493028601086385,6.112874298809886,3.481505233481069
2224.0,-29.930247816664743,5.036630408420672,35.008178315914556,24.133107473049336,5.018342264540705,-26.43537884969883,-39.9528329615481,1.5234732975746477,0.04579189989965471,-4.998795822607571,40.015941415034575,42359.82623500669,25770.304301856155,25770.304301856155,68130.13053686284,77382.22160705905,77382.22160705905,25770.304301856155,103152.52590891521,103152.52590891521,103152.52590891521,127960.35275805634,91530.48457190038,56508.22306821574,38913.623892982934,24807.826849141133,0.0,63721.45074212407,21086.652821769963,1535.5588364072185,0.0,0.88686712955476,2.8162908241866482,0.0014959135982669303,354672.63652368175,1555220.6904727337,4.3849469350559565,1555220.6904727337,4.3849469350559565,0.85,0.09562192175559944,4.027634451161993,1.2670763385156172,1.0,0.0,4.027634451162098,1.284607965304489,1.2849100494309929,3.135302411274811,19316.775846842145,1969.7629513485385,4632.441516551485,4632.441516551485,5.563006939165908,5.036630408420672,-2.328579776047793,7.365210184468465,3.4815155563063187,3.4815155563063187,0.9947187303732339,0.0,0.0,0.00023514442434666418,1.0000497403234667,0.00023513272876867763,198.86461923441308,0.0,2.333603448930784e-06,6.613432174269842,0.01394957187832532,7.92776206205341e-05,0.00015586680372613008,0.0006277745084798661,0.09562192175544779,0.07175803278838964,0.02386388896705814,0.09562199054238471,0.07175803278850346,0.023863888967095986,0.37566349824214323,0.37566349824214323,0.12493088415967576,0.0,5.050546115935958,4.900488714834069,5.5023500664058815,5.044587722507231,4.897543963135149,5.487306570424778,24807.826849141133,21086.652821769963,0.85,1.069186745489841,0.6647655654676433,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510746316137548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.31803441267,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.114161635185,1535.5588364072185,0.37566349824214323,0.12493088415967576,6.112874298809886,3.4815155563063187
2225.0,-29.930724525197128,5.036461474452685,35.008162925195585,24.13287655161696,5.018160433259363,-26.435826138644952,-39.9532659566961,1.5232620467072469,0.044544235968828616,-4.998936783721758,40.01590834528464,42359.559473237336,25770.272076158413,25770.272076158413,68129.83154939575,77382.02112027409,77382.02112027409,25770.272076158413,103152.2931964325,103152.2931964325,103152.2931964325,127960.03128521657,91530.40287808877,56508.07468586205,38913.69799136303,24807.738088784074,0.0,63721.436080147105,21086.577375466462,1535.5571562298355,0.0,0.8868665322131957,2.8162907531778485,0.0014959135982669303,354670.6878736419,1555219.2641247273,4.384967005445918,1555219.2641247273,4.384967005445918,0.85,0.09562195808380416,4.027634451161993,1.2670763753307983,1.0,0.0,4.027634451163327,1.2846089774426326,1.2849110467821205,3.135299940982903,19316.758606017367,1969.7611932736836,4632.441516551485,4632.441516551485,5.562999982640363,5.036461474452685,-2.328717731403565,7.365179205856251,3.4815258462323793,3.4815258462323793,0.9947216703521083,0.0,0.0,0.00023513272876867763,1.0000495891180237,0.00023512106932222114,198.8650127347102,0.0,2.325836663021659e-06,6.591421103003381,0.01395189771498834,7.927373769084069e-05,0.00015585899107783694,0.0006277430419884458,0.09562195808357815,0.07175794992287347,0.023864008160704678,0.09562181909848846,0.07175794992304307,0.02386400816076109,0.3756629653898586,0.3756629653898586,0.124931475218674,0.0,5.049187264763873,4.899833078422546,5.498868450919815,5.043481019690603,4.896942991543426,5.48467259028331,24807.738088784074,21086.577375466462,0.85,1.0691822994024158,0.6647615320527086,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510774946989529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.2960233414,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.106923429385,1535.5571562298355,0.3756629653898586,0.124931475218674,6.112874298809886,3.4815258462323793
2226.0,-29.93120014593357,5.036293514878336,35.0081474595427,24.132690752763324,5.018025386061956,-26.43626776958668,-39.95369056994093,1.5230930097150481,0.04301744209453773,-4.999044087625565,40.015875381246815,42359.26255777527,25770.15514892194,25770.15514892194,68129.4177066972,77381.8139943756,77381.8139943756,25770.15514892194,103151.96914329754,103151.96914329754,103151.96914329754,127959.6048235008,91530.33304765992,56507.91475526989,38913.798102655586,24807.635680203268,0.0,63721.433782858854,21086.49032817278,1535.553918630417,0.0,0.8868661056929148,2.816298275995295,0.0014959135982669303,354669.20450736966,1555217.8423372288,4.384981336333961,1555217.8423372288,4.384981336333961,0.85,0.09562197718147242,4.027634451161993,1.2670762709295378,1.0,0.0,4.027634451160919,1.284609792078982,1.284911846631409,3.135297952729883,19316.743868864516,1969.759690502314,4632.441516551485,4632.441516551485,5.562974741687822,5.036293514878336,-2.3288309299996808,7.365124444878017,3.481535935166071,3.481535935166071,0.9947245529045917,0.0,0.0,0.00023512106932222114,1.0000494761512841,0.0002351094370121472,198.86540533845104,0.0,2.3186559680496555e-06,6.571071013452723,0.01395421637095639,7.926993009749494e-05,0.00015585113922472619,0.0006277114175943514,0.09562197718133882,0.07175785336459288,0.023864123816745932,0.09562182692263417,0.07175785336469315,0.023864123816779277,0.3756624329918985,0.3756624329918985,0.1249320717479107,0.0,5.047803480522305,4.899181280321272,5.495275199529772,5.042061529720115,4.896370433141897,5.4806972871374455,24807.635680203268,21086.49032817278,0.85,1.0691758433882588,0.6647568964333311,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510803490804607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.27567325185,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.09969844123,1535.553918630417,0.3756624329918985,0.1249320717479107,6.112874298809886,3.481535935166071
2227.0,-29.93167448853096,5.036126423180766,35.008132084688256,24.13249419713395,5.017891696126447,-26.436708114499464,-39.954107464849926,1.5229253220948589,0.04131081782003321,-4.999155482854891,40.01584709463787,42358.93898204024,25770.051003708402,25770.051003708402,68128.98998574865,77381.5578319154,77381.5578319154,25770.051003708402,103151.6088356238,103151.6088356238,103151.6088356238,127959.17262658467,91530.21421331492,56507.72814381146,38913.8734105594,24807.56379096086,0.0,63721.43720152025,21086.42922231673,1535.552522383868,0.0,0.886865641429753,2.816307682809714,0.0014959135982669303,354667.66458787426,1555216.6222949098,4.384996935376333,1555216.6222949098,4.384996935376333,0.8499999999999999,0.0956220050714265,4.027634451161993,1.2670761439995841,1.0,0.0,4.0276344511610995,1.2846106003494642,1.2849126401481756,3.135295980016294,19316.71878982756,1969.757133152255,4632.441516551485,4632.441516551485,5.56295225997636,5.036126423180766,-2.328946887933989,7.365073311114756,3.48154603648523,3.48154603648523,0.9947274389957801,0.0,0.0,0.0002351094370121472,1.0000493433823168,0.00023509783648971945,198.8657968885057,0.0,2.3132640578765757e-06,6.555790340022216,0.013956529635014267,7.926619188052515e-05,0.00015584324513162205,0.0006276796230730046,0.09562200507127602,0.07175776408803825,0.02386424098323778,0.09562200930825493,0.07175776408815117,0.023864240983275328,0.3756619007531645,0.3756619007531645,0.12493266355968301,0.0,5.046378955920659,4.898487220428706,5.491645866712076,5.04046630067495,4.895499564683348,5.4769158169474395,24807.56379096086,21086.42922231673,0.85,1.0691690736712265,0.6647517827960988,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45108319695927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.26039257842,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.09247935497,1535.552522383868,0.3756619007531645,0.12493266355968301,6.112874298809886,3.48154603648523
