time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2228.0,-29.932147257864056,5.035960169247687,35.00811679366872,24.132308328431122,5.01775669652724,-26.437147174277637,-39.954531693924196,1.5227566129407903,0.03982521286059182,-4.999267474849657,40.015818786788394,42358.652760169236,25769.950471969532,25769.950471969532,68128.60323213876,77381.35028757261,77381.35028757261,25769.950471969532,103151.30075954215,103151.30075954215,103151.30075954215,127958.79275129962,91530.14283147866,56507.577638050636,38913.96132603114,24807.49199175747,0.0,63721.453317788604,21086.36819299385,1535.55115071892,0.0,0.886865174206002,2.8163141180454003,0.0014959135982669303,354666.1164240268,1555215.4013371784,4.385012633904434,1555215.4013371784,4.385012633904434,0.8500000000000001,0.09562203111105605,4.027634451161993,1.2670761220203715,1.0,0.0,4.027634451160669,1.2846114133328934,1.2849134384198155,3.135293995802507,19316.7037252626,1969.7555969941418,4632.441516551485,4632.441516551485,5.562930558301658,5.035960169247687,-2.3290630794659624,7.3650232487136496,3.4815561196812603,3.4815561196812603,0.9947303199089316,0.0,0.0,0.00023509783648971945,1.0000491799105444,0.00023508627496774632,198.86618714124836,0.0,2.306947136917141e-06,6.537888186023178,0.013958836582151184,7.926238806679556e-05,0.0001558354484229239,0.0006276482207804462,0.09562203111090607,0.07175767448418631,0.023864356626719766,0.09562209201081125,0.07175767448429886,0.023864356626757195,0.3756613656433974,0.3756613656433974,0.12493324701304294,0.0,5.044964832162634,4.897811317943365,5.488003632700952,5.0390926877102515,4.894895159756061,5.473220850630241,24807.49199175747,21086.36819299385,0.85,1.0691627338185623,0.6647471229025518,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510860371955825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.24249042442,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.085270020072,1535.55115071892,0.3756613656433974,0.12493324701304294,6.112874298809886,3.4815561196812603
2229.0,-29.93261871423252,5.035794417594776,35.00810150041767,24.132100107986503,5.017596695088613,-26.437587552460013,-39.954952290840424,1.5225655333161596,0.03852448487151605,-4.999394680518609,40.015788139746874,42358.35727681042,25769.890198349345,25769.890198349345,68128.24747515976,77381.15349058052,77381.15349058052,25769.890198349345,103151.04368892986,103151.04368892986,103151.04368892986,127958.45630571755,91530.07154545069,56507.40729217582,38914.07139252763,24807.41261678769,0.0,63721.48400931532,21086.300724269535,1535.5496966675134,0.0,0.8868646380574562,2.816316350018789,0.0014959135982669303,354664.3579546123,1555214.0794875922,4.385030648291472,1555214.0794875922,4.385030648291472,0.85,0.09562205961428553,4.027634451161993,1.2670760154211895,1.0,0.0,4.027634451162576,1.2846123308609345,1.2849143413107298,3.135291756434186,19316.688680917214,1969.7540628978516,4632.441516551485,4632.441516551485,5.562917547102278,5.035794417594776,-2.329190329194506,7.364984746789282,3.4815661771167496,3.4815661771167496,0.9947331934619285,0.0,0.0,0.00023508627496774632,1.0000490435154388,0.0002350747460758079,198.86657631153383,0.0,2.2991957923472186e-06,6.515920875512018,0.01396113577794353,7.925861698709056e-05,0.00015582765798065576,0.0006276168437267772,0.09562205961409553,0.07175758806751242,0.02386447154658311,0.09562201943812802,0.071757588067655,0.023864471546630534,0.3756608288756466,0.3756608288756466,0.12493382057744536,0.0,5.043604607661905,4.8971639804384495,5.484491754827729,5.037919165390122,4.89433320579252,5.47020124228095,24807.41261678769,21086.300724269535,0.85,1.0691566358561302,0.6647421656190263,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510888680221714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.22052311391,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.07807639148,1535.5496966675134,0.3756608288756466,0.12493382057744536,6.112874298809886,3.4815661771167496
2230.0,-29.933088464052222,5.03562945175117,35.00808616718155,24.131899640802317,5.017454022895442,-26.438024661449106,-39.9553723988123,1.522390220292416,0.0369748511503758,-4.999508039502462,40.015756388596884,42358.067145976434,25769.79590123273,25769.79590123273,68127.86304720916,77380.91786248783,77380.91786248783,25769.79590123273,103150.71376372056,103150.71376372056,103150.71376372056,127958.03456094625,91529.96775521709,56507.24851561422,38914.132488447634,24807.320797225686,0.0,63721.45328567332,21086.222677641832,1535.5472069866546,0.0,0.8868641763389021,2.816323466848816,0.0014959135982669303,354662.7909051698,1555212.7100171645,4.38504616187098,1555212.7100171645,4.38504616187098,0.85,0.0956220782722427,4.027634451161993,1.267075964869,1.0,0.0,4.027634451161826,1.284613174584184,1.2849151704214,3.135289697200635,19316.666776819504,1969.7518293014948,4632.441516551485,4632.441516551485,5.562897191288552,5.03562945175117,-2.3293073351432616,7.3649367868944315,3.4815761089835338,3.4815761089835338,0.9947360311381525,0.0,0.0,0.0002350747460758079,1.0000488661747147,0.00023506325943350344,198.8669640744598,0.0,2.2927112684593687e-06,6.497543734813851,0.01396342848921199,7.925485045684748e-05,0.00015581989561896042,0.0006275855797713907,0.09562207827209439,0.07175749460906018,0.02386458366303421,0.09562205625400773,0.07175749460917148,0.023864583663071214,0.37566029206384927,0.37566029206384927,0.1249343917107981,0.0,5.042223899848011,4.896492759810542,5.48096970303078,5.036482890652849,4.893592737502388,5.466665017224045,24807.320797225686,21086.222677641832,0.85,1.0691511184118982,0.6647379330172923,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510916909975506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.202145973206,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.070893306969,1535.5472069866546,0.37566029206384927,0.1249343917107981,6.112874298809886,3.4815761089835338
2231.0,-29.93355719235919,5.0354650625784405,35.008070816453014,24.131701129395537,5.017299183406466,-26.438462067691184,-39.95579257663337,1.5222040587383552,0.03573594298188709,-4.9996306537491035,40.01572521262419,42357.781552664215,25769.72670072755,25769.72670072755,68127.50825339177,77380.73924750315,77380.73924750315,25769.72670072755,103150.4659482307,103150.4659482307,103150.4659482307,127957.70261185442,91529.91564044067,56507.08913070687,38914.251677482,24807.236663623713,0.0,63721.488341105716,21086.151164080155,1535.5453787706824,0.0,0.8868636654562817,2.816325423279891,0.0014959135982669303,354661.09591914585,1555211.3653558076,4.38506332735846,1555211.3653558076,4.38506332735846,0.85,0.09562210163401261,4.027634451161993,1.2670759137673304,1.0,0.0,4.027634451163433,1.2846140689587544,1.2849160502495556,3.1352875143478673,19316.655778413242,1969.7507077761768,4632.441516551485,4632.441516551485,5.5628822530524324,5.0354650625784405,-2.3294310201405235,7.364896082718964,3.481586001650038,3.481586001650038,0.9947388576142966,0.0,0.0,0.00023506325943350344,1.0000487600956542,0.00023505179828533536,198.86735099548912,0.0,2.2843136824959346e-06,6.473744976193479,0.013965712802894487,7.925108346587813e-05,0.0001558121759676253,0.0006275544878377225,0.09562210163383993,0.07175740529193374,0.023864696341906192,0.09562195374947588,0.07175740529206331,0.023864696341949286,0.37565975333634694,0.37565975333634694,0.12493495794084118,0.0,5.0408995906967675,4.895869435442648,5.4775297447143885,5.035366596730967,4.8931434302965044,5.463535701903993,24807.236663623713,21086.151164080155,0.85,1.0691449623508527,0.6647330854219845,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510945037649257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.17834721459,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.063728695106,1535.5453787706824,0.37565975333634694,0.12493495794084118,6.112874298809886,3.481586001650038
2232.0,-29.934024371822975,5.035301525028487,35.008055461166165,24.131504748389148,5.017163489469694,-26.438896165097585,-39.956208458729066,1.5220352827443644,0.034120728794277966,-4.999739719497148,40.01569437839811,42357.48493086842,25769.62450599439,25769.62450599439,68127.10943686281,77380.49199993054,77380.49199993054,25769.62450599439,103150.11650592493,103150.11650592493,103150.11650592493,127957.26549928849,91529.80201870555,56506.92569540906,38914.30702588499,24807.148993363557,0.0,63721.45601924855,21086.076644359022,1535.5430294541025,0.0,0.8868632222543582,2.816333902818924,0.0014959135982669303,354659.58822922606,1555210.0354353008,4.385078218807739,1555210.0354353008,4.385078218807739,0.85,0.09562211800860895,4.027634451161993,1.267075804420747,1.0,0.0,4.027634451160608,1.2846148819712901,1.2849168487292826,3.135285530073757,19316.631799455863,1969.7482626030157,4632.441516551485,4632.441516551485,5.562860192389001,5.035301525028487,-2.329544637751332,7.364846162779819,3.4815957933358495,3.4815957933358495,0.9947416552388141,0.0,0.0,0.00023505179828533536,1.0000485991574695,0.00023504037552111374,198.86773663931575,0.0,2.2792481755535535e-06,6.45938932951877,0.01396799205107004,7.924735515007078e-05,0.0001558044431352646,0.0006275233428157013,0.09562211800846529,0.07175731096054336,0.023864807047921925,0.09562204756896323,0.07175731096065117,0.023864807047957782,0.3756592155345066,0.3756592155345066,0.1249355228805398,0.0,5.039533754248055,4.895205874411715,5.474044425464399,5.033860448291421,4.8923446419137235,5.4598948978829185,24807.148993363557,21086.076644359022,0.85,1.0691392459124511,0.6647287676237867,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510973104260638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.16399156791,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.056568889224,1535.5430294541025,0.3756592155345066,0.1249355228805398,6.112874298809886,3.4815957933358495
2233.0,-29.93449025666791,5.035138998928047,35.00804021252403,24.131332046259217,5.017044227895127,-26.43932745394207,-39.95662011494858,1.5218814251693127,0.032562269073139305,-4.999840330965208,40.015666774072315,42357.176463012176,25769.503132052832,25769.503132052832,68126.67959506501,77380.27403166179,77380.27403166179,25769.503132052832,103149.77716371462,103149.77716371462,103149.77716371462,127956.85462724157,91529.72380616229,56506.75661513967,38914.40799002514,24807.07746352695,0.0,63721.485453552086,21086.01584399791,1535.5414158054027,0.0,0.8868628103663937,2.8163426241658116,0.0014959135982669303,354658.1974130217,1555208.844825348,4.38509205812663,1555208.844825348,4.38509205812663,0.85,0.09562213328098415,4.027634451161993,1.2670757241966206,1.0,0.0,4.02763445116247,1.2846156251334706,1.2849175773915285,3.1352837162816893,19316.61529332489,1969.7465794460788,4632.441516551485,4632.441516551485,5.562833991531176,5.035138998928047,-2.3296517989958887,7.364790797923936,3.4816055679459113,3.4816055679459113,0.9947444479845461,0.0,0.0,0.00023504037552111374,1.0000484646643888,0.00023502898492023795,198.86812121578274,0.0,2.2716192669175834e-06,6.437769002444432,0.013970263670336958,7.924366487824617e-05,0.00015579671064286756,0.0006274921991629297,0.09562213328085968,0.0717572165722775,0.023864916708582182,0.09562219878569742,0.0717572165723709,0.023864916708613248,0.3756586756166221,0.3756586756166221,0.12493608174276066,0.0,5.03814629186769,4.894544401837322,5.470466068102098,5.032402600038324,4.891707570861513,5.455960608836676,24807.07746352695,21086.01584399791,0.85,1.0691320064207224,0.6647236196947606,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511001078233203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.142371240836,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.049424487554,1535.5414158054027,0.3756586756166221,0.12493608174276066,6.112874298809886,3.4816055679459113
2234.0,-29.93495450852576,5.034977116798066,35.008025047359254,24.13113685268911,5.016900898790968,-26.43975967981656,-39.9570357176475,1.521706070081591,0.031175922386751154,-4.999957422006294,40.015638708232196,42356.89126995446,25769.425855597703,25769.425855597703,68126.31712555216,77380.06240375682,77380.06240375682,25769.425855597703,103149.48825935452,103149.48825935452,103149.48825935452,127956.49854952293,91529.64153063355,56506.60031168086,38914.49024328077,24807.01029016841,0.0,63721.50053344919,21085.958746643148,1535.5404329486191,0.0,0.886862316316914,2.816347161939965,0.0014959135982669303,354656.57879460487,1555207.6343103969,4.385108658060667,1555207.6343103969,4.385108658060667,0.8499999999999999,0.09562215405993282,4.027634451161993,1.2670756747433916,1.0,0.0,4.027634451162899,1.284616468772128,1.28491840659517,3.1352816572651583,19316.59792973336,1969.7448088524993,4632.441516551485,4632.441516551485,5.562817309948723,5.034977116798066,-2.329770850508377,7.364747967306442,3.4816153751139924,3.4816153751139924,0.9947472500325693,0.0,0.0,0.00023502898492023795,1.0000482949692617,0.0002350176347507917,198.86850444556308,0.0,2.26522739568753e-06,6.41965443937846,0.013972528897732645,7.923993938955942e-05,0.00015578904553067855,0.0006274613268930052,0.09562215405976879,0.07175712805952932,0.02386502600023948,0.0956222383809972,0.07175712805965241,0.023865026000280412,0.37565813369022794,0.37565813369022794,0.12493662777514103,0.0,5.036788728635088,4.893895455588222,5.466970069500917,5.031133344393027,4.891077452849117,5.4527624884354395,24807.01029016841,21085.958746643148,0.85,1.0691260650679555,0.6647189867683695,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511028974788558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.12425667777,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.042290448766,1535.5404329486191,0.37565813369022794,0.12493662777514103,6.112874298809886,3.4816153751139924
2235.0,-29.9354178035769,5.0348155858333135,35.00800979815559,24.130924755614274,5.016731443000117,-26.44019365706393,-39.95745530175043,1.5215072964873708,0.0300770915230828,-5.000087959505882,40.01560593009119,42356.626906023244,25769.38371577027,25769.38371577027,68126.01062179351,77379.88811676868,77379.88811676868,25769.38371577027,103149.27183253894,103149.27183253894,103149.27183253894,127956.1921371873,91529.5856335627,56506.45406416167,38914.590632667816,24806.920304648356,0.0,63721.51093731617,21085.882258951104,1535.5384555397395,0.0,0.8868617709200104,2.816346354596061,0.0014959135982669303,354654.7743047071,1555206.2205488884,4.385126983269394,1555206.2205488884,4.385126983269394,0.8500000000000001,0.09562217306738229,4.027634451161993,1.2670756456209347,1.0,0.0,4.027634451161382,1.2846174218549204,1.2849193453205918,3.1352793311383707,19316.58613310415,1969.7436059310926,4632.441516551485,4632.441516551485,5.562808213271021,5.0348155858333135,-2.329899754965912,7.364715340799226,3.4816251056696617,3.4816251056696617,0.9947500301913319,0.0,0.0,0.0002350176347507917,1.0000481956156713,0.000235006308477068,198.86888688681816,0.0,2.2571912229771833e-06,6.396879925917338,0.013974786088955622,7.923617837556985e-05,0.00015578145637522187,0.0006274307605490327,0.09562217306718569,0.07175703925298288,0.023865133814202813,0.09562202902599264,0.07175703925313041,0.023865133814251874,0.37565759047597475,0.37565759047597475,0.12493716615450891,0.0,5.03551412799402,4.893295782292682,5.463658653560913,5.030165051028973,4.89064934925733,5.450163624673166,24806.920304648356,21085.882258951104,0.85,1.069121080459158,0.6647147294999033,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511056773664706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.10148216431,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.035173594657,1535.5384555397395,0.37565759047597475,0.12493716615450891,6.112874298809886,3.4816251056696617
2236.0,-29.935879439670124,5.034655334394625,35.00799457160982,24.130765220057242,5.016627993082044,-26.440619540077833,-39.95785857606677,1.5213680934898068,0.02841451110629123,-5.000174081511249,40.01557609164705,42356.30202922679,25769.230172642605,25769.230172642605,68125.5322018694,77379.65955557476,77379.65955557476,25769.230172642605,103148.88972821737,103148.88972821737,103148.88972821737,127955.71907406497,91529.50151480074,56506.273159859156,38914.69817215731,24806.8293458476,0.0,63721.52751800491,21085.80494397046,1535.53539540655,0.0,0.8868614408208977,2.816358135211987,0.0014959135982669303,354653.5837979625,1555204.9335809655,4.385138074530012,1555204.9335809655,4.385138074530012,0.85,0.09562217309663955,4.027634451161993,1.2670755104487763,1.0,0.0,4.02763445116094,1.2846180962823293,1.2849200053558174,3.1352776851096236,19316.56838051301,1969.741795670592,4632.441516551485,4632.441516551485,5.562775068086757,5.034655334394625,-2.3299958884890963,7.364651222883721,3.4816346723566243,3.4816346723566243,0.994752763530464,0.0,0.0,0.000235006308477068,1.0000480232154771,0.0002349950232604299,198.86926795992434,0.0,2.2524434480089814e-06,6.3834247316574535,0.01397703853240363,7.923256371267867e-05,0.00015577374476438932,0.0006273997009995695,0.09562217309654761,0.07175693588414879,0.023865237212398815,0.0956222028525322,0.07175693588421779,0.023865237212421758,0.3756570487880293,0.3756570487880293,0.12493770727881585,0.0,5.034162257440698,4.89266854473027,5.460120189975555,5.028588592617552,4.889996156358848,5.44580205143194,24806.8293458476,21085.80494397046,0.85,1.069113294288498,0.6647094581538203,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451108451534972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.08802697005,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.028060433515,1535.53539540655,0.3756570487880293,0.12493770727881585,6.112874298809886,3.4816346723566243
2237.0,-29.936339790641753,5.0344955573901355,35.00797944884893,24.130555462930374,5.0164766032281936,-26.441049060743,-39.95826995288951,1.5211858733295345,0.02699911805342481,-5.000297175704717,40.01554866150333,42356.016232732094,25769.173240538734,25769.173240538734,68125.18947327083,77379.42160673965,77379.42160673965,25769.173240538734,103148.59484727838,103148.59484727838,103148.59484727838,127955.3640134756,91529.38808063077,56506.111512751486,38914.7517420881,24806.769166197228,0.0,63721.520908285325,21085.75379126764,1535.5349525194008,0.0,0.8868609139267462,2.816362354208303,0.0014959135982669303,354651.8822119628,1555203.7504866389,4.385155778074086,1555203.7504866389,4.385155778074086,0.85,0.09562219449913383,4.027634451161993,1.2670754368184136,1.0,0.0,4.0276344511615,1.2846189718140448,1.284920866595341,3.1352755482619585,19316.54444113975,1969.739354533888,4632.441516551485,4632.441516551485,5.56276277821679,5.0344955573901355,-2.330118911550609,7.3646144689407445,3.4816443558156758,3.4816443558156758,0.9947555302330502,0.0,0.0,0.0002349950232604299,1.0000478897040614,0.00023498376995722742,198.86964797346545,0.0,2.2442827715891878e-06,6.360297374683758,0.01397928281517522,7.922887658177621e-05,0.0001557661466786537,0.0006273690986876979,0.09562219449895146,0.07175685048962484,0.023865344009326616,0.09562226170753997,0.0717568504897617,0.023865344009372128,0.3756565062491157,0.3756565062491157,0.12493823461723962,0.0,5.032836352866184,4.89202330570788,5.4567403100555225,5.027296293758127,4.889208743025051,5.442985713535052,24806.769166197228,21085.75379126764,0.85,1.0691080266480728,0.6647050420170495,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511112157798554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.06489961308,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.02096506366,1535.5349525194008,0.3756565062491157,0.12493823461723962,6.112874298809886,3.4816443558156758
2238.0,-29.936798870911012,5.03433660933569,35.00796431152138,24.13037954773756,5.016343738741083,-26.44147558474239,-39.958680875692494,1.5210204525724098,0.025735441511358204,-5.000403060640513,40.01551799169103,42355.734068648875,25769.073766533438,25769.073766533438,68124.80783518232,77379.24570124573,77379.24570124573,25769.073766533438,103148.31946777916,103148.31946777916,103148.31946777916,127955.0012312524,91529.34367784168,56505.960490176156,38914.87020851725,24806.681763473247,0.0,63721.5519719905,21085.67949895226,1535.5325583926308,0.0,0.8868604863001085,2.8163665897519494,0.0014959135982669303,354650.4185223414,1555202.4276624068,4.385170146258931,1555202.4276624068,4.385170146258931,0.85,0.095622200156691,4.027634451161993,1.2670754087949172,1.0,0.0,4.027634451161484,1.284619768711233,1.2849216492228377,3.135273603334495,19316.535070286664,1969.7383989728057,4632.441516551485,4632.441516551485,5.56274130487386,5.03433660933569,-2.3302292099965842,7.364565819332274,3.4816539153099795,3.4816539153099795,0.994758261517137,0.0,0.0,0.00023498376995722742,1.00004775769121,0.00023497254821082714,198.87002693933346,0.0,2.237940446415819e-06,6.34232322514243,0.013981520755621635,7.922519367857042e-05,0.000155758576278657,0.000627338607883862,0.09562220015655841,0.07175675371535761,0.023865446441200797,0.09562221031775402,0.07175675371545712,0.023865446441233885,0.37565596151918057,0.37565596151918057,0.12493875818872345,0.0,5.031537520455174,4.891421016522372,5.45333970384462,5.026138502151866,4.888810914255032,5.439535151160385,24806.681763473247,21085.67949895226,0.85,1.0691015163147206,0.6647002898998254,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511139723395325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.04692546354,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.013880051207,1535.5325583926308,0.37565596151918057,0.12493875818872345,6.112874298809886,3.4816539153099795
2239.0,-29.93725660375856,5.034178548086087,35.00794924632696,24.130202235560887,5.0162194459347385,-26.441900038778826,-39.959087677393086,1.520862880954864,0.02428196321903897,-5.000505379786555,40.015489818063635,42355.44074649581,25768.96734995245,25768.96734995245,68124.40809644826,77379.02949212672,77379.02949212672,25768.96734995245,103147.99684207917,103147.99684207917,103147.99684207917,127954.60508711995,91529.26189730798,56505.801213994644,38914.956314792595,24806.60824504078,0.0,63721.56455983338,21085.617008284662,1535.530875755089,0.0,0.8868600677761129,2.8163737343086104,0.0014959135982669303,354649.00412855536,1555201.212502248,4.385184208605613,1555201.212502248,4.385184208605613,0.8499999999999999,0.09562220664042939,4.027634451161993,1.2670753005472943,1.0,0.0,4.0276344511620685,1.2846205288342312,1.2849223951080253,3.1352717481612995,19316.51781115988,1969.7366390316654,4632.441516551485,4632.441516551485,5.562718332844828,5.034178548086087,-2.330336672112424,7.364515220198511,3.4816634585758717,3.4816634585758717,0.9947609881645347,0.0,0.0,0.00023497254821082714,1.0000476176956081,0.00023496135989231213,198.87040479418653,0.0,2.2316690089296576e-06,6.3245499713066495,0.013983752424630565,7.922154786671656e-05,0.00015575100034411057,0.0006273080947888832,0.09562220664030198,0.0717566585163645,0.023865548123937486,0.09562230298320885,0.07175665851646011,0.023865548123969287,0.3756554172118924,0.3756554172118924,0.1249392752360071,0.0,5.030226858573656,4.890813222201302,5.449908278068506,5.024787343005585,4.888187868696036,5.435987289168054,24806.60824504078,21085.617008284662,0.85,1.0690950319099697,0.6646955554069115,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511167213002607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.0291522097,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.006805150126,1535.530875755089,0.3756554172118924,0.1249392752360071,6.112874298809886,3.4816634585758717
2240.0,-29.937713259282585,5.034020793356894,35.00793415293718,24.129978962615155,5.0160534109132975,-26.44232769751856,-39.95949493311343,1.5206678491493788,0.022985880163048478,-5.000634504875887,40.01545886642211,42355.15398300542,25768.930567503125,25768.930567503125,68124.08455050855,77378.79612507102,77378.79612507102,25768.930567503125,103147.72669257414,103147.72669257414,103147.72669257414,127954.25617755014,91529.14562480075,56505.631238052534,38915.015985275786,24806.529484976,0.0,63721.54547025179,21085.5500622296,1535.529508364154,0.0,0.8868595229426381,2.8163756829310556,0.0014959135982669303,354647.21919304127,1555199.8775240483,4.385202514946334,1555199.8775240483,4.385202514946334,0.85,0.09562222161643513,4.027634451161993,1.2670752104325218,1.0,0.0,4.027634451161696,1.284621464088551,1.284923316208613,3.1352694655616946,19316.49327277827,1969.7341368131085,4632.441516551485,4632.441516551485,5.562710392658388,5.034020793356894,-2.3304637231623677,7.364484516519262,3.481673004447801,3.481673004447801,0.9947637155565145,0.0,0.0,0.00023496135989231213,1.0000475057974372,0.00023495019839577934,198.8707817609787,0.0,2.225025432045947e-06,6.305722074418214,0.01398597745006261,7.921789814123884e-05,0.0001557434617510733,0.0006272777320918529,0.09562222161624218,0.07175657101222827,0.023865650604013907,0.0956222252470375,0.07175657101237307,0.023865650604062066,0.37565487250721735,0.37565487250721735,0.1249397829271395,0.0,5.028955124956383,4.890186348070131,5.446690690318121,5.023620385038953,4.887433803006104,5.433573710121436,24806.529484976,21085.5500622296,0.85,1.0690902746907178,0.664691254275664,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511194622025616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.01032431281,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.999741939715,1535.529508364154,0.37565487250721735,0.1249397829271395,6.112874298809886,3.481673004447801
2241.0,-29.93816802696645,5.033863958855313,35.00791900209126,24.129801999684446,5.015926486478614,-26.44274974553417,-39.95990135064346,1.520508205046209,0.021598788601806973,-5.000734288153355,40.015427006115225,42354.871943745966,25768.820140189706,25768.820140189706,68123.69208393568,77378.59205879686,77378.59205879686,25768.820140189706,103147.41219898657,103147.41219898657,103147.41219898657,127953.84488115422,91529.07372510445,56505.48083167036,38915.10321492677,24806.432682167655,0.0,63721.53589709442,21085.467779842507,1535.5264343879437,0.0,0.886859130659536,2.8163822520000563,0.0014959135982669303,354645.8398631761,1555198.5033550188,4.385215695621922,1555198.5033550188,4.385215695621922,0.85,0.09562221925185277,4.027634451161993,1.2670751769142226,1.0,0.0,4.02763445116297,1.2846222337820268,1.2849240717438937,3.1352675870355498,19316.478098923093,1969.7325895104948,4632.441516551485,4632.441516551485,5.562686554837008,5.033863958855313,-2.330569168928275,7.364433127783588,3.4816823793513043,3.4816823793513043,0.9947663941003727,0.0,0.0,0.00023495019839577934,1.0000473095776512,0.00023493908352696392,198.87115717062022,0.0,2.2196955410986848e-06,6.290617163473673,0.013988197145603709,7.921425608238089e-05,0.00015573594231339845,0.0006272474465456204,0.09562221925173188,0.07175646994709306,0.02386574930463882,0.0956222145585624,0.07175646994718378,0.023865749304668993,0.37565432592192816,0.37565432592192816,0.12494029381857394,0.0,5.027669115516687,4.889567519995921,5.443391582328786,5.02233307675516,4.8869028477137135,5.430004696263893,24806.432682167655,21085.467779842507,0.85,1.0690842762162922,0.6646869280135677,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511221966637045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.99521940187,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.992685053927,1535.5264343879437,0.37565432592192816,0.12494029381857394,6.112874298809886,3.4816823793513043
2242.0,-29.938621816065393,5.033707752186028,35.0079038862021,24.12961155585947,5.0157852886531415,-26.443172340189445,-39.96030787294728,1.5203358127772286,0.020320907731843363,-5.000847085136526,40.01539772261493,42354.59440007745,25768.74480031414,25768.74480031414,68123.33920039158,77378.3910166728,77378.3910166728,25768.74480031414,103147.13581698693,103147.13581698693,103147.13581698693,127953.49322129553,91528.99867621432,56505.32900195446,38915.188526955404,24806.3574043086,0.0,63721.545931264,21085.40379366231,1535.524896629774,0.0,0.8868586628462836,2.8163858678492826,0.0014959135982669303,354644.2806465847,1555197.2403272188,4.38523141411387,1555197.2403272188,4.38523141411387,0.85,0.09562222699440795,4.027634451161993,1.267075126362033,1.0,0.0,4.027634451161694,1.2846230630028257,1.284924886880368,3.1352655632285917,19316.46226045578,1969.7309744363042,4632.441516551485,4632.441516551485,5.5626702913018296,5.033707752186028,-2.3306839836533877,7.3643917358394155,3.4816917689322553,3.4816917689322553,0.9947690768377873,0.0,0.0,0.00023493908352696392,1.0000472079484841,0.00023492799305837016,198.87153177368742,0.0,2.210426823123208e-06,6.264349616731172,0.013990407572426831,7.921061323946426e-05,0.00015572847028749964,0.0006272173519566904,0.09562222699425728,0.07175637704743756,0.023865849946819714,0.09562219112287965,0.07175637704755063,0.023865849946857327,0.37565377790235904,0.37565377790235904,0.12494080017963034,0.0,5.026412235957196,4.888967148525467,5.440153829356802,5.021167992868357,4.886351604748597,5.426987456365794,24806.3574043086,21085.40379366231,0.85,1.0690785699687162,0.6646824677757357,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511249198302048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.968951855124,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.985650766017,1535.524896629774,0.37565377790235904,0.12494080017963034,6.112874298809886,3.4816917689322553
2243.0,-29.939074257631816,5.033552324731469,35.00788877990663,24.12943005273121,5.015653591304807,-26.44359277176,-39.96070650229228,1.5201721054331148,0.01898874293647168,-5.000952137033514,40.01536777027046,42354.28996808556,25768.651294547122,25768.651294547122,68122.94126263268,77378.18789461972,77378.18789461972,25768.651294547122,103146.83918916684,103146.83918916684,103146.83918916684,127953.11392317289,91528.92484962403,56505.15348297787,38915.30151849574,24806.274734006045,0.0,63721.576252501785,21085.333523905138,1535.5227565586779,0.0,0.88685823685219,2.8163911008690437,0.0014959135982669303,354642.82849679835,1555195.9484522766,4.385245727494858,1555195.9484522766,4.385245727494858,0.85,0.09562222892789854,4.027634451161993,1.2670749823981895,1.0,0.0,4.027634451162301,1.2846238515551618,1.2849256613701534,3.135263638680031,19316.44667994506,1969.7293856663653,4632.441516551485,4632.441516551485,5.56265010631586,5.033552324731469,-2.3307929800919216,7.36434530482339,3.481701086518447,3.481701086518447,0.9947717390052705,0.0,0.0,0.00023492799305837016,1.0000470679352322,0.00023491693600324138,198.87190526560428,0.0,2.205578477327901e-06,6.250609404747272,0.01399261315090416,7.920704127567511e-05,0.00015572095178269506,0.0006271870701677182,0.09562222892776341,0.07175628006882269,0.023865948858940726,0.095622189594097,0.07175628006892408,0.023865948858974455,0.37565322944251456,0.37565322944251456,0.12494130443918339,0.0,5.025158359870034,4.888375190797092,5.436902825017626,5.019940879969965,4.885808002073361,5.42369827775434,24806.274734006045,21085.333523905138,0.85,1.069071816313679,0.6646773739596984,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511276371466262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.955211643144,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.978620923503,1535.5227565586779,0.37565322944251456,0.12494130443918339,6.112874298809886,3.481701086518447
2244.0,-29.939525071905038,5.033397396511777,35.00787365710403,24.12923052851113,5.015502999508779,-26.444013628165898,-39.96111271027473,1.5199915557694679,0.017778085834436297,-5.0010698108990566,40.015337076874594,42354.024158322754,25768.591386363056,25768.591386363056,68122.6155446858,77377.98813618117,77377.98813618117,25768.591386363056,103146.57952254423,103146.57952254423,103146.57952254423,127952.77261704345,91528.84607990019,56505.00820127811,38915.3754206912,24806.193094499224,0.0,63721.56851519042,21085.26413032434,1535.52096724059,0.0,0.8868577493293165,2.816393264827833,0.0014959135982669303,354641.20187698863,1555194.6246158765,4.385262108251352,1555194.6246158765,4.385262108251352,0.85,0.09562223570229031,4.027634451161993,1.2670749285491185,1.0,0.0,4.027634451162457,1.2846247188105542,1.2849265146243931,3.1352615220507487,19316.430056225585,1969.7276905187384,4632.441516551485,4632.441516551485,5.562637174002769,5.033397396511777,-2.3309111327441268,7.364308529255904,3.481710378823298,3.481710378823298,0.9947743939495137,0.0,0.0,0.00023491693600324138,1.0000468988158238,0.0002349059191938012,198.87227741541545,0.0,2.1989376200872756e-06,6.231789215327339,0.013994812088524248,7.920340155582404e-05,0.00015571353444741734,0.0006271571958526178,0.09562223570212927,0.07175618737691786,0.023866048325211414,0.09562209907259955,0.07175618737703869,0.023866048325251615,0.3756526807406358,0.3756526807406358,0.12494180405511549,0.0,5.023941457843478,4.887797237933512,5.433758075790649,5.018847896733519,4.885262114807006,5.420954381815648,24806.193094499224,21085.26413032434,0.85,1.0690668345435694,0.664673283242017,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511303464036138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.936391453724,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.971602950252,1535.52096724059,0.3756526807406358,0.12494180405511549,6.112874298809886,3.481710378823298
2245.0,-29.93997486355173,5.033243305160968,35.007858518032556,24.12904315805065,5.0153750090582605,-26.444431303603334,-39.96151088559998,1.5198314491098106,0.016277656125282647,-5.001171033338128,40.015306357406004,42353.72941003868,25768.49096209705,25768.49096209705,68122.22037213572,77377.74615481104,77377.74615481104,25768.49096209705,103146.2371169081,103146.2371169081,103146.2371169081,127952.34148139942,91528.73382589458,56504.84288889063,38915.434374448836,24806.10436449132,0.0,63721.53873894016,21085.18870981762,1535.5183886797508,0.0,0.8868573455895774,2.8164011551232067,0.0014959135982669303,354639.80267188436,1555193.29965579,4.385275673905863,1555193.29965579,4.385275673905863,0.85,0.09562223353636598,4.027634451161993,1.267074814257212,1.0,0.0,4.0276344511628634,1.2846254903724499,1.28492727221434,3.135259638974053,19316.406365916566,1969.7252747795187,4632.441516551485,4632.441516551485,5.5626154955281155,5.033243305160968,-2.3310170991870622,7.36426040434803,3.4817195626849107,3.4817195626849107,0.9947770179099745,0.0,0.0,0.0002349059191938012,1.0000467926006777,0.0002348949278492411,198.87264872226584,0.0,2.190937983222101e-06,6.2091182444514335,0.013997003026507469,7.919983396055128e-05,0.0001557060852332499,0.000627127193141003,0.0956222335362447,0.07175608790773597,0.02386614562850874,0.09562216285572335,0.07175608790782696,0.02386614562853901,0.37565213230011957,0.37565213230011957,0.12494230423495807,0.0,5.022681834426351,4.887179921063364,5.430560528347598,5.017448689463436,4.884518567597297,5.41757713752753,24806.10436449132,21085.18870981762,0.85,1.0690611325508734,0.6646689682676536,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511330459258431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.913720482844,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.964602495724,1535.5183886797508,0.37565213230011957,0.12494230423495807,6.112874298809886,3.4817195626849107
2246.0,-29.94042320219449,5.033090200695961,35.00784348626744,24.128884740080707,5.015263311365801,-26.444846041965388,-39.96190860690547,1.5196861511367943,0.014924572214965792,-5.0012642676145935,40.01527920478369,42353.43912956473,25768.372535800947,25768.372535800947,68121.81166536568,77377.55538536019,77377.55538536019,25768.372535800947,103145.92792116114,103145.92792116114,103145.92792116114,127951.96190939363,91528.67879242661,56504.687932599554,38915.54539980784,24806.033988232495,0.0,63721.579388040336,21085.12888999762,1535.5166857304098,0.0,0.8868569695748459,2.8164080428880083,0.0014959135982669303,354638.51389156334,1555192.1285379052,4.385288308007717,1555192.1285379052,4.385288308007717,0.85,0.09562223120797596,4.027634451161993,1.267074731285684,1.0,0.0,4.02763445116294,1.284626192622649,1.2849279605090065,3.135257925061696,19316.394751543827,1969.7240904431,4632.441516551485,4632.441516551485,5.562589930975236,5.033090200695961,-2.3311169464722297,7.364207147168191,3.4817287407882693,3.4817287407882693,0.9947796402252198,0.0,0.0,0.0002348949278492411,1.000046641610177,0.00023488397248255972,198.87301883086525,0.0,2.185877805684814e-06,6.1947777013107626,0.013999188904313153,7.9196270581539e-05,0.00015569865726770208,0.0006270972760110605,0.09562223120786476,0.07175598888933263,0.02386624231853213,0.09562225011699377,0.07175598888941608,0.023866242318559886,0.3756515812953084,0.3756515812953084,0.12494279956633779,0.0,5.021419122288876,4.8865900943053475,5.427267795099965,5.016188839829567,4.884053861217069,5.413918977221044,24806.033988232495,21085.12888999762,0.85,1.0690540366322308,0.6646639888137156,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451135739334035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.89937993971,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.957607500672,1535.5166857304098,0.3756515812953084,0.12494279956633779,6.112874298809886,3.4817287407882693
2247.0,-29.940870367187458,5.032937348558107,35.00782845617729,24.128676659334474,5.015099711529143,-26.445264914422342,-39.96231072871012,1.51949425876397,0.013893615124629832,-5.001391513416272,40.01524919003379,42353.17207027916,25768.342256542426,25768.342256542426,68121.51432682158,77377.37382331923,77377.37382331923,25768.342256542426,103145.71607986165,103145.71607986165,103145.71607986165,127951.67694702494,91528.61147999697,56504.53478930398,38915.64076743665,24805.960867163292,0.0,63721.60163459994,21085.066737088797,1535.5156096696815,0.0,0.8868564308960734,2.816406729709485,0.0014959135982669303,354636.75497479615,1555190.83397457,4.38530640763701,1555190.83397457,4.38530640763701,0.85,0.09562224066493386,4.027634451161993,1.2670747257908808,1.0,0.0,4.02763445116247,1.2846271127209203,1.2849288667491217,3.135255679472008,19316.380545794545,1969.722641859814,4632.441516551485,4632.441516551485,5.562583394625364,5.032937348558107,-2.331241646231765,7.364178994789873,3.4817379597832607,3.4817379597832607,0.9947822742237887,0.0,0.0,0.00023488397248255972,1.0000465196806636,0.00023487304626345105,198.87338797181295,0.0,2.1787268443244542e-06,6.174511876815504,0.014001367631157478,7.91926679269946e-05,0.00015569130455556513,0.0006270676619743483,0.09562224066474485,0.07175590036606566,0.023866340298679196,0.09562208044086044,0.07175590036620748,0.02386634029872637,0.3756510294952502,0.3756510294952502,0.12494328311264344,0.0,5.020241136907828,4.886038030960776,5.4242013961580255,5.0152851285408815,4.883588303650754,5.4116928032528335,24805.960867163292,21085.066737088797,0.85,1.069048997190186,0.6646595657332313,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511384240509584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.87911411521,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.950626621077,1535.5156096696815,0.3756510294952502,0.12494328311264344,6.112874298809886,3.4817379597832607
2248.0,-29.94131609748056,5.032785599044484,35.007813410122495,24.12850713534283,5.0149913798824,-26.445676968066692,-39.962704259064026,1.5193522504685195,0.012288969019948581,-5.001478191867202,40.01521866484987,42352.87566493279,25768.20994163479,25768.20994163479,68121.08560656758,77377.12450446369,77377.12450446369,25768.20994163479,103145.33444609848,103145.33444609848,103145.33444609848,127951.20176335346,91528.49820798014,56504.37402421269,38915.69353751939,24805.867317254982,0.0,63721.560854774376,21084.987219666735,1535.5124211676662,0.0,0.8868561004366307,2.816417687131085,0.0014959135982669303,354635.5568238166,1555189.5173965874,4.385317511095503,1555189.5173965874,4.385317511095503,0.85,0.09562222762459657,4.027634451161993,1.2670745889702815,1.0,0.0,4.027634451162901,1.2846277994525626,1.284929539605219,3.1352540034384657,19316.35664064241,1969.7202042126937,4632.441516551485,4632.441516551485,5.562554831953354,5.032785599044484,-2.3313364621549657,7.364122061199449,3.4817469997228345,3.4817469997228345,0.994784857063667,0.0,0.0,0.00023487304626345105,1.000046370591357,0.00023486215556641006,198.8737559295979,0.0,2.1729342118645315e-06,6.158095556424082,0.014003540565369342,7.918914239091334e-05,0.0001556839038725377,0.0006270378547284249,0.09562222762450617,0.07175579471873146,0.02386643290577471,0.0956222182741378,0.0717557947187993,0.02386643290579727,0.37565047895675696,0.37565047895675696,0.12494376876668221,0.0,5.018979723564144,4.885430232611725,5.420968152711396,5.0137671608871415,4.882834558090849,5.4078698327637085,24805.867317254982,21084.987219666735,0.85,1.0690429533234442,0.664655339524055,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511411017493425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.862697794815,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.943654308978,1535.5124211676662,0.37565047895675696,0.12494376876668221,6.112874298809886,3.4817469997228345
2249.0,-29.941760500319024,5.03263460425282,35.007798490306406,24.128334747534268,5.014867695764799,-26.446089362430563,-39.96309785926712,1.5191965578764701,0.011006449417891417,-5.001580256075301,40.01519224970494,42352.58515791503,25768.119374999646,25768.119374999646,68120.70453291468,77376.92582721946,77376.92582721946,25768.119374999646,103145.0452022191,103145.0452022191,103145.0452022191,127950.85078880213,91528.42882523994,56504.212435158624,38915.79598897924,24805.805586583025,0.0,63721.601575562265,21084.93474859557,1535.511419319548,0.0,0.8868556768287233,2.816422617832007,0.0014959135982669303,354634.1460005194,1555188.3780888757,4.3853317443566135,1555188.3780888757,4.3853317443566135,0.85,0.09562222704027445,4.027634451161993,1.2670744922617452,1.0,0.0,4.027634451161766,1.28462855011306,1.284930276450807,3.1352521713825534,19316.34199797067,1969.718711075716,4632.441516551485,4632.441516551485,5.5625352814345135,5.03263460425282,-2.3314422898750133,7.364076894127834,3.4817561175338216,3.4817561175338216,0.9947874621525205,0.0,0.0,0.00023486215556641006,1.0000462326577981,0.00023485129776672694,198.87412279274173,0.0,2.1658738252335953e-06,6.138086420712009,0.014005706439194575,7.918561637420798e-05,0.00015567653919220208,0.0006270081924881833,0.095622227040142,0.07175569978996374,0.02386652725017827,0.09562227761676849,0.07175569979006315,0.023866527250211315,0.3756499256782165,0.3756499256782165,0.12494424394074158,0.0,5.0177403446839435,4.884844621599939,5.417756556256222,5.01258670549322,4.882308497754707,5.404715398249891,24805.805586583025,21084.93474859557,0.85,1.0690362898700196,0.6646503557775858,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511437708658934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.842688659104,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.936695833201,1535.511419319548,0.3756499256782165,0.12494424394074158,6.112874298809886,3.4817561175338216
2250.0,-29.942203678657286,5.032483870522372,35.0077835175823,24.128121288400166,5.014704418988549,-26.44650461392518,-39.963499387353636,1.5190053542564954,0.009907915375265475,-5.001705165223129,40.015160869009236,42352.333007261564,25768.088047653775,25768.088047653775,68120.42105491534,77376.72118836045,77376.72118836045,25768.088047653775,103144.80923601422,103144.80923601422,103144.80923601422,127950.53274750989,91528.33695810243,56504.07270852254,38915.84916619988,24805.723511495664,0.0,63721.57267769554,21084.864984771313,1535.5097758872362,0.0,0.886855154975402,2.8164224653173915,0.0014959135982669303,354632.4193999093,1555187.0246135497,4.385349278684552,1555187.0246135497,4.385349278684552,0.85,0.09562222916319323,4.027634451161993,1.2670744752278553,1.0,0.0,4.02763445116155,1.2846294667918685,1.2849311793959441,3.135249934146604,19316.322610146915,1969.7167340678943,4632.441516551485,4632.441516551485,5.56252851883519,5.032483870522372,-2.3315648396630855,7.3640487101854575,3.481765210103411,3.481765210103411,0.994790060029546,0.0,0.0,0.00023485129776672694,1.0000461054337313,0.000234840470344984,198.87448864622505,0.0,2.1593353874385127e-06,6.119556488000745,0.014007865774582013,7.918201948613931e-05,0.00015566927828058764,0.0006269789481904181,0.09562222916301247,0.0717556081555384,0.023866621007474068,0.09562211382867111,0.07175560815567404,0.02386662100751918,0.37564937114847113,0.37564937114847113,0.12494470988857259,0.0,5.0165627973846085,4.884269500824701,5.414761573507462,5.0116130805984085,4.881731984463386,5.402543128118737,24805.723511495664,21084.864984771313,0.85,1.0690323259827441,0.6646467001290153,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511464320427294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.8241587264,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.929749093088,1535.5097758872362,0.37564937114847113,0.12494470988857259,6.112874298809886,3.481765210103411
2251.0,-29.942645333850038,5.0323341077326,35.00776849412467,24.12795826038348,5.014587866273088,-26.446913821595178,-39.96388869183136,1.5188563540183562,0.008620214341590327,-5.0017961911265365,40.015129445845616,42352.03667622306,25767.971534772558,25767.971534772558,68120.00821099561,77376.53145097442,77376.53145097442,25767.971534772558,103144.50298574698,103144.50298574698,103144.50298574698,127950.12973621726,91528.27829426344,56503.907019863,38915.968082667154,24805.626750470285,0.0,63721.59483313744,21084.782737899743,1535.5065124648504,0.0,0.8868548056461029,2.816428752891414,0.0014959135982669303,354631.16116651334,1555185.6693074356,4.385361016194554,1555185.6693074356,4.385361016194554,0.85,0.09562221311350404,4.027634451161993,1.2670743636833506,1.0,0.0,4.027634451161154,1.2846301860233786,1.2849318848864186,3.135248178800537,19316.31022961344,1969.7154716048233,4632.441516551485,4632.441516551485,5.5625033673290565,5.0323341077326,-2.3316624399470713,7.363996547679672,3.48177412976848,3.48177412976848,0.9947926085052801,0.0,0.0,0.000234840470344984,1.0000459471382552,0.00023482968059318338,198.87485324349853,0.0,2.153297962482784e-06,6.10244642567621,0.014010019072544495,7.917853224135888e-05,0.00015566193810362514,0.0006269493846408063,0.09562221311340485,0.07175550232956482,0.023866710783840037,0.09562208641042944,0.07175550232963925,0.02386671078386479,0.3756488158637622,0.3756488158637622,0.12494517945558815,0.0,5.015368538627342,4.883710849469196,5.4116499190937475,5.010416405468106,4.881303513355988,5.399029629479003,24805.626750470285,21084.782737899743,0.85,1.06902547541969,0.6646418186350624,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511490858962826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.80704866407,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.922812070366,1535.5065124648504,0.3756488158637622,0.12494517945558815,6.112874298809886,3.48177412976848
