time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2252.0,-29.943085738697697,5.032184972964693,35.00775353143929,24.127771553490334,5.014454742284259,-26.44732356114763,-39.9642818380147,1.5186925647342329,0.007327033032652253,-5.001902550772472,40.015101169051086,42351.76170787576,25767.896172148863,25767.896172148863,68119.65788002462,77376.31291513226,77376.31291513226,25767.896172148863,103144.20908728112,103144.20908728112,103144.20908728112,127949.7650780965,91528.18361797046,56503.75555622888,38916.03117971286,24805.555990815385,0.0,63721.58717052825,21084.722592193077,1535.5050921042925,0.0,0.8868543669200505,2.816433322617717,0.0014959135982669303,354629.690982208,1555184.4497074948,4.38537575745602,1555184.4497074948,4.38537575745602,0.85,0.09562220931144048,4.027634451161993,1.2670743087353187,1.0,0.0,4.027634451160551,1.284630974346552,1.284932659533161,3.135246254832609,19316.290248939917,1969.7134341431495,4632.441516551485,4632.441516551485,5.562487098883265,5.032184972964693,-2.3317710842600263,7.363956057224719,3.4817830911111027,3.4817830911111027,0.9947951688888865,0.0,0.0,0.00023482968059318338,1.0000458172224167,0.00023481892184241366,198.8752168097545,0.0,2.1458103058833277e-06,6.081226406873351,0.014012164882850378,7.917501072809909e-05,0.0001556546698650843,0.00062692011083286,0.09562220931129778,0.07175540658049649,0.023866802730801294,0.09562210580385999,0.07175540658060357,0.023866802730836908,0.3756482605908134,0.3756482605908134,0.12494564284321517,0.0,5.014181592110958,4.883143596081652,5.408593591680074,5.009229583805109,4.8806727540627435,5.396165278556566,24805.555990815385,21084.722592193077,0.85,1.0690201061333657,0.6646375834069588,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511517306381099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.78582864527,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.915890788718,1535.5050921042925,0.3756482605908134,0.12494564284321517,6.112874298809886,3.4817830911111027
2253.0,-29.94352487789505,5.03203692931391,35.00773866369389,24.12762165712195,5.014354366814013,-26.44772888637629,-39.96466677691785,1.5185583752952938,0.005939769350675306,-5.0019862699596835,40.01507400900013,42351.45811885971,25767.765238093925,25767.765238093925,68119.22335695363,77376.11098921417,77376.11098921417,25767.765238093925,103143.8762273081,103143.8762273081,103143.8762273081,127949.35843940487,91528.11829916167,56503.58821525149,38916.144537677974,24805.48221209678,0.0,63721.626749774754,21084.659880282263,1535.5029793096915,0.0,0.8868540393285093,2.8164417712214385,0.0014959135982669303,354628.53375498904,1555183.2782742465,4.38538676458763,1555183.2782742465,4.38538676458763,0.85,0.09562219394689347,4.027634451161993,1.2670741812558846,1.0,0.0,4.0276344511609175,1.2846316241674367,1.2849332956848996,3.135244668892752,19316.276463928356,1969.712028463171,4632.441516551485,4632.441516551485,5.562458834294395,5.03203692931391,-2.3318628837057345,7.3638998130196445,3.4817919923023384,3.4817919923023384,0.9947977120863823,0.0,0.0,0.00023481892184241366,1.0000456857128592,0.00023480819446266446,198.87557933234822,0.0,2.1396488919317903e-06,6.063764959734693,0.01401430453174231,7.917156286988637e-05,0.0001556473589725273,0.0006268906652301286,0.09562219394680795,0.07175530263758381,0.023866891309224137,0.09562222575236869,0.07175530263764798,0.023866891309245488,0.37564770443298184,0.37564770443298184,0.12494610256939975,0.0,5.012962711009209,4.8825809959549815,5.405395131125715,5.007926039310348,4.880171733421662,5.392441628659014,24805.48221209678,21084.659880282263,0.85,1.0690126230525718,0.6646324062812695,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511543679017218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.76836719813,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.908979833808,1535.5029793096915,0.37564770443298184,0.12494610256939975,6.112874298809886,3.4817919923023384
2254.0,-29.94396260330994,5.031889358958827,35.00772387789009,24.127425520587735,5.014214128627343,-26.448136925627086,-39.96505964370442,1.5183884509445356,0.004678688181229518,-5.0020982649734895,40.015046660222175,42351.19362075199,25767.70844260995,25767.70844260995,68118.90206336194,77375.88306376176,77375.88306376176,25767.70844260995,103143.59150637171,103143.59150637171,103143.59150637171,127949.0110714255,91528.01027107141,56503.44321406423,38916.18561889687,24805.419565053788,0.0,63721.605183950654,21084.60663029572,1535.5021541501735,0.0,0.8868535685716226,2.8164452617753564,0.0014959135982669303,354626.98568345676,1555182.0987017343,4.38540258210892,1555182.0987017343,4.38540258210892,0.85,0.09562219109917659,4.027634451161993,1.267074090591632,1.0,0.0,4.027634451160655,1.2846324410574366,1.2849340989852733,3.1352426752096285,19316.253665464934,1969.709703666893,4632.441516551485,4632.441516551485,5.562446573916412,5.031889358958827,-2.3319752269184364,7.363864585877263,3.4818009740892935,3.4818009740892935,0.9948002783112267,0.0,0.0,0.00023480819446266446,1.0000455387906033,0.0002347975020683836,198.8759406889814,0.0,2.133413862340391e-06,6.046094885872669,0.01401643794560465,7.916804414555892e-05,0.00015564015031710552,0.0006268616314012053,0.09562219109902123,0.07175520999683282,0.02386698110218841,0.0956222421175452,0.0717552099969494,0.02386698110222719,0.37564714747137296,0.37564714747137296,0.1249465487061349,0.0,5.011768530939605,4.88200253466556,5.402343677823637,5.006776953154713,4.879476170109797,5.3899241016654855,24805.419565053788,21084.60663029572,0.85,1.0690079427019648,0.6646284803795063,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451156997595389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.75069712427,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.90207955393,1535.5021541501735,0.37564714747137296,0.1249465487061349,6.112874298809886,3.4818009740892935
2255.0,-29.94439916383159,5.0317426078564065,35.00770908714961,24.12725257398563,5.014093210919913,-26.44854198393926,-39.96544451275838,1.5182360310274705,0.003379069668142165,-5.00219343073282,40.01501694481819,42350.90092978356,25767.610132290432,25767.610132290432,68118.51106207399,77375.67087770632,77375.67087770632,25767.610132290432,103143.28100999675,103143.28100999675,103143.28100999675,127948.61630715994,91527.9253351744,56503.27744244524,38916.27543636574,24805.335297163198,0.0,63721.610733528934,21084.535002588716,1535.4997033179573,0.0,0.8868531919951361,2.81645122325858,0.0014959135982669303,354625.6702415361,1555180.8170557,4.385415235158989,1555180.8170557,4.385415235158989,0.85,0.09562217407896194,4.027634451161993,1.267073987289332,1.0,0.0,4.027634451162494,1.284633176007344,1.2849348203712423,3.1352408815097954,19316.235740423985,1969.7078758214054,4632.441516551485,4632.441516551485,5.562425351777035,5.0317426078564065,-2.3320751069043837,7.36381771476079,3.4818098519143663,3.4818098519143663,0.9948028148326761,0.0,0.0,0.0002347975020683836,1.0000454177606921,0.0002347868385759355,198.87630108510996,0.0,2.126459970821144e-06,6.026387557307122,0.014018564405575471,7.916459719337997e-05,0.00015563290487500365,0.000626832449408982,0.09562217407885107,0.07175510721224466,0.02386706686660641,0.09562225129093735,0.07175510721232786,0.02386706686663408,0.37564658852943156,0.37564658852943156,0.12494699075744346,0.0,5.010565891925353,4.8814207613796725,5.3992683060776585,5.005572500400945,4.878913087286946,5.386785251892377,24805.335297163198,21084.535002588716,0.85,1.0690017135149332,0.6646238292199891,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511596188319689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.7309897957,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.895192958855,1535.4997033179573,0.37564658852943156,0.12494699075744346,6.112874298809886,3.4818098519143663
2256.0,-29.94483429064355,5.031596299184645,35.00769428301322,24.127062409557425,5.013947945606116,-26.448948186734654,-39.96583710014818,1.5180618416971632,0.0023404110092997144,-5.002305760621161,40.014986973154386,42350.64646675557,25767.557040611373,25767.557040611373,68118.20350736694,77375.48765054153,77375.48765054153,25767.557040611373,103143.0446911529,103143.0446911529,103143.0446911529,127948.30175849813,91527.85892163875,56503.13938712752,38916.355038345806,24805.25706734523,0.0,63721.612105691034,21084.468507243444,1535.497998434309,0.0,0.8868527290253532,2.8164517533810605,0.0014959135982669303,354624.11755098647,1555179.524357814,4.385430791052209,1555179.524357814,4.385430791052209,0.85,0.09562216439634488,4.027634451161993,1.2670739658595993,1.0,0.0,4.027634451159799,1.2846340127148417,1.2849356435758088,3.1352388394655035,19316.221724379087,1969.706446582583,4632.441516551485,4632.441516551485,5.562413890935301,5.031596299184645,-2.3321874646431415,7.3637837638277865,3.4818187309300677,3.4818187309300677,0.9948053516943051,0.0,0.0,0.0002347868385759355,1.0000452687622945,0.00023477621054746785,198.87666029880623,0.0,2.120715934726752e-06,6.010108959015615,0.014020685121510197,7.916108125742933e-05,0.0001556257573185062,0.0006268036616641912,0.09562216439619774,0.07175501079830306,0.023867153597894677,0.09562211320048677,0.07175501079841348,0.023867153597931408,0.3756460274166556,0.3756460274166556,0.12494742605505627,0.0,5.00942503684297,4.880874786558991,5.3963330719785745,5.004646171630441,4.878477733596355,5.38437772050554,24805.25706734523,21084.468507243444,0.85,1.0689968639585508,0.6646198215530268,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511622331018084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.71471119741,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.888315109627,1535.497998434309,0.3756460274166556,0.12494742605505627,6.112874298809886,3.4818187309300677
2257.0,-29.94526834764176,5.031451048740115,35.00767950632904,24.126902280282252,5.013845370074603,-26.44934915716824,-39.96621756870297,1.5179261796010595,0.0008714237793014945,-5.002388423969904,40.01495816448469,42350.34634583219,25767.430053343527,25767.430053343527,68117.77639917572,77375.253120104,77375.253120104,25767.430053343527,103142.68317344753,103142.68317344753,103142.68317344753,127947.85645823956,91527.7580569684,56502.972627831405,38916.42825459667,24805.173284792032,0.0,63721.60153938871,21084.397292073227,1535.495287365225,0.0,0.8868524127681329,2.816461399400847,0.0014959135982669303,354622.9749324048,1555178.2818214046,4.385441417375282,1555178.2818214046,4.385441417375282,0.85,0.09562214043473666,4.027634451161993,1.267073815301992,1.0,0.0,4.027634451160584,1.2846346691564852,1.2849362865177396,3.1352372373747412,19316.200437698077,1969.7042759452083,4632.441516551485,4632.441516551485,5.562386478334972,5.031451048740115,-2.332277881702371,7.363728930442486,3.4818274988271805,3.4818274988271805,0.9948078568077658,0.0,0.0,0.00023477621054746785,1.0000451576215932,0.00023476560909092945,198.8770186304703,0.0,2.1136668072086066e-06,5.990131731629191,0.014022798788317406,7.915767399314174e-05,0.00015561853655432612,0.0006267745790656159,0.09562214043465019,0.07175490352140948,0.023867236913240702,0.09562223776501101,0.07175490352147437,0.023867236913262292,0.3756454663511366,0.3756454663511366,0.12494786240114855,0.0,5.008223804201691,4.88029426615401,5.393259660446915,5.003259847749234,4.87781533139372,5.380808366570875,24805.173284792032,21084.397292073227,0.85,1.068990338497214,0.6646152218828627,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511648387950644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.69473397003,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.881451430367,1535.495287365225,0.3756454663511366,0.12494786240114855,6.112874298809886,3.4818274988271805
2258.0,-29.94570065839129,5.031306314285133,35.00766480392572,24.126720951776974,5.013710354894554,-26.449751800159586,-39.9666058254428,1.5177614966628665,-0.0002158126652034298,-5.002495796230951,40.01493077469857,42350.08612982035,25767.368134597782,25767.368134597782,68117.45426441813,77375.06419671704,77375.06419671704,25767.368134597782,103142.43233131482,103142.43233131482,103142.43233131482,127947.54118453775,91527.68895970959,56502.831744752504,38916.50801661898,24805.10885322293,0.0,63721.616869841906,21084.342525239488,1535.4942610928701,0.0,0.8868519656707906,2.816463146583841,0.0014959135982669303,354621.4907778693,1555177.100483048,4.385456439968531,1555177.100483048,4.385456439968531,0.8499999999999999,0.09562213004512649,4.027634451161993,1.2670737751899286,1.0,0.0,4.027634451162213,1.2846354612758937,1.2849370652034127,3.1352353041552865,19316.185855274896,1969.7027889518743,4632.441516551485,4632.441516551485,5.562373112004167,5.031306314285133,-2.332386218634465,7.363692532919598,3.481836342108388,3.481836342108388,0.9948103834595395,0.0,0.0,0.00023476560909092945,1.0000449761040509,0.00023475505072334166,198.8773755216665,0.0,2.108386069498365e-06,5.975166120958367,0.014024907174386904,7.915419712198214e-05,0.0001556114119689473,0.0006267458838400938,0.09562213004498364,0.07175480767521705,0.023867322369766585,0.09562218496635849,0.07175480767532424,0.02386732236980224,0.3756449028636745,0.3756449028636745,0.12494828924643744,0.0,5.007076234106876,4.879745822762516,5.390305013532327,5.0022799835657565,4.877348306418696,5.378281512567185,24805.10885322293,21084.342525239488,0.85,1.068985025969369,0.6646109783486011,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511674380907986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.679768359354,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.874594678815,1535.4942610928701,0.3756449028636745,0.12494828924643744,6.112874298809886,3.481836342108388
2259.0,-29.946131871527292,5.03116236545267,35.00765010263131,24.126547760702692,5.013590435058422,-26.450151945269006,-39.96698615429921,1.5176105088002532,-0.0014991790657745696,-5.002589913133792,40.01490140218666,42349.79770982997,25767.273859895482,25767.273859895482,68117.07156972545,77374.84696714321,77374.84696714321,25767.273859895482,103142.12082703869,103142.12082703869,103142.12082703869,127947.1474771648,91527.59722608363,56502.66850889024,38916.58746354821,24805.026650126118,0.0,63721.614113674324,21084.2726526072,1535.4919072312002,0.0,0.8868515931838248,2.816469017610215,0.0014959135982669303,354620.1898497111,1555175.8336292622,4.3854689556405395,1555175.8336292622,4.3854689556405395,0.85,0.09562210867812446,4.027634451161993,1.2670736488094554,1.0,0.0,4.02763445116446,1.284636189254627,1.2849377797886918,3.1352335274774656,19316.166495627684,1969.7008148172602,4632.441516551485,4632.441516551485,5.5623527610289925,5.03116236545267,-2.332484706382445,7.363647071835115,3.481845098962369,3.481845098962369,0.9948128854178196,0.0,0.0,0.00023475505072334166,1.0000448620682425,0.00023474451959868385,198.87773150786012,0.0,2.0998204356514944e-06,5.9508911146363355,0.014027006994822556,7.915079138256138e-05,0.0001556042593407803,0.0006267170756684721,0.09562210867801403,0.07175470392399023,0.023867404754023793,0.09562219754623943,0.0717547039240731,0.02386740475405136,0.3756443389976499,0.3756443389976499,0.12494871364719604,0.0,5.005915283832337,4.879185102171789,5.3873337067093985,5.001090734068043,4.876763632966458,5.375268921041368,24805.026650126118,21084.2726526072,0.85,1.0689790664782906,0.6646064808446515,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451170026938178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.65549335303,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.867758441878,1535.4919072312002,0.3756443389976499,0.12494871364719604,6.112874298809886,3.481845098962369
2260.0,-29.946561744329554,5.031019048841094,35.00763542747999,24.126375826913886,5.013462303070999,-26.450551705274304,-39.967366378381826,1.5174522640156298,-0.0025681813887672433,-5.0026905724464115,40.01487276106949,42349.51481622088,25767.197993389032,25767.197993389032,68116.71280960992,77374.66817104896,77374.66817104896,25767.197993389032,103141.86616443799,103141.86616443799,103141.86616443799,127946.81796090004,91527.54005959838,56502.50686526172,38916.70354926296,24804.951796462046,0.0,63721.655345725005,21084.20902699274,1535.4901305344347,0.0,0.8868511847643281,2.8164713091444074,0.0014959135982669303,354618.7984934291,1555174.598321716,4.385482678664404,1555174.598321716,4.385482678664404,0.85,0.09562209085831892,4.027634451161993,1.2670735515514386,1.0,0.0,4.02763445116087,1.2846369511189921,1.2849385283025416,3.135231668101788,19316.154431098726,1969.6995845776823,4632.441516551485,4632.441516551485,5.56233638381059,5.031019048841094,-2.3325878316718,7.3636068805128945,3.4818538515883843,3.4818538515883843,0.9948153861681098,0.0,0.0,0.00023474451959868385,1.0000447227786717,0.00023473402164098727,198.878086388665,0.0,2.0944061821722475e-06,5.93554712027615,0.014029101401004728,7.91473867167746e-05,0.00015559713288190925,0.0006266883728972083,0.09562209085819684,0.07175460347468043,0.023867487383516402,0.09562212066646364,0.07175460347477204,0.023867487383546878,0.3756437737183295,0.3756437737183295,0.12494913311186467,0.0,5.004795338451686,4.878660891770153,5.384416996274922,5.00012239105763,4.876373047562083,5.372558082222895,24804.951796462046,21084.20902699274,0.85,1.068972744666461,0.6646016112803643,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451172609221399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.64014935867,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.860929783441,1535.4901305344347,0.3756437737183295,0.12494913311186467,6.112874298809886,3.4818538515883843
2261.0,-29.946990434329884,5.030876093103106,35.00762068319451,24.12618101751434,5.013312603718697,-26.450952557365174,-39.96775432080028,1.517274726754002,-0.0035473316613661154,-5.002803624202978,40.01484139708947,42349.26902555605,25767.154688558603,25767.154688558603,68116.42371411466,77374.48401877037,77374.48401877037,25767.154688558603,103141.63870732897,103141.63870732897,103141.63870732897,127946.50446146412,91527.46832838084,56502.37316010896,38916.77240919098,24804.86575413516,0.0,63721.63816332613,21084.135891014885,1535.4879968778423,0.0,0.8868507231539915,2.8164709737812625,0.0014959135982669303,354617.2358485678,1555173.2455764064,4.385498188927602,1555173.2455764064,4.385498188927602,0.85,0.09562207518185217,4.027634451161993,1.2670735372649506,1.0,0.0,4.027634451162201,1.2846378031479948,1.2849393670447886,3.1352295886765176,19316.139292799646,1969.6980409007813,4632.441516551485,4632.441516551485,5.562327035644991,5.030876093103106,-2.3327000056002976,7.363576098703403,3.481862555019647,3.481862555019647,0.9948178728627564,0.0,0.0,0.00023473402164098727,1.0000445998772798,0.00023472355299932883,198.87844029412142,0.0,2.0878137376856273e-06,5.916864132601068,0.014031189214742414,7.914391307772316e-05,0.0001555901085632641,0.0006266600815094371,0.09562207518169841,0.07175450504276662,0.02386757013893179,0.09562192663611951,0.07175450504288201,0.023867570138970166,0.3756432091495103,0.3756432091495103,0.12494954995897103,0.0,5.003730871461869,4.878160047045355,5.381652559982285,4.999256292541588,4.875942149367631,5.37037902224165,24804.86575413516,21084.135891014885,0.85,1.0689684960628942,0.6645979332328187,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511751834868787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.621466371,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.854113602583,1535.4879968778423,0.3756432091495103,0.12494954995897103,6.112874298809886,3.481862555019647
2262.0,-29.947417743179674,5.030734342067976,35.00760597604242,24.126034404058032,5.013223422479892,-26.45134611402935,-39.96812986498696,1.517151793329574,-0.005044471295036601,-5.002876235953361,40.01481299010988,42348.97768164378,25767.010124215547,25767.010124215547,68115.98780585933,77374.25006650572,77374.25006650572,25767.010124215547,103141.26019072127,103141.26019072127,103141.26019072127,127946.04059463239,91527.37074066127,56502.217789795366,38916.836612073224,24804.780403911125,0.0,63721.617015984346,21084.063343324455,1535.4849672601322,0.0,0.8868504565740191,2.8164821638765614,0.0014959135982669303,354616.23218387575,1555172.0203688822,4.3855071461096955,1555172.0203688822,4.3855071461096955,0.85,0.0956220432349764,4.027634451161993,1.267073409236036,1.0,0.0,4.027634451162055,1.2846383997313704,1.2849399503190906,3.1352281326824794,19316.118697692855,1969.695940784351,4632.441516551485,4632.441516551485,5.562295828700977,5.030734342067976,-2.3327823126635328,7.363516654731509,3.4818711284534225,3.4818711284534225,0.9948203224152635,0.0,0.0,0.00023472355299932883,1.0000444563383317,0.0002347131185135213,198.87879306047253,0.0,2.08198712502735e-06,5.900351512327511,0.014033271201867441,7.914055058677634e-05,0.0001555830024125525,0.0006266314605320158,0.09562204323490658,0.07175439373440944,0.023867649500497145,0.09562208913848234,0.07175439373446182,0.02386764950051458,0.37564264621713617,0.37564264621713617,0.12494997200551855,0.0,5.002579014901414,4.877616097814837,5.378667329960763,4.997831764658315,4.875302524917856,5.3665879863916075,24804.780403911125,21084.063343324455,0.85,1.0689620100000392,0.6645935816572371,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511777506779084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.60495375072,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.847306788099,1535.4849672601322,0.37564264621713617,0.12494997200551855,6.112874298809886,3.4818711284534225
2263.0,-29.947844118264072,5.030593135789103,35.007591397722884,24.125862260721647,5.013096371078213,-26.451742617595286,-39.968509565200634,1.5169948704094072,-0.006106828851159207,-5.002978953381243,40.014787328318505,42348.70780201323,25766.94475346477,25766.94475346477,68115.65255547801,77374.06596539695,77374.06596539695,25766.94475346477,103141.01071886171,103141.01071886171,103141.01071886171,127945.73543686277,91527.30729491141,56502.068299662365,38916.93221694339,24804.724718001053,0.0,63721.65693494444,21084.016010300893,1535.484338548909,0.0,0.8868500268954282,2.8164841281811834,0.0014959135982669303,354614.8123919194,1555170.9135633542,4.385521583471204,1555170.9135633542,4.385521583471204,0.85,0.09562202977998559,4.027634451161993,1.2670733323087915,1.0,0.0,4.027634451162277,1.2846391552162852,1.284940692576098,3.1352262888825693,19316.105307975384,1969.6945754131518,4632.441516551485,4632.441516551485,5.562281717189683,5.030593135789103,-2.3328864419140998,7.3634795777032025,3.48187982704633,3.48187982704633,0.9948228077275229,0.0,0.0,0.0002347131185135213,1.000044359344198,0.0002347027072553459,198.8791450570498,0.0,2.0751979436107793e-06,5.881110972192949,0.014035346399811051,7.913715101849167e-05,0.00015557596749502962,0.0006266031264558397,0.09562202977985668,0.07175429781192974,0.023867731967926936,0.09562207034659351,0.07175429781202647,0.023867731967959115,0.3756420816450149,0.3756420816450149,0.12495038297384191,0.0,5.001477040777331,4.877104515353551,5.375784821213756,4.996872124530057,4.874863280360671,5.364058794660195,24804.724718001053,21084.016010300893,0.85,1.0689560791713175,0.6645889300281134,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511803096066094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.58571321059,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.840513353,1535.484338548909,0.3756420816450149,0.12495038297384191,6.112874298809886,3.48187982704633
2264.0,-29.948268876487578,5.030452620614403,35.00757682337369,24.125689349044137,5.012974037503933,-26.452137193898267,-39.9688852490857,1.5168423549146706,-0.007289073798631307,-5.003074249116456,40.01475828731587,42348.42802994324,25766.861820964063,25766.861820964063,68115.28985090731,77373.85961979193,77373.85961979193,25766.861820964063,103140.721440756,103140.721440756,103140.721440756,127945.36660308746,91527.22286186661,56501.90998341663,38917.01430938886,24804.645162331457,0.0,63721.65947172032,21083.948387981738,1535.4821667975257,0.0,0.8868496472049345,2.816488533895518,0.0014959135982669303,354613.49518887536,1555169.6610115212,4.385534341221847,1555169.6610115212,4.385534341221847,0.85,0.09562200605830627,4.027634451161993,1.2670732306549324,1.0,0.0,4.027634451161996,1.2846398900402056,1.2849414141970863,3.1352244955089628,19316.08748905737,1969.692758389192,4632.441516551485,4632.441516551485,5.562263814642958,5.030452620614403,-2.332985013684927,7.36343763429933,3.4818884537223167,3.4818884537223167,0.9948252724920905,0.0,0.0,0.0002347027072553459,1.000044191279021,0.00023469233590084603,198.87949571990973,0.0,2.0705821248872434e-06,5.868029741930448,0.01403741698193594,7.913378754245371e-05,0.0001555689197128922,0.0006265747405656987,0.09562200605819088,0.07175419486156352,0.023867811196627363,0.09562204373963183,0.07175419486165012,0.023867811196656152,0.3756415173620471,0.3756415173620471,0.12495078932118991,0.0,5.000375244735437,4.876586631144448,5.372922061809959,4.995785175317849,4.874334273943134,5.361289221868162,24804.645162331457,21083.948387981738,0.85,1.0689503446020092,0.664584513037321,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511828629520662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.57263198032,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.833724380702,1535.4821667975257,0.3756415173620471,0.12495078932118991,6.112874298809886,3.4818884537223167
2265.0,-29.948692351383244,5.030312776605696,35.007562266401216,24.125511093903356,5.012851693674632,-26.452530615984504,-39.96926072342319,1.5166899582757802,-0.008547366975449222,-5.003169845749352,40.014729644750346,42348.15304965041,25766.781281044925,25766.781281044925,68114.93433069534,77373.63194559813,77373.63194559813,25766.781281044925,103140.41322664305,103140.41322664305,103140.41322664305,127944.981550624,91527.1165785953,56501.756030574354,38917.06727557883,24804.568323980944,0.0,63721.63559955978,21083.8830753838,1535.480156574,0.0,0.8868492645401147,2.816493903632798,0.0014959135982669303,354612.17383060197,1555168.4256452094,4.385547198918536,1555168.4256452094,4.385547198918536,0.85,0.09562198219503702,4.027634451161993,1.2670731268031523,1.0,0.0,4.027634451160275,1.284640624226653,1.2849421352317012,3.135222703693189,19316.065058824013,1969.6904711419306,4632.441516551485,4632.441516551485,5.5622464285801545,5.030312776605696,-2.3330836550318956,7.363396431637591,3.481897053537597,3.481897053537597,0.9948277295821706,0.0,0.0,0.00023469233590084603,1.000044057913399,0.00023468199630177671,198.87984532439222,0.0,2.0626497528685264e-06,5.8455493996294035,0.014039479631688808,7.913042607453051e-05,0.00015556190982631552,0.0006265465073050238,0.09562198219492446,0.07175409241507208,0.023867889779852384,0.09562205959997865,0.07175409241515654,0.023867889779880483,0.37564095258704105,0.37564095258704105,0.12495119124821197,0.0,4.99926137802106,4.876043038274361,5.37008836614325,4.99462247877392,4.873687277849854,5.358571206175895,24804.568323980944,21083.8830753838,0.85,1.068945165794927,0.6645804466755241,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511854066234877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.550151638025,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.826953587015,1535.480156574,0.37564095258704105,0.12495119124821197,6.112874298809886,3.481897053537597
2266.0,-29.949114614194755,5.030173246361119,35.00754764472341,24.125321313645713,5.012702684697036,-26.452925613660206,-39.969636442232854,1.5165136841625495,-0.009412613638687617,-5.003281876785697,40.01469864612722,42347.884223718014,25766.743629349246,25766.743629349246,68114.62785306726,77373.46540970713,77373.46540970713,25766.743629349246,103140.20903905638,103140.20903905638,103140.20903905638,127944.69332535804,91527.06014913497,56501.59696755503,38917.181312866596,24804.48428630165,0.0,63721.66559916825,21083.811643356403,1535.4781187527556,0.0,0.8868488067925308,2.816492191557711,0.0014959135982669303,354610.6253172059,1555167.0886619457,4.385562579437148,1555167.0886619457,4.385562579437148,0.8500000000000001,0.09562196250307244,4.027634451161993,1.2670730509748682,1.0,0.0,4.027634451161399,1.2846414700255628,1.2849429679457547,3.1352206394846087,19316.053149838262,1969.6892567633456,4632.441516551485,4632.441516551485,5.562238300750469,5.030173246361119,-2.333194306081913,7.363367552443032,3.481905621629328,3.481905621629328,0.9948301776083793,0.0,0.0,0.00023468199630177671,1.000043931958713,0.0002346716867149248,198.88019392930377,0.0,2.0563378636224675e-06,5.8276615055060725,0.01404153596955243,7.912706255008286e-05,0.00015555493375169385,0.0006265184102265437,0.09562196250292607,0.0717539935167715,0.02386796898615457,0.0956218252132068,0.07175399351688133,0.0238679689861911,0.37564038551348955,0.37564038551348955,0.12495158949366704,0.0,4.998225887532271,4.875547964797931,5.367423036076843,4.993869263147019,4.873355095380134,5.356547894289179,24804.48428630165,21083.811643356403,0.85,1.0689398529148986,0.664575915044361,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511879426181544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.5322637439,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.820194344056,1535.4781187527556,0.37564038551348955,0.12495158949366704,6.112874298809886,3.481905621629328
2267.0,-29.949535482758986,5.030034593788531,35.007532980938976,24.125162267033033,5.012591915203449,-26.453315532107386,-39.9700113577768,1.516371964551949,-0.010606478711963518,-5.003366887705261,40.014668176332954,42347.61830220443,25766.63830871048,25766.63830871048,68114.2566109149,77373.26842401655,77373.26842401655,25766.63830871048,103139.90673272703,103139.90673272703,103139.90673272703,127944.29870092098,91526.98818853807,56501.45567675464,38917.25834642604,24804.391968193948,0.0,63721.65031461998,21083.733172964854,1535.4749812124733,0.0,0.8868484845941501,2.8164979509267103,0.0014959135982669303,354609.4502843278,1555165.7744881338,4.385573405449836,1555165.7744881338,4.385573405449836,0.85,0.09562192994479429,4.027634451161993,1.2670729982247577,1.0,0.0,4.027634451161847,1.2846421541486985,1.2849436389846307,3.1352189698546904,19316.037963130508,1969.6877081501336,4632.441516551485,4632.441516551485,5.562215565301268,5.030034593788531,-2.3332850346059106,7.363319628394441,3.48191405129989,3.48191405129989,0.9948325860856828,0.0,0.0,0.0002346716867149248,1.0000437870500996,0.00023466141158393934,198.88054138424718,0.0,2.0503726324403196e-06,5.810756040335866,0.014043586342184871,7.912370634841119e-05,0.0001555479803665136,0.0006264904045328395,0.0956219299447003,0.07175388422800294,0.023868045716697362,0.09562179061705413,0.07175388422807347,0.02386804571672082,0.3756398191822163,0.3756398191822163,0.12495199311891783,0.0,4.9971654518354285,4.875051930585357,5.364660520115251,4.99276040899332,4.872906491614401,5.353448307502731,24804.391968193948,21083.733172964854,0.85,1.0689342833182571,0.664571901278715,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511904713626376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.51535827873,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.813445267351,1535.4749812124733,0.3756398191822163,0.12495199311891783,6.112874298809886,3.48191405129989
2268.0,-29.949955326018472,5.0298968012937575,35.00751842581694,24.12500741137194,5.012487679034386,-26.453703874353142,-39.970382291916735,1.516236227369199,-0.011849018369844089,-5.00345181258265,40.014642013784254,42347.340122896734,25766.535099372828,25766.535099372828,68113.87522226956,77373.0620115005,77373.0620115005,25766.535099372828,103139.59711087332,103139.59711087332,103139.59711087332,127943.92303011463,91526.90903220385,56501.30446238898,38917.33841090542,24804.325919241313,0.0,63721.66433014673,21083.677031355117,1535.4733486361083,0.0,0.8868481472410806,2.8165043599213146,0.0014959135982669303,354608.27644378843,1555164.64608813,4.385584740672714,1555164.64608813,4.385584740672714,0.85,0.09562190355875075,4.027634451161993,1.2670728954719381,1.0,0.0,4.0276344511628785,1.284642810220955,1.2849442820102965,3.135217368685737,19316.021257820008,1969.6860046825377,4632.441516551485,4632.441516551485,5.562193285616294,5.0298968012937575,-2.333375438504801,7.363272239798558,3.481922513184428,3.481922513184428,0.9948350037669794,0.0,0.0,0.00023466141158393934,1.0000436805257191,0.00023465116189782707,198.88088799379963,0.0,2.043523613181005e-06,5.791345919754968,0.014045629865798052,7.912038591733493e-05,0.0001555410256666044,0.0006264623935438877,0.09562190355865995,0.07175378006348938,0.023868123495170566,0.09562187016310772,0.07175378006355752,0.023868123495193225,0.375639253056432,0.375639253056432,0.12495239337517418,0.0,4.996085543148297,4.874550744709836,5.361835429701898,4.991602794212781,4.8723848635571585,5.3503731052699095,24804.325919241313,21083.677031355117,0.85,1.06892806297975,0.6645673895692992,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451192991765965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.495948158146,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.806710046641,1535.4733486361083,0.375639253056432,0.12495239337517418,6.112874298809886,3.481922513184428
2269.0,-29.950373883319674,5.029759722756812,35.00750396740293,24.124843440391146,5.012374433307823,-26.454091960169375,-39.97075312128288,1.5160925101576213,-0.01303146623183693,-5.003542808959199,40.014615720355245,42347.06731536893,25766.449424433442,25766.449424433442,68113.51673980238,77372.8551950986,77372.8551950986,25766.449424433442,103139.30461953205,103139.30461953205,103139.30461953205,127943.56620658736,91526.82530481246,56501.15437983535,38917.41213886345,24804.26158705531,0.0,63721.673725918765,21083.62234899701,1535.4719542291314,0.0,0.8868477794717818,2.816509270826204,0.0014959135982669303,354607.0186857357,1555163.5120438351,4.385597097901979,1555163.5120438351,4.385597097901979,0.8499999999999999,0.09562187862409359,4.027634451161993,1.2670727866748348,1.0,0.0,4.027634451163134,1.2846435035647938,1.2849449623489666,3.135215676555866,19316.003587824493,1969.6842028444466,4632.441516551485,4632.441516551485,5.562174791062379,5.029759722756812,-2.3334700794560166,7.363229802212828,3.481931003438152,3.481931003438152,0.9948374295537576,0.0,0.0,0.00023465116189782707,1.0000435468811073,0.0002346409440165351,198.88123354276505,0.0,2.0384666756670545e-06,5.777014558840433,0.014047668332473718,7.91170665529084e-05,0.00015553409534491868,0.0006264344807415086,0.0956218786239863,0.07175367815966809,0.023868200464318215,0.09562191040022955,0.07175367815974859,0.023868200464345,0.37563868645181514,0.37563868645181514,0.12495278529837425,0.0,4.995005627307364,4.874045210252746,5.359023468292548,4.990511342727359,4.871850415092638,5.347602060034944,24804.26158705531,21083.62234899701,0.85,1.068922279612019,0.6645630103426532,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511955060375044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.48161679724,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.799981337252,1535.4719542291314,0.37563868645181514,0.12495278529837425,6.112874298809886,3.481931003438152
2270.0,-29.950790882865718,5.029623277577849,35.007489546315135,24.124670039769285,5.012254081547628,-26.45447935438313,-39.97112388079984,1.5159425530648547,-0.014206807224354634,-5.003636959730548,40.01458789072454,42346.80078120016,25766.373421475597,25766.373421475597,68113.17420267576,77372.63902653175,77372.63902653175,25766.373421475597,103139.01244800734,103139.01244800734,103139.01244800734,127943.20172789632,91526.72871964697,56501.00698913146,38917.46858946167,24804.189279888975,0.0,63721.657869350645,21083.560887905627,1535.470174274137,0.0,0.8868474012139715,2.8165137202419537,0.0014959135982669303,354605.71733111056,1555162.3117433332,4.385609807557647,1555162.3117433332,4.385609807557647,0.85,0.09562185132343547,4.027634451161993,1.267072689966299,1.0,0.0,4.027634451160545,1.2846442260283324,1.2849456718550152,3.1352139133602934,19315.98320429872,1969.6821243032757,4632.441516551485,4632.441516551485,5.562158384388367,5.029623277577849,-2.3335668813844883,7.363190158962337,3.4819394794149963,3.4819394794149963,0.9948398512614275,0.0,0.0,0.0002346409440165351,1.000043384956513,0.00023463076457101758,198.88157780674482,0.0,2.0321448355403707e-06,5.7590984639214104,0.014049700477309258,7.911374794242167e-05,0.0001555271960741134,0.0006264066930007254,0.09562185132332157,0.07175357554499032,0.02386827577833125,0.09562190982818895,0.07175357554507579,0.02386827577835968,0.3756381188661944,0.3756381188661944,0.12495316946822861,0.0,4.993926649421098,4.8735254621671515,5.356258143530113,4.989430152506202,4.871267828691941,5.345017249384341,24804.189279888975,21083.560887905627,0.85,1.068917170082566,0.6645589929255193,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511980126162392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.46370070232,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.793264395117,1535.470174274137,0.3756381188661944,0.12495316946822861,6.112874298809886,3.4819394794149963
2271.0,-29.951207071012963,5.029487531415338,35.00747514600077,24.12450121426957,5.012137969753989,-26.45486559408271,-39.971490658912785,1.5157964928236722,-0.015389722705208442,-5.003727399632299,40.01455965361605,42346.521313031204,25766.28953950123,25766.28953950123,68112.81085253244,77372.42420583748,77372.42420583748,25766.28953950123,103138.71374533871,103138.71374533871,103138.71374533871,127942.82676804322,91526.63487238597,56500.848263041975,38917.540677048884,24804.113022704507,0.0,63721.65369975339,21083.49606929883,1535.4680833329621,0.0,0.8868470433092603,2.8165187025115554,0.0014959135982669303,354604.46727175964,1555161.0938689052,4.385621833345574,1555161.0938689052,4.385621833345574,0.85,0.09562181995297467,4.027634451161993,1.2670725723775105,1.0,0.0,4.027634451160781,1.2846449301872567,1.2849463631015188,3.1352121948396308,19315.963398585754,1969.680104682614,4632.441516551485,4632.441516551485,5.562140276879817,5.029487531415338,-2.333660812019768,7.363148343435106,3.481947917990604,3.481947917990604,0.9948422622830296,0.0,0.0,0.00023463076457101758,1.000043300683863,0.0002346206053383581,198.8819214019024,0.0,2.0245041857225908e-06,5.7374448623378225,0.01405172498149498,7.911046509548199e-05,0.0001555202994755356,0.0006263789160226976,0.09562181995287077,0.07175347053401593,0.02386834941885484,0.09562191017408934,0.0717534705340939,0.023868349418880774,0.37563754929645415,0.37563754929645415,0.12495354839005537,0.0,4.992843556431467,4.872995503379684,5.353507111243914,4.988337676927074,4.870704070108843,5.342330481810222,24804.113022704507,21083.49606929883,0.85,1.0689115378811338,0.6645546506460972,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512005098743983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.44204710073,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.7865647081,1535.4680833329621,0.37563754929645415,0.12495354839005537,6.112874298809886,3.481947917990604
2272.0,-29.951621915281464,5.029352042800326,35.007460682194626,24.12431122446435,5.011989649909027,-26.455253845132727,-39.97186532998455,1.5156215797604513,-0.016216058701900238,-5.0038382354860245,40.014529003656065,42346.28022358964,25766.258633801393,25766.258633801393,68112.53885739103,77372.25393366271,77372.25393366271,25766.258633801393,103138.5125674641,103138.5125674641,103138.5125674641,127942.54355773385,91526.57199122173,56500.71418451876,38917.61978522553,24804.03099026974,0.0,63721.65077549527,21083.42634172928,1535.4661361878286,0.0,0.8868465903713939,2.8165166192068094,0.0014959135982669303,354602.9353044953,1555159.7719283309,4.385637052307323,1555159.7719283309,4.385637052307323,0.85,0.09562179451042555,4.027634451161993,1.2670725624868648,1.0,0.0,4.027634451161602,1.2846457692534712,1.2849471893129196,3.1352101470761995,19315.950128019555,1969.678751461463,4632.441516551485,4632.441516551485,5.562133605300752,5.029352042800326,-2.3337696591038664,7.363121701904193,3.481956340027543,3.481956340027543,0.994844668579298,0.0,0.0,0.0002346206053383581,1.0000431610090605,0.00023461047931333477,198.88226388862677,0.0,2.0204877112841935e-06,5.726062173779404,0.014053745469206265,7.910711173265657e-05,0.00015551349360570153,0.0006263515044668838,0.09562179451028598,0.07175337059124329,0.023868423919042692,0.09562166934918451,0.07175337059134801,0.023868423919077533,0.3756369771734703,0.3756369771734703,0.12495392213698711,0.0,4.9918417329345175,4.872510022664812,5.3509482218025255,4.9876221767841,4.870357799378382,5.340501152077593,24804.03099026974,21083.42634172928,0.85,1.0689073184460613,0.6645508976656059,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512030022815672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.430664412175,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.779867376123,1535.4661361878286,0.3756369771734703,0.12495392213698711,6.112874298809886,3.481956340027543
2273.0,-29.952035494878785,5.02921749919198,35.00744618288509,24.124161118548386,5.011887886175223,-26.45563630180847,-39.97222774252293,1.5154886931048335,-0.01740043815283343,-5.003916226053875,40.0144990419379,42345.99398196316,25766.14523300157,25766.14523300157,68112.13921496473,77372.0567878763,77372.0567878763,25766.14523300157,103138.20202087787,103138.20202087787,103138.20202087787,127942.14116624187,91526.50057487316,56500.553314408935,38917.719178293584,24803.939145364002,0.0,63721.65832365758,21083.3482735594,1535.4628677606765,0.0,0.8868463020443488,2.8165230742928844,0.0014959135982669303,354601.8573261347,1555158.4796726194,4.3856467402603245,1555158.4796726194,4.3856467402603245,0.85,0.09562175322181947,4.027634451161993,1.267072414127179,1.0,0.0,4.027634451163737,1.284646411689155,1.284947818890301,3.135208579196621,19315.93505617105,1969.6772145606349,4632.441516551485,4632.441516551485,5.5621091255961685,5.02921749919198,-2.3338543011978508,7.363071800389831,3.481964613514373,3.481964613514373,0.994847032432678,0.0,0.0,0.00023461047931333477,1.000043029573942,0.00023460038455874057,198.88260533230022,0.0,2.0138867808344014e-06,5.7073551368846935,0.0140557593559871,7.910386821059098e-05,0.0001555066111027438,0.000626323784260861,0.09562175322173844,0.07175325795772963,0.0238684952640088,0.09562165387058828,0.07175325795779045,0.02386849526402902,0.37563640535292203,0.37563640535292203,0.12495430156664722,0.0,4.990806510422885,4.872022728506465,5.348260798081981,4.986515787901055,4.8699255761810605,5.337362388848817,24803.939145364002,21083.3482735594,0.85,1.0689009201393793,0.6645463268843022,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512054866488444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.411957375276,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.773183093577,1535.4628677606765,0.37563640535292203,0.12495430156664722,6.112874298809886,3.481964613514373
2274.0,-29.952447730039424,5.029083794072618,35.00743181179377,24.124010768160247,5.011787484131524,-26.45601741236034,-39.97258994551373,1.5153571664525056,-0.018590405693771572,-5.003998266771505,40.014473777942676,42345.712693811074,25766.044614323415,25766.044614323415,68111.75730813449,77371.85316246332,77371.85316246332,25766.044614323415,103137.89777678673,103137.89777678673,103137.89777678673,127941.77551229713,91526.42268654091,56500.397383177034,38917.80589262653,24803.877735510392,0.0,63721.68362813692,21083.296075183833,1535.4614389638077,0.0,0.886845976105727,2.8165291301046476,0.0014959135982669303,354600.7233697572,1555157.3900313987,4.385657691988886,1555157.3900313987,4.385657691988886,0.85,0.09562172062148923,4.027634451161993,1.2670722899446263,1.0,0.0,4.02763445116228,1.2846470476999756,1.2849484420814723,3.1352070269986183,19315.918618462216,1969.6755383808147,4632.441516551485,4632.441516551485,5.56208740515398,5.029083794072618,-2.333941632401347,7.363025426473966,3.481972946263856,3.481972946263856,0.9948494132182446,0.0,0.0,0.00023460038455874057,1.0000428898383467,0.00023459032301770868,198.88294566706,0.0,2.007671093883505e-06,5.6897398800658525,0.014057767027080984,7.910062668677596e-05,0.00015549975787196462,0.000626296181952473,0.09562172062139968,0.07175315254517982,0.023868568076219857,0.09562173534428377,0.07175315254524701,0.023868568076242214,0.375635833340653,0.375635833340653,0.12495467603881746,0.0,4.989758281791126,4.871534669629398,5.345523537601309,4.985407861077761,4.869426774284193,5.334418060058624,24803.877735510392,21083.296075183833,0.85,1.0688945023112837,0.664541648662794,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512079634505015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.39434211846,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.766510318466,1535.4614389638077,0.375635833340653,0.12495467603881746,6.112874298809886,3.481972946263856
2275.0,-29.952858597910527,5.028950687101829,35.00741751427965,24.12383680874484,5.011669904038233,-26.456399010067635,-39.97295602513475,1.5152103161952613,-0.01978526963677041,-5.004090896871371,40.01444717884063,42345.453253407475,25765.972836494762,25765.972836494762,68111.42608990223,77371.62357626716,77371.62357626716,25765.972836494762,103137.59641276192,103137.59641276192,103137.59641276192,127941.40909906021,91526.31133095849,56500.25578688566,38917.83949341425,24803.81268629829,0.0,63721.65217971254,21083.240783353547,1535.4600423229779,0.0,0.8868456011242385,2.8165340141306023,0.0014959135982669303,354599.44305170426,1555156.2428073732,4.385670291593254,1555156.2428073732,4.385670291593254,0.85,0.09562168995715314,4.027634451161993,1.2670721849938853,1.0,0.0,4.027634451161792,1.2846477553134763,1.284949136934779,3.135205300054551,19315.89511775821,1969.6731419759255,4632.441516551485,4632.441516551485,5.562071910553908,5.028950687101829,-2.3340365466554105,7.36298723375724,3.4819813077181685,3.4819813077181685,0.994851802205191,0.0,0.0,0.00023459032301770868,1.0000427477236247,0.0002345802952440798,198.88328487402921,0.0,2.0010689183733267e-06,5.671029314670008,0.014059768095999356,7.909735059396405e-05,0.00015549297242374463,0.0006262688526474556,0.09562168995704241,0.07175304981898337,0.02386864013805905,0.095621773749818,0.07175304981906645,0.02386864013808669,0.37563526080375154,0.37563526080375154,0.12495504172994988,0.0,4.988703270714666,4.871017595345677,5.342846522628747,4.984305627234619,4.868773547695753,5.331961786440331,24803.81268629829,21083.240783353547,0.85,1.0688898319492617,0.6645379051689005,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512104322087707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.37563155306,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.75985069092,1535.4600423229779,0.37563526080375154,0.12495504172994988,6.112874298809886,3.4819813077181685
