time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2276.0,-29.953268360671483,5.028818293641485,35.00740324310059,24.12368293097245,5.011558533788942,-26.456778991865654,-39.97331805350257,1.5150691649831016,-0.02077776877871429,-5.0041774866221775,40.01441935087123,42345.18187741729,25765.88721524132,25765.88721524132,68111.06909265861,77371.44994787098,77371.44994787098,25765.88721524132,103137.3371631123,103137.3371631123,103137.3371631123,127941.07468277588,91526.25800191863,56500.10439703389,38917.94844987193,24803.737519663584,0.0,63721.685969535516,21083.176891714047,1535.457932431255,0.0,0.8868452613210946,2.816536944767261,0.0014959135982669303,354598.24622564676,1555155.0425827643,4.385681709190263,1555155.0425827643,4.385681709190263,0.85,0.09562165255010048,4.027634451161993,1.2670720816915853,1.0,0.0,4.027634451161948,1.2846484362027502,1.284949805100957,3.1352036383332584,19315.883863091378,1969.6719943193016,4632.441516551485,4632.441516551485,5.5620534275891185,5.028818293641485,-2.3341268812986247,7.362945174940109,3.4819896267721013,3.4819896267721013,0.9948541790777432,0.0,0.0,0.0002345802952440798,1.000042632886,0.00023457029483544114,198.88362316965024,0.0,1.9943565592843545e-06,5.65200648901186,0.01406176245255864,7.909411087969243e-05,0.00015548618436438737,0.0006262415128257318,0.09562165255000397,0.07175294265831748,0.02386870989168649,0.09562170521201709,0.0717529426583899,0.02386870989171058,0.37563468576150355,0.37563468576150355,0.12495540222630588,0.0,4.987675779869505,4.870535989569362,5.340173127046285,4.98339971784344,4.868445276634134,5.329314414800365,24803.737519663584,21083.176891714047,0.85,1.0688836627019191,0.6645332940133122,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512128927867145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.35660872741,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.753204713566,1535.457932431255,0.37563468576150355,0.12495540222630588,6.112874298809886,3.4819896267721013
2277.0,-29.95367696260871,5.028686134181651,35.00738891358726,24.123492452222877,5.011412434868632,-26.457161401852968,-39.97368420297278,1.5148968741129194,-0.021614210981226734,-5.004286258389449,40.014389109404746,42344.932643783235,25765.85913518004,25765.85913518004,68110.79177896328,77371.26883421364,77371.26883421364,25765.85913518004,103137.12796939368,103137.12796939368,103137.12796939368,127940.7853214543,91526.18265895962,56499.96060535433,38918.02450400587,24803.657352060618,0.0,63721.68185606649,21083.108749251525,1535.4560461843473,0.0,0.88684481739893,2.8165352355299103,0.0014959135982669303,354596.7428087259,1555153.7382644492,4.385696625260089,1555153.7382644492,4.385696625260089,0.85,0.09562162239864971,4.027634451161993,1.2670720294909552,1.0,0.0,4.02763445116194,1.2846492626810964,1.2849506189255022,3.135201621301845,19315.867962563178,1969.6703729166616,4632.441516551485,4632.441516551485,5.5620473659775085,5.028686134181651,-2.3342334392261694,7.3629195734078206,3.4819979392234006,3.4819979392234006,0.9948565540638288,0.0,0.0,0.00023457029483544114,1.0000425122504943,0.00023456032314822742,198.8839605079182,0.0,1.9889175032351162e-06,5.636592204168319,0.014063751370061875,7.909083441133516e-05,0.000155479460424106,0.000626214431252207,0.09562162239851076,0.07175284175269618,0.023868780645814578,0.0956214818513558,0.07175284175280046,0.023868780645849255,0.3756341105220183,0.3756341105220183,0.12495575700174043,0.0,4.986716681576354,4.870079171104123,5.337699517018223,4.9826720474082435,4.868045518132078,5.327597529435366,24803.657352060618,21083.108749251525,0.85,1.0688793797503782,0.6645294256267638,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512153467543827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.34119444256,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.746567179658,1535.4560461843473,0.3756341105220183,0.12495575700174043,6.112874298809886,3.4819979392234006
2278.0,-29.954084153199233,5.028554860741734,35.00737453562845,24.12333710761743,5.011309711300272,-26.457538203537005,-39.97404574239624,1.514763761638032,-0.022820502204240256,-5.00436390229811,40.01435903930655,42344.67038366032,25765.752812790124,25765.752812790124,68110.42319645044,77371.05446666862,77371.05446666862,25765.752812790124,103136.80727945874,103136.80727945874,103136.80727945874,127940.37222812738,91526.09105336443,56499.820708499516,38918.07816096102,24803.564948668638,0.0,63721.64310962966,21083.03020636834,1535.4527383241725,0.0,0.8868445312233808,2.8165420195740785,0.0014959135982669303,354595.669636559,1555152.4413380886,4.385706240947709,1555152.4413380886,4.385706240947709,0.85,0.09562157668089992,4.027634451161993,1.267071972345002,1.0,0.0,4.027634451161603,1.2846499058576903,1.2849512494421804,3.1352000516225953,19315.848629935834,1969.6684015373073,4632.441516551485,4632.441516551485,5.562024414281402,5.028554860741734,-2.3343170698971494,7.3628719306388835,3.4820061016090866,3.4820061016090866,0.9948588861740247,0.0,0.0,0.00023456032314822742,1.0000423655478865,0.00023455038629260514,198.88429668199402,0.0,1.983208646009996e-06,5.620413302792328,0.014065734578707885,7.908759931884474e-05,0.0001554727238293827,0.0006261872987112159,0.09562157668082145,0.0717527283895205,0.023868848291300957,0.09562147531431223,0.07175272838957938,0.02386884829132054,0.37563353630743623,0.37563353630743623,0.12495611753849774,0.0,4.985711841000239,4.8695975145963075,5.3351172092800425,4.981543400093869,4.867523574638142,5.324639930042451,24803.564948668638,21083.03020636834,0.85,1.0688742454313385,0.6645257139840006,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512177937780546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.32501554119,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.739939242161,1535.4527383241725,0.37563353630743623,0.12495611753849774,6.112874298809886,3.4820061016090866
2279.0,-29.954490274615253,5.028424211228034,35.00736022575302,24.123173031862848,5.0111958904882625,-26.457915152719657,-39.97440350996328,1.5146207685926478,-0.02390684242863017,-5.0044530987832205,40.014332266461544,42344.39710145936,25765.677941643913,25765.677941643913,68110.07504310328,77370.84950589848,77370.84950589848,25765.677941643913,103136.5274475424,103136.5274475424,103136.5274475424,127940.02516535849,91526.0039300048,56499.66496064501,38918.15441039976,24803.497717816088,0.0,63721.65212821585,21082.973060143675,1535.4511426506158,0.0,0.8868441743353193,2.8165458790711893,0.0014959135982669303,354594.43679108977,1555151.2866232784,4.385718232628392,1555151.2866232784,4.385718232628392,0.85,0.09562154166219973,4.027634451161993,1.267071852008812,1.0,0.0,4.027634451162144,1.284650595176005,1.284951926156138,3.1351983693357357,19315.83024324842,1969.6665266169814,4632.441516551485,4632.441516551485,5.562008251930309,5.028424211228034,-2.334408964994348,7.362833176222383,3.482014311011681,3.482014311011681,0.9948612317176231,0.0,0.0,0.00023455038629260514,1.0000422544455676,0.0002345404759148322,198.88463197436374,0.0,1.9762845416665867e-06,5.600790391083107,0.014067710863249552,7.908439809774476e-05,0.0001554659881948604,0.0006261601700375634,0.09562154166209742,0.07175262352831552,0.02386891813378191,0.09562146849171053,0.07175262352839229,0.02386891813380744,0.3756329611013899,0.3756329611013899,0.12495647444091214,0.0,4.984712927772364,4.869114811149416,5.332561873411635,4.980546256354614,4.867014764241333,5.322170411320258,24803.497717816088,21082.973060143675,0.85,1.0688686304940334,0.6645213312463587,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512202323573318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.305392629474,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.733325958576,1535.4511426506158,0.3756329611013899,0.12495647444091214,6.112874298809886,3.482014311011681
2280.0,-29.95489503352704,5.028294495411599,35.0073460057055,24.1230369307101,5.011104189156373,-26.458288663416635,-39.97476078858597,1.5144978190460272,-0.025002502832307982,-5.004526932945175,40.01430626313089,42344.12758793671,25765.56589797227,25765.56589797227,68109.69348590898,77370.66842911627,77370.66842911627,25765.56589797227,103136.23432708853,103136.23432708853,103136.23432708853,127939.66275828781,91525.94909549924,56499.521304444424,38918.25310117201,24803.428431199285,0.0,63721.681532371294,21082.914166519393,1535.4490777937995,0.0,0.8868438928195649,2.8165516546238276,0.0014959135982669303,354593.4162813142,1555150.165098299,4.385727691753114,1555150.165098299,4.385727691753114,0.85,0.09562149860992605,4.027634451161993,1.2670717245293779,1.0,0.0,4.027634451161871,1.284651190693609,1.2849525090813867,3.135196915971714,19315.818670865105,1969.6653465622926,4632.441516551485,4632.441516551485,5.561984065187477,5.028294495411599,-2.3344893687769988,7.362783864188597,3.482022489842951,3.482022489842951,0.9948635685265573,0.0,0.0,0.0002345404759148322,1.000042112822201,0.00023453059916940866,198.88496614284654,0.0,1.97102183610128e-06,5.585875883511028,0.014069681885085653,7.908120137115018e-05,0.000155459274543682,0.0006261331299047843,0.09562149860985414,0.0717525130117085,0.023868985598145643,0.09562150562661745,0.07175251301176246,0.023868985598163594,0.3756323847175534,0.3756323847175534,0.12495682835060716,0.0,4.983703588859896,4.868652493288039,5.329903340297051,4.9795244301128605,4.8666631374242115,5.319128465460949,24803.428431199285,21082.914166519393,0.85,1.0688621493974313,0.6645167950633167,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45122266454134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.290478121904,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.726720521103,1535.4490777937995,0.3756323847175534,0.12495682835060716,6.112874298809886,3.482022489842951
2281.0,-29.955298706023896,5.028165003364174,35.00733180009993,24.122850747685902,5.010963507327293,-26.458666094527974,-39.97512239785863,1.5143308958312445,-0.02584675503806011,-5.004633620283388,40.01427824368213,42343.88079049508,25765.539045690963,25765.539045690963,68109.41983618605,77370.48285946119,77370.48285946119,25765.539045690963,103136.02190515216,103136.02190515216,103136.02190515216,127939.38293698188,91525.86949989601,56499.38017325088,38918.32147405015,24803.36103182973,0.0,63721.68250587988,21082.85687705527,1535.4478773381143,0.0,0.8868434514535538,2.816550291607232,0.0014959135982669303,354591.94169058045,1555148.9566187286,4.385742521965609,1555148.9566187286,4.385742521965609,0.85,0.09562146846308009,4.027634451161993,1.2670716739771888,1.0,0.0,4.027634451163367,1.284651991814628,1.2849532977014697,3.135194960833541,19315.8018728504,1969.6636336414983,4632.441516551485,4632.441516551485,5.5619782686153645,5.028165003364174,-2.334593758158106,7.36275876152228,3.482030732590373,3.482030732590373,0.9948659235972495,0.0,0.0,0.00023453059916940866,1.0000419999236738,0.00023452074931583746,198.8852994153724,0.0,1.964336179159848e-06,5.566928731739009,0.014071646221264812,7.907796601799429e-05,0.00015545263315141437,0.0006261063808044834,0.0956214684629417,0.07175241366242519,0.02386905480051651,0.09562133700394439,0.07175241366252903,0.023869054800551053,0.3756318083064081,0.3756318083064081,0.1249571719019365,0.0,4.982761086617927,4.868209143216859,5.327455884736821,4.978786865245354,4.8662333228252805,5.31746252122673,24803.36103182973,21082.85687705527,0.85,1.068857838615628,0.6645129118583432,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512250885733133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.27153097013,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.720128841751,1535.4478773381143,0.3756318083064081,0.1249571719019365,6.112874298809886,3.482030732590373
2282.0,-29.955700747660185,5.028036637086165,35.00731761448025,24.122718173917406,5.010882597518108,-26.459036079987435,-39.97547534583134,1.5142179298454674,-0.02711194634593994,-5.004697257344405,40.0142504146008,42343.605118432926,25765.403953361045,25765.403953361045,68109.00907179397,77370.27226274175,77370.27226274175,25765.403953361045,103135.6762161028,103135.6762161028,103135.6762161028,127938.95247294939,91525.78841789445,56499.23355609008,38918.39429089374,24803.276256846588,0.0,63721.67054774033,21082.7848183196,1535.4446863999128,0.0,0.8868432284252938,2.8165594852768354,0.0014959135982669303,354591.06212626176,1555147.7563504102,4.385750015877889,1555147.7563504102,4.385750015877889,0.85,0.09562141560284958,4.027634451161993,1.2670715201226992,1.0,0.0,4.027634451163024,1.2846525405136582,1.2849538338748951,3.1351936217333716,19315.784761143223,1969.6618887329744,4632.441516551485,4632.441516551485,5.561949106384299,5.028036637086165,-2.334666405693382,7.362703042779547,3.4820388266484197,3.4820388266484197,0.9948682361852628,0.0,0.0,0.00023452074931583746,1.0000418303759904,0.00023451093963505867,198.88563134243648,0.0,1.958991076706329e-06,5.551780711385736,0.014073605212341519,7.907480827633299e-05,0.00015544594103950447,0.0006260794274240042,0.09562141560278915,0.07175229691506567,0.023869118687723484,0.0956214263607706,0.07175229691511101,0.023869118687738566,0.37563123271591636,0.37563123271591636,0.12495751819958953,0.0,4.981750408187736,4.867741339037536,5.324808581485172,4.97758531099845,4.865749387499704,5.31409811180248,24803.276256846588,21082.7848183196,0.85,1.0688515929720745,0.6645087103720713,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512275061066335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.25638294978,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.713545434946,1535.4446863999128,0.37563123271591636,0.12495751819958953,6.112874298809886,3.4820388266484197
2283.0,-29.956101799261123,5.027908424225469,35.007303468068216,24.122532305214577,5.010739874760539,-26.459411356051834,-39.97583657093344,1.514049431551175,-0.027885742552200554,-5.004805990323492,40.01422318536411,42343.36825189822,25765.385543283566,25765.385543283566,68108.75379518178,77370.0960902184,77370.0960902184,25765.385543283566,103135.48163350197,103135.48163350197,103135.48163350197,127938.69629838038,91525.71633527904,56499.10049865764,38918.46204069044,24803.21466487841,0.0,63721.676705568854,21082.732465146648,1535.4438683625494,0.0,0.8868427737884962,2.8165569578515455,0.0014959135982669303,354589.5592693555,1555146.5819540732,4.385765292013979,1555146.5819540732,4.385765292013979,0.85,0.09562138609263793,4.027634451161993,1.267071494846605,1.0,0.0,4.027634451162348,1.284653348864774,1.2849546298129004,3.1351916489542835,19315.76954868444,1969.6603374938884,4632.441516551485,4632.441516551485,5.5619451322213385,5.027908424225469,-2.334771981284398,7.362680405509867,3.4820470444934934,3.4820470444934934,0.9948705841409982,0.0,0.0,0.00023451093963505867,1.00004172750295,0.00023450115448744302,198.88596245309674,0.0,1.9510045549560446e-06,5.529146908745431,0.014075556216896474,7.907157660186729e-05,0.0001554393630331914,0.0006260529336191577,0.09562138609249786,0.07175219929218817,0.023869186800309698,0.09562124059139394,0.07175219929229326,0.02386918680034467,0.3756306560028316,0.3756306560028316,0.12495785293857117,0.0,4.9808259879552566,4.867306936967964,5.322406796061898,4.976920247771318,4.8653630290152705,5.312592210667333,24803.21466487841,21082.732465146648,0.85,1.0688474835633055,0.6645049289514017,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451229913880621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.23374914714,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.706981243964,1535.4438683625494,0.3756306560028316,0.12495785293857117,6.112874298809886,3.4820470444934934
2284.0,-29.95650165084138,5.027781377162315,35.007289338913104,24.122393794264667,5.0106628641578,-26.45977898015105,-39.97618159102274,1.5139401934674184,-0.029316951175360373,-5.004866503857344,40.01419539518136,42343.06915431052,25765.245647578497,25765.245647578497,68108.31480188902,77369.84576352051,77369.84576352051,25765.245647578497,103135.09141109901,103135.09141109901,103135.09141109901,127938.22032139232,91525.59621847532,56498.93127155195,38918.51660769263,24803.128910293308,0.0,63721.64551798594,21082.65957374931,1535.440546091082,0.0,0.8868425665098302,2.816568697765351,0.0014959135982669303,354588.72288146726,1555145.383364833,4.385772256735561,1555145.383364833,4.385772256735561,0.85,0.09562133004995724,4.027634451161993,1.2670712805492803,1.0,0.0,4.027634451161858,1.2846538799952385,1.2849551484967452,3.1351903527329252,19315.744198994835,1969.65775254494,4632.441516551485,4632.441516551485,5.561914933091017,5.027781377162315,-2.3348420302186756,7.36262340738099,3.4820550946756605,3.4820550946756605,0.9948728841930459,0.0,0.0,0.00023450115448744302,1.0000416027803791,0.00023449139899326993,198.88629257398017,0.0,1.946128501285633e-06,5.515328172643484,0.01407750234539776,7.90684900183931e-05,0.00015543266446904993,0.0006260259542514481,0.09562133004990106,0.07175208124240964,0.023869248807491424,0.09562140991007886,0.07175208124245179,0.023869248807505444,0.37563008010619753,0.37563008010619753,0.12495819156049513,0.0,4.979793982503054,4.8668023789761605,5.319784707249767,4.975549552681969,4.8646693416009725,5.30918106426401,24803.128910293308,21082.65957374931,0.85,1.068841117460862,0.6645005603685933,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512323157330176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.21993041104,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.700423485303,1535.440546091082,0.37563008010619753,0.12495819156049513,6.112874298809886,3.4820550946756605
2285.0,-29.956900350024156,5.027654621717822,35.00727529169428,24.122221685852878,5.010532535673873,-26.46015089926271,-39.976538555324055,1.5137830849123304,-0.030110056955663822,-5.004967366442836,40.014169523434546,42342.824662629355,25765.2106533391,25765.2106533391,68108.03531596846,77369.67515898516,77369.67515898516,25765.2106533391,103134.88581232427,103134.88581232427,103134.88581232427,127937.95812387357,91525.53377190694,56498.79461176247,38918.599066827184,24803.072311549302,0.0,63721.671378376486,21082.611464816906,1535.4398351923412,0.0,0.8868421469991845,2.8165673430251315,0.0014959135982669303,354587.3288125482,1555144.2675182724,4.385786352620615,1555144.2675182724,4.385786352620615,0.85,0.09562129624670564,4.027634451161993,1.2670712530752644,1.0,0.0,4.027634451161635,1.2846546349641381,1.2849558911096017,3.135188510236782,19315.73102014661,1969.6564086764197,4632.441516551485,4632.441516551485,5.561907378923464,5.027654621717822,-2.334941472375143,7.362596094092965,3.4820632828519846,3.4820632828519846,0.9948752236719957,0.0,0.0,0.00023449139899326993,1.0000414830117097,0.00023448167198732517,198.88662174439636,0.0,1.9402340683123324e-06,5.49862334959715,0.014079442579466072,7.906529669806655e-05,0.00015542610229520338,0.0006259995242139893,0.09562129624658042,0.07175198139481657,0.023869314851763836,0.09562127441255976,0.07175198139491054,0.023869314851795095,0.37562950031699677,0.37562950031699677,0.1249585183225104,0.0,4.978845260343405,4.866345210632346,5.317354064874451,4.974857309487163,4.864325173842985,5.307439104687887,24803.072311549302,21082.611464816906,0.85,1.0688362976474037,0.6644964538233707,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512347104061836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.20322558799,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.69387639867,1535.4398351923412,0.37562950031699677,0.1249585183225104,6.112874298809886,3.4820632828519846
2286.0,-29.957297858138027,5.027528485907945,35.00726118263012,24.122062848787778,5.010417664916098,-26.460520200153912,-39.97689132867379,1.513640006931863,-0.031032476673999554,-5.005052467938644,40.014139627617965,42342.56800709387,25765.136297185178,25765.136297185178,68107.70430427905,77369.49583038024,77369.49583038024,25765.136297185178,103134.63212756542,103134.63212756542,103134.63212756542,127937.61650813791,91525.46837953579,56498.65155562395,38918.68535990204,24802.984380572496,0.0,63721.669740474536,21082.53672348662,1535.436962616467,0.0,0.886841822243307,2.8165695275026077,0.0014959135982669303,354586.1525883589,1555142.9781146285,4.38579726467774,1555142.9781146285,4.38579726467774,0.85,0.0956212473551719,4.027634451161993,1.2670711343875158,1.0,0.0,4.027634451163832,1.2846553242513479,1.2849565680619512,3.135186828038219,19315.717219610306,1969.655001413358,4632.441516551485,4632.441516551485,5.561891327743184,5.027528485907945,-2.3350293088078904,7.362557794715835,3.4820713472548332,3.4820713472548332,0.9948775277870953,0.0,0.0,0.00023448167198732517,1.0000413592181627,0.0002344719744097825,198.8869499324092,0.0,1.9345713520416333e-06,5.4825752116859885,0.014081377150818114,7.906214098616413e-05,0.00015541953100116102,0.0006259730574437155,0.09562124735508255,0.07175187014371613,0.023869377211366418,0.09562113466570207,0.07175187014378318,0.02386937721138872,0.37562891995234265,0.37562891995234265,0.12495884546295667,0.0,4.977912827095508,4.8659054990794175,5.3149362170773315,4.97401999126464,4.863985193998076,5.305102541178826,24802.984380572496,21082.53672348662,0.85,1.0688311304720661,0.6644924431444841,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512370981852631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.18717745008,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.687339070013,1535.436962616467,0.37562891995234265,0.12495884546295667,6.112874298809886,3.4820713472548332
2287.0,-29.957694100304558,5.027403195044441,35.00724712664985,24.12191651472824,5.010323306296879,-26.46088631027359,-39.97723987614734,1.513515516265947,-0.032180273131018566,-5.005126233103663,40.01411295567218,42342.2991625255,25765.034903620577,25765.034903620577,68107.33406614608,77369.28406075574,77369.28406075574,25765.034903620577,103134.31896437632,103134.31896437632,103134.31896437632,127937.23033604074,91525.37833915868,56498.50408259773,38918.74917395661,24802.91137166442,0.0,63721.66054562103,21082.474665914757,1535.434682822804,0.0,0.8868415434931523,2.816575996878438,0.0014959135982669303,354585.13305092545,1555141.827756899,4.385806630910128,1555141.827756899,4.385806630910128,0.85,0.09562119728399096,4.027634451161993,1.2670710728457202,1.0,0.0,4.02763445116266,1.284655926541938,1.2849571580350758,3.1351853581555167,19315.69821730971,1969.6530637179578,4632.441516551485,4632.441516551485,5.561869440027118,5.027403195044441,-2.335108625826946,7.3625118208713864,3.4820793873217166,3.4820793873217166,0.9948798249490619,0.0,0.0,0.0002344719744097825,1.000041227632414,0.00023446230808392987,198.8872770761894,0.0,1.92872161919373e-06,5.465997068795031,0.014083305872437307,7.905902319092974e-05,0.00015541295121885277,0.0006259465564858096,0.09562119728391656,0.0717517580990501,0.023869439184866458,0.09562118226520078,0.07175175809910593,0.023869439184885034,0.3756283398815922,0.3756283398815922,0.12495917206192392,0.0,4.976947762841576,4.865447258217159,5.312443293495903,4.972945959972662,4.863474346390149,5.302330986585787,24802.91137166442,21082.474665914757,0.85,1.0688254744614691,0.6644883199836084,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512394788385892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.17059930719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.680812312465,1535.434682822804,0.3756283398815922,0.12495917206192392,6.112874298809886,3.4820793873217166
2288.0,-29.95808913630352,5.0272785029027105,35.007233147798345,24.121761868614726,5.010214858544418,-26.46125274375112,-39.97758842362089,1.5133784659918912,-0.0331413321761147,-5.005210837932374,40.01408709024395,42342.03568637008,25764.963057007666,25764.963057007666,68106.99874337774,77369.09572334585,77369.09572334585,25764.963057007666,103134.05878035352,103134.05878035352,103134.05878035352,127936.90668072947,91525.30553984866,56498.355803566905,38918.83304031306,24802.847900375964,0.0,63721.680940689024,21082.420715319568,1535.4332025461013,0.0,0.8868412066724822,2.8165787472123505,0.0014959135982669303,354583.9636970585,1555140.7121847842,4.385817948364497,1555140.7121847842,4.385817948364497,0.85,0.09562115297037638,4.027634451161993,1.2670709036057817,1.0,0.0,4.027634451163145,1.2846565875123912,1.2849578067419605,3.1351837450669238,19315.682853598264,1969.6514970553926,4632.441516551485,4632.441516551485,5.561853930578663,5.0272785029027105,-2.335195693093331,7.362474195996041,3.4820874720544066,3.4820874720544066,0.9948821348726876,0.0,0.0,0.00023446230808392987,1.000041102265435,0.00023445267154799195,198.88760322508307,0.0,1.9225092281602394e-06,5.448391152606119,0.014085228381665468,7.905590550935933e-05,0.00015540640257457054,0.0006259201809404902,0.09562115297028409,0.07175165126428856,0.023869501705995534,0.09562114713452663,0.07175165126435781,0.02386950170601857,0.3756277586287123,0.3756277586287123,0.12495949206121183,0.0,4.976004536040023,4.865003316642856,5.3099949528873935,4.972069505756281,4.863067035727113,5.300040272019544,24802.847900375964,21082.420715319568,0.85,1.0688198700654254,0.6644839725082154,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512418519176515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.152993391,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.674297665792,1535.4332025461013,0.3756277586287123,0.12495949206121183,6.112874298809886,3.4820874720544066
2289.0,-29.958482953631982,5.027154388984324,35.00721918130545,24.121602542605274,5.010102863629547,-26.461618434907656,-39.97793690124524,1.5132383449052906,-0.03410028411838084,-5.005295864731361,40.01405949250636,42341.77698795353,25764.89367020635,25764.89367020635,68106.67065815988,77368.90265304873,77368.90265304873,25764.89367020635,103133.79632325508,103133.79632325508,103133.79632325508,127936.57034914347,91525.22608002467,56498.21037119749,38918.90634314131,24802.774025888386,0.0,63721.680369029695,21082.35792200513,1535.4311346045683,0.0,0.8868408739748885,2.8165814206735513,0.0014959135982669303,354582.78851403744,1555139.52189909,4.3858291272858105,1555139.52189909,4.3858291272858105,0.85,0.09562110526184578,4.027634451161993,1.2670708250300962,1.0,0.0,4.027634451161842,1.284657262784826,1.2849584697924392,3.135182097076271,19315.666084238677,1969.6497870566072,4632.441516551485,4632.441516551485,5.561838952127007,5.027154388984324,-2.335282944846664,7.362437333830988,3.482095528583392,3.482095528583392,0.994884436738112,0.0,0.0,0.00023445267154799195,1.00004097559634,0.00023444306510359158,198.88792836875888,0.0,1.9165875360862043e-06,5.431609077268303,0.014087144969201555,7.905278856620158e-05,0.00015539988298179035,0.0006258939224040011,0.09562110526174844,0.07175154247108506,0.023869562790663382,0.09562107324082114,0.07175154247115811,0.023869562790687672,0.375627176992125,0.375627176992125,0.12495980782350757,0.0,4.975075326363424,4.864563383659345,5.307590808507143,4.971195580612971,4.8626423371636065,5.29781210294135,24802.774025888386,21082.35792200513,0.85,1.068814730932008,0.6644799186515596,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512442177803981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.136211315665,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.6677939746,1535.4311346045683,0.375627176992125,0.12495980782350757,6.112874298809886,3.482095528583392
2290.0,-29.95887569671745,5.027031037125517,35.00720525329846,24.121451458800607,5.0100047630193405,-26.461981769554786,-39.97828495977444,1.5131108358566183,-0.03521606474271266,-5.005371589669659,40.014032680501685,42341.52146153191,25764.802223056915,25764.802223056915,68106.32368458883,77368.68691060119,77368.68691060119,25764.802223056915,103133.4891336581,103133.4891336581,103133.4891336581,127936.19014235369,91525.12913982313,56498.073342955555,38918.95088540841,24802.70100869558,0.0,63721.651894104,21082.295857391244,1535.42889988878,0.0,0.8868405857583931,2.8165872409023356,0.0014959135982669303,354581.7418976287,1555138.3655025822,4.385838811609105,1555138.3655025822,4.385838811609105,0.85,0.0956210531623163,4.027634451161993,1.2670707239257175,1.0,0.0,4.027634451161964,1.2846578790066276,1.2849590738170862,3.135180593199175,19315.645625785382,1969.6477008749557,4632.441516551485,4632.441516551485,5.561819211532524,5.027031037125517,-2.335363201476467,7.3623942386019845,3.4821035517228496,3.4821035517228496,0.9948867290636713,0.0,0.0,0.00023444306510359158,1.000040863953677,0.00023443348522451103,198.88825262645102,0.0,1.9106058257798398e-06,5.4146569102600655,0.014089055575027334,7.904967548502926e-05,0.00015539338961856233,0.00062586776951056,0.09562105316224419,0.07175143070134685,0.02386962246089734,0.09562110058732792,0.07175143070140096,0.023869622460915337,0.3756265949957986,0.3756265949957986,0.12496012124522037,0.0,4.974120408831084,4.8641012274746345,5.305150492050302,4.970155524926952,4.862108938462029,5.295244874516243,24802.70100869558,21082.295857391244,0.85,1.0688097634030505,0.6644762055430905,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512465763518823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.119259148654,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.661301529579,1535.42889988878,0.3756265949957986,0.12496012124522037,6.112874298809886,3.4821035517228496
2291.0,-29.959267120448306,5.026908173587276,35.00719135555323,24.12129793027418,5.009889132341173,-26.46234566981064,-39.97863312307743,1.5129676817036348,-0.03597837928600711,-5.005459582670931,40.01400570592212,42341.27194797481,25764.743624588933,25764.743624588933,68106.01557256375,77368.53202479421,77368.53202479421,25764.743624588933,103133.27564938314,103133.27564938314,103133.27564938314,127935.90790637844,91525.08542607327,56497.93462899472,38919.056441198394,24802.632256995297,0.0,63721.68869819369,21082.237418446002,1535.4271991450426,0.0,0.88684023571152,2.8165869844355735,0.0014959135982669303,354580.525723797,1555137.2020949034,4.385850573492264,1555137.2020949034,4.385850573492264,0.85,0.09562100610615355,4.027634451161993,1.2670706530427562,1.0,0.0,4.0276344511614806,1.2846585683497092,1.2849597510142734,3.1351789108727544,19315.63640034851,1969.6467601422007,4632.441516551485,4632.441516551485,5.561806561946389,5.026908173587276,-2.335452307907192,7.362360481494468,3.48211159789375,3.48211159789375,0.9948890279696428,0.0,0.0,0.00023443348522451103,1.000040726806064,0.00023442393788625598,198.88857579578126,0.0,1.9053254107033915e-06,5.399692213933411,0.014090960900438038,7.90465615801322e-05,0.00015538692364437884,0.0006258417269301783,0.09562100610605004,0.07175132343663243,0.023869682669417608,0.09562094822137258,0.0717513234367101,0.02386968266944345,0.3756260110701847,0.3756260110701847,0.12496042899726455,0.0,4.973226270054624,4.863691463042926,5.302796250359961,4.96948120338493,4.861885463494161,5.293211492114835,24802.632256995297,21082.237418446002,0.85,1.0688043108075123,0.6644719060807792,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512489284970156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.10429445233,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.654817477978,1535.4271991450426,0.3756260110701847,0.12496042899726455,6.112874298809886,3.48211159789375
2292.0,-29.959657312173047,5.026786145197213,35.00717749451209,24.121156380884372,5.009797131263953,-26.462706097900586,-39.97897699065504,1.512845916991561,-0.0370542110798624,-5.0055306220821425,40.01397897951272,42341.00992243611,25764.64340680757,25764.64340680757,68105.65332924368,77368.33007617184,77368.33007617184,25764.64340680757,103132.9734829794,103132.9734829794,103132.9734829794,127935.53120653916,91525.00371917461,56497.79249714445,38919.123580033505,24802.55772355976,0.0,63721.681303593265,21082.174065025796,1535.4247715028807,0.0,0.8868399710229048,2.816592826965058,0.0014959135982669303,354579.5438722689,1555136.0493914015,4.3858594672669895,1555136.0493914015,4.3858594672669895,0.85,0.09562095018531803,4.027634451161993,1.2670705480920152,1.0,0.0,4.027634451163158,1.2846591575831454,1.2849603281201387,3.135177472863122,19315.619156761808,1969.6450017857076,4632.441516551485,4632.441516551485,5.561784928045344,5.026786145197213,-2.335528809732076,7.362314954929289,3.4821195857882565,3.4821195857882565,0.9948913102252162,0.0,0.0,0.00023442393788625598,1.000040598745786,0.00023441442095477105,198.88889794885753,0.0,1.8988565081869988e-06,5.381359344201955,0.014092859756946225,7.904348620667697e-05,0.000155380451679579,0.0006258156602217838,0.09562095018525152,0.07175120971827753,0.023869740466973984,0.0956209668462005,0.07175120971832745,0.02386974046699059,0.3756254284714697,0.3756254284714697,0.12496073580856538,0.0,4.972303554251539,4.863267408058562,5.300370433892624,4.968476411002257,4.861436413545732,5.290531770097232,24802.55772355976,21082.174065025796,0.85,1.0687987500637903,0.6644678711584545,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451251272747755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.0859615826,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.648346766013,1535.4247715028807,0.3756254284714697,0.12496073580856538,6.112874298809886,3.4821195857882565
2293.0,-29.96004615252355,5.026664666223609,35.00716369870767,24.120996391307585,5.009688602031292,-26.46306696257347,-39.97932089315725,1.5127094120811877,-0.03805802913518619,-5.0056143926581065,40.01395315758329,42340.753963648895,25764.57747683242,25764.57747683242,68105.33144048131,77368.12040952685,77368.12040952685,25764.57747683242,103132.69788635927,103132.69788635927,103132.69788635927,127935.19209205318,91524.90705687665,56497.649161384456,38919.17543943577,24802.494205693918,0.0,63721.66964512969,21082.12007483983,1535.4232686000728,0.0,0.8868396382847277,2.8165962369651543,0.0014959135982669303,354578.38606321724,1555134.9356985106,4.3858706475731095,1555134.9356985106,4.3858706475731095,0.85,0.09562090141673074,4.027634451161993,1.2670704574277623,1.0,0.0,4.027634451160191,1.2846598156975702,1.2849609741621935,3.1351758667526997,19315.598756957836,1969.6429215846224,4632.441516551485,4632.441516551485,5.56177069581491,5.026664666223609,-2.3356144604394986,7.362279126663108,3.4821276208465664,3.4821276208465664,0.9948936059561618,0.0,0.0,0.00023441442095477105,1.0000404582639482,0.00023440493733794548,198.8892189871172,0.0,1.8928120148921636e-06,5.364229250204391,0.014094752568961118,7.904041063150494e-05,0.00015537401032326612,0.0006257897167931858,0.09562090141663905,0.07175110231818912,0.023869799098449922,0.09562095314057836,0.07175110231825793,0.023869799098472803,0.37562484579413735,0.37562484579413735,0.12496103595557394,0.0,4.9713862058545715,4.862828942376609,5.298009590474294,4.967556363522931,4.860916151748654,5.288406500522967,24802.494205693918,21082.12007483983,0.85,1.0687938941299646,0.6644639759040752,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512536096271613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.0688314886,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.64188768778,1535.4232686000728,0.37562484579413735,0.12496103595557394,6.112874298809886,3.4821276208465664
2294.0,-29.960433860578732,5.026543516400734,35.007149849205526,24.120828962791734,5.00956079377723,-26.46342873592564,-39.97966870721427,1.5125556691242668,-0.03876812517262351,-5.005708182697084,40.01392400191246,42340.51909057606,25764.53797874502,25764.53797874502,68105.05706932108,77367.95852785808,77367.95852785808,25764.53797874502,103132.4965066031,103132.4965066031,103132.4965066031,127934.9111448332,91524.84991796488,56497.51871094822,38919.256896685176,24802.414638230093,0.0,63721.671534915266,21082.05244249558,1535.42108045344,0.0,0.886839266635868,2.8165946176937857,0.0014959135982669303,354577.08977678366,1555133.6782229743,4.385883135320376,1555133.6782229743,4.385883135320376,0.8500000000000001,0.09562085207395826,4.027634451161993,1.2670703761046753,1.0,0.0,4.027634451162006,1.2846605543702037,1.2849617008241287,3.135174064044112,19315.586698248044,1969.6416919384342,4632.441516551485,4632.441516551485,5.561762169406694,5.026543516400734,-2.335707414690454,7.362250931091188,3.482135618264858,3.482135618264858,0.9948958909328166,0.0,0.0,0.00023440493733794548,1.0000403405762117,0.0002343954816891527,198.88953909142973,0.0,1.886189143611611e-06,5.345460032995306,0.01409663875810473,7.90373001872002e-05,0.00015536763715074528,0.0006257640479839777,0.09562085207384746,0.07175099486007731,0.023869857213770145,0.0956207218255769,0.07175099486016046,0.023869857213797804,0.3756242618969588,0.3756242618969588,0.12496133309563599,0.0,4.970532872087631,4.862429606322507,5.295787733593727,4.966940057524482,4.860654323805079,5.286721436240725,24802.414638230093,21082.05244249558,0.85,1.0687895566581929,0.6644602702767496,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512559384202626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.05006227139,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.635442675684,1535.42108045344,0.3756242618969588,0.12496133309563599,6.112874298809886,3.482135618264858
2295.0,-29.960820423575672,5.026423417131137,35.00713603335286,24.120700579974823,5.00948463938091,-26.463784312806634,-39.98000426273791,1.512448528611869,-0.039953709547774,-5.005767368712813,40.013897283022416,42340.23831209795,25764.41191235163,25764.41191235163,68104.65022444958,77367.74586554043,77367.74586554043,25764.41191235163,103132.15777789206,103132.15777789206,103132.15777789206,127934.49288221737,91524.76244871948,56497.36280189319,38919.3329409181,24802.3351043253,0.0,63721.6680452434,21081.984838676504,1535.4180927441168,0.0,0.8868390622267752,2.816603286587265,0.0014959135982669303,354576.2717597472,1555132.5258457514,4.385890003658998,1555132.5258457514,4.385890003658998,0.85,0.0956207886069004,4.027634451161993,1.2670702162059024,1.0,0.0,4.027634451162267,1.2846610750152518,1.2849622094432886,3.1351727934266056,19315.568238564203,1969.6398095745442,4632.441516551485,4632.441516551485,5.561734955594509,5.026423417131137,-2.3357747996979614,7.362198216829098,3.4821435125119966,3.4821435125119966,0.994898146431999,0.0,0.0,0.0002343954816891527,1.0000402215593494,0.00023438605431655836,198.8898582512494,0.0,1.8806296302032853e-06,5.329704371996111,0.014098519387734933,7.90342994762052e-05,0.0001553611822129475,0.0006257380498541231,0.0956207886068508,0.07175087621813518,0.02386991238871563,0.0956208080217086,0.07175087621817239,0.02386991238872801,0.3756236791054569,0.3756236791054569,0.12496163468809521,0.0,4.969611773494194,4.862000198389353,5.293384610418229,4.965813659165065,4.860170283283935,5.283659360390743,24802.3351043253,21081.984838676504,0.85,1.0687832304718419,0.6644559003388879,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45125826043907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.03430661039,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.629007385895,1535.4180927441168,0.3756236791054569,0.12496163468809521,6.112874298809886,3.4821435125119966
2296.0,-29.961205832441756,5.026303572192968,35.00712227732496,24.120527563523524,5.009358465962542,-26.464143853240316,-39.98034795569254,1.5122964867611244,-0.04076503570655632,-5.005863332372368,40.013871393835934,42339.9962621502,25764.381392580268,25764.381392580268,68104.37765473046,77367.55486746808,77367.55486746808,25764.381392580268,103131.93626004834,103131.93626004834,103131.93626004834,127934.2127408034,91524.67592658791,56497.22490174088,38919.390027607806,24802.276480755052,0.0,63721.66650836286,21081.935008641794,1535.4171542659044,0.0,0.8868386676919362,2.8166027438486125,0.0014959135982669303,354574.94543762313,1555131.4092539963,4.3859032604083845,1555131.4092539963,4.3859032604083845,0.85,0.09562074476342985,4.027634451161993,1.2670701535651459,1.0,0.0,4.027634451163488,1.2846618056166774,1.2849629281043569,3.135171010419045,19315.54997876115,1969.6379475928225,4632.441516551485,4632.441516551485,5.561728367325396,5.026303572192968,-2.335868989922348,7.362172562115316,3.4821515217596697,3.4821515217596697,0.994900434788477,0.0,0.0,0.00023438605431655836,1.0000401015973504,0.00023437665543829363,198.89017645907762,0.0,1.8750087989722253e-06,5.313774936287286,0.014100394396533905,7.903122610527773e-05,0.00015535482821128063,0.000625712458258107,0.09562074476331484,0.0717507735215051,0.023869971241809725,0.09562068861142618,0.07175077352159141,0.023869971241838435,0.3756230951079117,0.3756230951079117,0.12496192736441232,0.0,4.968745794545214,4.861582488183501,5.291167416714472,4.965098296665815,4.8597295876184035,5.282115632840714,24802.276480755052,21081.935008641794,0.85,1.0687789787448891,0.6644521178144874,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451260575607082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.01837717468,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.622582111837,1535.4171542659044,0.3756230951079117,0.12496192736441232,6.112874298809886,3.4821515217596697
2297.0,-29.96159004091188,5.026184695781666,35.00710853853263,24.120394640509062,5.009277649179885,-26.46449777698281,-39.9806832318194,1.5121853852508842,-0.04190815984935625,-5.005925141226378,40.01384438379803,42339.72458258177,25764.2651693563,25764.2651693563,68103.98975193808,77367.34262683596,77367.34262683596,25764.2651693563,103131.60779619226,103131.60779619226,103131.60779619226,127933.80404175045,91524.58604108289,56497.075238276986,38919.456447562115,24802.196245558192,0.0,63721.65269312031,21081.866808724462,1535.4141869882724,0.0,0.8868384509908801,2.816610548808326,0.0014959135982669303,354574.0911741121,1555130.2443209477,4.385910541775337,1555130.2443209477,4.385910541775337,0.85,0.09562068072778582,4.027634451161993,1.2670700112497433,1.0,0.0,4.027634451161985,1.2846623446720449,1.2849634552110643,3.1351696948743273,19315.531009145066,1969.6360132303148,4632.441516551485,4632.441516551485,5.56170327834725,5.026184695781666,-2.3359379830170632,7.362122678798729,3.482159407565207,3.482159407565207,0.9949026878757735,0.0,0.0,0.00023437665543829363,1.0000399768202657,0.00023436728617941786,198.8904936767081,0.0,1.8693445565903408e-06,5.297722473377026,0.014102263741090495,7.902822810576403e-05,0.00015534842733252958,0.0006256866778583315,0.09562068072772985,0.07175065528283629,0.023870025444893552,0.09562074542368947,0.07175065528287829,0.023870025444907524,0.37562251056892193,0.37562251056892193,0.12496222258545493,0.0,4.9678237669309055,4.861138673499283,5.288804013533536,4.9640169813770285,4.859246156936706,5.279232635124515,24802.196245558192,21081.866808724462,0.85,1.0687731230061286,0.6644479983356265,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512628838698989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.00232471177,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.616167073435,1535.4141869882724,0.37562251056892193,0.12496222258545493,6.112874298809886,3.482159407565207
2298.0,-29.961972954733262,5.026065955298775,35.0070948100943,24.12022295119243,5.009142798081513,-26.46485593929358,-39.98102668030185,1.51202578264179,-0.04249552096024445,-5.006025579560267,40.01381720779434,42339.49240431319,25764.248857946855,25764.248857946855,68103.74126226004,77367.19216829796,77367.19216829796,25764.248857946855,103131.44102624481,103131.44102624481,103131.44102624481,127933.57271786589,91524.53553837784,56496.94265054834,38919.54765314388,24802.131691621078,0.0,63721.67934476496,21081.811937877916,1535.4130160167838,0.0,0.8868380383454004,2.8166065407154406,0.0014959135982669303,354572.7030139171,1555129.0722305214,4.38592440707282,1555129.0722305214,4.38592440707282,0.85,0.09562063566473587,4.027634451161993,1.2670699359709396,1.0,0.0,4.027634451161368,1.2846631105184427,1.2849642092000002,3.135167825856374,19315.52035095356,1969.634926397247,4632.441516551485,4632.441516551485,5.561699757221428,5.026065955298775,-2.3360351946635003,7.3621011499622755,3.4821673858014526,3.4821673858014526,0.9949049673718436,0.0,0.0,0.00023436728617941786,1.000039842234768,0.00023435794883500065,198.89080982631322,0.0,1.86345652318504e-06,5.281035786706403,0.01410412719761368,7.9025157139027e-05,0.00015534212904039086,0.0006256613106399301,0.0956206356646124,0.07175055236248447,0.023870083302127927,0.09562049193697653,0.07175055236257713,0.023870083302158746,0.37562192373463144,0.37562192373463144,0.12496250949410719,0.0,4.967003437441747,4.860754407172067,5.286669280066917,4.963530058600043,4.859026793168482,5.277938790442818,24802.131691621078,21081.811937877916,0.85,1.0687687763812064,0.6644440767989832,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512651849503697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.9856380251,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.609763236002,1535.4130160167838,0.37562192373463144,0.12496250949410719,6.112874298809886,3.4821673858014526
2299.0,-29.962354854853313,5.025948064078719,35.007081035738295,24.12008629124614,5.0090523911725064,-26.46520874423299,-39.98136178180573,1.5119062805522234,-0.04348603836530174,-5.006092073096236,40.013788413469015,42339.229940382356,25764.146946406734,25764.146946406734,68103.37688678909,77367.00347060694,77367.00347060694,25764.146946406734,103131.15041701368,103131.15041701368,103131.15041701368,127933.19305732234,91524.46438178692,56496.797440876944,38919.62993434442,24802.042640308664,0.0,63721.67257465309,21081.736244262363,1535.409653705756,0.0,0.8868378042669013,2.8166117935395403,0.0014959135982669303,354571.7840077911,1555127.830343244,4.385932272346501,1555127.830343244,4.385932272346501,0.85,0.09562057071592887,4.027634451161993,1.2670698409108443,1.0,0.0,4.027634451160959,1.2846636887394642,1.284964775560573,3.1351664147322342,19315.50533392483,1969.6333950864803,4632.441516551485,4632.441516551485,5.561677757690564,5.025948064078719,-2.3361074292637154,7.362055493342434,3.4821752069154166,3.4821752069154166,0.9949072019758333,0.0,0.0,0.00023435794883500065,1.0000397368813665,0.00023434863655103164,198.89112513984685,0.0,1.8571119927676806e-06,5.263055387503607,0.014105984309606448,7.90221609136706e-05,0.00015533578792133006,0.000625635770930342,0.09562057071586565,0.071750433781789,0.023870136934076646,0.09562043563133353,0.07175043378183645,0.02387013693409243,0.3756213383808242,0.3756213383808242,0.12496280204987437,0.0,4.966149469443508,4.860363181562093,5.284420574124283,4.962606034730925,4.858672132479342,5.275299025702282,24802.042640308664,21081.736244262363,0.85,1.068763171698022,0.6644400284813594,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451267478283932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.9676576259,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.603372527748,1535.409653705756,0.3756213383808242,0.12496280204987437,6.112874298809886,3.4821752069154166
