time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2300.0,-29.962735486760415,5.025831019860197,35.00706739487958,24.11994816446679,5.008970832109571,-26.46555952298227,-39.98169656898824,1.511794868331448,-0.044665863984107546,-5.0061577381258635,40.01376475314628,42338.9716963258,25764.04530622264,25764.04530622264,68103.01700254844,77366.77317843106,77366.77317843106,25764.04530622264,103130.8184846537,103130.8184846537,103130.8184846537,127932.80310031686,91524.35469987517,56496.65944924376,38919.66138959046,24801.984615663157,0.0,63721.64600525361,21081.686923313682,1535.4080490718786,0.0,0.8868375558177671,2.8166196308742975,0.0014959135982669303,354570.87645427213,1555126.8098839251,4.3859406204911044,1555126.8098839251,4.3859406204911044,0.85,0.09562051281161121,4.027634451161993,1.2670697035407645,1.0,0.0,4.027634451159659,1.2846642290708363,1.2849653040548017,3.135165096077342,19315.482186435624,1969.631034699477,4632.441516551485,4632.441516551485,5.561655816737023,5.025831019860197,-2.336178771363057,7.3620097912232545,3.4821830863228644,3.4821830863228644,0.9949094532351042,0.0,0.0,0.00023434863655103164,1.0000396050442915,0.00023433935553047663,198.8914394071652,0.0,1.852130636217773e-06,5.2489382230411685,0.014107836440242666,7.901916760361421e-05,0.00015532946894741741,0.0006256103204133154,0.09562051281155022,0.07175032105863646,0.023870191752913758,0.09562057497895865,0.07175032105868223,0.023870191752928985,0.3756207535330295,0.3756207535330295,0.12496309078584764,0.0,4.965243143835835,4.859928764157303,5.282091941655551,4.961491874141757,4.858066522012791,5.272652288743188,24801.984615663157,21081.686923313682,0.85,1.0687579695749478,0.6644362528368322,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451269765553164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.953540461436,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.59698936352,1535.4080490718786,0.3756207535330295,0.12496309078584764,6.112874298809886,3.4821830863228644
2301.0,-29.96311500920601,5.02571412337453,35.00705375937847,24.119770747516327,5.008838610442346,-26.465914369609866,-39.98203194988889,1.5116379708463312,-0.045383752628936236,-5.00625584082151,40.01373762747225,42338.72067559164,25764.027578280096,25764.027578280096,68102.74825387174,77366.58886439298,77366.58886439298,25764.027578280096,103130.61644267308,103130.61644267308,103130.61644267308,127932.53578935112,91524.27003754428,56496.50776671933,38919.735856472165,24801.91934667804,0.0,63721.65520315021,21081.631444676335,1535.4067802276077,0.0,0.8868371548705848,2.8166176108286307,0.0014959135982669303,354569.5205845785,1555125.6399661498,4.385954092732549,1555125.6399661498,4.385954092732549,0.85,0.09562046500160584,4.027634451161993,1.2670695843035356,1.0,0.0,4.027634451161347,1.2846649820846476,1.284966045321467,3.135163258382183,19315.464319128616,1969.629212741213,4632.441516551485,4632.441516551485,5.5616519898257755,5.02571412337453,-2.3362738187963115,7.361987942170842,3.482191024757075,3.482191024757075,0.9949117213591643,0.0,0.0,0.00023433935553047663,1.0000394897246176,0.00023433010189928303,198.8917527593326,0.0,1.8459155373522697e-06,5.2313246328563325,0.014109682355780018,7.901616909026451e-05,0.00015532318644021214,0.0006255850167708558,0.09562046500148486,0.0717502171396547,0.02387024786183016,0.09562038415045324,0.07175021713974548,0.023870247861860365,0.3756201662089255,0.3756201662089255,0.12496337011797257,0.0,4.964406448781972,4.8595138249805245,5.279984007151427,4.960872088192559,4.85766795466543,5.271365185187847,24801.91934667804,21081.631444676335,0.85,1.0687535977644371,0.6644322175971747,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512720452336871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.93592687125,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.590618875818,1535.4067802276077,0.3756201662089255,0.12496337011797257,6.112874298809886,3.482191024757075
2302.0,-29.963493294198457,5.025598358545056,35.007040146690024,24.119656509161018,5.008771963906249,-26.466261544281377,-39.98236617827786,1.5115402139892242,-0.04648997100252927,-5.006307063149706,40.01371102093577,42338.470309394266,25763.89177953678,25763.89177953678,68102.36208893106,77366.39490945321,77366.39490945321,25763.89177953678,103130.28668898999,103130.28668898999,103130.28668898999,127932.12375818346,91524.20178375783,56496.38275249269,38919.79892362793,24801.83706919347,0.0,63721.6359928214,21081.561508814448,1535.4034554965726,0.0,0.886836990570077,2.816626167332995,0.0014959135982669303,354568.8126463976,1555124.4924391825,4.385959613402514,1555124.4924391825,4.385959613402514,0.85,0.09562039282702424,4.027634451161993,1.2670694963866844,1.0,0.0,4.027634451160988,1.2846654584261779,1.2849665098861895,3.135162095893962,19315.44991471352,1969.627743899652,4632.441516551485,4632.441516551485,5.561622675102032,5.025598358545056,-2.336334314596162,7.361932673141219,3.4821988126836656,3.4821988126836656,0.9949139464810474,0.0,0.0,0.00023433010189928303,1.0000393610858682,0.00023432087877505283,198.8920650906648,0.0,1.8404709274853218e-06,5.215894608493402,0.014111522826707504,7.901318098573361e-05,0.00015531692091354943,0.0006255597815198143,0.09562039282698577,0.0717500942682686,0.023870298558717164,0.09562044986249685,0.07175009426829747,0.023870298558726768,0.37561957779584176,0.37561957779584176,0.12496365376360703,0.0,4.963508277830783,4.859091861480977,5.277650635985822,4.959817092147205,4.857306836365183,5.268219606773073,24801.83706919347,21081.561508814448,0.85,1.0687478597787912,0.664428488844259,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512743182762324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.92049684689,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.5842579266,1535.4034554965726,0.37561957779584176,0.12496365376360703,6.112874298809886,3.4821988126836656
2303.0,-29.96387048435045,5.025482666356482,35.00702657981972,24.119484575372212,5.008637968774405,-26.466614468927467,-39.98270124485714,1.5113819533513972,-0.04705553935377793,-5.006407476375532,40.0136851301063,42338.22812585425,25763.883062628905,25763.883062628905,68102.11118848316,77366.24004795612,77366.24004795612,25763.883062628905,103130.12311058503,103130.12311058503,103130.12311058503,127931.90353468468,91524.14491441596,56496.238251760115,38919.896291839825,24801.780424099645,0.0,63721.676715939466,21081.513360484696,1535.402738960441,0.0,0.8868365733946293,2.8166218759486177,0.0014959135982669303,354567.4248494349,1555123.3757809247,4.385973630942829,1555123.3757809247,4.385973630942829,0.8499999999999999,0.09562034633838143,4.027634451161993,1.2670693996781486,1.0,0.0,4.027634451162131,1.2846662176976846,1.2849672574863726,3.135160242930744,19315.437912894293,1969.6265200546868,4632.441516551485,4632.441516551485,5.561620793392819,5.025482666356482,-2.336430741224759,7.361913407581241,3.4822067471657316,3.4822067471657316,0.9949162134759233,0.0,0.0,0.00023432087877505283,1.0000392472853765,0.00023431168267757572,198.89237651890213,0.0,1.8344062247319153e-06,5.198707240890248,0.014113357232932236,7.901018549238282e-05,0.00015531069328267002,0.0006255346988991353,0.09562034633825206,0.0717499922626025,0.023870354075649566,0.09562021457183162,0.07174999226269957,0.02387035407568186,0.37561898780880576,0.37561898780880576,0.12496392577826866,0.0,4.962715398307296,4.858723715954056,5.275577604393277,4.959351937021779,4.85706063679396,5.267093988957811,24801.780424099645,21081.513360484696,0.85,1.0687432393229535,0.6644242635765999,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512765839141661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.90330947928,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.577909116944,1535.402738960441,0.37561898780880576,0.12496392577826866,6.112874298809886,3.4822067471657316
2304.0,-29.964246471623166,5.025367796166103,35.00701295569993,24.119347636029147,5.008548646318126,-26.466961843015877,-39.983031736314274,1.5112640177107541,-0.04803460031354234,-5.00647230989547,40.01365632885224,42337.97205094936,25763.78442284548,25763.78442284548,68101.75647379484,77366.04586126376,77366.04586126376,25763.78442284548,103129.83028410924,103129.83028410924,103129.83028410924,127931.5209497265,91524.06632124429,56496.09743091343,38919.96543370095,24801.69066561726,0.0,63721.65609931821,21081.437065774673,1535.3992987037839,0.0,0.8868363477843226,2.816627172456035,0.0014959135982669303,354566.5287968097,1555122.133598252,4.385981211693675,1555122.133598252,4.385981211693675,0.8500000000000001,0.09562027692771873,4.027634451161993,1.2670692793419587,1.0,0.0,4.027634451160191,1.2846667883030567,1.2849678164109204,3.135158850399005,19315.42132643474,1969.6248287065148,4632.441516551485,4632.441516551485,5.561599500132436,5.025367796166103,-2.336501012521528,7.361868808687631,3.4822145106197535,3.4822145106197535,0.9949184316056439,0.0,0.0,0.00023431168267757572,1.0000391222419227,0.0002343025162378524,198.89268695483412,0.0,1.8290336819204405e-06,5.1834814545625285,0.014115186266614156,7.900723100344578e-05,0.00015530445167412994,0.0006255095599815487,0.09562027692766412,0.07174987243230571,0.023870404495358405,0.09562015580574901,0.07174987243234669,0.023870404495372033,0.375618399546256,0.375618399546256,0.12496420272650534,0.0,4.961884728576251,4.858340103120327,5.273399572279573,4.958437709581915,4.856682657236092,5.264563894053481,24801.69066561726,21081.437065774673,0.85,1.0687380184791446,0.6644204598976573,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512788430015668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.88808369296,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.571569631093,1535.3992987037839,0.375618399546256,0.12496420272650534,6.112874298809886,3.4822145106197535
2305.0,-29.964621309262924,5.025253454613182,35.00699938964472,24.11919169770556,5.008446041432012,-26.46730951076307,-39.98336222777141,1.511134242932135,-0.04901550798166454,-5.0065502396766925,40.01363077186812,42337.721083833116,25763.72098635051,25763.72098635051,68101.44207018362,77365.8287442767,77365.8287442767,25763.72098635051,103129.54973062722,103129.54973062722,103129.54973062722,127931.17620401262,91523.95895568791,56495.9558906598,38920.00340558678,24801.626473385397,0.0,63721.62987897218,21081.382502377586,1535.3976255047146,0.0,0.8868360437946399,2.816630964283238,0.0014959135982669303,354565.451745422,1555121.0313398347,4.385991426080654,1555121.0313398347,4.385991426080654,0.85,0.0956202191753634,4.027634451161993,1.2670691683469344,1.0,0.0,4.027634451163428,1.2846674142226593,1.2849684307007514,3.135157322877282,19315.398667793786,1969.6225181681602,4632.441516551485,4632.441516551485,5.561585806166793,5.025253454613182,-2.3365806979239037,7.361834152537085,3.4822223292229166,3.4822223292229166,0.9949206654922619,0.0,0.0,0.0002343025162378524,1.0000390027378667,0.00023429337815464033,198.89299644241598,0.0,1.8231378263842094e-06,5.16677259997285,0.01411700940444054,7.900427661664482e-05,0.00015529823962120756,0.000625484540103186,0.09562021917527988,0.07174976190463918,0.023870457270640702,0.09562014755370682,0.07174976190470185,0.023870457270661546,0.37561781147951484,0.37561781147951484,0.12496447586954938,0.0,4.961044570599427,4.8579292418156115,5.2712655610967545,4.957534731695034,4.856137957765156,5.262580964894482,24801.626473385397,21081.382502377586,0.85,1.0687335242292155,0.6644167948033664,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512810948913015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.87137483837,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.565241669916,1535.3976255047146,0.37561781147951484,0.12496447586954938,6.112874298809886,3.4822223292229166
2306.0,-29.964994795155267,5.025140057591378,35.00698591895672,24.119078402314358,5.00837315529857,-26.467652989706455,-39.9836921255104,1.5110313498497352,-0.049930572957862296,-5.006607840226588,40.01360641752277,42337.47337926096,25763.60764261643,25763.60764261643,68101.08102187738,77365.66373494077,77365.66373494077,25763.60764261643,103129.27137755719,103129.27137755719,103129.27137755719,127930.83206555343,91523.91518374694,56495.82904255389,38920.09571243673,24801.560687996236,0.0,63721.65640043296,21081.3265847968,1535.395398207366,0.0,0.8868358388865338,2.8166362644571654,0.0014959135982669303,354564.65566178603,1555119.9809511036,4.3859983112205905,1555119.9809511036,4.3859983112205905,0.85,0.09562015145574064,4.027634451161993,1.2670690754847604,1.0,0.0,4.027634451163191,1.284667914350938,1.2849689192062042,3.1351561023433074,19315.389430076146,1969.6215761831152,4632.441516551485,4632.441516551485,5.561561338780928,5.025140057591378,-2.3366452458828433,7.361785303474221,3.4822301158480626,3.4822301158480626,0.9949228902423036,0.0,0.0,0.00023429337815464033,1.0000388622017324,0.0002342842733519466,198.89330481476176,0.0,1.8175007517853216e-06,5.150797130559601,0.014118826905192325,7.900132763917057e-05,0.00015529205051546975,0.0006254596126476945,0.09562015145569035,0.0717496440760766,0.023870507379613746,0.09562016668271556,0.07174964407611434,0.023870507379626305,0.3756172216606049,0.3756172216606049,0.12496474718702104,0.0,4.960193223969441,4.8575476468465695,5.268998568238601,4.956677267268731,4.855911995642543,5.259820877154027,24801.560687996236,21081.3265847968,0.85,1.0687274133918254,0.6644126309775792,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512833399022147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.85539936896,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.558924206813,1535.395398207366,0.3756172216606049,0.12496474718702104,6.112874298809886,3.4822301158480626
2307.0,-29.965367247556937,5.025027101475986,35.0069725449899,24.11892277831214,5.008268406385055,-26.46799872488483,-39.98401853078974,1.510899883712866,-0.05083094841819502,-5.006688390629978,40.01358229334659,42337.21578069068,25763.554733847028,25763.554733847028,68100.77051453771,77365.45651474797,77365.45651474797,25763.554733847028,103129.011248595,103129.011248595,103129.011248595,127930.51745070731,91523.81588405662,56495.67907239632,38920.152012955885,24801.506202112312,0.0,63721.65821506819,21081.280271795466,1535.3943434632056,0.0,0.8868355163746401,2.816638692162979,0.0014959135982669303,354563.5423959819,1555118.9404899615,4.386009147982793,1555118.9404899615,4.386009147982793,0.85,0.09562009465938434,4.027634451161993,1.2670689502032477,1.0,0.0,4.027634451161581,1.2846685480553093,1.2849695413617932,3.1351545558260137,19315.36847367163,1969.6194392245702,4632.441516551485,4632.441516551485,5.561549917423698,5.025027101475986,-2.3367264225236357,7.361753523999623,3.4822379968375072,3.4822379968375072,0.9949251419535735,0.0,0.0,0.0002342842733519466,1.0000387547805596,0.00023427519406820995,198.89361233463526,0.0,1.810884297443829e-06,5.132046098955811,0.014120637789489769,7.899840998117491e-05,0.0001552858633707717,0.0006254346930905544,0.09562009465929587,0.07174953601820543,0.023870558641090445,0.09562014863894239,0.07174953601827182,0.02387055864111253,0.3756166319415434,0.3756166319415434,0.1249650075538057,0.0,4.95935689619148,4.857150803867341,5.2668377795605466,4.955857442211766,4.855410622265538,5.258041085929904,24801.506202112312,21081.280271795466,0.85,1.0687225100873787,0.664408569497635,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451285576823718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.836648337354,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.552621329129,1535.3943434632056,0.3756166319415434,0.1249650075538057,6.112874298809886,3.4822379968375072
2308.0,-29.965738537257653,5.024914766901784,35.00695917591123,24.118781613092892,5.008171981912773,-26.468342580863446,-39.984344656672306,1.510776025518666,-0.05167569024013119,-5.006759963283883,40.01355568778436,42336.96203367182,25763.480148904295,25763.480148904295,68100.44218257611,77365.27403601838,77365.27403601838,25763.480148904295,103128.75418492267,103128.75418492267,103128.75418492267,127930.18684154117,91523.74422708734,56495.53581903006,38920.23156450809,24801.432656618505,0.0,63721.66422112659,21081.217758125727,1535.3919909303063,0.0,0.8868352485242592,2.8166414370144226,0.0014959135982669303,354562.5532115785,1555117.7930087487,4.386018148060778,1555117.7930087487,4.386018148060778,0.85,0.0956200280491876,4.027634451161993,1.2670687908539544,1.0,0.0,4.0276344511623146,1.284669146123012,1.2849701279051382,3.135153096279259,19315.353351042057,1969.6178971455142,4632.441516551485,4632.441516551485,5.561533816855033,5.024914766901784,-2.3368009023310927,7.3617156692328765,3.4822458218386823,3.4822458218386823,0.994927377668195,0.0,0.0,0.00023427519406820995,1.0000386339134073,0.0002342661434503096,198.89391889534505,0.0,1.8058115397926053e-06,5.117669903772243,0.014122443601029561,7.899549492012939e-05,0.00015527969914808055,0.0006254098658548788,0.09562002804912016,0.0717494210928196,0.02387060695630055,0.095620066432517,0.07174942109287022,0.023870606956317382,0.37561604112291797,0.37561604112291797,0.12496526409176578,0.0,4.958529785725716,4.8567627910554165,5.264687402002551,4.955084273043724,4.855074962600327,5.255949490095986,24801.432656618505,21081.217758125727,0.85,1.0687172567598722,0.6644045247587118,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451287807561885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.82227214217,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.546326706175,1535.3919909303063,0.37561604112291797,0.12496526409176578,6.112874298809886,3.4822458218386823
2309.0,-29.966108562851183,5.0248029365904685,35.00694581801685,24.118630948383384,5.008068800483243,-26.468685974725965,-39.984674484562106,1.510646212357915,-0.05251964009602261,-5.00683651277657,40.01352927539272,42336.72911732363,25763.419637357885,25763.419637357885,68100.14875468152,77365.08058797265,77365.08058797265,25763.419637357885,103128.50022533054,103128.50022533054,103128.50022533054,127929.8627764674,91523.65835485923,56495.41012213245,38920.27581414086,24801.362551136855,0.0,63721.638365277715,21081.158168466325,1535.3899499473955,0.0,0.8868349546513637,2.8166435904470326,0.0014959135982669303,354561.49524616037,1555116.6538594977,4.386028022529157,1555116.6538594977,4.386028022529157,0.8499999999999999,0.09561996362830003,4.027634451161993,1.2670687271142378,1.0,0.0,4.027634451161994,1.2846697719852203,1.2849707422863175,3.1351515689032103,19315.33522839593,1969.6160491499063,4632.441516551485,4632.441516551485,5.561520754294783,5.0248029365904685,-2.3368789010119335,7.3616818376024025,3.4822536460779245,3.4822536460779245,0.9949296131651213,0.0,0.0,0.0002342661434503096,1.0000385024932497,0.0002342571239669754,198.89422441315537,0.0,1.8001128626229123e-06,5.101519852673333,0.014124243713892185,7.899254687000674e-05,0.0001552735965803029,0.0006253852869426569,0.09561996362822003,0.07174930833614114,0.02387065529207889,0.09561998074494792,0.07174930833620116,0.023870655292098863,0.3756154496957763,0.3756154496957763,0.12496551675774838,0.0,4.957716505612211,4.856373214747691,5.262597234555699,4.954316872680522,4.8546696912425205,5.254090657807296,24801.362551136855,21081.158168466325,0.85,1.068713085566075,0.664401139133189,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512900313427763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.80612209107,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.54004296092,1535.3899499473955,0.3756154496957763,0.12496551675774838,6.112874298809886,3.4822536460779245
2310.0,-29.966477460648658,5.024691497787906,35.00693241821746,24.11847651181745,5.007956252860267,-26.469029290049384,-39.98500050567088,1.5105080822608654,-0.053221655545712565,-5.006917991889519,40.01350133903231,42336.4853007192,25763.372656307496,25763.372656307496,68099.85795702669,77364.90971220423,77364.90971220423,25763.372656307496,103128.28236851172,103128.28236851172,103128.28236851172,127929.56768029078,91523.59080802456,56495.26931616208,38920.357213180534,24801.28531177907,0.0,63721.64252495961,21081.09251501221,1535.3876157569885,0.0,0.8868346412123368,2.816643303090431,0.0014959135982669303,354560.36915279983,1555115.44898315,4.386038554447026,1555115.44898315,4.386038554447026,0.85,0.09561989917789358,4.027634451161993,1.2670686633745207,1.0,0.0,4.027634451162116,1.2846704366845647,1.2849713955537199,3.1351499467492845,19315.320973177346,1969.6145955221555,4632.441516551485,4632.441516551485,5.56151061254767,5.024691497787906,-2.336960448766986,7.3616519465548915,3.482261435212181,3.482261435212181,0.9949318386320517,0.0,0.0,0.0002342571239669754,1.000038385255914,0.00023424813229246997,198.89452900060587,0.0,1.793923142367662e-06,5.083978185469954,0.014126037637034553,7.898963294540903e-05,0.00015526749102156635,0.0006253606959839461,0.09561989917780833,0.0717491956431512,0.023870703534657138,0.09561979182713734,0.07174919564321516,0.02387070353467842,0.37561485742829437,0.37561485742829437,0.12496576854531068,0.0,4.956943646531954,4.85600671670602,5.260599726804628,4.953696336343796,4.854386153957705,5.2524543686549805,24801.28531177907,21081.09251501221,0.85,1.0687084522397887,0.6643972694855771,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512922475589707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.78858042386,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.533772163622,1535.3876157569885,0.37561485742829437,0.12496576854531068,6.112874298809886,3.482261435212181
2311.0,-29.966845181739018,5.02458105301018,35.00691907640254,24.118362308386736,5.007888163144171,-26.46936710010823,-39.985321916732914,1.5104100815133803,-0.05422020525156768,-5.006970426823847,40.01347622835476,42336.22750559117,25763.25337332709,25763.25337332709,68099.48087891826,77364.72181147107,77364.72181147107,25763.25337332709,103127.97518479815,103127.97518479815,103127.97518479815,127929.1879714069,91523.52376020099,56495.132042033045,38920.43524240882,24801.21278660874,0.0,63721.64802901756,21081.03086861743,1535.3848819082605,0.0,0.8868344653228823,2.8166503038979624,0.0014959135982669303,354559.6444700152,1555114.3659771981,4.386044464540614,1555114.3659771981,4.386044464540614,0.85,0.09561982398129183,4.027634451161993,1.2670684913871808,1.0,0.0,4.027634451163191,1.2846709136298646,1.2849718610588095,3.135148782797477,19315.306823271065,1969.6131526332708,4632.441516551485,4632.441516551485,5.561484863063304,5.02458105301018,-2.337020487393974,7.361601540404154,3.4822691560677255,3.4822691560677255,0.9949340445907787,0.0,0.0,0.00023424813229246997,1.0000382629280267,0.00023423916961598195,198.89483261730444,0.0,1.7883948656813863e-06,5.068311049341049,0.014127826031900234,7.898676032194839e-05,0.00015526137197052157,0.0006253360506831497,0.09561982398124894,0.07174907440375748,0.023870749577491458,0.09561984026970528,0.07174907440378966,0.023870749577502164,0.3756142656289041,0.3756142656289041,0.12496602385804666,0.0,4.956125099660312,4.855635633678105,5.258432781588738,4.952750221572273,4.854051832136349,5.24966513635195,24801.21278660874,21081.03086861743,0.85,1.0687024423459217,0.6643931664528214,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451294457026823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.772913287736,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.52751162565,1535.3848819082605,0.3756142656289041,0.12496602385804666,6.112874298809886,3.4822691560677255
2312.0,-29.967211776357715,5.024470701359934,35.006905765733066,24.11819442585113,5.007760796882084,-26.46970982432338,-39.98565160492433,1.510258844847743,-0.05479812642568049,-5.007064692168942,40.01345045189742,42336.00889452112,25763.242198029562,25763.242198029562,68099.25109255068,77364.55642467501,77364.55642467501,25763.242198029562,103127.79862270458,103127.79862270458,103127.79862270458,127928.95278780194,91523.45477286384,56495.00951255944,38920.49473367156,24801.154165097363,0.0,63721.64889876892,21080.981040332757,1535.38391124476,0.0,0.8868340790053955,2.816646892907633,0.0014959135982669303,354558.34166835464,1555113.2542572224,4.386057445270426,1555113.2542572224,4.386057445270426,0.85,0.09561976904515784,4.027634451161993,1.267068457319401,1.0,0.0,4.02763445116258,1.2846716395165652,1.2849725756008605,3.1351470113231676,19315.292264045966,1969.6116680054827,4632.441516551485,4632.441516551485,5.561482450664249,5.024470701359934,-2.337111082499398,7.361581783859332,3.482276991056091,3.482276991056091,0.9949362831588832,0.0,0.0,0.00023423916961598195,1.0000381458263825,0.00023423023471011518,198.8951353047214,0.0,1.7826300398882315e-06,5.051973533043248,0.014129608661940123,7.898381382167483e-05,0.00015525535579430713,0.0006253118197245642,0.09561976904504602,0.07174896961981295,0.023870799425233062,0.0956196223695416,0.07174896961989687,0.02387079942526098,0.37561367368149934,0.37561367368149934,0.12496627038004354,0.0,4.955389421633527,4.855296672093914,5.2565015427101685,4.952266565743287,4.8537619986408345,5.248596857351458,24801.154165097363,21080.981040332757,0.85,1.068698821663203,0.6643897266653913,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512966594533254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.75657577144,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.521262364453,1535.38391124476,0.37561367368149934,0.12496627038004354,6.112874298809886,3.482276991056091
2313.0,-29.967577263360266,5.0243614261188005,35.00689246882121,24.118079454079293,5.007697427160423,-26.470045151313577,-39.98596512302754,1.5101653151138548,-0.05590649826842764,-5.007112171137452,40.01342423127584,42335.72780231575,25763.11302893599,25763.11302893599,68098.84083125174,77364.34623007075,77364.34623007075,25763.11302893599,103127.45925900673,103127.45925900673,103127.45925900673,127928.53184927926,91523.36644059521,56494.84997012123,38920.57385608221,24801.072590272524,0.0,63721.64644635473,21080.911701731646,1535.3805412158056,0.0,0.8868339323498182,2.816655915809989,0.0014959135982669303,354557.6854829365,1555112.1233813802,4.386062373075316,1555112.1233813802,4.386062373075316,0.85,0.09561968906947786,4.027634451161993,1.2670682595064866,1.0,0.0,4.027634451161557,1.2846720954331736,1.2849730201452463,3.1351458986924836,19315.273622227985,1969.6097670690792,4632.441516551485,4632.441516551485,5.561454567075625,5.0243614261188005,-2.3371672155886776,7.361528641707478,3.482284670063284,3.482284670063284,0.9949384771609383,0.0,0.0,0.00023423023471011518,1.0000380306857435,0.00023422132711242935,198.8954370784178,0.0,1.7771093113062523e-06,5.036327788241919,0.014131385771251429,7.898101193151293e-05,0.00015524922277860225,0.0006252871181792217,0.09561968906944034,0.07174884528834184,0.023870843781098498,0.09561970298961303,0.07174884528837,0.023870843781107865,0.37561308331699517,0.37561308331699517,0.12496652272433682,0.0,4.954570922931339,4.854919374349379,5.254353549246048,4.951205672869037,4.8533201169590825,5.245671170610365,24801.072590272524,21080.911701731646,0.85,1.0686924244586498,0.6643853409838818,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512988551392985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.74093002664,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.515023412865,1535.3805412158056,0.37561308331699517,0.12496652272433682,6.112874298809886,3.482284670063284
2314.0,-29.967941662585,5.024252430337992,35.006879261897716,24.117919464502506,5.00758631142124,-26.470384274242726,-39.98629048056898,1.5100289230789992,-0.056690037530756854,-5.007196397188162,40.01340025854971,42335.50073529816,25763.07949369711,25763.07949369711,68098.58022899527,77364.14704109104,77364.14704109104,25763.07949369711,103127.22653478815,103127.22653478815,103127.22653478815,127928.24714007089,91523.26934396762,56494.72468845294,38920.605172794094,24801.020605282738,0.0,63721.625778076836,21080.867514490328,1535.3797169663083,0.0,0.8868335905820418,2.8166563793242316,0.0014959135982669303,354556.52143500716,1555111.089456135,4.386073856890539,1555111.089456135,4.386073856890539,0.8500000000000001,0.09561963076619681,4.027634451161993,1.2670681671937927,1.0,0.0,4.027634451161038,1.284672751774359,1.284973665196231,3.1351442969418644,19315.253130762223,1969.6076775210927,4632.441516551485,4632.441516551485,5.561447327860892,5.024252430337992,-2.337250098079997,7.361502528417988,3.4822924898678087,3.4822924898678087,0.9949407113908025,0.0,0.0,0.00023422132711242935,1.0000379176083996,0.00023421244633660686,198.89573795476645,0.0,1.7716805350410687e-06,5.020942636306389,0.01413315745178647,7.897810433024948e-05,0.00015524322278217986,0.000625262952386924,0.0956196307661038,0.07174873855920712,0.023870892206896678,0.09561963054286735,0.07174873855927692,0.023870892206919896,0.3756124916671101,0.3756124916671101,0.12496676528919642,0.0,4.953790219243956,4.854538783925534,5.252367102039329,4.950506359657425,4.852856643588439,5.244260760475015,24801.020605282738,21080.867514490328,0.85,1.068688681393065,0.6643819930574263,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451301044197617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.7255448747,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.508794430702,1535.3797169663083,0.3756124916671101,0.12496676528919642,6.112874298809886,3.4822924898678087
2315.0,-29.968304869788916,5.024144357072225,35.0068660939962,24.11780561031776,5.0075155992487685,-26.470718283440227,-39.986607526056446,1.5099290129000298,-0.05759524484136591,-5.007249800776692,40.013374981293744,42335.244310399554,25762.96879189198,25762.96879189198,68098.21310229154,77363.97113682512,77363.97113682512,25762.96879189198,103126.9399287171,103126.9399287171,103126.9399287171,127927.88716578677,91523.21140897117,56494.58589677515,38920.695013551136,24800.94723706967,0.0,63721.642250620804,21080.80515150922,1535.3769581837234,0.0,0.886833410365283,2.81666204063536,0.0014959135982669303,354555.783371127,1555109.999268083,4.386079912396437,1555109.999268083,4.386079912396437,0.85,0.09561955325363634,4.027634451161993,1.2670680259773506,1.0,0.0,4.0276344511621565,1.284673237423364,1.2849741395495022,3.13514311175355,19315.24090404513,1969.6064307429278,4632.441516551485,4632.441516551485,5.561423430785294,5.024144357072225,-2.3373102155587824,7.361454572631008,3.482300211850796,3.482300211850796,0.994942917671656,0.0,0.0,0.00023421244633660686,1.000037793682781,0.0002342035949202343,198.89603784768866,0.0,1.7663484608254226e-06,5.0058315379792475,0.014134923800247294,7.89752711059674e-05,0.00015523717523063948,0.0006252385950599947,0.09561955325359009,0.07174861726769534,0.023870935985894754,0.09561963149092523,0.07174861726773005,0.0238709359859063,0.37561189853763255,0.37561189853763255,0.1249670083989864,0.0,4.952983582825823,4.854168883776765,5.2502444706696,4.9496545559353535,4.85258797780341,5.24165223585959,24800.94723706967,21080.80515150922,0.85,1.0686826437155752,0.6643777971680744,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513032267470454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.710433776374,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.502575057455,1535.3769581837234,0.37561189853763255,0.1249670083989864,6.112874298809886,3.482300211850796
2316.0,-29.968666966424415,5.024036756971604,35.006853023801895,24.11766427047553,5.007419123047134,-26.471053869661112,-39.986924816016085,1.5098060262838213,-0.05836951040231497,-5.007323582350835,40.01335149141448,42334.993603732946,25762.91201207447,25762.91201207447,68097.90561580742,77363.78827752302,77363.78827752302,25762.91201207447,103126.7002895975,103126.7002895975,103126.7002895975,127927.59387564003,91523.13563955616,56494.44196670172,38920.77074761604,24800.89358604253,0.0,63721.66433365857,21080.75954813615,1535.375799829991,0.0,0.8868331199911352,2.816663601846978,0.0014959135982669303,354554.7636754396,1555108.986168693,4.386089669330304,1555108.986168693,4.386089669330304,0.85,0.09561948788966619,4.027634451161993,1.2670679408079013,1.0,0.0,4.027634451161027,1.2846738309481447,1.284974721841526,3.135141663304082,19315.22491351681,1969.6048001628294,4632.441516551485,4632.441516551485,5.561411173789214,5.024036756971604,-2.337385063326217,7.361421820297821,3.482308030466186,3.482308030466186,0.9949451515617674,0.0,0.0,0.0002342035949202343,1.0000376782318534,0.0002341947708753584,198.89633682443048,0.0,1.7605116458428098e-06,4.989290004318523,0.014136684311893136,7.89724357910714e-05,0.0001552311591291629,0.000625214364402426,0.0956194878895927,0.07174850636577994,0.023870981523812753,0.09561958104260435,0.07174850636583509,0.023870981523831103,0.3756113046192974,0.3756113046192974,0.12496724235858331,0.0,4.95220591491892,4.853809841980819,5.248205373856081,4.948954071948492,4.852233710830603,5.239908381735063,24800.89358604253,21080.75954813615,0.85,1.0686774478964334,0.6643736325225121,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513054021631664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.693892242714,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.496367417718,1535.375799829991,0.3756113046192974,0.12496724235858331,6.112874298809886,3.482308030466186
2317.0,-29.969027820044644,5.0239295693563495,35.006839930073546,24.11750854169952,5.007313759006176,-26.471389225731468,-39.98724577305836,1.5096751646931117,-0.05919211851409045,-5.007399842779151,40.01332466554184,42334.76377911568,25762.862513830598,25762.862513830598,68097.62629294628,77363.58315591307,77363.58315591307,25762.862513830598,103126.44566974367,103126.44566974367,103126.44566974367,127927.26631990646,91523.03350817748,56494.31478211284,38920.79858451627,24800.82065016279,0.0,63721.61923467906,21080.697552638372,1535.3735894759361,0.0,0.8868328290803922,2.816665509027977,0.0014959135982669303,354553.70972325176,1555107.8291912319,4.386099444298798,1555107.8291912319,4.386099444298798,0.85,0.09561941786261315,4.027634451161993,1.267067805635743,1.0,0.0,4.027634451161786,1.2846744612508088,1.2849753409552016,3.1351401251026134,19315.203359507148,1969.6026022655187,4632.441516551485,4632.441516551485,5.561400488658338,5.0239295693563495,-2.337461658394276,7.361391227750626,3.4823158116976196,3.4823158116976196,0.9949473747707485,0.0,0.0,0.0002341947708753584,1.0000375489977158,0.00023418597742662692,198.89663477562513,0.0,1.75507020178922e-06,4.973868951870649,0.014138439382094926,7.896956780273057e-05,0.00015522520307262782,0.0006251903755839323,0.09561941786253193,0.07174839248013552,0.023871025382396407,0.09561947676513213,0.07174839248019647,0.023871025382416675,0.3756107104820162,0.3756107104820162,0.12496747265070125,0.0,4.95143545017703,4.8534309380665945,5.2462549938908865,4.948207724265046,4.851770657150553,5.23830812792329,24800.82065016279,21080.697552638372,0.85,1.0686738207664013,0.6643704960352912,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513075709337773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.678471190266,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.49016991946,1535.3735894759361,0.3756107104820162,0.12496747265070125,6.112874298809886,3.4823158116976196
2318.0,-29.969387719097934,5.023822784438853,35.00682677568554,24.117363639548444,5.007206370980449,-26.471723924856356,-39.98756288839502,1.509542576738865,-0.05979194382024389,-5.007476240158457,40.01329671124747,42334.5219541473,25762.814190099478,25762.814190099478,68097.33614424677,77363.43004747308,77363.43004747308,25762.814190099478,103126.24423757257,103126.24423757257,103126.24423757257,127926.98518951365,91522.98218591075,56494.174473600746,38920.89745812222,24800.74095194108,0.0,63721.6384100633,21080.629809149916,1535.371000194077,0.0,0.8868325415571943,2.816664472316317,0.0014959135982669303,354552.65388080745,1555106.6235465747,4.386109105445778,1555106.6235465747,4.386109105445778,0.85,0.0956193460218298,4.027634451161993,1.2670677407970654,1.0,0.0,4.02763445116162,1.2846750995656826,1.2849759681222606,3.1351385673495487,19315.192528353713,1969.6014977952425,4632.441516551485,4632.441516551485,5.561390057068225,5.023822784438853,-2.3375383025569656,7.361361086995819,3.482323538028637,3.482323538028637,0.9949495822938962,0.0,0.0,0.00023418597742662692,1.0000374497779447,0.00023417720754220477,198.89693193943276,0.0,1.7489873607644671e-06,4.9566301804065,0.01414018836945569,7.896673423743604e-05,0.00015521924318919088,0.0006251663713520767,0.09561934602175565,0.07174827700028112,0.023871069021474522,0.09561924931567253,0.07174827700033676,0.023871069021493035,0.37561011472524847,0.37561011472524847,0.12496770403159363,0.0,4.950714445171741,4.853093253993336,5.2443788936820965,4.9476842963381955,4.851597591858649,5.236728876973871,24800.74095194108,21080.629809149916,0.85,1.068668945798676,0.6643665010889234,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513097322655297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.6612324188,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.483985253053,1535.371000194077,0.37561011472524847,0.12496770403159363,6.112874298809886,3.482323538028637
2319.0,-29.969746485637994,5.023716680875109,35.00681361822988,24.11723113562914,5.007120199726992,-26.47205548281559,-39.98787954971192,1.5094291969046008,-0.06064601098694311,-5.007539021840196,40.01327031312343,42334.28308663978,25762.732427649364,25762.732427649364,68097.01551428915,77363.24120112354,77363.24120112354,25762.732427649364,103125.9736287729,103125.9736287729,103125.9736287729,127926.63857772158,91522.90325795245,56494.0452051663,38920.95339198461,24800.664948948666,0.0,63721.61834093327,21080.565206606367,1535.368306088821,0.0,0.8868323176789278,2.8166683667990005,0.0014959135982669303,354551.78621461464,1555105.4850188552,4.386116628044656,1555105.4850188552,4.386116628044656,0.85,0.09561927011334115,4.027634451161993,1.2670675935363396,1.0,0.0,4.027634451162091,1.284675647989595,1.2849765054075695,3.135137228968953,19315.175871240128,1969.599799242364,4632.441516551485,4632.441516551485,5.56137240709902,5.023716680875109,-2.3376048317207143,7.361321512595823,3.4823312071941195,3.4823312071941195,0.9949517734840342,0.0,0.0,0.00023417720754220477,1.0000373320404274,0.00023416846555558184,198.89722816891873,0.0,1.7443031050299957e-06,4.943354999655008,0.01414193267256072,7.896390482280214e-05,0.00015521330271940262,0.0006251424453113015,0.09561927011328478,0.07174815792927607,0.02387111218400871,0.09561918960287881,0.07174815792931837,0.023871112184022783,0.3756095199209592,0.3756095199209592,0.12496793948955745,0.0,4.949974211133622,4.852747990061914,5.242448498999124,4.946893010853273,4.8512478390609886,5.234607295498563,24800.664948948666,21080.565206606367,0.85,1.0686642506463968,0.6643629617210338,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513118878860283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.64795723805,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.47780768135,1535.368306088821,0.3756095199209592,0.12496793948955745,6.112874298809886,3.4823312071941195
2320.0,-29.970104019189147,5.023611362112237,35.006800566341646,24.117107118386798,5.0070465347693895,-26.472384680321014,-39.98819208992643,1.5093271959013843,-0.06161496609252026,-5.0075961440562935,40.01324707308393,42334.032393503796,25762.63825154457,25762.63825154457,68096.67064504836,77363.03618238802,77363.03618238802,25762.63825154457,103125.6744339326,103125.6744339326,103125.6744339326,127926.2801346645,91522.81272263816,56493.90864814498,38921.004527214645,24800.605700731903,0.0,63721.61022794655,21080.514845622118,1535.366441505289,0.0,0.8868321111637512,2.816674432097818,0.0014959135982669303,354550.9967657909,1555104.482697046,4.386123567223577,1555104.482697046,4.386123567223577,0.85,0.09561919586272762,4.027634451161993,1.2670674858381976,1.0,0.0,4.027634451161804,1.2846761431336489,1.2849769894363743,3.135136020614174,19315.156764486994,1969.5978508957692,4632.441516551485,4632.441516551485,5.561352077407979,5.023611362112237,-2.33766697097337,7.3612783330856075,3.482338903926455,3.482338903926455,0.9949539725504157,0.0,0.0,0.00023416846555558184,1.0000372038464953,0.0002341597539120419,198.89752338111367,0.0,1.738756907990736e-06,4.927637077245746,0.01414367142946871,7.896111232271511e-05,0.0001552073532328667,0.0006251184829543627,0.0956191958626754,0.07174804028981727,0.023871155572858124,0.09561925711643636,0.07174804028985646,0.023871155572871162,0.3756089251936853,0.3756089251936853,0.12496817366458021,0.0,4.949197504824497,4.852381099554805,5.2404369559818065,4.945981177963745,4.850805179754445,5.232281974103103,24800.605700731903,21080.514845622118,0.85,1.068658974584152,0.6643591121138563,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451314036729408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.63223931564,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.471640801028,1535.366441505289,0.3756089251936853,0.12496817366458021,6.112874298809886,3.482338903926455
2321.0,-29.970460426011183,5.023506635404627,35.006787621954906,24.116974404919915,5.006961345314065,-26.472714016168258,-39.98850459521634,1.5092149354711386,-0.06246154233622292,-5.007661590557232,40.01322410050622,42333.786613151846,25762.567204913168,25762.567204913168,68096.35381806502,77362.84257008061,77362.84257008061,25762.567204913168,103125.40977499378,103125.40977499378,103125.40977499378,127925.96130319462,91522.7284731722,56493.771912996446,38921.06284463973,24800.55152820084,0.0,63721.61437284057,21080.468798970713,1535.3650608036003,0.0,0.886831861324172,2.816677917139163,0.0014959135982669303,354550.0922741602,1555103.4919111044,4.386131962161786,1555103.4919111044,4.386131962161786,0.85,0.09561912495213497,4.027634451161993,1.2670673622051254,1.0,0.0,4.027634451161706,1.2846766862023258,1.2849775214399994,3.1351346953047097,19315.138984311823,1969.5960378224802,4632.441516551485,4632.441516551485,5.561336740650646,5.023506635404627,-2.3377350005988817,7.361241636003509,3.48234666056778,3.48234666056778,0.9949561887336514,0.0,0.0,0.0002341597539120419,1.0000370867087818,0.00023415107001949713,198.89781766374767,0.0,1.7327243246714372e-06,4.910540736118853,0.014145404153793383,7.895832022595659e-05,0.0001552014336860853,0.0006250946411838107,0.09561912495207373,0.07174792612311924,0.023871198828954488,0.09561926249994593,0.07174792612316519,0.023871198828969774,0.3756083289858354,0.3756083289858354,0.12496840060332136,0.0,4.948423072446644,4.8520114362808044,5.238442913551296,4.945200048221011,4.850408634486598,5.230342052585797,24800.55152820084,21080.468798970713,0.85,1.0686539330222784,0.6643552118038515,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513161781938062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.615142974515,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.465486662699,1535.3650608036003,0.3756083289858354,0.12496840060332136,6.112874298809886,3.48234666056778
2322.0,-29.970815636899044,5.0234023222837445,35.006774693627825,24.116838827636116,5.006861065076278,-26.473043784603043,-39.98882094221187,1.5090892127801327,-0.06302359317692208,-5.0077349578166075,40.01319867949713,42333.5619127447,25762.517574505913,25762.517574505913,68096.07948725061,77362.69838018692,77362.69838018692,25762.517574505913,103125.21595469283,103125.21595469283,103125.21595469283,127925.70168189117,91522.68705411899,56493.649646523816,38921.152675105746,24800.485727198335,0.0,63721.63840230408,21080.412868118583,1535.3632001910128,0.0,0.8868315800453309,2.8166767378957824,0.0014959135982669303,354549.0783172614,1555102.395527143,4.386141413504365,1555102.395527143,4.386141413504365,0.85,0.0956190530577267,4.027634451161993,1.267067279783078,1.0,0.0,4.02763445116337,1.2846772921818783,1.284978116404875,3.135133216468327,19315.130243152304,1969.5951464722718,4632.441516551485,4632.441516551485,5.561326026989809,5.0234023222837445,-2.3378087296372,7.361211051920945,3.4823544202811716,3.4823544202811716,0.9949584057946205,0.0,0.0,0.00023415107001949713,1.0000369623685788,0.00023414241556123325,198.89811095967113,0.0,1.727207275981602e-06,4.89490542013186,0.014147131361069364,7.895549389821874e-05,0.0001551955761212784,0.0006250710490539944,0.0956190530576575,0.07174781201182522,0.02387124104583229,0.09561907626483891,0.07174781201187713,0.02387124104584957,0.37560773118071655,0.37560773118071655,0.12496862147371081,0.0,4.9477087964434645,4.851692878672452,5.236536304836534,4.944711364639659,4.850279472470731,5.2287700561270185,24800.485727198335,21080.412868118583,0.85,1.0686492248885482,0.6643514349940817,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513183129156118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.599507658524,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.459343178725,1535.3632001910128,0.37560773118071655,0.12496862147371081,6.112874298809886,3.4823544202811716
2323.0,-29.971169764839008,5.023298287491643,35.00676169000819,24.1166841815226,5.006748136885146,-26.47337384300039,-39.98913351735098,1.50895221504671,-0.06363045979549042,-5.007814441231407,40.013170629789236,42333.3263443266,25762.48417505215,25762.48417505215,68095.81051937875,77362.52828843589,77362.52828843589,25762.48417505215,103125.01246348803,103125.01246348803,103125.01246348803,127925.41907297609,91522.61417603695,56493.510986412926,38921.225766248914,24800.406609488058,0.0,63721.63237573697,21080.34561806485,1535.3607136626292,0.0,0.8868312771618587,2.8166754335743382,0.0014959135982669303,354547.9798358802,1555101.1857705796,4.38615159079579,1555101.1857705796,4.38615159079579,0.85,0.09561898049801508,4.027634451161993,1.2670671973610297,1.0,0.0,4.027634451159704,1.2846779508386057,1.2849787640970651,3.135131609079812,19315.114862816652,1969.5935781145095,4632.441516551485,4632.441516551485,5.561318817086857,5.023298287491643,-2.337886923423437,7.36118521091508,3.4823621302153795,3.4823621302153795,0.9949606086329655,0.0,0.0,0.00023414241556123325,1.0000368497846668,0.00023413378778157026,198.89840336216898,0.0,1.7213554000661786e-06,4.87832120378755,0.01414885271646943,7.895270136110763e-05,0.0001551897142001256,0.0006250474393784094,0.09561898049792807,0.07174769760256837,0.023871282895359693,0.09561884447377883,0.07174769760263365,0.023871282895381426,0.37560713495175074,0.37560713495175074,0.12496884146436937,0.0,4.947034221581362,4.851386275195921,5.234752951216876,4.944183981435913,4.850009083126281,5.227468038584902,24800.406609488058,21080.34561806485,0.85,1.068645104975486,0.664347800990197,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451320440480258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.58292344218,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.45321177307,1535.3607136626292,0.37560713495175074,0.12496884146436937,6.112874298809886,3.4823621302153795
