time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2324.0,-29.97152281003836,5.023195220846998,35.006748719150444,24.1165688605048,5.006685598267372,-26.473697887512714,-39.98944148244334,1.5088606757418015,-0.06468190580397959,-5.007860859967256,40.01314557681292,42333.07608352748,25762.36799735746,25762.36799735746,68095.44408088495,77362.31335135248,77362.31335135248,25762.36799735746,103124.68134870994,103124.68134870994,103124.68134870994,127925.01292762057,91522.51641601343,56493.37759739883,38921.26535401622,24800.331578910627,0.0,63721.59693292685,21080.281842074033,1535.3576961209585,0.0,0.8868311316699835,2.816683833068428,0.0014959135982669303,354547.3383181624,1555100.105260731,4.386156479519868,1555100.105260731,4.386156479519868,0.85,0.09561889587797992,4.027634451161993,1.2670670555951071,1.0,0.0,4.0276344511616715,1.2846783968154294,1.284979199093817,3.1351305207171207,19315.094231346495,1969.5914742900477,4632.441516551485,4632.441516551485,5.561293737937065,5.023195220846998,-2.337940686793163,7.361135907640161,3.4823697502569018,3.4823697502569018,0.9949627857876863,0.0,0.0,0.00023413378778157026,1.0000367372213517,0.00023412518667276347,198.8986948714053,0.0,1.716051599528952e-06,4.86329023306505,0.01415056876806896,7.89499500993179e-05,0.00015518383768225238,0.0006250237709125704,0.09561889587794802,0.07174757343980752,0.023871322438140496,0.09561892600147766,0.07174757343983146,0.023871322438148462,0.375606540496553,0.375606540496553,0.12496906695764654,0.0,4.946280993929292,4.851035064538507,5.2327884521960755,4.9431789541632725,4.849542170029849,5.2248420690252715,24800.331578910627,21080.281842074033,0.85,1.068639948753356,0.6643442430999829,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513225615644278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.56789247146,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.44709022211,1535.3576961209585,0.375606540496553,0.12496906695764654,6.112874298809886,3.4823697502569018
2325.0,-29.971874785896354,5.023092577053406,35.00673585871636,24.11643216563391,5.00659189376013,-26.474024086453788,-39.98974969200788,1.508741194317565,-0.06538167570874975,-5.007932156819864,40.01312285141505,42332.83171732571,25762.317255231017,25762.317255231017,68095.14897255672,77362.13809408969,77362.13809408969,25762.317255231017,103124.4553493207,103124.4553493207,103124.4553493207,127924.7367231847,91522.44528575556,56493.237056694205,38921.34247673484,24800.281373864,0.0,63721.623850598844,21080.2391677844,1535.3566802647513,0.0,0.8868308511652748,2.8166847057350384,0.0014959135982669303,354546.3529808626,1555099.1251375072,4.386165904861097,1555099.1251375072,4.386165904861097,0.85,0.09561882686694562,4.027634451161993,1.267066913829185,1.0,0.0,4.027634451162084,1.284678973432937,1.2849797647960983,3.135129113539776,19315.07921987514,1969.5899435459755,4632.441516551485,4632.441516551485,5.561282784290644,5.023092577053406,-2.338012473690894,7.3611050507443,3.48237748896492,3.48237748896492,0.99496499684712,0.0,0.0,0.00023412518667276347,1.0000366260513989,0.0002341166119057025,198.8989854984371,0.0,1.7107493161176486e-06,4.848263561877416,0.014152279517385078,7.894719674222988e-05,0.0001551779899305336,0.0006250002183062859,0.09561882686687143,0.07174746203263199,0.023871364834239427,0.09561886211647136,0.07174746203268767,0.023871364834257953,0.3756059445497984,0.3756059445497984,0.12496928467462848,0.0,4.945562165373929,4.850701596698002,5.230908529348028,4.942550481111141,4.849232479188686,5.2232529804640535,24800.281373864,21080.2391677844,0.85,1.0686348661203613,0.6643401275613894,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513246761693084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.55286580027,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.440978557788,1535.3566802647513,0.3756059445497984,0.12496928467462848,6.112874298809886,3.48237748896492
2326.0,-29.972225504364207,5.022990521360448,35.006723016198045,24.116299556940817,5.006505485387363,-26.47434842378677,-39.990061428956665,1.5086284048099055,-0.06617642388704326,-5.00799521075477,40.01309765237426,42332.60730601,25762.24668315495,25762.24668315495,68094.85398916496,77361.94981391064,77361.94981391064,25762.24668315495,103124.1964970656,103124.1964970656,103124.1964970656,127924.40891731849,91522.36357931672,56493.11886520694,38921.38301567753,24800.212420252894,0.0,63721.59543593042,21080.18055721496,1535.3543969497416,0.0,0.8868306215572904,2.8166877892170805,0.0014959135982669303,354545.48156418785,1555098.0383291324,4.38617362000591,1555098.0383291324,4.38617362000591,0.85,0.09561874887507629,4.027634451161993,1.2670668451441451,1.0,0.0,4.027634451162307,1.284679518695998,1.2849802991704249,3.1351277828809834,19315.061976385477,1969.588185199378,4632.441516551485,4632.441516551485,5.561267549975046,5.022990521360448,-2.3380781000642146,7.361068621424662,3.482385183455265,3.482385183455265,0.9949671952729329,0.0,0.0,0.0002341166119057025,1.000036495312013,0.00023410806805871393,198.89927508798468,0.0,1.7055124693135534e-06,4.833422338034611,0.01415398502985439,7.894441196393524e-05,0.00015517219994176727,0.0006249768983480589,0.09561874887502018,0.07174734421396309,0.023871404661057093,0.09561879983553778,0.0717473442140052,0.023871404661071103,0.37560534825205544,0.37560534825205544,0.12496949999186271,0.0,4.9448376297990535,4.850361378697812,5.229026060517867,4.941818786867714,4.848880898136429,5.221376055916437,24800.212420252894,21080.18055721496,0.85,1.0686307133918465,0.6643369020566,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451326784375103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.53802457643,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.434876547764,1535.3543969497416,0.37560534825205544,0.12496949999186271,6.112874298809886,3.482385183455265
2327.0,-29.97257523710282,5.022888883798119,35.0067101815277,24.116158147249394,5.0064080562816216,-26.474672975940802,-39.990369394049026,1.508505795119713,-0.06686827884129798,-5.008065778878728,40.01307219592516,42332.371557888546,25762.196507479526,25762.196507479526,68094.56806536808,77361.77058705785,77361.77058705785,25762.196507479526,103123.96709453738,103123.96709453738,103123.96709453738,127924.11227386157,91522.28606683658,56492.98455332857,38921.446126120005,24800.14517932419,0.0,63721.59130544419,21080.12340242556,1535.3523862782504,0.0,0.8868303546464306,2.816688643024506,0.0014959135982669303,354544.5063020665,1555096.940419588,4.3861825885821775,1555096.940419588,4.3861825885821775,0.85,0.09561867380095368,4.027634451161993,1.2670667121699082,1.0,0.0,4.027634451164079,1.2846801098283123,1.2849808794644586,3.135126340284241,19315.04561799722,1969.5865171080054,4632.441516551485,4632.441516551485,5.561256718607774,5.022888883798119,-2.338149122940038,7.361038006738157,3.4823928842829783,3.4823928842829783,0.9949693955094224,0.0,0.0,0.00023410806805871393,1.0000363928408182,0.00023409954851110935,198.89956386435236,0.0,1.6993649724883191e-06,4.816000332031896,0.01415568439482688,7.894166096919323e-05,0.00015516640708952071,0.0006249535668567802,0.0956186738008851,0.07174722901801575,0.023871444782869337,0.09561867482079778,0.07174722901806722,0.023871444782886463,0.37560475104170016,0.37560475104170016,0.12496971198156064,0.0,4.944136596753822,4.850029120741397,5.227213906392308,4.941197500037447,4.848566226183209,5.21983081874896,24800.14517932419,21080.12340242556,0.85,1.0686262955826444,0.6643332454610529,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45132888505541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.520602570425,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.42878799493,1535.3523862782504,0.37560475104170016,0.12496971198156064,6.112874298809886,3.4823928842829783
2328.0,-29.97292377378807,5.022787648986557,35.00669730673653,24.116017191577725,5.006307841088263,-26.47499673008007,-39.9906772543676,1.5083807973801318,-0.06749365170901456,-5.008136728791737,40.01304535798096,42332.140463585165,25762.14817738741,25762.14817738741,68094.28864097258,77361.6043486053,77361.6043486053,25762.14817738741,103123.7525259927,103123.7525259927,103123.7525259927,127923.82222520598,91522.21993201727,56492.85322591299,38921.51856233808,24800.06969921327,0.0,63721.588261551355,21080.059244331278,1535.3499131265278,0.0,0.886830090793673,2.816688578482184,0.0014959135982669303,354543.5257656861,1555095.7829282673,4.3861914544055525,1555095.7829282673,4.3861914544055525,0.85,0.09561859672441399,4.027634451161993,1.2670665715029465,1.0,0.0,4.02763445116144,1.2846807120807877,1.2849814709124652,3.13512487055127,19315.031660773173,1969.5850938672404,4632.441516551485,4632.441516551485,5.56124628564452,5.022787648986557,-2.338220363452884,7.3610080124394415,3.482400541153943,3.482400541153943,0.9949715831868409,0.0,0.0,0.00023409954851110935,1.000036268482146,0.00023409105838373783,198.89985165386742,0.0,1.6945343028728462e-06,4.802310214341646,0.014157378929129752,7.893891099895647e-05,0.00015516063751215288,0.0006249303291082048,0.0956185967243442,0.07174711224698124,0.02387148447736296,0.0956184901580853,0.0717471122470336,0.023871484477380384,0.37560415335735237,0.37560415335735237,0.12496992432000903,0.0,4.9434650303995795,4.849715996586781,5.22546233851773,4.940643077082711,4.848328912898921,5.218320861581958,24800.06969921327,21080.059244331278,0.85,1.0686219615473653,0.6643296505703663,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513309798373273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.506912452736,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.42270749892,1535.3499131265278,0.37560415335735237,0.12496992432000903,6.112874298809886,3.482400541153943
2329.0,-29.97327109356845,5.022687079540991,35.00668444169041,24.115894082374894,5.006227478010553,-26.47531740351638,-39.99098081896079,1.5082737879584243,-0.0682522612294747,-5.008194814748037,40.01301989224629,42331.89703403749,25762.068333467945,25762.068333467945,68093.96536750543,77361.43005993175,77361.43005993175,25762.068333467945,103123.4983933997,103123.4983933997,103123.4983933997,127923.49545413115,91522.15329293448,56492.717103432136,38921.595766113714,24799.997060731443,0.0,63721.59282684515,21079.997501621725,1535.3473062612575,0.0,0.8868298874281848,2.816691767178046,0.0014959135982669303,354542.7230123274,1555094.6846194514,4.38619828777414,1555094.6846194514,4.38619828777414,0.85,0.09561851537351668,4.027634451161993,1.2670664978725834,1.0,0.0,4.027634451162504,1.2846812301348536,1.2849819781801384,3.1351236062966454,19315.017597128357,1969.5836597745772,4632.441516551485,4632.441516551485,5.561229049826392,5.022687079540991,-2.3382820355663627,7.360969115107354,3.482408150125452,3.482408150125452,0.9949737571787006,0.0,0.0,0.00023409105838373783,1.0000361419525983,0.0002340825981815703,198.90013843930495,0.0,1.6886850747164108e-06,4.785733501746308,0.01415906761420447,7.893619948711491e-05,0.00015515485889662292,0.0006249070549572164,0.0956185153734679,0.07174699190177981,0.02387152347168808,0.09561841412770716,0.07174699190181641,0.02387152347170026,0.3756035562330893,0.3756035562330893,0.12497013940492095,0.0,4.942782785394797,4.849407900168785,5.223652817339541,4.939942553518563,4.848065330481461,5.216304077007692,24799.997060731443,21079.997501621725,0.85,1.0686168117696242,0.6643257827698802,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513330674610299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.49033574014,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.41663930609,1535.3473062612575,0.3756035562330893,0.12497013940492095,6.112874298809886,3.482408150125452
2330.0,-29.973617494087833,5.022587298379192,35.00667169331304,24.115774046536558,5.0061608432964615,-26.475635876640755,-39.99128033230079,1.5081792258493103,-0.0692420225901742,-5.008246321436485,40.012997560374224,42331.64051509877,25761.97373941584,25761.97373941584,68093.61425451461,77361.21259766516,77361.21259766516,25761.97373941584,103123.186337081,103123.186337081,103123.186337081,127923.12700225197,91522.04866710282,56492.57316141973,38921.63945075899,24799.94066517097,0.0,63721.58011592996,21079.949565395324,1535.3454756221515,0.0,0.8868297061941834,2.8166987623248243,0.0014959135982669303,354542.01118626,1555093.7214711267,4.386204377495202,1555093.7214711267,4.386204377495202,0.85,0.09561843499533162,4.027634451161993,1.2670663165440783,1.0,0.0,4.027634451163002,1.2846816899066742,1.2849824271903605,3.1351224842743584,19314.99551668437,1969.5814081959047,4632.441516551485,4632.441516551485,5.56120862991353,5.022587298379192,-2.3383386374079764,7.360925935787169,3.482415791091017,3.482415791091017,0.9949759403117192,0.0,0.0,0.0002340825981815703,1.0000360463953515,0.00023407416065183387,198.90042446642573,0.0,1.6827353823487184e-06,4.768872073576268,0.014160750349586818,7.893352424642866e-05,0.00015514907393514163,0.0006248837552470557,0.09561843499528976,0.07174687266877756,0.023871562326512188,0.095618518042748,0.07174687266880898,0.023871562326522648,0.3756029596531605,0.3756029596531605,0.12497035200345803,0.0,4.942046836052498,4.849058549494657,5.221752133331904,4.939004298846328,4.847563445174956,5.214051308613136,24799.94066517097,21079.949565395324,0.85,1.0686115148216746,0.6643218896656982,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513351478015646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.47347431197,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.410583874029,1535.3454756221515,0.3756029596531605,0.12497035200345803,6.112874298809886,3.482415791091017
2331.0,-29.97396273026165,5.022487636178804,35.00665896063781,24.115624708961718,5.006046620011176,-26.47595806086152,-39.99158787829799,1.5080419506111908,-0.06967011861894434,-5.008328877521409,40.01297252096992,42331.42262296822,25761.959464046664,25761.959464046664,68093.38208701488,77361.0692690679,77361.0692690679,25761.959464046664,103123.02873311457,103123.02873311457,103123.02873311457,127922.90972640511,91521.99843833812,56492.4480413138,38921.72266336036,24799.880993290542,0.0,63721.6036566509,21079.89884429696,1535.344179309876,0.0,0.8868293767727344,2.816694749788103,0.0014959135982669303,354540.8702576831,1555092.641550542,4.386215446530293,1555092.641550542,4.386215446530293,0.85,0.09561836531508337,4.027634451161993,1.2670662390673533,1.0,0.0,4.027634451160057,1.2846823494178619,1.2849830760158265,3.1351208748116344,19314.98491630578,1969.5803272581138,4632.441516551485,4632.441516551485,5.561205548305457,5.022487636178804,-2.338417921402702,7.360905557581505,3.4824235022397763,3.4824235022397763,0.9949781434970789,0.0,0.0,0.00023407416065183387,1.0000359253332831,0.00023406575176169165,198.900709532854,0.0,1.6782282460214478e-06,4.756098849224783,0.014162428577832838,7.893077734560584e-05,0.00015514338330622801,0.0006248608354739943,0.09561836531499124,0.07174676260519315,0.02387160270979808,0.0956182655789083,0.07174676260526229,0.023871602709821083,0.3756023608005433,0.3756023608005433,0.12497055587600278,0.0,4.941400761279567,4.8487622254144185,5.220052281856113,4.938658758902477,4.847420326501606,5.213095535978141,24799.880993290542,21079.89884429696,0.85,1.06860747657765,0.6643182248058489,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513372226416752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.46070108762,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.404535280506,1535.344179309876,0.3756023608005433,0.12497055587600278,6.112874298809886,3.4824235022397763
2332.0,-29.974306811203682,5.022388950363462,35.00664624515858,24.115513683669292,5.005988995662656,-26.47627354482438,-39.99188693761823,1.5079557292833554,-0.07070425908642619,-5.0083705905029285,40.01294755648795,42331.17424726409,25761.842297840987,25761.842297840987,68093.01654510509,77360.85196070143,77360.85196070143,25761.842297840987,103122.69425854241,103122.69425854241,103122.69425854241,127922.49848495758,91521.89667841417,56492.314888815345,38921.75754399869,24799.804226415174,0.0,63721.561770413864,21079.8335924529,1535.3409540718003,0.0,0.8868292549023069,2.8167034719081268,0.0014959135982669303,354540.29378361447,1555091.5648618364,4.3862195415535785,1555091.5648618364,4.3862195415535785,0.85,0.0956182742498923,4.027634451161993,1.2670660994993521,1.0,0.0,4.027634451160095,1.284682770071407,1.2849834859645222,3.1351198482549303,19314.96344068866,1969.5781373546179,4632.441516551485,4632.441516551485,5.561180255766901,5.022388950363462,-2.3384671060653757,7.360856056428838,3.4824310829732914,3.4824310829732914,0.9949803094209404,0.0,0.0,0.00023406575176169165,1.000035805218594,0.0002340573712863492,198.9009936461078,0.0,1.6725342156716874e-06,4.739961967213562,0.01416410111204851,7.892810632977158e-05,0.00015513764543192006,0.0006248377254137553,0.0956182742498645,0.07174663598708321,0.02387163826278129,0.09561834766615919,0.07174663598710407,0.023871638262788236,0.3756017631138217,0.3756017631138217,0.12497076368447128,0.0,4.940669898834699,4.8484161743704135,5.218162104408464,4.937666331416494,4.846952847481077,5.210521988801645,24799.804226415174,21079.8335924529,0.85,1.0686024424580394,0.6643147636553786,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513392905133249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.44456420561,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.398498466022,1535.3409540718003,0.3756017631138217,0.12497076368447128,6.112874298809886,3.4824310829732914
2333.0,-29.974649880947325,5.022290353030608,35.00663357265646,24.11535900263118,5.005875234888548,-26.476593732716438,-39.99219420421866,1.5078190866576293,-0.07121352780620782,-5.008453508955239,40.01292337732665,42330.964429109634,25761.83167994244,25761.83167994244,68092.79610905207,77360.6850250741,77360.6850250741,25761.83167994244,103122.51670501653,103122.51670501653,103122.51670501653,127922.26675798725,91521.82215549002,56492.19719831171,38921.8055079759,24799.75005297072,0.0,63721.555560946625,21079.787545025112,1535.3399799857843,0.0,0.8868289205213518,2.8167004840225474,0.0014959135982669303,354539.1478514671,1555090.5220436226,4.386230777243032,1555090.5220436226,4.386230777243032,0.85,0.09561820484986529,4.027634451161993,1.2670660115825014,1.0,0.0,4.027634451159863,1.2846834265068867,1.2849841317868407,3.135118246300815,19314.947713222256,1969.5765335993697,4632.441516551485,4632.441516551485,5.561177963692944,5.022290353030608,-2.338546374649746,7.360836727680354,3.4824387921459614,3.4824387921459614,0.9949825120417033,0.0,0.0,0.0002340573712863492,1.000035700091407,0.00023404901571509444,198.90127692511112,0.0,1.6668848728377616e-06,4.723951729622216,0.014165767996921347,7.892536209853836e-05,0.00015513200918781085,0.0006248150246828058,0.09561820484976613,0.07174652688246592,0.0238716779673002,0.095618149519351,0.07174652688254032,0.02387167796732496,0.3756011631454981,0.3756011631454981,0.12497096196200216,0.0,4.940015589208542,4.848099917595391,5.216489270938723,4.937239981149048,4.846677602284899,5.209639909925329,24799.75005297072,21079.787545025112,0.85,1.0685990872260576,0.6643115356564403,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513413514710451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.42855396802,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.392473286807,1535.3399799857843,0.3756011631454981,0.12497096196200216,6.112874298809886,3.4824387921459614
2334.0,-29.974991954578638,5.022192477564214,35.006620858784565,24.11524032885211,5.005799370421667,-26.476909233898162,-39.99249319368971,1.5077166497412533,-0.07196635211539615,-5.00850631790336,40.012896827338416,42330.724667649636,25761.745055967218,25761.745055967218,68092.46972361686,77360.51056829517,77360.51056829517,25761.745055967218,103122.25562426238,103122.25562426238,103122.25562426238,127921.92403078405,91521.75505266487,56492.064509987234,38921.878380752925,24799.668406521665,0.0,63721.546787274594,21079.718145543415,1535.3367351625732,0.0,0.8868287479302825,2.816704213083786,0.0014959135982669303,354538.4180338695,1555089.3769750954,4.386236576557793,1555089.3769750954,4.386236576557793,0.85,0.0956181158972119,4.027634451161993,1.2670659110276028,1.0,0.0,4.027634451162089,1.284683922897803,1.2849846175591202,3.1351170349178505,19314.93355170833,1969.5750895268345,4632.441516551485,4632.441516551485,5.561159264271719,5.022192477564214,-2.338603495787111,7.360795973351325,3.4824463635344896,3.4824463635344896,0.9949846752955684,0.0,0.0,0.00023404901571509444,1.0000355965332623,0.00023404068467807756,198.9015593823146,0.0,1.6619337920137311e-06,4.709920366566914,0.014167429930713361,7.892269187591851e-05,0.0001551263238391759,0.0006247921261767769,0.09561811589717144,0.07174640247849859,0.02387171341867285,0.0956180554185954,0.07174640247852895,0.023871713418682952,0.375600562928711,0.375600562928711,0.1249711645401993,0.0,4.939340700505738,4.847786428734764,5.214725580550862,4.936539965787972,4.846432301723382,5.207570234671664,24799.668406521665,21079.718145543415,0.85,1.0685941123013534,0.6643078644805155,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513434063775077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.41452260496,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.386456895902,1535.3367351625732,0.375600562928711,0.1249711645401993,6.112874298809886,3.4824463635344896
2335.0,-29.97533290728458,5.0220951994306136,35.00660822901556,24.115121934469812,5.005721707279593,-26.477223906158155,-39.99279207838697,1.5076127061531426,-0.07265436178875007,-5.008564268299656,40.01287384926972,42330.48921559377,25761.673376032104,25761.673376032104,68092.16259162588,77360.3444729597,77360.3444729597,25761.673376032104,103122.0178489918,103122.0178489918,103122.0178489918,127921.62864208574,91521.69512980913,56491.934914827696,38921.95579442381,24799.610793093925,0.0,63721.56658751774,21079.669174129835,1535.3349893328807,0.0,0.8868285362459492,2.8167064899428604,0.0014959135982669303,354537.61716301576,1555088.3859596066,4.3862436894660455,1555088.3859596066,4.3862436894660455,0.85,0.0956180347778393,4.027634451161993,1.2670657467329876,1.0,0.0,4.027634451160434,1.2846844262857429,1.2849851103615728,3.1351158064604387,19314.92090546945,1969.5737999693526,4632.441516551485,4632.441516551485,5.5611437908038175,5.0220951994306136,-2.338664176715669,7.360759376146282,3.4824539883571783,3.4824539883571783,0.9949868538163367,0.0,0.0,0.00023404068467807756,1.0000354799857898,0.00023403238121251778,198.90184091465093,0.0,1.6570562539293688e-06,4.696097423635831,0.01416908698696729,7.892002267249017e-05,0.00015512066200558738,0.000624769322380759,0.09561803477779428,0.07174628439736006,0.023871750380434223,0.09561800115953087,0.07174628439739383,0.023871750380445467,0.3755999624702356,0.3755999624702356,0.12497136393172077,0.0,4.938676728807309,4.847492070886062,5.212948101476911,4.935909906510915,4.846204714727321,5.205727799895385,24799.610793093925,21079.669174129835,0.85,1.068588960349953,0.6643039630460966,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451345455323025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.40069966203,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.38044902479,1535.3349893328807,0.3755999624702356,0.12497136393172077,6.112874298809886,3.4824539883571783
2336.0,-29.97567275271251,5.021998554671947,35.006595680753136,24.115003016218566,5.005647147744179,-26.477537271298015,-39.99308698168022,1.5075116663295898,-0.0734101042611428,-5.008619875861582,40.01285096377592,42330.242033836315,25761.597371040003,25761.597371040003,68091.83940487631,77360.16374282466,77360.16374282466,25761.597371040003,103121.76111386466,103121.76111386466,103121.76111386466,127921.31371252758,91521.62138189147,56491.794403538726,38922.029975947495,24799.552598662925,0.0,63721.582574610424,21079.619708863487,1535.3331542977041,0.0,0.8868283361472586,2.8167099306919146,0.0014959135982669303,354536.84867132123,1555087.3989372305,4.386250413081597,1555087.3989372305,4.386250413081597,0.85,0.09561795178920547,4.027634451161993,1.2670656236493962,1.0,0.0,4.027634451161934,1.284684916035046,1.2849855895576108,3.135114611287395,19314.90534156196,1969.5722128924722,4632.441516551485,4632.441516551485,5.56112738369067,5.021998554671947,-2.3387229525751936,7.36072150724714,3.482461630249482,3.482461630249482,0.9949890372141378,0.0,0.0,0.00023403238121251778,1.0000353648575466,0.00023402410498338255,198.90212153338223,0.0,1.6515745858103175e-06,4.680562376186439,0.0141707385615531,7.891738910696803e-05,0.00015511499210554976,0.0006247464860960328,0.09561795178915498,0.07174616560361712,0.023871786185537872,0.09561798210411868,0.07174616560365499,0.02387178618555048,0.3755993627700316,0.3755993627700316,0.1249715587615945,0.0,4.938004631320609,4.847194915316834,5.21114648274272,4.935209771600455,4.845900812934474,5.203834097146284,24799.552598662925,21079.619708863487,0.85,1.0685836203950025,0.6642999172889753,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513474975599436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.38516461458,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.374452207094,1535.3331542977041,0.3755993627700316,0.1249715587615945,6.112874298809886,3.482461630249482
2337.0,-29.97601145424534,5.021902477112445,35.006583207857034,24.1148741793819,5.005568852922642,-26.47784998037039,-39.99338555205611,1.5074073790476774,-0.07423815445883974,-5.00867796498076,40.01282806244783,42330.0150460623,25761.5293071401,25761.5293071401,68091.5443532024,77359.95787632657,77359.95787632657,25761.5293071401,103121.48718346667,103121.48718346667,103121.48718346667,127920.98251279327,91521.52052345424,56491.672101901284,38922.0538017255,24799.495329326604,0.0,63721.5491310521,21079.571029927614,1535.3314268380086,0.0,0.8868281234784364,2.816714032177665,0.0014959135982669303,354536.045886117,1555086.4112324172,4.386257559074649,1555086.4112324172,4.386257559074649,0.85,0.0956178689839556,4.027634451161993,1.2670655060606077,1.0,0.0,4.027634451161667,1.2846854209181673,1.2849860839259928,3.13511337918308,19314.884056196395,1969.5700423892356,4632.441516551485,4632.441516551485,5.56111269081227,5.021902477112445,-2.3387833691977176,7.360685846310163,3.482469301079669,3.482469301079669,0.9949912288799053,0.0,0.0,0.00023402410498338255,1.0000352459178512,0.0002340158568797151,198.90240120826584,0.0,1.6461595332939995e-06,4.665216117355195,0.014172384721086393,7.891472287618153e-05,0.00015510938210720103,0.0006247238910734125,0.09561786898390541,0.07174604786175658,0.023871821122148838,0.09561799082253399,0.07174604786179424,0.023871821122161366,0.37559876331047776,0.37559876331047776,0.12497174729269127,0.0,4.937313899928597,4.846869018125858,5.209356684601119,4.934439810521894,4.8454552431362,5.202086849725447,24799.495329326604,21079.571029927614,0.85,1.0685795509014195,0.66429670375723,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513495331699549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.36981835575,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.368466206779,1535.3314268380086,0.37559876331047776,0.12497174729269127,6.112874298809886,3.482469301079669
2338.0,-29.97634914580102,5.021806798645127,35.00657075375424,24.114747333247237,5.005477610066471,-26.478163075143534,-39.993684192281194,1.5072915394090132,-0.07474456030132615,-5.008743494648568,40.01280366404527,42329.7926192378,25761.48141607821,25761.48141607821,68091.27403531602,77359.81268426984,77359.81268426984,25761.48141607821,103121.29410034805,103121.29410034805,103121.29410034805,127920.72615680678,91521.47469008701,56491.54874919928,38922.1399343197,24799.432056458725,0.0,63721.57199077842,21079.517247989916,1535.3295325680187,0.0,0.8868278783687336,2.816713037132705,0.0014959135982669303,354535.14027506456,1555085.3589612287,4.3862657951330934,1555085.3589612287,4.3862657951330934,0.85,0.0956177865127856,4.027634451161993,1.2670653989119454,1.0,0.0,4.027634451162259,1.284685979778756,1.2849866323206005,3.1351120153546144,19314.874383431248,1969.569056041691,4632.441516551485,4632.441516551485,5.561102352621983,5.021806798645127,-2.3388491295346774,7.3606559281798045,3.482476981940339,3.482476981940339,0.9949934234115254,0.0,0.0,0.0002340158568797151,1.000035140913215,0.00023400763363776977,198.90268004987493,0.0,1.6405676248718532e-06,4.649368648886832,0.014174025288711265,7.89120561049482e-05,0.00015510380077476689,0.0006247014115066174,0.09561778651272189,0.07174593107874488,0.023871855433977,0.0956178126442895,0.0717459310787927,0.023871855433992905,0.375598162101682,0.375598162101682,0.12497193030080325,0.0,4.936675963770881,4.846586982326301,5.207646598025121,4.933998934347244,4.845334537921417,5.200681410695665,24799.432056458725,21079.517247989916,0.85,1.0685749253827255,0.6642929748400374,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513515619336745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.353970887285,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.362491794314,1535.3295325680187,0.375598162101682,0.12497193030080325,6.112874298809886,3.482476981940339
2339.0,-29.976685736617167,5.021711786049061,35.00655832582232,24.11462286198514,5.005404707615376,-26.478473344898166,-39.99397479984907,1.5071923158962717,-0.07560909765555834,-5.008795953216501,40.01277951811993,42329.541832390845,25761.401511527838,25761.401511527838,68090.94334391868,77359.60266881662,77359.60266881662,25761.401511527838,103121.00418034446,103121.00418034446,103121.00418034446,127920.36894267307,91521.37101434926,56491.403992230415,38922.185580132056,24799.364762328605,0.0,63721.55034246066,21079.460047979315,1535.3271001004534,0.0,0.8868276988553515,2.816718275761167,0.0014959135982669303,354534.41530613427,1555084.317579582,4.386271827057449,1555084.317579582,4.386271827057449,0.8500000000000001,0.09561769729925076,4.027634451161993,1.2670652461564167,1.0,0.0,4.027634451164234,1.2846864608679127,1.284987102957508,3.135110841318426,19314.85250349697,1969.566824909319,4632.441516551485,4632.441516551485,5.56108510371553,5.021711786049061,-2.3389051611398046,7.360616947188866,3.482484623064552,3.482484623064552,0.994995606589872,0.0,0.0,0.00023400763363776977,1.0000350264626028,0.00023399943746522432,198.90295798325775,0.0,1.6356248616225708e-06,4.635360857838366,0.014175660913572887,7.890946114301428e-05,0.0001550981724947555,0.0006246787428521427,0.09561769729921063,0.07174580939768374,0.023871887901526882,0.09561781963235225,0.07174580939771386,0.023871887901536902,0.3755975619371523,0.3755975619371523,0.12497211253316362,0.0,4.935998231729059,4.8462663735290334,5.2058930503613965,4.933186855560962,4.844884433401489,5.198778954610077,24799.364762328605,21079.460047979315,0.85,1.0685700987809534,0.6642892648546356,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451353584653197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.33996309623,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.356526325008,1535.3271001004534,0.3755975619371523,0.12497211253316362,6.112874298809886,3.482484623064552
2340.0,-29.97702118303774,5.0216168471129095,35.00654586306817,24.11447331486272,5.005290794776057,-26.47878668588946,-39.99427721193058,1.5070562976278077,-0.07598750365423257,-5.008875946358721,40.012753647984226,42329.34487453657,25761.392672338257,25761.392672338257,68090.73754687482,77359.45722005714,77359.45722005714,25761.392672338257,103120.8498923954,103120.8498923954,103120.8498923954,127920.14869441715,91521.31483992055,56491.29598673332,38922.243170208036,24799.29880202175,0.0,63721.54197222978,21079.403981718486,1535.3253850485464,0.0,0.8868273854768709,2.8167139094740365,0.0014959135982669303,354533.30981607764,1555083.2018356218,4.386282357057951,1555083.2018356218,4.386282357057951,0.85,0.09561761934436663,4.027634451161993,1.267065236265771,1.0,0.0,4.0276344511629505,1.2846871140061218,1.2849877457184988,3.1351092474200692,19314.840648333604,1969.5656160190897,4632.441516551485,4632.441516551485,5.561083195609501,5.0216168471129095,-2.3389813366796335,7.360598183792543,3.482492305595814,3.482492305595814,0.994997801598804,0.0,0.0,0.00023399943746522432,1.000034907468,0.0002339912694224747,198.90323497235946,0.0,1.6302429634324581e-06,4.620108558367586,0.01417729115653632,7.890676085718087e-05,0.00015509267660804345,0.0006246566074294815,0.09561761934427632,0.071745696713923,0.023871922630353315,0.09561753081300496,0.07174569671399077,0.02387192263037586,0.3755969600799164,0.3755969600799164,0.12497229036822567,0.0,4.935406821956576,4.845991911268072,5.204346778880449,4.9328884427044954,4.844742325778725,5.198009253657403,24799.29880202175,21079.403981718486,0.85,1.0685670095138182,0.6642862611985119,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451355600784819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.32471079676,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.350571650799,1535.3253850485464,0.3755969600799164,0.12497229036822567,6.112874298809886,3.482492305595814
2341.0,-29.977355492512157,5.021522856709607,35.006533399918716,24.114366934541636,5.005235943734388,-26.479093096778225,-39.99456345392389,1.5069735480004727,-0.0769461655215764,-5.008914317916367,40.01272871096404,42329.08584589596,25761.27884839629,25761.27884839629,68090.36469429225,77359.24752977282,77359.24752977282,25761.27884839629,103120.52637816912,103120.52637816912,103120.52637816912,127919.74700767109,91521.21787706192,56491.149365651196,38922.298346011914,24799.220629501968,0.0,63721.518975513885,21079.337535076673,1535.322004267146,0.0,0.8868272805072343,2.8167220302716025,0.0014959135982669303,354532.77952938713,1555082.1263362423,4.3862858842008485,1555082.1263362423,4.3862858842008485,0.85,0.09561752170360964,4.027634451161993,1.2670649994397536,1.0,0.0,4.027634451163779,1.2846875179267494,1.2849881392397198,3.1351082617054287,19314.82018509871,1969.5635293498503,4632.441516551485,4632.441516551485,5.561058624561694,5.021522856709607,-2.3390268551053635,7.36054971181497,3.48249985199349,3.48249985199349,0.9949999577124258,0.0,0.0,0.0002339912694224747,1.0000347892476396,0.0002339831293254451,198.90351102332428,0.0,1.6246501262934641e-06,4.604258457915678,0.014178915806662614,7.890420503534831e-05,0.00015508706438712637,0.0006246340034551684,0.0956175217035873,0.07174556818734847,0.023871953516238827,0.09561758461761846,0.07174556818736523,0.02387195351624441,0.37559635945433284,0.37559635945433284,0.12497247609117237,0.0,4.934733826324191,4.845673267276879,5.202606327753472,4.931968152394802,4.844325908661517,5.1955714831993305,24799.220629501968,21079.337535076673,0.85,1.0685615438711868,0.6642824359250077,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513576100669938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.308860696314,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.344628682951,1535.322004267146,0.37559635945433284,0.12497247609117237,6.112874298809886,3.48249985199349
2342.0,-29.977688805413404,5.021428966550204,35.00652098225431,24.11422685198488,5.005128432853011,-26.47940387710978,-39.99486170997841,1.506843504549307,-0.0772923223721591,-5.008992032682953,40.01270510951225,42328.880793420765,25761.26681912839,25761.26681912839,68090.14761254916,77359.1144854286,77359.1144854286,25761.26681912839,103120.38130455698,103120.38130455698,103120.38130455698,127919.54878972392,91521.17583770023,56491.035037441805,38922.3786669538,24799.167485166945,0.0,63721.54615212075,21079.2923623919,1535.3209737685315,0.0,0.8868269705074892,2.8167175061357645,0.0014959135982669303,354531.70552990097,1555081.108438609,4.386296300677273,1555081.108438609,4.386296300677273,0.85,0.09561744623021132,4.027634451161993,1.2670649400958789,1.0,0.0,4.027634451162992,1.2846881430034272,1.284988754004637,3.135106736290045,19314.81131302805,1969.5626246504212,4632.441516551485,4632.441516551485,5.561056027817006,5.021428966550204,-2.3391010880099237,7.360530054560128,3.4825075263003487,3.4825075263003487,0.9950021503715282,0.0,0.0,0.0002339831293254451,1.0000346856342859,0.00023397501375368602,198.90378625205665,0.0,1.6190938792558753e-06,4.588512053811151,0.01418053490054187,7.890154202276342e-05,0.0001550815873026817,0.000624611943761167,0.09561744623012605,0.07174545713590115,0.023871989094224902,0.09561733343759742,0.07174545713596513,0.02387198909424619,0.37559575695073805,0.37559575695073805,0.12497265531334728,0.0,4.934156684760353,4.845417088072679,5.2010622590126445,4.931699710310795,4.844244957216915,5.19473789604956,24799.167485166945,21079.2923623919,0.85,1.0685576814159432,0.664278934669447,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451359612544288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.2931142922,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.338697310379,1535.3209737685315,0.37559575695073805,0.12497265531334728,6.112874298809886,3.4825075263003487
2343.0,-29.978021080135104,5.021336035340477,35.0065085909401,24.114130495023005,5.005076695113899,-26.47970814513398,-39.995151409506775,1.5067637601127541,-0.07814167568466246,-5.00902885636279,40.012681041685326,42328.644871654826,25761.151745167193,25761.151745167193,68089.79661682202,77358.93263397733,77358.93263397733,25761.151745167193,103120.08437914452,103120.08437914452,103120.08437914452,127919.17810516659,91521.10715271087,56490.91198985347,38922.43906984156,24799.093726022063,0.0,63721.53279586362,21079.229667118754,1535.3178129850214,0.0,0.8868268702669043,2.816724370959482,0.0014959135982669303,354531.19663634436,1555080.0704273868,4.38629966891881,1555080.0704273868,4.38629966891881,0.85,0.09561734897106525,4.027634451161993,1.267064831298776,1.0,0.0,4.027634451159903,1.2846885327597575,1.2849891334256438,3.1351057851430038,19314.796817611037,1969.5611465292468,4632.441516551485,4632.441516551485,5.56103118692894,5.021336035340477,-2.339145187278131,7.360481222618608,3.4825150741967783,3.4825150741967783,0.9950043069133653,0.0,0.0,0.00023397501375368602,1.0000345776903043,0.00023396692371785625,198.90406062419447,0.0,1.6142179504804822e-06,4.574693671661687,0.014182149118492351,7.889895548762906e-05,0.00015507605826605697,0.0006245896748227756,0.0956173489710412,0.07174532904091671,0.023872019930124482,0.09561735881651715,0.07174532904093477,0.023872019930130488,0.37559515652183534,0.37559515652183534,0.12497284008846878,0.0,4.933516932689201,4.8451432978325215,5.199320131617014,4.930887180678155,4.843978289634208,5.192281537141071,24799.093726022063,21079.229667118754,0.85,1.06855239711437,0.6642753715177818,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513616090574704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.279295910055,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.33277475884,1535.3178129850214,0.37559515652183534,0.12497284008846878,6.112874298809886,3.4825150741967783
2344.0,-29.978352297759578,5.021243417714841,35.006496303303486,24.11399275241422,5.004987156338612,-26.480015242142326,-39.9954415281303,1.5066501007213156,-0.0788256950791606,-5.009095321281703,40.012659278882026,42328.41520248425,25761.11411507632,25761.11411507632,68089.52931756058,77358.73642662184,77358.73642662184,25761.11411507632,103119.85054169816,103119.85054169816,103119.85054169816,127918.89731476399,91521.0083805113,56490.77945831004,38922.476580223614,24799.04677306583,0.0,63721.52335328945,21079.189757105956,1535.3168716299267,0.0,0.8868266108536406,2.816725601550041,0.0014959135982669303,354530.2781101232,1555079.1318290147,4.386308385615461,1555079.1318290147,4.386308385615461,0.85,0.09561727011318637,4.027634451161993,1.267064688433893,1.0,0.0,4.027634451160691,1.284689081098621,1.2849896714990896,3.135104446997947,19314.775972529224,1969.559020922458,4632.441516551485,4632.441516551485,5.5610230637630576,5.021243417714841,-2.339210819726165,7.360454237441006,3.4825227548927606,3.4825227548927606,0.9950065013979316,0.0,0.0,0.00023396692371785625,1.0000344677767552,0.00023395885967611102,198.9043341241104,0.0,1.6091409771374729e-06,4.560305529207598,0.014183758259469489,7.88963652892303e-05,0.00015507055842862595,0.0006245675234880626,0.09561727011312085,0.07174521600607976,0.02387205410704108,0.09561731399441628,0.07174521600612893,0.02387205410705744,0.3755945565134973,0.3755945565134973,0.12497301626100997,0.0,4.932892875643688,4.844852612595275,5.197691827129347,4.9302696262025165,4.843563799088827,5.191051990602887,24799.04677306583,21079.189757105956,0.85,1.0685483606544326,0.6642718656897766,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513635993572742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.2649077676,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.326861895068,1535.3168716299267,0.3755945565134973,0.12497301626100997,6.112874298809886,3.4825227548927606
2345.0,-29.97868250859025,5.021151249688429,35.00648399394371,24.113864928390853,5.004901365893822,-26.480321057875774,-39.99573147213084,1.5065399151793204,-0.07943573662083736,-5.009155071916278,40.012634070869915,42328.18907154674,25761.060163169423,25761.060163169423,68089.24923471616,77358.56514871593,77358.56514871593,25761.060163169423,103119.62531188535,103119.62531188535,103119.62531188535,127918.60109405461,91520.9356496177,56490.651590901834,38922.537843017635,24798.97578216926,0.0,63721.5136251869,21079.12941484387,1535.3143983358793,0.0,0.8868263980779997,2.8167266437344933,0.0014959135982669303,354529.45237498963,1555078.0446442806,4.386315535216684,1555078.0446442806,4.386315535216684,0.85,0.0956171817185799,4.027634451161993,1.2670645779883487,1.0,0.0,4.027634451163471,1.2846896131355412,1.2849901933001655,3.135103148636617,19314.76062325652,1969.5574557322348,4632.441516551485,4632.441516551485,5.561011417224897,5.021151249688429,-2.339271466661399,7.360422716349827,3.4825303753012613,3.4825303753012613,0.9950086786575032,0.0,0.0,0.00023395885967611102,1.0000343630972135,0.0002339508204013264,198.90460679333577,0.0,1.6039728536843479e-06,4.545659067341442,0.014185362232323173,7.889377672841992e-05,0.0001550650829476911,0.0006245454702524128,0.09561718171852754,0.07174509593712253,0.02387208578140501,0.09561717239809159,0.07174509593716182,0.023872085781418084,0.37559395563412107,0.37559395563412107,0.12497319129532508,0.0,4.932281020255857,4.844568005331837,5.196094169935009,4.929719335295431,4.843316240142883,5.189589723392487,24798.97578216926,21079.12941484387,0.85,1.06854412836488,0.6642684183637452,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451365583330335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.25026130574,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.320959132654,1535.3143983358793,0.37559395563412107,0.12497319129532508,6.112874298809886,3.4825303753012613
2346.0,-29.979011633794368,5.021059624380051,35.00647169961153,24.113741085771494,5.004823769899978,-26.48062507692371,-39.99602106688542,1.506437213029426,-0.080151951979758,-5.00920995719313,40.012609889861864,42327.96650894251,25760.995037005312,25760.995037005312,68088.96154594782,77358.37664559647,77358.37664559647,25760.995037005312,103119.37168260178,103119.37168260178,103119.37168260178,127918.28072817327,91520.84857272665,56490.53014910351,38922.57602624793,24798.909045571494,0.0,63721.48507181942,21079.07268873577,1535.3120559105087,0.0,0.8868262063409762,2.8167296496998806,0.0014959135982669303,354528.6938789121,1555077.0017532725,4.386321977888771,1555077.0017532725,4.386321977888771,0.85,0.09561709214749797,4.027634451161993,1.2670644351234661,1.0,0.0,4.027634451162789,1.2846901101186008,1.2849906800709903,3.135101935820279,19314.742246375925,1969.5555818119262,4632.441516551485,4632.441516551485,5.560997358512255,5.021059624380051,-2.339328417920366,7.360388042300417,3.4825379769761518,3.4825379769761518,0.9950108505646148,0.0,0.0,0.0002339508204013264,1.0000342502129982,0.0002339428078103295,198.9048785667688,0.0,1.5990487899372167e-06,4.531704270682072,0.01418696128111311,7.889119136398014e-05,0.00015505962903734628,0.0006245235038952144,0.09561709214745098,0.07174497498014017,0.023872117167310816,0.09561710788318296,0.07174497498017542,0.02387211716732255,0.3755933542328545,0.3755933542328545,0.12497336619279215,0.0,4.931657420861995,4.844271208820828,5.194486120345346,4.929058005213392,4.842979916310014,5.18794938490521,24798.909045571494,21079.07268873577,0.85,1.0685400923912225,0.6642652232796421,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513675612779187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.236306509076,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.315065499086,1535.3120559105087,0.3755933542328545,0.12497336619279215,6.112874298809886,3.4825379769761518
2347.0,-29.97933959939852,5.020968345330284,35.006459408212336,24.11361396024006,5.004733261327247,-26.48092934352087,-39.99630695963276,1.5063230054496755,-0.08063369486171723,-5.009273660365697,40.012585386625865,42327.73338836084,25760.95348597204,25760.95348597204,68088.68687433288,77358.22734875885,77358.22734875885,25760.95348597204,103119.1808347309,103119.1808347309,103119.1808347309,127918.02494377215,91520.795006271,56490.39243289715,38922.669525970945,24798.84410904126,0.0,63721.513635012205,21079.01749268507,1535.3100240196216,0.0,0.886825970900634,2.816728543945679,0.0014959135982669303,354527.81352407724,1555075.9449655875,4.386329889065182,1555075.9449655875,4.386329889065182,0.85,0.09561700631665025,4.027634451161993,1.2670643015997487,1.0,0.0,4.027634451162107,1.2846906608629818,1.2849912206499883,3.135100591808193,19314.730941604386,1969.554429046044,4632.441516551485,4632.441516551485,5.560988388936898,5.020968345330284,-2.3393917375437807,7.360360082874065,3.4825455887576053,3.4825455887576053,0.9950130253593158,0.0,0.0,0.0002339428078103295,1.0000341296297264,0.0002339348237014165,198.9051493833197,0.0,1.5937434392422468e-06,4.516668906812527,0.014188555024552352,7.888863912613316e-05,0.00015505416868419634,0.0006245015115887522,0.09561700631659373,0.07174485702407489,0.023872149292518834,0.09561691841878962,0.0717448570241173,0.023872149292532948,0.37559275148485644,0.37559275148485644,0.12497353928520398,0.0,4.931078282139708,4.844009673577602,5.192950234863474,4.928639965503976,4.842842699192829,5.186685335794493,24798.84410904126,21079.01749268507,0.85,1.0685353029172413,0.6642612670943143,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513695327277718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.22127114521,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.309182607212,1535.3100240196216,0.37559275148485644,0.12497353928520398,6.112874298809886,3.4825455887576053
