time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2348.0,-29.979666538943768,5.0208778755254375,35.00644717226801,24.113513132929825,5.004675991950856,-26.481229362380173,-39.996592223737366,1.5062388153872759,-0.08140156678035737,-5.009314994554793,40.01256241906648,42327.5020838821,25760.85637658157,25760.85637658157,68088.35846046367,77358.04979489333,77358.04979489333,25760.85637658157,103118.9061714749,103118.9061714749,103118.9061714749,127917.68501993892,91520.72622581119,56490.269613056975,38922.7295697269,24798.77884846401,0.0,63721.50841819091,21078.96202119441,1535.307455512563,0.0,0.8868258437240759,2.816733811304309,0.0014959135982669303,354527.24230143125,1555074.9544098165,4.3863341624044745,1555074.9544098165,4.3863341624044745,0.85,0.09561691112887909,4.027634451161993,1.267064176318236,1.0,0.0,4.027634451163156,1.2846910711435326,1.284991620768879,3.1350995905785384,19314.7164260391,1969.5529488703178,4632.441516551485,4632.441516551485,5.560967426040739,5.0208778755254375,-2.33943847605815,7.360316351583588,3.4825531522848925,3.4825531522848925,0.9950151863671122,0.0,0.0,0.0002339348237014165,1.000034022942684,0.00023392686482110242,198.90541935325288,0.0,1.5880803760358236e-06,4.500619785685524,0.014190143104928388,7.888609257642223e-05,0.00015504873112499428,0.0006244796110879797,0.09561691112885051,0.07174473182155659,0.02387217930729392,0.09561692354967553,0.07174473182157803,0.023872179307301056,0.37559214960079246,0.37559214960079246,0.12497371423949444,0.0,4.930461166054727,4.843740758429419,5.191284284872722,4.927913427774456,4.842586695807995,5.1845417971060215,24798.77884846401,21078.96202119441,0.85,1.0685302365037255,0.6642576915489127,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513714972367442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.20522202408,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.303311975149,1535.307455512563,0.37559214960079246,0.12497371423949444,6.112874298809886,3.4825531522848925
2349.0,-29.979992472153317,5.020787821498509,35.006435034104896,24.113384365942352,5.004595797277148,-26.481530768175144,-39.99687769738955,1.5061340932989313,-0.08211260529918718,-5.0093741592835626,40.01254079525679,42327.27593706265,25760.80648323142,25760.80648323142,68088.08242029407,77357.85197566658,77357.85197566658,25760.80648323142,103118.65845889799,103118.65845889799,103118.65845889799,127917.38787641638,91520.62749199965,56490.14226840805,38922.76135954622,24798.729417518385,0.0,63721.4907770646,21078.920004890628,1535.3062038468297,0.0,0.8868256209521159,2.8167362496573505,0.0014959135982669303,354526.42466882116,1555074.021808355,4.386341647906834,1555074.021808355,4.386341647906834,0.85,0.09561682647735813,4.027634451161993,1.2670640658726917,1.0,0.0,4.027634451160592,1.2846915774098528,1.2849921169283998,3.135098355110539,19314.69558905877,1969.5508240896506,4632.441516551485,4632.441516551485,5.560956655618713,5.020787821498509,-2.3394980949648083,7.360285916463317,3.4825608078026473,3.4825608078026473,0.9950173736578992,0.0,0.0,0.00023392686482110242,1.0000339183073381,0.0002339189306869192,198.90568849284895,0.0,1.5830644264531498e-06,4.486404584568226,0.014191726169354841,7.888354423216351e-05,0.0001550433205889389,0.000624457819426564,0.09561682647730141,0.07174461559222302,0.023872210885078394,0.09561690435080297,0.07174461559226557,0.023872210885092556,0.37559154778580467,0.37559154778580467,0.12497388176878395,0.0,4.92984386759116,4.84345084535471,5.189680832512806,4.927261553984351,4.8421789699095825,5.183154333501648,24798.729417518385,21078.920004890628,0.85,1.0685262003443452,0.6642543264586896,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513734556046929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.19100682296,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.29745096628,1535.3062038468297,0.37559154778580467,0.12497388176878395,6.112874298809886,3.4825608078026473
2350.0,-29.98031734050541,5.020698258631686,35.00642291428869,24.113265762012475,5.004517529266122,-26.481831022702863,-39.997162961494155,1.506031211463501,-0.08269766274207768,-5.009429348850882,40.01251705331664,42327.053660575286,25760.7475440187,25760.7475440187,68087.80120459398,77357.68762738921,77357.68762738921,25760.7475440187,103118.43517140791,103118.43517140791,103118.43517140791,127917.10040668091,91520.56257959489,56490.01912826954,38922.82605702816,24798.665235272998,0.0,63721.49129230116,21078.865449982048,1535.304017348165,0.0,0.8868254260757454,2.816737496159666,0.0014959135982669303,354525.6619726671,1555072.997855691,4.386348196073836,1555072.997855691,4.386348196073836,0.85,0.09561673539314786,4.027634451161993,1.2670639724610377,1.0,0.0,4.027634451162688,1.2846920750177575,1.2849926044592643,3.1350971407730692,19314.68188981553,1969.5494271556067,4632.441516551485,4632.441516551485,5.560943932476389,5.020698258631686,-2.339554691889386,7.3602529505210725,3.482568437963733,3.482568437963733,0.9950195537039237,0.0,0.0,0.0002339189306869192,1.000033807580959,0.00023391102272108134,198.90595675377728,0.0,1.5781444223098558e-06,4.472461292826131,0.01419330431377715,7.888099783449863e-05,0.00015503793285242057,0.0006244361195933488,0.09561673539310367,0.07174449493670829,0.023872240456395386,0.09561678948075225,0.07174449493674144,0.023872240456406423,0.37559094457292685,0.37559094457292685,0.1249740460389623,0.0,4.929242543524708,4.843176248848806,5.1880953515597525,4.926731686108781,4.841973179919989,5.181648316876306,24798.665235272998,21078.865449982048,0.85,1.06852177850427,0.6642508328377627,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513754079497139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.17706353122,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.291599219683,1535.304017348165,0.37559094457292685,0.1249740460389623,6.112874298809886,3.482568437963733
2351.0,-29.98064116127436,5.02060922428253,35.006410827937856,24.113146564364456,5.004442990945128,-26.48212996124234,-39.99744801605118,1.505931790913155,-0.08336591765640833,-5.0094822674400294,40.01249378843226,42326.835077302036,25760.68412189873,25760.68412189873,68087.51919920076,77357.5057112551,77357.5057112551,25760.68412189873,103118.18983315383,103118.18983315383,103118.18983315383,127916.79286254308,91520.481186596,56489.900773449226,38922.86712571863,24798.60302938925,0.0,63721.470155107876,21078.812574980864,1535.3018905231163,0.0,0.8868252410277664,2.816740101520424,0.0014959135982669303,354524.93066166644,1555071.994478189,4.3863544139925095,1555071.994478189,4.3863544139925095,0.8500000000000001,0.09561664324786573,4.027634451161993,1.2670638230023905,1.0,0.0,4.027634451163245,1.2846925563819735,1.2849930757762527,3.135095966076781,19314.66471247486,1969.547675554329,4632.441516551485,4632.441516551485,5.560930241613862,5.02060922428253,-2.339609483671086,7.360218707953615,3.4825760662014056,3.4825760662014056,0.9950217332004015,0.0,0.0,0.00023391102272108134,1.0000336986513962,0.0002339031405006891,198.90622415029597,0.0,1.572941510954203e-06,4.457716242044211,0.014194877255288105,7.887845338325951e-05,0.00015503256933782183,0.0006244145173171716,0.09561664324782215,0.07174437383744083,0.023872269410381335,0.09561672551435604,0.07174437383747351,0.023872269410392218,0.3755903409776668,0.3755903409776668,0.12497420772314884,0.0,4.928637552579289,4.842895939697371,5.186512377479289,4.9261163497836264,4.841674328353349,5.18007970182947,24798.60302938925,21078.812574980864,0.85,1.0685177073514665,0.6642476228855361,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513773539212127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.16231848044,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.285757941292,1535.3018905231163,0.3755903409776668,0.12497420772314884,6.112874298809886,3.4825760662014056
2352.0,-29.980963875197933,5.020520368358567,35.006398709780136,24.11301035843792,5.0043430075648025,-26.482430448125474,-39.99773331508038,1.5058095804923133,-0.08375865552227424,-5.009551349774814,40.012468689286344,42326.62218367143,25760.662710875502,25760.662710875502,68087.28489454693,77357.35792533039,77357.35792533039,25760.662710875502,103118.0206362059,103118.0206362059,103118.0206362059,127916.55722274087,91520.42317551373,56489.77734349475,38922.93981335442,24798.536586534974,0.0,63721.47639988939,21078.756098554728,1535.2998963215978,0.0,0.8868249803708748,2.816737197773024,0.0014959135982669303,354523.97597678355,1555070.9119924477,4.386363172498899,1555070.9119924477,4.386363172498899,0.85,0.09561655636449935,4.027634451161993,1.267063771900721,1.0,0.0,4.027634451162815,1.284693144292209,1.2849936536972522,3.1350945313723027,19314.652469700468,1969.546427138775,4632.441516551485,4632.441516551485,5.560925619640082,5.020520368358567,-2.3396760788772957,7.360196447235863,3.482583704603796,3.482583704603796,0.9950239156010846,0.0,0.0,0.0002339031405006891,1.0000335835536958,0.00023389528546581046,198.90649063346268,0.0,1.5678226961384886e-06,4.443209520856477,0.014196445077984243,7.887590682579136e-05,0.00015502723367489776,0.0006243930272173589,0.09561655636443148,0.07174425707271505,0.023872299291716425,0.0956164746440519,0.07174425707276598,0.023872299291733373,0.3755897365468695,0.3755897365468695,0.12497436643363823,0.0,4.928094967276365,4.842650907117104,5.185073478119136,4.92579269425255,4.841539741515476,5.179186269590161,24798.536586534974,21078.756098554728,0.85,1.068513925623122,0.6642442167856755,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513792936226144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.14781175925,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.279926820536,1535.2998963215978,0.3755897365468695,0.12497436643363823,6.112874298809886,3.482583704603796
2353.0,-29.981285481433265,5.02043236046774,35.00638661021973,24.112908832635753,5.004289494032873,-26.482725290621588,-39.998010197281815,1.5057293032211114,-0.0845924643048761,-5.009588439866368,40.012444994658544,42326.37924416964,25760.560946899244,25760.560946899244,68086.94019106889,77357.16238992206,77357.16238992206,25760.560946899244,103117.7233368213,103117.7233368213,103117.7233368213,127916.18827784444,91520.3357815134,56489.64223402839,38922.99283053889,24798.464941023132,0.0,63721.457771562025,21078.69519986966,1535.296862099177,0.0,0.8868248774215564,2.816743827698154,0.0014959135982669303,354523.4634102596,1555069.8900818357,4.386366631768704,1555069.8900818357,4.386366631768704,0.8499999999999999,0.09561645535898687,4.027634451161993,1.2670635834289712,1.0,0.0,4.027634451161152,1.284693536005816,1.2849940354106493,3.1350935754562395,19314.634025896492,1969.5445463941808,4632.441516551485,4632.441516551485,5.560903651963662,5.02043236046774,-2.3397190680458486,7.360151428513588,3.4825912484405386,3.4825912484405386,0.995026070983011,0.0,0.0,0.00023389528546581046,1.000033468367379,0.000233887457634453,198.90675620257488,0.0,1.562417421515517e-06,4.427890972574975,0.014198007495405758,7.887343546896436e-05,0.0001550218499968461,0.0006243713437301641,0.09561645535896081,0.07174412901248153,0.023872326346479275,0.09561649963460275,0.07174412901250109,0.023872326346485784,0.37558913340088157,0.37558913340088157,0.12497453045038687,0.0,4.9274894038857155,4.8423746594896215,5.183476001542658,4.924995975561501,4.841199318697534,5.177015497337209,24798.464941023132,21078.69519986966,0.85,1.0685088284570776,0.6642405984481305,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513812266988864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.13249321097,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.274107079558,1535.296862099177,0.37558913340088157,0.12497453045038687,6.112874298809886,3.4825912484405386
2354.0,-29.98160614806075,5.020344490647103,35.00637455505054,24.11277227746325,5.004191368611834,-26.48302374891723,-39.99829514706505,1.5056089694683135,-0.08501457678664792,-5.00965840206502,40.01242208852382,42326.17389277361,25760.54437847635,25760.54437847635,68086.71827124996,77357.0057495433,77357.0057495433,25760.54437847635,103117.55012801965,103117.55012801965,103117.55012801965,127915.96234606014,91520.26884165865,56489.52631863742,38923.04724780136,24798.412218040503,0.0,63721.459465841865,21078.650385334426,1535.295674778796,0.0,0.8868246043469917,2.816741207384887,0.0014959135982669303,354522.4965692312,1555068.9021781231,4.386375807534823,1555068.9021781231,4.386375807534823,0.85,0.095616372286193,4.027634451161993,1.2670635021058838,1.0,0.0,4.027634451161381,1.2846941150265538,1.2849946045099319,3.1350921624473576,19314.619898776164,1969.5431058288166,4632.441516551485,4632.441516551485,5.560900075356633,5.020344490647103,-2.339786033166918,7.360130523814021,3.482598900007403,3.482598900007403,0.9950282571449723,0.0,0.0,0.000233887457634453,1.0000333706720057,0.00023387965291326682,198.90702099642047,0.0,1.5570085434161533e-06,4.4125622120413786,0.014199564503949175,7.887089217837749e-05,0.0001550165654560755,0.0006243500595316978,0.09561637228612427,0.07174401526652745,0.023872357019596824,0.0956163072986718,0.07174401526657902,0.02387235701961399,0.37558852922567326,0.37558852922567326,0.12497468813252556,0.0,4.926947006796752,4.842126976915267,5.182045855215392,4.924643825278395,4.841003543238116,5.176191986039157,24798.412218040503,21078.650385334426,0.85,1.0685053173923003,0.6642373581456137,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513831531449288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.117164450436,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.268298772138,1535.295674778796,0.37558852922567326,0.12497468813252556,6.112874298809886,3.482598900007403
2355.0,-29.981925847780936,5.020257501010535,35.00636253083302,24.11267536170783,5.0041417078294534,-26.48331648995489,-39.998571714945115,1.5055323500033742,-0.0858443369552333,-5.0096929679362985,40.0123988797148,42325.93784874736,25760.438756388114,25760.438756388114,68086.37660513548,77356.8133020479,77356.8133020479,25760.438756388114,103117.25205843602,103117.25205843602,103117.25205843602,127915.59435149605,91520.18532607,56489.39893441785,38923.095990724614,24798.34229306004,0.0,63721.43828378465,21078.59094910103,1535.2926811772015,0.0,0.8868245124830021,2.8167480789371626,0.0014959135982669303,354522.01888771576,1555067.9012210537,4.386378894320735,1555067.9012210537,4.386378894320735,0.85,0.09561627016074872,4.027634451161993,1.2670633009960874,1.0,0.0,4.027634451162287,1.2846944895275432,1.2849949690713125,3.1350912485373765,19314.602273479923,1969.541308548783,4632.441516551485,4632.441516551485,5.560877274833872,5.020257501010535,-2.3398268963996034,7.360084397410139,3.4826064465456237,3.4826064465456237,0.9950304132987496,0.0,0.0,0.00023387965291326682,1.0000332701348886,0.00023387187196453988,198.90728499245105,0.0,1.552413840849405e-06,4.399540824967214,0.014201116917790024,7.886842377212738e-05,0.00015501122914113942,0.000624328566805819,0.09561627016072166,0.07174388668344295,0.023872383477278707,0.09561634421555164,0.07174388668346325,0.023872383477285465,0.3755879257758701,0.3755879257758701,0.12497484983336035,0.0,4.926340605571113,4.841851235899014,5.180443520765721,4.92384863098107,4.84068270995499,5.173968400688807,24798.34229306004,21078.59094910103,0.85,1.0685003107103686,0.6642338746380454,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45138507396751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.10414306336,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.262498567985,1535.2926811772015,0.3755879257758701,0.12497484983336035,6.112874298809886,3.4826064465456237
2356.0,-29.98224437989467,5.020170558661177,35.006350542965194,24.11253430126237,5.004038507476995,-26.483613534442544,-39.998852683324344,1.5054076620248829,-0.08621763027827001,-5.009766223428293,40.01237589003877,42325.72511792959,25760.43308192301,25760.43308192301,68086.1581998526,77356.6590329565,77356.6590329565,25760.43308192301,103117.0921148795,103117.0921148795,103117.0921148795,127915.38247566471,91520.11784110294,56489.272659741335,38923.161312624004,24798.290360785206,0.0,63721.45167340921,21078.546806667426,1535.291615125424,0.0,0.8868242229519321,2.81674443235123,0.0014959135982669303,354521.00653838244,1555066.9097153023,4.386388623058764,1555066.9097153023,4.386388623058764,0.85,0.0956161878648671,4.027634451161993,1.2670632433006537,1.0,0.0,4.027634451162778,1.2846950888191118,1.2849955585063835,3.13508978606292,19314.588031318006,1969.5398562524417,4632.441516551485,4632.441516551485,5.560876049893398,5.020170558661177,-2.3398960171431944,7.360066575804371,3.482614112156338,3.482614112156338,0.9950326034732394,0.0,0.0,0.00023387187196453988,1.000033148710417,0.00023386411967056,198.9075480249307,0.0,1.5476873859409061e-06,4.386146051756528,0.014202664605175965,7.886591616395165e-05,0.00015500595580058822,0.0006243073277177423,0.09561618786479564,0.07174377409072816,0.02387241377406748,0.09561612282054566,0.07174377409078178,0.02387241377408532,0.3755873210390572,0.3755873210390572,0.12497500334964172,0.0,4.925810169648287,4.841607671653378,5.179048968171173,4.923548593150031,4.84049446523187,5.173331197325581,24798.290360785206,21078.546806667426,0.85,1.0684966586890356,0.6642303966152736,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513869890030602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.09074829015,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.256707045322,1535.291615125424,0.3755873210390572,0.12497500334964172,6.112874298809886,3.482614112156338
2357.0,-29.9825619073189,5.020084304326683,35.006338519766786,24.112429178226762,5.0039742283894375,-26.483905782000203,-39.99912914643062,1.5053181030707994,-0.08685995518288792,-5.0098090503071235,40.01235088522378,42325.4980922648,25760.350520139356,25760.350520139356,68085.84861240417,77356.49243431083,77356.49243431083,25760.350520139356,103116.84295445019,103116.84295445019,103116.84295445019,127915.05590255419,91520.05337940453,56489.14748845262,38923.22876772435,24798.212948103996,0.0,63721.44171582835,21078.481005888396,1535.2883845574318,0.0,0.886824095553363,2.816747875416974,0.0014959135982669303,354520.41469626845,1555065.8313005678,4.386392903869454,1555065.8313005678,4.386392903869454,0.85,0.09561608672544787,4.027634451161993,1.2670631163707005,1.0,0.0,4.027634451161813,1.2846955237366298,1.284995983565766,3.135088724717688,19314.574427192725,1969.5384690177304,4632.441516551485,4632.441516551485,5.560858227372952,5.020084304326683,-2.3399427586174664,7.360027062944149,3.482621647049299,3.482621647049299,0.9950347562997998,0.0,0.0,0.00023386411967056,1.0000330442396463,0.00023385639206389782,198.90781022838414,0.0,1.5419897871063015e-06,4.369999056659259,0.01420420659496307,7.886344883672754e-05,0.00015500067083383247,0.0006242860418035636,0.09561608672541844,0.07174364667928697,0.02387244004613146,0.09561602476545994,0.07174364667930906,0.02387244004613881,0.37558671704086655,0.37558671704086655,0.12497516185548992,0.0,4.925254364513421,4.84136393219984,5.177553220592131,4.922949095124238,4.840307742570246,5.171488689106695,24798.212948103996,21078.481005888396,0.85,1.0684919672100217,0.6642269376298683,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513888970493218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.074601295055,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.250928257052,1535.2883845574318,0.37558671704086655,0.12497516185548992,6.112874298809886,3.482621647049299
2358.0,-29.9828784560699,5.019998578403886,35.00632658291496,24.11231941021981,5.003905676817967,-26.484197576050736,-39.9994055396877,1.5052247967987613,-0.08746491526159161,-5.009858712149467,40.012329353854234,42325.27498765064,25760.287110735597,25760.287110735597,68085.56209838623,77356.32452165661,77356.32452165661,25760.287110735597,103116.61163239222,103116.61163239222,103116.61163239222,127914.77130113539,91519.98547831975,56489.02412010822,38923.29039801282,24798.159668743174,0.0,63721.45006675599,21078.435718431698,1535.2866965557937,0.0,0.8868239207991873,2.8167500292377436,0.0014959135982669303,354519.7283999752,1555064.9026900232,4.386398775911202,1555064.9026900232,4.386398775911202,0.85,0.09561599434186682,4.027634451161993,1.2670629570214076,1.0,0.0,4.027634451161842,1.2846959761314833,1.284996426138282,3.1350876207226333,19314.560097212496,1969.5370077664134,4632.441516551485,4632.441516551485,5.560844539255457,5.019998578403886,-2.339994311498234,7.35999288990212,3.4826292445894955,3.4826292445894955,0.9950369270255701,0.0,0.0,0.00023385639206389782,1.0000329424755872,0.00023384868850918552,198.9080716242889,0.0,1.5370813194802014e-06,4.356088459406891,0.01420574367628255,7.886098220421537e-05,0.00015499540985968244,0.0006242648525228302,0.09561599434182626,0.07174352629856356,0.023872468043262693,0.09561597390942984,0.071743526298594,0.02387246804327282,0.3755861134605683,0.3755861134605683,0.12497531728412746,0.0,4.9247012549501505,4.841126504749866,5.176049301287094,4.922393796887889,4.840082598645495,5.169939057026909,24798.159668743174,21078.435718431698,0.85,1.068487330829074,0.6642233493322853,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513907990821384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.0606906978,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.245158978323,1535.2866965557937,0.3755861134605683,0.12497531728412746,6.112874298809886,3.4826292445894955
2359.0,-29.983193957064504,5.019913392674946,35.00631471441294,24.112209502514474,5.0038378922933475,-26.48448835025302,-39.999681793246396,1.5051322854819316,-0.08808270506591498,-5.009907259992687,40.01230747097659,42325.0557601027,25760.22228747285,25760.22228747285,68085.27804757556,77356.15293930644,77356.15293930644,25760.22228747285,103116.37522677929,103116.37522677929,103116.37522677929,127914.47883518465,91519.91379518554,56488.904497259966,38923.343664361746,24798.103608405367,0.0,63721.44727276711,21078.388067144562,1535.2848224211166,0.0,0.886823752985997,2.8167524818272334,0.0014959135982669303,354519.0574994767,1555063.958919974,4.386404414725348,1555063.958919974,4.386404414725348,0.85,0.09561590013893133,4.027634451161993,1.2670628311904149,1.0,0.0,4.027634451161715,1.284696424758587,1.284996864973061,3.135086525922919,19314.54496906102,1969.5354651242799,4632.441516551485,4632.441516551485,5.560830545929797,5.019913392674946,-2.340044887313108,7.359958279988054,3.4826368577766624,3.4826368577766624,0.9950391022219035,0.0,0.0,0.00023384868850918552,1.0000328335212618,0.0002338410106853893,198.90833215559266,0.0,1.5322992124745318e-06,4.3425359681528235,0.014207275975495025,7.885851688969162e-05,0.0001549901716194939,0.0006242437548061834,0.09561590013888907,0.07174340514600554,0.023872494992883533,0.09561592235128688,0.07174340514603725,0.023872494992894077,0.3755855104350192,0.3755855104350192,0.12497546875808005,0.0,4.924144493401855,4.840887784999779,5.1745346471450375,4.921824554926786,4.839840823010661,5.168383590411906,24798.103608405367,21078.388067144562,0.85,1.0684829199834172,0.6642199380520243,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513926952573062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.047138206544,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.239398721433,1535.2848224211166,0.3755855104350192,0.12497546875808005,6.112874298809886,3.4826368577766624
2360.0,-29.9835085243984,5.019828393515027,35.006302834910166,24.112077487539523,5.003743870894126,-26.48478090782312,-39.99995825635267,1.5050162543189118,-0.08849294845811073,-5.009972113482894,40.012283413548296,42324.84161541698,25760.199899190215,25760.199899190215,68085.0415146072,77355.99792327067,77355.99792327067,25760.199899190215,103116.19782246088,103116.19782246088,103116.19782246088,127914.2390743848,91519.84767972947,56488.77899044303,38923.40965476271,24798.041251923914,0.0,63721.45090668663,21078.335064135328,1535.2829639050858,0.0,0.8868235100729052,2.816750302101994,0.0014959135982669303,354518.16126680095,1555062.9213658785,4.386412577028965,1555062.9213658785,4.386412577028965,0.8500000000000001,0.0956158105837519,4.027634451161993,1.2670627267891539,1.0,0.0,4.027634451161331,1.2846969833467756,1.284997413827691,3.1350851627825627,19314.53101592343,1969.5340423002176,4632.441516551485,4632.441516551485,5.560825712996115,5.019828393515027,-2.3401073583509255,7.359935751865953,3.482644491045772,3.482644491045772,0.9950412831559349,0.0,0.0,0.0002338410106853893,1.0000327364400585,0.00023383335581375302,198.90859191650642,0.0,1.527183125891639e-06,4.328036978776905,0.014208803158620918,7.885604977647541e-05,0.0001549849609089139,0.0006242227679687364,0.09561581058369173,0.07174328818115397,0.023872522402537764,0.09561570642275688,0.07174328818119911,0.023872522402552793,0.3755849076165849,0.3755849076165849,0.12497561541442503,0.0,4.923636197305768,4.840668450699013,5.1731559975123105,4.921479165024778,4.839668101874167,5.167517863308831,24798.041251923914,21078.335064135328,0.85,1.068479147066356,0.6642165395354426,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451394585160961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.03263921717,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.233648902973,1535.2829639050858,0.3755849076165849,0.12497561541442503,6.112874298809886,3.482644491045772
2361.0,-29.98382187606179,5.019744248110348,35.006290989961265,24.111980152688943,5.003695996829746,-26.48506775609346,-40.0002301094122,1.5049418768614877,-0.08933501085220996,-5.010005069150874,40.01226066099743,42324.61354398526,25760.097448561588,25760.097448561588,68084.71099254684,77355.79666241386,77355.79666241386,25760.097448561588,103115.89411097545,103115.89411097545,103115.89411097545,127913.8672336791,91519.75351154683,56488.65767045198,38923.439823438726,24797.973122703646,0.0,63721.41294614237,21078.2771542981,1535.2800350204268,0.0,0.8868234247497053,2.8167575236836613,0.0014959135982669303,354517.70584177744,1555061.940089306,4.386415444038036,1555061.940089306,4.386415444038036,0.85,0.09561570641474934,4.027634451161993,1.2670625778799876,1.0,0.0,4.027634451161529,1.28469734705298,1.284997767784244,3.1350842752194894,19314.511142482526,1969.532015773228,4632.441516551485,4632.441516551485,5.560803597092813,5.019744248110348,-2.340146282301945,7.359890530412293,3.482652038620322,3.482652038620322,0.9950434396058062,0.0,0.0,0.00023383335581375302,1.000032610009268,0.00023382573075450604,198.90885067414837,0.0,1.5226197384734606e-06,4.3151043388337875,0.01421032577835939,7.88536238721709e-05,0.00015497973194158213,0.000624201707599767,0.0956157064147293,0.07174315982212849,0.023872546592600803,0.09561575995468283,0.07174315982214353,0.023872546592605803,0.37558430598074655,0.37558430598074655,0.12497576545785473,0.0,4.923055623435971,4.84040689279891,5.171614623652829,4.92067005829864,4.839298154266373,5.165386415032913,24797.973122703646,21078.2771542981,0.85,1.068474596602124,0.664213356030856,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451396469476511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.01970657723,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.227907272147,1535.2800350204268,0.37558430598074655,0.12497576545785473,6.112874298809886,3.482652038620322
2362.0,-29.984134309534852,5.019660528066634,35.00627926624284,24.111870733927958,5.00362489803323,-26.485356100612822,-40.00050217201931,1.5048466891110792,-0.0898456324063659,-5.010057441626671,40.012240502189364,42324.39030743434,25760.0464052456,25760.0464052456,68084.43671267995,77355.64042048775,77355.64042048775,25760.0464052456,103115.68682573334,103115.68682573334,103115.68682573334,127913.61592299075,91519.69458873388,56488.53149466302,38923.51454896763,24797.929097257405,0.0,63721.44364622503,21078.239732668793,1535.2789413904804,0.0,0.8868232312318698,2.8167581209436454,0.0014959135982669303,354516.9820905574,1555061.070676584,4.386421946577896,1555061.070676584,4.386421946577896,0.85,0.0956156151596765,4.027634451161993,1.2670624487521125,1.0,0.0,4.027634451161577,1.284697808037944,1.2849982190806004,3.135083150264887,19314.49870729467,1969.5307477369613,4632.441516551485,4632.441516551485,5.56079257842894,5.019660528066634,-2.3401992236891105,7.359859751755744,3.482659702079102,3.482659702079102,0.9950456291654577,0.0,0.0,0.00023382573075450604,1.0000325145364426,0.0002338181282664536,198.9091086741637,0.0,1.516691771140022e-06,4.298304479410823,0.01421184247013053,7.885119616702507e-05,0.00015497453458748097,0.0006241807745573342,0.0956156151596313,0.07174304222699972,0.023872572932631574,0.09561569125389033,0.07174304222703363,0.023872572932642864,0.37558370258319707,0.37558370258319707,0.12497590741991602,0.0,4.922506886097324,4.840170192883477,5.1701261138368295,4.920211809220291,4.839124056453727,5.164072346957596,24797.929097257405,21078.239732668793,0.85,1.0684697774689131,0.6642095327032301,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513983465146185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.002906717804,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.22217950968,1535.2789413904804,0.37558370258319707,0.12497590741991602,6.112874298809886,3.482659702079102
2363.0,-29.98444565963191,5.019577078045134,35.006267530617436,24.111748008895688,5.003538218442359,-26.485645027993854,-40.00077807633204,1.5047375868042752,-0.0902415120964406,-5.0101168197977035,40.01221670792914,42324.18776206507,25760.014002580065,25760.014002580065,68084.20176464514,77355.49332527258,77355.49332527258,25760.014002580065,103115.50732785264,103115.50732785264,103115.50732785264,127913.3731191608,91519.63806781337,56488.419219255935,38923.57649839715,24797.86579130815,0.0,63721.4422897053,21078.185922611927,1535.276902971516,0.0,0.8868230152265245,2.8167563917766336,0.0014959135982669303,354516.1615269002,1555060.0444738981,4.386429204739944,1555060.0444738981,4.386429204739944,0.8499999999999999,0.09561552116779133,4.027634451161993,1.2670623674290256,1.0,0.0,4.027634451164456,1.2846983340619973,1.2849987354602457,3.135081866594548,19314.486779006984,1969.5295313901265,4632.441516551485,4632.441516551485,5.560785583701555,5.019577078045134,-2.340257246167896,7.35983432421303,3.4826673536127655,3.4826673536127655,0.995047815317933,0.0,0.0,0.0002338181282664536,1.0000324018718914,0.00023381055236688895,198.9093657801405,0.0,1.5122041222190269e-06,4.285586482368722,0.01421335467425275,7.884873425163127e-05,0.00015496939401482232,0.0006241600702097956,0.09561552116773617,0.07174292318900591,0.023872597978730252,0.09561548231684991,0.0717429231890473,0.023872597978744022,0.3755830991099578,0.3755830991099578,0.12497604509638531,0.0,4.92200325488767,4.8399595708203265,5.1687399944922845,4.919875307701261,4.839004457241629,5.163082425944651,24797.86579130815,21078.185922611927,0.85,1.0684661131037312,0.6642063682369423,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514002180572005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.99018872077,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.216459696565,1535.276902971516,0.3755830991099578,0.12497604509638531,6.112874298809886,3.4826673536127655
2364.0,-29.984755937014004,5.019494226737262,35.006255795346895,24.111637437623017,5.003473972304548,-26.48593074627006,-40.00104598291216,1.504648781560674,-0.09092500705764905,-5.010160329139516,40.01219324701525,42323.95649922205,25759.942156944675,25759.942156944675,68083.89865616673,77355.30478918782,77355.30478918782,25759.942156944675,103115.2469461325,103115.2469461325,103115.2469461325,127913.04467434087,91519.54875543395,56488.28687878205,38923.624307391,24797.797728208367,0.0,63721.42203559937,21078.128068977112,1535.2742220586463,0.0,0.8868228787640648,2.816760296620838,0.0014959135982669303,354515.56026000646,1555059.0326483257,4.38643379012144,1555059.0326483257,4.38643379012144,0.85,0.09561541957376692,4.027634451161993,1.2670621817046777,1.0,0.0,4.027634451160351,1.2846987650919257,1.2849991568577064,3.1350808147416553,19314.46793034447,1969.5276093614507,4632.441516551485,4632.441516551485,5.560770074464119,5.019494226737262,-2.340303523640564,7.359797750377826,3.482674947069724,3.482674947069724,0.995049984877064,0.0,0.0,0.00023381055236688895,1.0000322903159897,0.0002338030027940494,198.90962200087634,0.0,1.5069173776161353e-06,4.270603848164128,0.014214861591630367,7.884634376862283e-05,0.0001549642085982661,0.0006241391852474301,0.09561541957373369,0.07174279825531318,0.023872621318420505,0.095615433189879,0.07174279825533812,0.023872621318428797,0.3755824970004231,0.3755824970004231,0.12497618456372973,0.0,4.921466325186714,4.839721610718357,5.167302645504719,4.9192353220818745,4.838687245412814,5.1614704120830766,24797.797728208367,21078.128068977112,0.85,1.0684616959447353,0.6642029500781832,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451402083114716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.97520608656,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.210751172637,1535.2742220586463,0.3755824970004231,0.12497618456372973,6.112874298809886,3.482674947069724
2365.0,-29.98506530632067,5.019411818812559,35.00624411538836,24.111527983937435,5.003402602993143,-26.486216359588347,-40.001317591499514,1.5045536562609045,-0.0914215300089154,-5.010210590399197,40.012171387552286,42323.74474521927,25759.8889509644,25759.8889509644,68083.63369618368,77355.14960858754,77355.14960858754,25759.8889509644,103115.03855955193,103115.03855955193,103115.03855955193,127912.78084064728,91519.48954797757,56488.17084246405,38923.68745057058,24797.742281095343,0.0,63721.42973166592,21078.08093893104,1535.2724242069794,0.0,0.8868227021455727,2.816760955123002,0.0014959135982669303,354514.86568760267,1555058.089890799,4.38643972481851,1555058.089890799,4.38643972481851,0.85,0.09561532360052699,4.027634451161993,1.2670620981836693,1.0,0.0,4.027634451161751,1.284699225629894,1.2849996078039236,3.13507969088035,19314.4554350849,1969.5263351995739,4632.441516551485,4632.441516551485,5.560758588948309,5.019411818812559,-2.340354595599187,7.359766414411746,3.4826825820552574,3.4826825820552574,0.9950521663015021,0.0,0.0,0.0002338030027940494,1.0000321958934975,0.00023379547553981875,198.90987747232157,0.0,1.5016826797828917e-06,4.255768714504715,0.01421636327431015,7.884392032165454e-05,0.00015495908247239486,0.0006241185390862701,0.09561532360048663,0.07174267787781677,0.02387264572266986,0.09561532453168999,0.07174267787784705,0.023872645722679935,0.37558189418292975,0.37558189418292975,0.12497632143176303,0.0,4.920950092200542,4.8395025443555255,5.165891433263482,4.9187890603902815,4.838530946997082,5.160150876728096,24797.742281095343,21078.08093893104,0.85,1.0684574088008887,0.6641995467372067,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514039417509799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.9603709529,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.205053760428,1535.2724242069794,0.37558189418292975,0.12497632143176303,6.112874298809886,3.4826825820552574
2366.0,-29.985373650967652,5.019329987280814,35.00623249003084,24.1114170634188,5.003340592132916,-26.486500114636502,-40.00158895561469,1.5044670558018252,-0.09214220666984829,-5.010254067372592,40.012149618000926,42323.53626188641,25759.819783809337,25759.819783809337,68083.35604569575,77354.95045532884,77354.95045532884,25759.819783809337,103114.77023913818,103114.77023913818,103114.77023913818,127912.45463771527,91519.38974313848,56488.06141964731,38923.698137212414,24797.6843985771,0.0,63721.38253578951,21078.031738790534,1535.2703255685217,0.0,0.8868225597238999,2.8167653526277,0.0014959135982669303,354514.2648697394,1555057.151011423,4.386444510442489,1555057.151011423,4.386444510442489,0.85,0.0956152238393601,4.027634451161993,1.267061964659952,1.0,0.0,4.027634451161881,1.2846996462470484,1.2850000188486603,3.135078664439421,19314.434372072785,1969.524187370079,4632.441516551485,4632.441516551485,5.560743657911443,5.019329987280814,-2.340400540255314,7.359730527536128,3.482690212709201,3.482690212709201,0.9950543464883432,0.0,0.0,0.00023379547553981875,1.0000320893372034,0.00023378797343870497,198.91013209819764,0.0,1.4972452167210876e-06,4.243192944187562,0.014217860519526872,7.884149912477703e-05,0.00015495397641504172,0.000624097973753765,0.09561522383932798,0.07174255488636444,0.02387266895296354,0.095615327748532,0.07174255488638853,0.02387266895297156,0.37558129178664956,0.37558129178664956,0.12497645684774403,0.0,4.920399087575504,4.839248102778129,5.164447278529963,4.918111860702766,4.8381478737826455,5.158587888021202,24797.6843985771,21078.031738790534,0.85,1.068453842906756,0.6641967668877105,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514057949521781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.94779518258,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.199364197417,1535.2703255685217,0.37558129178664956,0.12497645684774403,6.112874298809886,3.482690212709201
2367.0,-29.985681024488724,5.0192484011935825,35.00622087981093,24.111299227830045,5.003255707319926,-26.48678528309856,-40.001856757421024,1.5043599659298534,-0.09247133361179749,-5.0103127068786755,40.012126808197294,42323.317115253885,25759.790330467866,25759.790330467866,68083.10744572175,77354.81596191635,77354.81596191635,25759.790330467866,103114.60629238421,103114.60629238421,103114.60629238421,127912.23289255689,91519.34494550362,56487.93169582245,38923.79249964574,24797.626600172673,0.0,63721.419099818406,21077.98261014677,1535.2685874879198,0.0,0.8868223439118165,2.816762832217765,0.0014959135982669303,354513.4545187668,1555056.1672684022,4.386451762118051,1555056.1672684022,4.386451762118051,0.8499999999999999,0.09561512961750679,4.027634451161993,1.2670618514670062,1.0,0.0,4.027634451159479,1.2847001626520809,1.28500052573598,3.1350774042462284,19314.42491789066,1969.5232233118,4632.441516551485,4632.441516551485,5.560737299851365,5.0192484011935825,-2.340457508867,7.359705910060582,3.482697879895146,3.482697879895146,0.9950565371128989,0.0,0.0,0.00023378797343870497,1.0000319883514532,0.00023378049518606205,198.9103859227063,0.0,1.492243923556112e-06,4.229019279358021,0.014219352763450427,7.883910977934136e-05,0.0001549488636593636,0.0006240773814428554,0.09561512961745557,0.07174243654571273,0.023872693071742834,0.09561511067857675,0.07174243654575117,0.023872693071755623,0.37558068743519923,0.37558068743519923,0.12497658816276384,0.0,4.9199099438403096,4.839039574893945,5.163112992316769,4.917841373266867,4.838094240240309,5.1576641669548735,24797.626600172673,21077.98261014677,0.85,1.06844932846004,0.664192946628436,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514076420198996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.93362151775,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.193684849446,1535.2685874879198,0.37558068743519923,0.12497658816276384,6.112874298809886,3.482697879895146
2368.0,-29.98598735120664,5.019167502215102,35.00620929213868,24.1111924284138,5.003200506011939,-26.48706654068946,-40.00212015872819,1.5042796954947688,-0.09326620337913027,-5.010350117310207,40.01210424450427,42323.08440175485,25759.707877417644,25759.707877417644,68082.7922791725,77354.60601735859,77354.60601735859,25759.707877417644,103114.31389477623,103114.31389477623,103114.31389477623,127911.87507852702,91519.23629191169,56487.79997926904,38923.8181251585,24797.561183750782,0.0,63721.37930890928,21077.927006188165,1535.2659155859158,0.0,0.8868222352352209,2.8167689135480076,0.0014959135982669303,354512.9375373475,1555055.1941401202,4.386455413848746,1555055.1941401202,4.386455413848746,0.85,0.09561502476655012,4.027634451161993,1.2670616624457764,1.0,0.0,4.027634451161089,1.2847005535598408,1.285000907127319,3.135076450307132,19314.401987420115,1969.5208850545412,4632.441516551485,4632.441516551485,5.560719500803082,5.019167502215102,-2.340498779963986,7.359666282179088,3.482705484737632,3.482705484737632,0.9950587099250378,0.0,0.0,0.00023378049518606205,1.0000318794890812,0.00023377304262090233,198.91063888334878,0.0,1.4875021192308524e-06,4.215581005900235,0.014220840265569658,7.883675976075246e-05,0.0001549437354253096,0.0006240567267907059,0.09561502476652221,0.07174230993286781,0.023872714833654402,0.09561513898832852,0.07174230993288876,0.02387271483366137,0.3755800841354159,0.3755800841354159,0.12497672189960178,0.0,4.919359073750627,4.838779715047565,5.161685703746684,4.917083913931094,4.837669320269811,5.155905340614311,24797.561183750782,21077.927006188165,0.85,1.0684450496452675,0.6641897093372773,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514094832747824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.92018324429,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.188014678208,1535.2659155859158,0.3755800841354159,0.12497672189960178,6.112874298809886,3.482705484737632
2369.0,-29.98629264957917,5.019086595402595,35.006197688564015,24.111056222487264,5.003098599752049,-26.487351543476677,-40.00239543439818,1.504157493649565,-0.09351924345088491,-5.010419897958132,40.012080605967355,42322.90542514379,25759.70881750079,25759.70881750079,68082.61424264457,77354.46607125325,77354.46607125325,25759.70881750079,103114.17488875403,103114.17488875403,103114.17488875403,127911.67801560841,91519.1783127829,56487.702680780356,38923.86181333615,24797.503126854383,0.0,63721.364940190535,21077.877657826226,1535.2644187571543,0.0,0.8868219657296424,2.816764091951383,0.0014959135982669303,354511.97322772216,1555054.174656403,4.386464469727537,1555054.174656403,4.386464469727537,0.85,0.09561493468807314,4.027634451161993,1.2670616113441069,1.0,0.0,4.027634451161092,1.2847011405498947,1.2850014846797893,3.135075017866048,19314.389751389248,1969.5196373266353,4632.441516551485,4632.441516551485,5.560719703737786,5.019086595402595,-2.340563734142534,7.359650329545129,3.482713160881113,3.482713160881113,0.9950609031088894,0.0,0.0,0.00023377304262090233,1.0000317725468333,0.00023376561529194246,198.9108909953615,0.0,1.4823944972397002e-06,4.20110600517731,0.014222322660066898,7.883430387046083e-05,0.0001549387387504415,0.0006240366020108659,0.09561493468800528,0.07174219494757814,0.023872739740427137,0.0956148530408319,0.07174219494762905,0.02387273974044409,0.37557947842380845,0.37557947842380845,0.12497685104222708,0.0,4.918894018767219,4.838564255000051,5.160468880666883,4.916900654507231,4.837570060482335,5.155468666598779,24797.503126854383,21077.877657826226,0.85,1.068442496587252,0.6641870503695027,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451411318263454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.905708243576,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.182355232142,1535.2644187571543,0.37557947842380845,0.12497685104222708,6.112874298809886,3.482713160881113
2370.0,-29.98659697046901,5.01900647608332,35.0061860619921,24.110964335873746,5.00304857748761,-26.48763047750421,-40.002654714602954,1.50408208452274,-0.09418133059455158,-5.010451937461917,40.01205672897589,42322.66421592276,25759.614318312993,25759.614318312993,68082.27853423575,77354.29556744687,77354.29556744687,25759.614318312993,103113.90988575986,103113.90988575986,103113.90988575986,127911.33720767111,91519.11038755508,56487.56377547085,38923.94068009358,24797.42732191126,0.0,63721.36800200484,21077.81322362457,1535.2610310844814,0.0,0.8868218891381658,2.816769054878874,0.0014959135982669303,354511.5304695257,1555053.1448891214,4.386467043341474,1555053.1448891214,4.386467043341474,0.85,0.09561482513081995,4.027634451161993,1.2670614327630028,1.0,0.0,4.027634451161695,1.2847015086141855,1.2850018432877306,3.135074119673623,19314.375416313822,1969.5181755557528,4632.441516551485,4632.441516551485,5.560699304303176,5.01900647608332,-2.3406009234995997,7.35960739958292,3.4827206998296987,3.4827206998296987,0.9950630570941996,0.0,0.0,0.00023376561529194246,1.000031670897205,0.00023375821195964068,198.91114230074075,0.0,1.4773766211236819e-06,4.186885344264515,0.01422380003668802,7.883199074946372e-05,0.00015493362454247874,0.0006240160038506847,0.09561482513079829,0.07174206420829031,0.023872760922507976,0.09561480226765101,0.07174206420830656,0.02387276092251339,0.37557887330308964,0.37557887330308964,0.12497698832619632,0.0,4.918381633323918,4.838339290880583,5.1590908860714535,4.916270606867386,4.837378665872507,5.153517930976477,24797.42732191126,21077.81322362457,0.85,1.0684371768681065,0.6641832330811099,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514131470964378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.89148758266,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.176706176373,1535.2610310844814,0.37557887330308964,0.12497698832619632,6.112874298809886,3.4827206998296987
2371.0,-29.986900218659187,5.018926789444188,35.00617454173322,24.11085400907325,5.002981981652801,-26.487910103645664,-40.002921608369775,1.5039918666393357,-0.09476248053118752,-5.010499968127646,40.012036572423575,42322.45939984657,25759.562396695874,25759.562396695874,68082.02179654245,77354.11757753753,77354.11757753753,25759.562396695874,103113.67997423341,103113.67997423341,103113.67997423341,127911.06105419688,91519.0278323804,56487.45409297485,38923.97082156172,24797.381079963467,0.0,63721.35190152519,21077.773917968945,1535.259707655568,0.0,0.8868217177034073,2.816771086534086,0.0014959135982669303,354510.86672813335,1555052.2755774027,4.386472803864538,1555052.2755774027,4.386472803864538,0.85,0.09561472944126911,4.027634451161993,1.2670613162731752,1.0,0.0,4.027634451162663,1.2847019458975106,1.2850022711617124,3.135073052565692,19314.357993705256,1969.51639894411,4632.441516551485,4632.441516551485,5.560688096041414,5.018926789444188,-2.3406496278341775,7.359576417278365,3.482728341494055,3.482728341494055,0.9950652404268728,0.0,0.0,0.00023375821195964068,1.000031559337332,0.00023375083493818927,198.9113927208516,0.0,1.4726052849783559e-06,4.173363377628661,0.014225272641973,7.882960977100024e-05,0.00015492860218864046,0.0006239957756453396,0.09561472944123152,0.07174194444660388,0.02387278499462764,0.09561477032610939,0.07174194444663208,0.023872784994637027,0.3755782679348614,0.3755782679348614,0.1249771215342867,0.0,4.917871172413129,4.838109048065462,5.157736509530309,4.915737487596459,4.83709697750038,5.152227550844998,24797.381079963467,21077.773917968945,0.85,1.0684334177616983,0.6641801866547274,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451414970078373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.877965616026,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.171066526227,1535.259707655568,0.3755782679348614,0.1249771215342867,6.112874298809886,3.482728341494055
