time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2372.0,-29.9872026278824,5.018847419084284,35.00616303082256,24.11073502097281,5.002903950255421,-26.488190118108125,-40.00318480012936,1.5038914404811523,-0.09524077751007098,-5.010553125564228,40.01201380418573,42322.242724223666,25759.52444318845,25759.52444318845,68081.76716741212,77353.95059688979,77353.95059688979,25759.52444318845,103113.47504007824,103113.47504007824,103113.47504007824,127910.7960028434,91518.9513187436,56487.3276483129,38924.026300478545,24797.320962765163,0.0,63721.347263243704,21077.722818350387,1535.2577064847649,0.0,0.8868215296355623,2.8167711673962224,0.0014959135982669303,354510.1321404309,1555051.2936293583,4.3864791232916325,1555051.2936293583,4.3864791232916325,0.8499999999999999,0.09561463178349355,4.027634451161993,1.2670611832989378,1.0,0.0,4.027634451162394,1.2847024308763284,1.285002746776133,3.135071869066707,19314.341846114887,1969.51475234814,4632.441516551485,4632.441516551485,5.560679903059962,5.018847419084284,-2.3407020130976175,7.359549432181901,3.4827359801513893,3.4827359801513893,0.995067422900397,0.0,0.0,0.00023375083493818927,1.0000314721019126,0.00023374347853961127,198.91164244870356,0.0,1.467373611032363e-06,4.158536813665717,0.014226740015584032,7.882726188351514e-05,0.00015492357305467414,0.0006239755201321174,0.09561463178344798,0.07174182356990219,0.023872808213545794,0.09561462816265669,0.07174182356993639,0.023872808213557174,0.3755776618984085,0.3755776618984085,0.12497725199583955,0.0,4.91737972152049,4.837883217841579,5.156445084579559,4.915312348054158,4.836879073662772,5.151178156841695,24797.320962765163,21077.722818350387,0.85,1.0684294995545964,0.6641768346388424,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451416786638835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.86313905206,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.1654382218,1535.2577064847649,0.3755776618984085,0.12497725199583955,6.112874298809886,3.4827359801513893
2373.0,-29.987503978997818,5.018768527820337,35.006151519659845,24.110624833870702,5.002836524753883,-26.488468119460155,-40.003447712492175,1.5038006652162694,-0.09580363590487195,-5.010598252925218,40.01199077502211,42322.02937259363,25759.46695167357,25759.46695167357,68081.4963242672,77353.77637063085,77353.77637063085,25759.46695167357,103113.24332230442,103113.24332230442,103113.24332230442,127910.49912736393,91518.87142615624,56487.20833331065,38924.07010316177,24797.25580505951,0.0,63721.32590822128,21077.667434300583,1535.2552305511488,0.0,0.8868213833744578,2.816773297646024,0.0014959135982669303,354509.5085220492,1555050.3004285935,4.38648403793625,1555050.3004285935,4.38648403793625,0.85,0.0956145293504658,4.027634451161993,1.2670610294444486,1.0,0.0,4.027634451162595,1.2847028706705217,1.2850031772218555,3.135070795833016,19314.32498542406,1969.5130330361603,4632.441516551485,4632.441516551485,5.560667492430561,5.018768527820337,-2.3407484163782613,7.359516944198599,3.4827435814085583,3.4827435814085583,0.9950695946881595,0.0,0.0,0.00023374347853961127,1.0000313620591474,0.00023373614809270987,198.9118913033261,0.0,1.4632733236565663e-06,4.146916599242709,0.01422820328890769,7.882491655302602e-05,0.00015491856198658523,0.0006239553373816454,0.09561452935043029,0.0717416989871562,0.023872830363274086,0.09561453050473678,0.07174169898718284,0.023872830363282953,0.37557705544157804,0.37557705544157804,0.12497738317630784,0.0,4.916879964551299,4.83765153114058,5.155137988319552,4.914794617020334,4.836639192312134,5.149823681255953,24797.25580505951,21077.667434300583,0.85,1.0684256071872378,0.6641737090271888,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514185981779222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.85151883764,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.159816616408,1535.2552305511488,0.37557705544157804,0.12497738317630784,6.112874298809886,3.4827435814085583
2374.0,-29.98780431037172,5.018690196294247,35.006140068786564,24.110534274391853,5.00277765018251,-26.488744347806932,-40.00371031053362,1.5037176876178056,-0.09621677949110108,-5.010639034610331,40.01196950875307,42321.81931603904,25759.39978313084,25759.39978313084,68081.21909916987,77353.64712431474,77353.64712431474,25759.39978313084,103113.04690744558,103113.04690744558,103113.04690744558,127910.24634637835,91518.83956361585,56487.095374195414,38924.160210467155,24797.199438932766,0.0,63721.35964939992,21077.61952309285,1535.2531638699215,0.0,0.8868212528443202,2.816773967097084,0.0014959135982669303,354508.944957628,1555049.3832582922,4.3864884239921125,1555049.3832582922,4.3864884239921125,0.85,0.09561442692157131,4.027634451161993,1.2670609728479758,1.0,0.0,4.027634451160997,1.2847032739375355,1.2850035711651957,3.135069811737573,19314.318261090048,1969.512347344919,4632.441516551485,4632.441516551485,5.560652992831917,5.018690196294247,-2.34079146945635,7.359481665750597,3.482751194909075,3.482751194909075,0.9950717699740215,0.0,0.0,0.00023373614809270987,1.0000312560084919,0.00023372884266201885,198.91213931639624,0.0,1.4581130572556166e-06,4.132292404262418,0.014229661401964945,7.882257409086146e-05,0.0001549135740018484,0.0006239352476024774,0.09561442692154015,0.07174157454458116,0.023872852376958995,0.09561441044431646,0.07174157454460453,0.023872852376966774,0.37557644814259905,0.37557644814259905,0.12497751312023242,0.0,4.916404035463756,4.837465566159949,5.1537888451454705,4.914422255119234,4.836644356085401,5.148314637960027,24797.199438932766,21077.61952309285,0.85,1.0684206908603058,0.6641700608539604,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514204033828613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.836894642656,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.154206128133,1535.2531638699215,0.37557644814259905,0.12497751312023242,6.112874298809886,3.482751194909075
2375.0,-29.988103680409857,5.018612331194701,35.00612868932619,24.110423458647006,5.002713953059217,-26.489020193129,-40.00397283872587,1.5036304657784405,-0.09685116655407455,-5.010683653687001,40.011948687053774,42321.61314741341,25759.343811945484,25759.343811945484,68080.9569593589,77353.45527324348,77353.45527324348,25759.343811945484,103112.79908518896,103112.79908518896,103112.79908518896,127909.94646906617,91518.7427558056,56486.98397877956,38924.176418917814,24797.147383877204,0.0,63721.323802795014,21077.57527629562,1535.2514261426625,0.0,0.8868211011772007,2.8167770971240773,0.0014959135982669303,354508.3283648807,1555048.4852617634,4.386493520291057,1555048.4852617634,4.386493520291057,0.85,0.09561432683759655,4.027634451161993,1.26706080800388,1.0,0.0,4.027634451163243,1.2847036970057504,1.2850039849464998,3.1350687793217777,19314.29783057687,1969.5102640123662,4632.441516551485,4632.441516551485,5.560640910394364,5.018612331194701,-2.3408371763849543,7.359449507579655,3.482758845778405,3.482758845778405,0.9950739559366871,0.0,0.0,0.00023372884266201885,1.000031156035563,0.00023372156082475797,198.91238653614002,0.0,1.4531388473787807e-06,4.118195493471465,0.014231114540812323,7.882023231610434e-05,0.00015490861034591453,0.0006239152558108345,0.09561432683756582,0.07174145258652075,0.023872874251045072,0.09561439211523279,0.07174145258654381,0.023872874251052743,0.3755758427892278,0.3755758427892278,0.1249776386526784,0.0,4.91590679331523,4.837248835497746,5.152446852863534,4.913832487132936,4.836297284990792,5.146993937561945,24797.147383877204,21077.57527629562,0.85,1.0684171780557492,0.6641671990115976,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514222024834365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.82279773187,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.148606023642,1535.2514261426625,0.3755758427892278,0.1249776386526784,6.112874298809886,3.482758845778405
2376.0,-29.98840206749863,5.018534712241942,35.006117309301004,24.110310058482014,5.002633078563334,-26.489296871446353,-40.00423550661651,1.5035278825111407,-0.09715200813002411,-5.010738303316153,40.01192591167722,42321.41170094922,25759.3142743311,25759.3142743311,68080.72597528032,77353.32264783327,77353.32264783327,25759.3142743311,103112.63692216437,103112.63692216437,103112.63692216437,127909.72451769258,91518.69782281046,56486.8699486853,38924.253193472396,24797.087595528203,0.0,63721.3407890006,21077.52445619897,1535.2494813584108,0.0,0.8868209055408209,2.8167746708351253,0.0014959135982669303,354507.57316068746,1555047.5030076536,4.386500094041145,1555047.5030076536,4.386500094041145,0.85,0.09561422833259489,4.027634451161993,1.2670607101963833,1.0,0.0,4.0276344511618,1.2847041918792816,1.2850044705802093,3.1350675716799197,19314.288347828046,1969.5092970410942,4632.441516551485,4632.441516551485,5.560634534142383,5.018534712241942,-2.340890167913958,7.3594248801559,3.4827665068005325,3.4827665068005325,0.9950761448001522,0.0,0.0,0.00023372156082475797,1.0000310538125132,0.0002337143031046077,198.91263294470363,0.0,1.4484476279309875e-06,4.1049005775564185,0.014232562988440254,7.881788935959572e-05,0.00015490367146516224,0.0006238953638045664,0.09561422833254324,0.07174133236504261,0.023872895967500633,0.09561416754321676,0.07174133236508137,0.023872895967513526,0.3755752370019147,0.3755752370019147,0.1249777601903335,0.0,4.91546356909862,4.8370723996443985,5.151200189974759,4.913586295186121,4.836263002693329,5.146109469672695,24797.087595528203,21077.52445619897,0.85,1.0684132683383873,0.6641638605987183,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451423995829479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.80950281595,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.143015166866,1535.2494813584108,0.3755752370019147,0.1249777601903335,6.112874298809886,3.4827665068005325
2377.0,-29.9886994028898,5.0184578296431175,35.006105970492854,24.110212234687083,5.002586599426775,-26.489569163332895,-40.00448996722696,1.5034563598698492,-0.09794385793037463,-5.010769396624351,40.01190435215957,42321.18073513628,25759.22591185886,25759.22591185886,68080.40664699514,77353.11375735253,77353.11375735253,25759.22591185886,103112.33966921139,103112.33966921139,103112.33966921139,127909.3647778072,91518.59012532546,56486.739880706766,38924.27804957632,24797.02510859581,0.0,63721.30315817213,21077.47134230644,1535.2468315071449,0.0,0.8868208253729708,2.816781450472067,0.0014959135982669303,354507.14348227374,1555046.573191412,4.386502787832168,1555046.573191412,4.386502787832168,0.85,0.09561411948713446,4.027634451161993,1.2670605151308703,1.0,0.0,4.0276344511629905,1.28470454141582,1.2850048108739347,3.135066718705067,19314.26561913622,1969.5069793595387,4632.441516551485,4632.441516551485,5.5606154594337385,5.0184578296431175,-2.3409257343181697,7.359383563961288,3.482774112301774,3.482774112301774,0.9950783178005069,0.0,0.0,0.0002337143031046077,1.0000309444337794,0.00023370707117162005,198.91287848530914,0.0,1.4436522242645745e-06,4.091310403565804,0.014234006640664518,7.881561967214295e-05,0.00015489868343246475,0.0006238752738322304,0.095614119487118,0.07174120423547577,0.02387291525164223,0.0956142240004283,0.07174120423548812,0.023872915251646334,0.3755746331675128,0.3755746331675128,0.12497788342081093,0.0,4.914947891414499,4.836840041589369,5.1498313339392325,4.912825538693994,4.835851636687664,5.144296742963434,24797.02510859581,21077.47134230644,0.85,1.0684088879664408,0.6641606281981487,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451425783291473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.79591264196,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.13743402284,1535.2468315071449,0.3755746331675128,0.12497788342081093,6.112874298809886,3.482774112301774
2378.0,-29.988995719287292,5.01838100823301,35.006094656861194,24.110084620211296,5.002495879841596,-26.489844962369947,-40.004752460494615,1.5033451229241557,-0.09824965691746002,-5.010831834633743,40.011882407858934,42320.9876363128,25759.218569212928,25759.218569212928,68080.20620552573,77352.96330441072,77352.96330441072,25759.218569212928,103112.18187362365,103112.18187362365,103112.18187362365,127909.15560536653,91518.5225429315,56486.62936639921,38924.32575170255,24796.973731742884,0.0,63721.29948344543,21077.42767198145,1535.2455471415553,0.0,0.8868205870944285,2.8167781799279465,0.0014959135982669303,354506.28065268206,1555045.6267807307,4.386510794442721,1555045.6267807307,4.386510794442721,0.85,0.09561402559272443,4.027634451161993,1.2670604217192158,1.0,0.0,4.027634451163246,1.2847050766649581,1.28500533695679,3.1350654125362123,19314.25135641313,1969.505524966541,4632.441516551485,4632.441516551485,5.5606138743849245,5.01838100823301,-2.3409841909156768,7.359365199148686,3.4827818105715322,3.4827818105715322,0.9950805173061521,0.0,0.0,0.00023370707117162005,1.0000308384579233,0.00023369986422819037,198.91312318495798,0.0,1.438524607587431e-06,4.07677873790278,0.014235445165272106,7.881327839989815e-05,0.00015489379277172188,0.0006238555760385336,0.09561402559266322,0.07174108821851881,0.02387293737414441,0.09561400730366772,0.07174108821856473,0.023872937374159697,0.37557402738520235,0.37557402738520235,0.12497799976138668,0.0,4.91449857882526,4.836635934936282,5.148643553962472,4.912582177716274,4.835701083507786,5.143773522503466,24796.973731742884,21077.42767198145,0.85,1.0684058039841564,0.6641576361340158,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514275644575454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.781380976296,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.131864001587,1535.2455471415553,0.37557402738520235,0.12497799976138668,6.112874298809886,3.4827818105715322
2379.0,-29.989291074227136,5.018304697329001,35.00608329135857,24.109984386619203,5.002431237178829,-26.49011728795267,-40.005010658036895,1.503257450904401,-0.09868353613188674,-5.010872933701109,40.01185826974322,42320.78086495712,25759.157308481044,25759.157308481044,68079.93817343816,77352.81819862984,77352.81819862984,25759.157308481044,103111.97550711088,103111.97550711088,103111.97550711088,127908.87523129788,91518.47047762835,56486.51536553141,38924.39456899659,24796.89972418699,0.0,63721.294293183586,21077.36476555894,1535.242472998113,0.0,0.8868204653458033,2.816779085011403,0.0014959135982669303,354505.7127063983,1555044.5857560067,4.386514885428363,1555044.5857560067,4.386514885428363,0.85,0.09561391735177194,4.027634451161993,1.2670603063283492,1.0,0.0,4.027634451162563,1.2847055016367028,1.285005752768577,3.135064375478134,19314.24036844781,1969.5044045059026,4632.441516551485,4632.441516551485,5.5606006500988405,5.018304697329001,-2.3410269645744015,7.359331661903402,3.4827893991622214,3.4827893991622214,0.9950826854749204,0.0,0.0,0.00023369986422819037,1.0000307384693374,0.00023369268087288495,198.91336709115842,0.0,1.4335556262148587e-06,4.06269664469291,0.014236878720898322,7.881097550550664e-05,0.00015488888872268371,0.0006238358243216772,0.09561391735174687,0.0717409607834993,0.023872956568247575,0.09561383344418846,0.0717409607835181,0.02387295656825383,0.3755734216035781,0.3755734216035781,0.12497812066275132,0.0,4.914052469918772,4.836450774960156,5.147411602817158,4.91218939756925,4.835632183782536,5.142405552901948,24796.89972418699,21077.36476555894,0.85,1.0684016846895847,0.6641544452979555,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514293395235633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.76729888309,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.126304482994,1535.242472998113,0.3755734216035781,0.12497812066275132,6.112874298809886,3.4827893991622214
2380.0,-29.989585469491885,5.018228800341926,35.006071959417746,24.1098791937344,5.00236458610283,-26.49038895063643,-40.005265013873554,1.5031680672473418,-0.09914380817320989,-5.010918092854991,40.01183651629908,42320.56212233495,25759.10763844902,25759.10763844902,68079.66976078397,77352.6611587827,77352.6611587827,25759.10763844902,103111.76879723172,103111.76879723172,103111.76879723172,127908.61082763923,91518.4052774416,56486.388193097664,38924.463427048824,24796.842030407515,0.0,63721.30545745634,21077.315725846387,1535.240427566531,0.0,0.8868203143026652,2.8167798630022833,0.0014959135982669303,354505.08865477407,1555043.647577459,4.386519960766486,1555043.647577459,4.386519960766486,0.85,0.09561381535009907,4.027634451161993,1.2670601766509937,1.0,0.0,4.027634451161112,1.2847059345662946,1.28500617657037,3.1350633190012367,19314.22660847048,1969.5030013787052,4632.441516551485,4632.441516551485,5.560589927884249,5.018228800341926,-2.3410725810218858,7.359301381363812,3.482797013719901,3.482797013719901,0.9950848610628288,0.0,0.0,0.00023369268087288495,1.0000306386655746,0.00023368552106035556,198.91361020537732,0.0,1.428865390812081e-06,4.049404517561437,0.014238307586289134,7.8808706936569e-05,0.00015488397393631596,0.0006238160293587824,0.09561381535006117,0.07174083805288647,0.023872977297174695,0.09561371617960125,0.07174083805291491,0.023872977297184156,0.37557281683586347,0.37557281683586347,0.1249782417411762,0.0,4.913614101637506,4.836273220133933,5.146187807792501,4.911774284681769,4.835477348815175,5.141206646835201,24796.842030407515,21077.315725846387,0.85,1.0683972852100072,0.6641508961330109,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451431108834151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.75400675595,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.12075434839,1535.240427566531,0.37557281683586347,0.1249782417411762,6.112874298809886,3.482797013719901
2381.0,-29.98987895781081,5.018153434999988,35.00606067856319,24.10977780763062,5.002306993887315,-26.49065889101094,-40.00551909031344,1.5030869270874903,-0.09973446678429809,-5.0109572235347555,40.011815340410365,42320.346221341446,25759.043841032588,25759.043841032588,68079.39006237403,77352.4828511563,77352.4828511563,25759.043841032588,103111.52669218888,103111.52669218888,103111.52669218888,127908.31183577882,91518.32211091269,56486.267178431044,38924.50548053516,24796.785143589943,0.0,63721.290624125104,21077.26737205145,1535.2382869870694,0.0,0.8868201918454748,2.816783059169591,0.0014959135982669303,354504.54791096644,1555042.734308028,4.38652407556299,1555042.734308028,4.38652407556299,0.85,0.09561371113009892,4.027634451161993,1.2670600019162523,1.0,0.0,4.027634451161894,1.2847063288881009,1.2850065617855957,3.135062356739432,19314.2090568405,1969.50121161054,4632.441516551485,4632.441516551485,5.560576156006893,5.018153434999988,-2.3411136347152546,7.3592670697152425,3.4828046259576815,3.4828046259576815,0.995087035987909,0.0,0.0,0.00023368552106035556,1.0000305443488786,0.00023367838350628437,198.91385257115405,0.0,1.4241841586157764e-06,4.03613790551711,0.01423973177044775,7.880644091980666e-05,0.0001548790801405489,0.000623796318938354,0.0956137111300724,0.07174071373914569,0.02387299739092671,0.09561367815452403,0.07174071373916559,0.02387299739093334,0.3755722132172156,0.3755722132172156,0.12497836263475313,0.0,4.913150811063986,4.836076304747166,5.14492236331165,4.911222756750476,4.835214425885226,5.139786096898888,24796.785143589943,21077.26737205145,0.85,1.0683931445136006,0.6641476625289635,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514328723999468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.74074014391,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.115213594112,1535.2382869870694,0.3755722132172156,0.12497836263475313,6.112874298809886,3.4828046259576815
2382.0,-29.99017143538099,5.018078557397248,35.006049473053274,24.109681834839307,5.00224834116995,-26.49092802768101,-40.00577679891137,1.5030049334699502,-0.10020202056330163,-5.010997867198731,40.011794973269176,42320.14985525514,25758.985312328743,25758.985312328743,68079.13516758388,77352.33074052108,77352.33074052108,25758.985312328743,103111.31605284983,103111.31605284983,103111.31605284983,127908.04975091541,91518.26430378253,56486.164832205766,38924.554968418626,24796.733698065575,0.0,63721.2886664842,21077.223643355737,1535.236495963757,0.0,0.8868200587608864,2.816784460211988,0.0014959135982669303,354503.986260034,1555041.8559184782,4.38652854746133,1555041.8559184782,4.38652854746133,0.85,0.09561360828569748,4.027634451161993,1.2670599293848501,1.0,0.0,4.027634451160184,1.2847067271562829,1.285006950976711,3.1350613848479028,19314.196857108564,1969.499967584095,4632.441516551485,4632.441516551485,5.560563521480662,5.018078557397248,-2.3411556344697946,7.359234191867043,3.4828122720801,3.4828122720801,0.9950892205943143,0.0,0.0,0.00023367838350628437,1.0000304392281982,0.00023367127073315117,198.91409410276194,0.0,1.4197583782352676e-06,4.023595243918749,0.014241151528825985,7.880414257066214e-05,0.00015487424093562222,0.0006237768283898751,0.09561360828566558,0.07174059093998608,0.023873017345679495,0.09561359981935814,0.07174059094001002,0.023873017345687465,0.3755716092249106,0.3755716092249106,0.12497848003785471,0.0,4.912695369482037,4.8358939251615425,5.143644660536324,4.910795846635438,4.835087319745185,5.13845648094275,24796.733698065575,21077.223643355737,0.85,1.0683891771854859,0.6641446012926364,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514346305367847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.72819748231,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.109681195807,1535.236495963757,0.3755716092249106,0.12497848003785471,6.112874298809886,3.4828122720801
2383.0,-29.990462855868948,5.018004122896691,35.00603832543164,24.109575803764187,5.002186629652507,-26.491196518719466,-40.00602682409806,1.502920292503041,-0.10076284994295293,-5.011040121135729,40.01177424836231,42319.926263580775,25758.932140066823,25758.932140066823,68078.8584036476,77352.15032585774,77352.15032585774,25758.932140066823,103111.08246592457,103111.08246592457,103111.08246592457,127907.76316149723,91518.17652760143,56486.03358249709,38924.60327233816,24796.680695572668,0.0,63721.28396791083,21077.178591236767,1535.2346494864337,0.0,0.8868199187771836,2.8167868995613072,0.0014959135982669303,354503.40235763177,1555040.9620996758,4.386533251184179,1555040.9620996758,4.386533251184179,0.85,0.09561350501035114,4.027634451161993,1.26705972332973,1.0,0.0,4.027634451160697,1.2847071377566845,1.28500735253476,3.135060382862761,19314.178332648404,1969.4980786148587,4632.441516551485,4632.441516551485,5.560552043243596,5.018004122896691,-2.3411986760922208,7.359202798988912,3.482819939728274,3.482819939728274,0.9950914113509354,0.0,0.0,0.00023367127073315117,1.0000303292845814,0.00023366418386562226,198.9143347619327,0.0,1.4148308243489674e-06,4.009630556204973,0.014242566359650334,7.880191280450107e-05,0.0001548693579286501,0.0006237571614227689,0.09561350501031919,0.07174046846674513,0.02387303654357406,0.09561355253110954,0.0717404684667691,0.023873036543582037,0.37557100568424157,0.37557100568424157,0.12497859306127648,0.0,4.912227910373986,4.8356920687105,5.142377402407078,4.910277271192797,4.834804502163195,5.137227933621318,24796.680695572668,21077.178591236767,0.85,1.0683849126130476,0.6641411413632612,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514363826227958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.7142327946,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.104159263223,1535.2346494864337,0.37557100568424157,0.12497859306127648,6.112874298809886,3.482819939728274
2384.0,-29.99075343566591,5.017929958677212,35.006027181883034,24.10946659455078,5.002111649589965,-26.491465579895053,-40.006284532695986,1.502823793819056,-0.10108388918058608,-5.011090165994032,40.01175207175109,42319.7379835484,25758.899706337543,25758.899706337543,68078.63768988595,77352.01081007131,77352.01081007131,25758.899706337543,103110.91051640885,103110.91051640885,103110.91051640885,127907.53264026898,91518.12393954078,56485.9319939284,38924.65771734708,24796.622123860125,0.0,63721.2798412072,21077.128805281107,1535.2326669434362,0.0,0.8868197444032806,2.816785276586088,0.0014959135982669303,354502.71079434146,1555040.0056725447,4.3865391104856,1555040.0056725447,4.3865391104856,0.8500000000000001,0.09561340283175197,4.027634451161993,1.2670596617879344,1.0,0.0,4.02763445116138,1.2847076037691387,1.285007809551087,3.1350592456567705,19314.167234359295,1969.4969469043247,4632.441516551485,4632.441516551485,5.560545041810516,5.017929958677212,-2.3412473537087286,7.35917731238594,3.482827616249601,3.482827616249601,0.9950936046427431,0.0,0.0,0.00023366418386562226,1.000030241861313,0.00023365711763947584,198.91457472736028,0.0,1.409679540058156e-06,3.995031816524814,0.014243976039190392,7.879961457744541e-05,0.00015486456928817685,0.0006237378745294246,0.09561340283171263,0.07174034730492947,0.023873055526783166,0.09561335516863816,0.07174034730495898,0.02387305552679299,0.37557040120169843,0.37557040120169843,0.12497870236279442,0.0,4.911802701520401,4.835520086616782,5.141189648017132,4.910006276813419,4.83473724022133,5.136343343448232,24796.622123860125,21077.128805281107,0.85,1.0683815180664487,0.6641382296308042,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514381283803761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.69963405492,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.098648758269,1535.2326669434362,0.37557040120169843,0.12497870236279442,6.112874298809886,3.482827616249601
2385.0,-29.991042961711425,5.017856465005938,35.006016079241554,24.10937393959614,5.002064997152586,-26.491730859599304,-40.00653033200649,1.502752895040392,-0.10174614146222893,-5.01112090317252,40.011730976159654,42319.5048817956,25758.819240552883,25758.819240552883,68078.32412234848,77351.8234937954,77351.8234937954,25758.819240552883,103110.64273434828,103110.64273434828,103110.64273434828,127907.20457836444,91518.03459411557,56485.796567482364,38924.70891848134,24796.561844016167,0.0,63721.2707624975,21077.07756741374,1535.230136996399,0.0,0.8868196643670755,2.8167903942469374,0.0014959135982669303,354502.28604185366,1555039.0958677686,4.386541799857888,1555039.0958677686,4.386541799857888,0.85,0.09561329210862057,4.027634451161993,1.2670594568317757,1.0,0.0,4.027634451161217,1.2847079499938954,1.2850081467782386,3.1350584007681523,19314.148378722733,1969.495024164494,4632.441516551485,4632.441516551485,5.56052767175104,5.017856465005938,-2.3412817282724303,7.359138193278368,3.482835250248219,3.482835250248219,0.9950957857852055,0.0,0.0,0.00023365711763947584,1.0000301322628904,0.00023365007723392427,198.914813823091,0.0,1.4055753688428697e-06,3.983400595300693,0.014245381614559235,7.87974226143084e-05,0.00015485969502516744,0.0006237182427798038,0.09561329210859768,0.07174021963267284,0.023873072475924843,0.09561336269020589,0.07174021963269002,0.02387307247593056,0.3755697976434627,0.3755697976434627,0.12497881266517738,0.0,4.911328898453405,4.835315968864393,5.139903781153407,4.909374761710296,4.834441201086577,5.134701824161937,24796.561844016167,21077.07756741374,0.85,1.0683767493603609,0.6641346661074798,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514398691057806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.6880028337,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.09314538114,1535.230136996399,0.3755697976434627,0.12497881266517738,6.112874298809886,3.482835250248219
2386.0,-29.991331572135355,5.017783184714915,35.006005026297444,24.109254287928366,5.0019894830297025,-26.491998201541076,-40.00678395442662,1.5026561124354127,-0.10221112929099263,-5.011172668637091,40.011710218414585,42319.30832202688,25758.793634922684,25758.793634922684,68078.10195694957,77351.6437677837,77351.6437677837,25758.793634922684,103110.43740270637,103110.43740270637,103110.43740270637,127906.95007729603,91517.94078440766,56485.68566694326,38924.72790829378,24796.51267458966,0.0,63721.240582883445,21077.03577340121,1535.22872978716,0.0,0.8868194760999524,2.8167904629303537,0.0014959135982669303,354501.57070351875,1555038.2006339286,4.386548126000993,1555038.2006339286,4.386548126000993,0.85,0.09561319210384514,4.027634451161993,1.2670593529799952,1.0,0.0,4.02763445116075,1.284708417239044,1.285008605087229,3.1350572605554716,19314.128580935052,1969.4930053519859,4632.441516551485,4632.441516551485,5.560522144292117,5.017783184714915,-2.341331396568615,7.35911458128353,3.4828429629218465,3.4828429629218465,0.9950979894062418,0.0,0.0,0.00023365007723392427,1.000030037039775,0.00023364305928805928,198.91505216318973,0.0,1.400440959530296e-06,3.968849679308859,0.014246782055518764,7.879516094616085e-05,0.00015485491628776342,0.0006236989957724024,0.09561319210380569,0.07174010079118844,0.02387309131261725,0.09561325708312089,0.07174010079121804,0.0238730913126271,0.37556919276045486,0.37556919276045486,0.12497891702425935,0.0,4.910875194915491,4.835101467883362,5.138729754571614,4.90896153934608,4.834145283715145,5.133935085085966,24796.51267458966,21077.03577340121,0.85,1.0683737688439865,0.664131895972448,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514416035226267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.673451917704,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.087653428172,1535.22872978716,0.37556919276045486,0.12497891702425935,6.112874298809886,3.4828429629218465
2387.0,-29.99161923565555,5.0177103015694335,35.00599394647143,24.109154228959255,5.0019228545798,-26.492263802396053,-40.00703356051815,1.5025674213202844,-0.10255143965201796,-5.011215538363814,40.01168732953127,42319.09908277022,25758.7459774578,25758.7459774578,68077.84506022802,77351.5074561648,77351.5074561648,25758.7459774578,103110.25343362261,103110.25343362261,103110.25343362261,127906.70002345502,91517.89360475824,56485.565293896485,38924.809234290835,24796.446589832412,0.0,63721.25582412325,21076.97960135755,1535.2261513295846,0.0,0.8868193408166467,2.8167899312003,0.0014959135982669303,354500.97829476127,1555037.2134894442,4.386552671785459,1555037.2134894442,4.386552671785459,0.85,0.09561308370334073,4.027634451161993,1.2670592123130335,1.0,0.0,4.027634451162256,1.2847088465895695,1.285009025521591,3.1350562128173123,19314.118624047827,1969.4919900320526,4632.441516551485,4632.441516551485,5.560511856528155,5.0177103015694335,-2.341374490580546,7.35908479214998,3.4828506174757314,3.4828506174757314,0.9951001764216375,0.0,0.0,0.00023364305928805928,1.000029938560253,0.0002336360645606632,198.91528972181828,0.0,1.3959750678116472e-06,3.9561933421782083,0.014248178030586577,7.879293515206362e-05,0.00015485012413599567,0.0006236796947368474,0.09561308370330343,0.07173997539506557,0.023873108308237856,0.09561306386340258,0.07173997539509357,0.023873108308247168,0.375568586051635,0.375568586051635,0.12497902255643308,0.0,4.910449366133832,4.834920533159959,5.137566480187104,4.908664098711768,4.834115485902146,5.132831767726941,24796.446589832412,21076.97960135755,0.85,1.0683694817335267,0.6641284534563313,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514433324583456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.660795580574,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.08217016729,1535.2261513295846,0.375568586051635,0.12497902255643308,6.112874298809886,3.4828506174757314
2388.0,-29.99190582354685,5.017637928430558,35.00598290219364,24.109052458684914,5.001866861471399,-26.49252737150259,-40.00728662414474,1.5024884094270827,-0.10314380870966033,-5.011252628707019,40.011666205297615,42318.90891167283,25758.684776665054,25758.684776665054,68077.59368833789,77351.32117811935,77351.32117811935,25758.684776665054,103110.0059547844,103110.0059547844,103110.0059547844,127906.39479869869,91517.8003299327,56485.467824455685,38924.81389497445,24796.38884391429,0.0,63721.20273888874,21076.930517327146,1535.2239134926062,0.0,0.8868192285540739,2.816793388295067,0.0014959135982669303,354500.4657508526,1555036.3024506317,4.386556444028852,1555036.3024506317,4.386556444028852,0.85,0.09561297515491013,4.027634451161993,1.2670590914273636,1.0,0.0,4.027634451160852,1.2847092306170844,1.2850094006521773,3.135055275680863,19314.098939142787,1969.4899827303705,4632.441516551485,4632.441516551485,5.560498645181064,5.017637928430558,-2.3414132104153142,7.359051138845873,3.4828582697013695,3.4828582697013695,0.9951023627718198,0.0,0.0,0.0002336360645606632,1.0000298266827263,0.0002336290961797358,198.9155263926673,0.0,1.3913582265179825e-06,3.943109213951962,0.014249569388813095,7.879067858568235e-05,0.00015484538597498084,0.000623660611156309,0.09561297515488867,0.07173984979279316,0.02387312536209552,0.095613029735833,0.07173984979280926,0.023873125362100876,0.3755679797755178,0.3755679797755178,0.12497912889669578,0.0,4.909995452172666,4.834713678308503,5.136368611712442,4.908108819997381,4.833815912749401,5.131506538222311,24796.38884391429,21076.930517327146,0.85,1.0683664269066042,0.6641260223082042,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451445055725503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.647711452344,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.076696255699,1535.2239134926062,0.3755679797755178,0.12497912889669578,6.112874298809886,3.4828582697013695
2389.0,-29.99219152694014,5.017565691751772,35.00597185069588,24.108939023595326,5.001784955943176,-26.492792735821723,-40.007536160387076,1.5023861648247632,-0.10336007271740755,-5.011306986610716,40.01164390644327,42318.70793210488,25758.668401454328,25758.668401454328,68077.37633355921,77351.19252959707,77351.19252959707,25758.668401454328,103109.8609310514,103109.8609310514,103109.8609310514,127906.19219740349,91517.75383708753,56485.348752218786,38924.89453874304,24796.331266352092,0.0,63721.225805095135,21076.88157639928,1535.2220886263751,0.0,0.8868190326735297,2.816789884188818,0.0014959135982669303,354499.71459109004,1555035.340753612,4.386563026002211,1555035.340753612,4.386563026002211,0.85,0.09561287356495597,4.027634451161993,1.2670589881250636,1.0,0.0,4.027634451162585,1.2847097232633684,1.2850098844607543,3.1350540734845196,19314.089127200103,1969.488982190667,4632.441516551485,4632.441516551485,5.560495110282532,5.017565691751772,-2.3414645318049514,7.359030223556723,3.482865954307091,3.482865954307091,0.9951045583734546,0.0,0.0,0.0002336290961797358,1.0000297346967773,0.00023362214949596005,198.91576233357202,0.0,1.3861191602798324e-06,3.928261700233045,0.014250955507973374,7.87884535314617e-05,0.0001548406426482741,0.0006236415067702517,0.09561287356490455,0.07173972966659062,0.023873143898313937,0.09561277602208339,0.0717397296666292,0.02387314389832677,0.37556737215245184,0.37556737215245184,0.12497923300920527,0.0,4.909606496613094,4.834552255772962,5.135294464458241,4.907946913893284,4.8338034680876945,5.130894368476049,24796.331266352092,21076.88157639928,0.85,1.0683626291463426,0.6641226278594453,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45144677255292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.63286393863,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.071234303754,1535.2220886263751,0.37556737215245184,0.12497923300920527,6.112874298809886,3.482865954307091
2390.0,-29.99247630613275,5.017494207669851,35.00596082761947,24.108860932197445,5.001745315581648,-26.49305304140842,-40.00778115643186,1.5023220508572859,-0.1039162338170172,-5.011331924579092,40.01162263127955,42318.492161424656,25758.578089830422,25758.578089830422,68077.07025125508,77351.03586910346,77351.03586910346,25758.578089830422,103109.61395893389,103109.61395893389,103109.61395893389,127905.88112900393,91517.69607059838,56485.23161616751,38924.96050492318,24796.26717007005,0.0,63721.227674993235,21076.82709455954,1535.2192090621222,0.0,0.8868189827977655,2.816794284327018,0.0014959135982669303,354499.3699792773,1555034.4232063747,4.3865647019267655,1555034.4232063747,4.3865647019267655,0.85,0.09561275864251947,4.027634451161993,1.2670588551508262,1.0,0.0,4.0276344511615205,1.284710037505844,1.285010189851711,3.1350533066444357,19314.07693604513,1969.487739038829,4632.441516551485,4632.441516551485,5.560475614812685,5.017494207669851,-2.3414941456227676,7.358988353292618,3.482873559456375,3.482873559456375,0.99510673127325,0.0,0.0,0.00023362214949596005,1.0000296385780347,0.0002336152254728698,198.9159975117403,0.0,1.3818048989408654e-06,3.9160350835984126,0.014252337312872315,7.878626901759802e-05,0.00015483588047836202,0.0006236223264906516,0.09561275864250568,0.07173959890452006,0.023873159737985625,0.09561274066453145,0.0717395989045304,0.02387315973798907,0.37556676607015077,0.37556676607015077,0.12497934204668726,0.0,4.909177916114231,4.8343890848585716,5.134066722489877,4.907415690762093,4.833689103492759,5.129108311403343,24796.26717007005,21076.82709455954,0.85,1.0683577943362703,0.664119222204379,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514484840855424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.62063732199,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.065780518324,1535.2192090621222,0.37556676607015077,0.12497934204668726,6.112874298809886,3.482873559456375
2391.0,-29.992760130327913,5.017423136206888,35.005949925004366,24.108764540310972,5.001688429993655,-26.493314212153592,-40.008030098956056,1.502242511819371,-0.10437824047602362,-5.011372174429656,40.01160409381407,42318.29669694146,25758.52857555555,25758.52857555555,68076.82527249701,77350.8748816684,77350.8748816684,25758.52857555555,103109.40345722395,103109.40345722395,103109.40345722395,127905.6297045393,91517.62660925,56485.12740984711,38924.99911044766,24796.22624731535,0.0,63721.225357763,21076.792310218047,1535.2180112955684,0.0,0.8868188450912203,2.816795658590578,0.0014959135982669303,354498.81377678737,1555033.6237298865,4.386569329140334,1555033.6237298865,4.386569329140334,0.85,0.09561265551312201,4.027634451161993,1.2670587430568414,1.0,0.0,4.0276344511598525,1.284710423853818,1.2850105673941215,3.135052363847155,19314.062276783756,1969.4862442101796,4632.441516551485,4632.441516551485,5.560464926221217,5.017423136206888,-2.341534777088919,7.358957913295807,3.482881271244582,3.482881271244582,0.9951089346413091,0.0,0.0,0.0002336152254728698,1.0000295392533871,0.0002336083248573685,198.91623190173453,0.0,1.3772989597935874e-06,3.9032652520550264,0.014253714611832108,7.878404937219955e-05,0.00015483117610067026,0.0006236033789769889,0.09561265551308878,0.0717394779129362,0.023873177600152583,0.09561269786901419,0.07173947791296113,0.02387317760016088,0.3755661610067783,0.3755661610067783,0.12497944498996973,0.0,4.908756512329148,4.834227831294697,5.132862001288345,4.906993933953629,4.833506478005177,5.127966502183654,24796.22624731535,21076.792310218047,0.85,1.0683539886478874,0.6641161788610508,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514501900854908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.60786749045,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.060335724267,1535.2180112955684,0.3755661610067783,0.12497944498996973,6.112874298809886,3.482881271244582
2392.0,-29.99304292159615,5.0173523881130135,35.005939048812756,24.108659068029397,5.001622085500088,-26.49357539898762,-40.00827519977463,1.5021545628915556,-0.1047853126855216,-5.011416262838009,40.011583058216225,42318.08999058752,25758.489771264998,25758.489771264998,68076.57976185251,77350.71561623424,77350.71561623424,25758.489771264998,103109.20538749924,103109.20538749924,103109.20538749924,127905.37694310128,91517.55462380049,56485.007693888874,38925.05214434624,24796.17155560204,0.0,63721.223699948285,21076.74582226173,1535.2161110787138,0.0,0.886818696895543,2.8167958623730183,0.0014959135982669303,354498.20453102526,1555032.7165153096,4.386574308810681,1555032.7165153096,4.386574308810681,0.85,0.0956125498750729,4.027634451161993,1.2670585903013127,1.0,0.0,4.027634451162536,1.284710849491719,1.2850109842657058,3.135051325172104,19314.04708483105,1969.4846950621316,4632.441516551485,4632.441516551485,5.560456549582157,5.0173523881130135,-2.341578133782521,7.358930521895535,3.4828889883660374,3.4828889883660374,0.9951111395331536,0.0,0.0,0.0002336083248573685,1.000029431817327,0.00023360144954217822,198.9164654391932,0.0,1.3726444333207122e-06,3.8900743240308984,0.014255087256265429,7.878186403706865e-05,0.00015482646082029983,0.0006235843875513221,0.09561254987504025,0.07173935569423079,0.02387319418080947,0.09561257046373568,0.07173935569425528,0.023873194180817618,0.3755655567660874,0.3755655567660874,0.12497954363599113,0.0,4.908348248221614,4.834066471538051,5.131710290601518,4.906630950152476,4.83333741319376,5.127019516965902,24796.17155560204,21076.74582226173,0.85,1.0683501635563812,0.6641129522222572,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514518903682359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.594676562425,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.054900569352,1535.2161110787138,0.3755655567660874,0.12497954363599113,6.112874298809886,3.4828889883660374
2393.0,-29.993324872505983,5.017282122239968,35.00592819581055,24.108562466595345,5.001566468401044,-26.49383475652256,-40.00852002119643,1.5020763524176268,-0.10527818101178354,-5.011452478766038,40.011561981271534,42317.88576970003,25758.43190476547,25758.43190476547,68076.3176744655,77350.54855144529,77350.54855144529,25758.43190476547,103108.98045621076,103108.98045621076,103108.98045621076,127905.0936432606,91517.47884316975,56484.89452118047,38925.0936910992,24796.113187049843,0.0,63721.206878149045,21076.696208992365,1535.2138177624156,0.0,0.8868185889107667,2.816798113481935,0.0014959135982669303,354497.7040735489,1555031.8075179453,4.3865779373152645,1555031.8075179453,4.3865779373152645,0.85,0.09561243974767825,4.027634451161993,1.2670584567775953,1.0,0.0,4.027634451161821,1.2847112295251049,1.2850113555546208,3.1350503977853554,19314.031091935743,1969.4830642406678,4632.441516551485,4632.441516551485,5.560444058005237,5.017282122239968,-2.341615606680214,7.358897728920182,3.48289668458473,3.48289668458473,0.99511333845278,0.0,0.0,0.00023360144954217822,1.0000293444226673,0.00023359459484365434,198.91669828314033,0.0,1.3676133964289198e-06,3.875816365479559,0.014256454869661858,7.877968124900239e-05,0.00015482176829317585,0.0006235654877674145,0.09561243974765393,0.07173923027998484,0.023873209467669083,0.09561249240555822,0.07173923028000309,0.02387320946767515,0.3755649530695969,0.3755649530695969,0.12497964125702746,0.0,4.907927315944107,4.833895087852341,5.130537964509244,4.906174297754262,4.833140865440555,5.125779729487306,24796.113187049843,21076.696208992365,0.85,1.0683463325583982,0.6641099226294075,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514535844668919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.58041860387,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.049476646602,1535.2138177624156,0.3755649530695969,0.12497964125702746,6.112874298809886,3.48289668458473
2394.0,-29.99360590228589,5.017212150567636,35.005917365764944,24.108457134012156,5.001499003069451,-26.49409446984611,-40.00876491246743,1.5019875706296908,-0.10564866677992768,-5.011497143747896,40.01154094392511,42317.685718241686,25758.396600679855,25758.396600679855,68076.08231892154,77350.39442506056,77350.39442506056,25758.396600679855,103108.79102574041,103108.79102574041,103108.79102574041,127904.84969217857,91517.41083215251,56484.780326653796,38925.145006109684,24796.058666438155,0.0,63721.20367254784,21076.64986647243,1535.2119411825431,0.0,0.8868184377869927,2.816797768933263,0.0014959135982669303,354497.0868617958,1555030.900228758,4.386583015377506,1555030.900228758,4.386583015377506,0.85,0.09561233373656805,4.027634451161993,1.2670583172095942,1.0,0.0,4.0276344511623225,1.2847116589644951,1.2850117762875644,3.1350493498349286,19314.01673875515,1969.4816006235717,4632.441516551485,4632.441516551485,5.560436436951525,5.017212150567636,-2.3416591731159806,7.358871323683617,3.4829044083598832,3.4829044083598832,0.9951155452456809,0.0,0.0,0.00023359459484365434,1.00002924862087,0.00023358776272374256,198.91693036686783,0.0,1.3635139980970754e-06,3.8641986706071116,0.014257818383659955,7.877749789410765e-05,0.0001548170969495467,0.0006235466733028806,0.0956123337365355,0.07173910834768188,0.023873225388853624,0.0956123475442786,0.07173910834770629,0.023873225388861757,0.3755643490927753,0.3755643490927753,0.12497973603960065,0.0,4.907528613193904,4.833732678722015,5.129427761786076,4.905848476967947,4.832998329645818,5.124901920310947,24796.058666438155,21076.64986647243,0.85,1.0683426927832793,0.6641068165583452,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514552735350286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.568800909,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.044060132655,1535.2119411825431,0.3755643490927753,0.12497973603960065,6.112874298809886,3.4829044083598832
2395.0,-29.99388596700641,5.017142618479308,35.005906543191735,24.108355643134587,5.001440749030404,-26.49435239325196,-40.00900952434165,1.501907175275981,-0.10615760372627392,-5.011534619313169,40.011519501481594,42317.48872008869,25758.343850599365,25758.343850599365,68075.83257068806,77350.21831155926,77350.21831155926,25758.343850599365,103108.56216215863,103108.56216215863,103108.56216215863,127904.56071469309,91517.32417386922,56484.672513080026,38925.16851198799,24795.99855253445,0.0,63721.16706452244,21076.59876965428,1535.2095756810725,0.0,0.8868183247152114,2.816800084257166,0.0014959135982669303,354496.56899904634,1555029.9754691366,4.386586814817155,1555029.9754691366,4.386586814817155,0.8499999999999999,0.09561222330382936,4.027634451161993,1.267058218852617,1.0,0.0,4.027634451161613,1.284712049129147,1.2850121577655977,3.1350483977262913,19313.998450218365,1969.4797357118248,4632.441516551485,4632.441516551485,5.560425049850295,5.017142618479308,-2.3416973758986837,7.358839994377992,3.4829121037757966,3.4829121037757966,0.9951177439359419,0.0,0.0,0.00023358776272374256,1.000029148246286,0.00023358095424856043,198.9171616540924,0.0,1.3590243207496254e-06,3.8514749250044384,0.014259177407980704,7.877531708605121e-05,0.00015481244563769135,0.0006235279395190088,0.09561222330379834,0.07173898300492601,0.023873240298872327,0.09561226662140623,0.07173898300494928,0.023873240298880074,0.37556374532188935,0.37556374532188935,0.12497983153867034,0.0,4.907112628273808,4.833550770403974,5.128306952739592,4.905377015586907,4.832752060808616,5.123752383473061,24795.99855253445,21076.59876965428,0.85,1.068339387157743,0.6641041065245882,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514569570887377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.5560771634,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.038652673646,1535.2095756810725,0.37556374532188935,0.12497983153867034,6.112874298809886,3.4829121037757966
