time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2396.0,-29.994165226429885,5.017073341563058,35.0058957233161,24.108245490957074,5.001370603536173,-26.494610781017286,-40.009254206065066,1.5018161581236282,-0.10654489895807728,-5.01158043167625,40.01149793490727,42317.295451156184,25758.313229950112,25758.313229950112,68075.6086811063,77350.05534793937,77350.05534793937,25758.313229950112,103108.36857788949,103108.36857788949,103108.36857788949,127904.30984118805,91517.2455261545,56484.56333388964,38925.202435849846,24795.94126329857,0.0,63721.143699148415,21076.550073803784,1535.2075656859618,0.0,0.8868181696683637,2.8167998267597527,0.0014959135982669303,354495.9359335842,1555029.0453564797,4.386592024704675,1555029.0453564797,4.386592024704675,0.85,0.09561211689198965,4.027634451161993,1.2670580688444897,1.0,0.0,4.027634451162063,1.284712488929772,1.2850125889215716,3.1350473244929753,19313.981852247936,1969.4780431898698,4632.441516551485,4632.441516551485,5.560418439804783,5.017073341563058,-2.34174161195763,7.358814953520688,3.4829198151800966,3.4829198151800966,0.9951199471943133,0.0,0.0,0.00023358095424856043,1.000029064498901,0.00023357416553248302,198.91739227674688,0.0,1.3543225584221133e-06,3.8381501305682693,0.014260531730539127,7.877313571109975e-05,0.00015480781853746068,0.0006235093032507108,0.09561211689195623,0.07173886074152495,0.023873256150431274,0.09561211598296265,0.07173886074155003,0.02387325615043962,0.37556314042452843,0.37556314042452843,0.1249799262273518,0.0,4.906714709144353,4.833370582916359,5.127253395310106,4.905035532718159,4.8325629448613086,5.122951946682406,24795.94126329857,21076.550073803784,0.85,1.0683362653143351,0.6641013169969472,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514586348648146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.542752368965,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.033255180337,1535.2075656859618,0.37556314042452843,0.1249799262273518,6.112874298809886,3.4829198151800966
2397.0,-29.99444334333518,5.017004412633698,35.005884879505686,24.108139739278727,5.001305629459422,-26.494867623163735,-40.00949487145988,1.501729909287916,-0.10697404772992058,-5.011621618040015,40.01147559800509,42317.090472067015,25758.27147152318,25758.27147152318,68075.3619435902,77349.88933615541,77349.88933615541,25758.27147152318,103108.16080767859,103108.16080767859,103108.16080767859,127904.03808382232,91517.16546265846,56484.44398311368,38925.24608838309,24795.87727614372,0.0,63721.123364526815,21076.495684722162,1535.205064444756,0.0,0.8868180409511789,2.8168006597512605,0.0014959135982669303,354495.3667939899,1555028.0820219435,4.386596349863232,1555028.0820219435,4.386596349863232,0.85,0.09561200705177307,4.027634451161993,1.267057888614945,1.0,0.0,4.027634451162443,1.284712906385577,1.2850129977528861,3.135046305787786,19313.9649554882,1969.476320199885,4632.441516551485,4632.441516551485,5.560409425459588,5.017004412633698,-2.341782400438932,7.35878681307263,3.4829274876744933,3.4829274876744933,0.9951221393355695,0.0,0.0,0.00023357416553248302,1.0000289456533273,0.00023356740477135595,198.91762195633677,0.0,1.3503936990249798e-06,3.827015743036793,0.014261882124238153,7.87709901968073e-05,0.00015480317533567574,0.0006234906021312381,0.09561200705174293,0.07173873547726546,0.023873271574477467,0.09561197460368044,0.07173873547728808,0.023873271574484992,0.3755625346091124,0.3755625346091124,0.12498002360044806,0.0,4.906317025348585,4.833186323031953,5.1262130346134995,4.90464757031009,4.832371169465091,5.121973184809633,24795.87727614372,21076.495684722162,0.85,1.0683327340943798,0.6640983121089277,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451460307820308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.53161798143,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.027864484318,1535.205064444756,0.3755625346091124,0.12498002360044806,6.112874298809886,3.4829274876744933
2398.0,-29.9947205744889,5.016936160008875,35.00587410743374,24.108061368484073,5.00126691962731,-26.49512104144678,-40.009731241129316,1.5016673865851549,-0.10751332806523806,-5.0116468047951335,40.01145599991955,42316.87151799205,25758.190314978794,25758.190314978794,68075.06183297084,77349.72779845518,77349.72779845518,25758.190314978794,103107.91811343397,103107.91811343397,103107.91811343397,127903.74116335387,91517.1001489735,56484.321004546364,38925.310160474604,24795.823049919894,0.0,63721.1332103945,21076.44959243191,1535.202755621566,0.0,0.8868179837368377,2.816804809088609,0.0014959135982669303,354495.0187476045,1555027.2368060704,4.3865982723814465,1555027.2368060704,4.3865982723814465,0.85,0.09561189296447228,4.027634451161993,1.267057771575637,1.0,0.0,4.027634451163388,1.2847132128023295,1.2850132955551221,3.1350455580483696,19313.951171557987,1969.474914630173,4632.441516551485,4632.441516551485,5.560391906286578,5.016936160008875,-2.3418112794134407,7.358747439422316,3.4829351496834082,3.4829351496834082,0.9951243284809738,0.0,0.0,0.00023356740477135595,1.0000288535309945,0.00023356066572144846,198.91785090490472,0.0,1.3448345260111284e-06,3.811261046715538,0.014263226958764164,7.876888303117763e-05,0.00015479852174017834,0.0006234718591496911,0.09561189296445702,0.07173860665198553,0.023873286312471483,0.0956119654852011,0.07173860665199698,0.023873286312475296,0.3755619276920685,0.3755619276920685,0.12498012321930635,0.0,4.905889984286034,4.833003068707001,5.125051962629982,4.904133476729896,4.83222228288696,5.120359756769972,24795.823049919894,21076.44959243191,0.85,1.0683278592708094,0.6640947733661634,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451461973934994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.51586328511,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.022487368102,1535.202755621566,0.3755619276920685,0.12498012321930635,6.112874298809886,3.4829351496834082
2399.0,-29.99499684832425,5.016867898190621,35.00586335529377,24.10794828264045,5.001181623630585,-26.49537825696584,-40.009979520086176,1.5015630322721976,-0.10760156407860677,-5.011703894074247,40.011435036331896,42316.70603025144,25758.19141819046,25758.19141819046,68074.8974484419,77349.61441555743,77349.61441555743,25758.19141819046,103107.80583374789,103107.80583374789,103107.80583374789,127903.57993497356,91517.0637428721,56484.2322252028,38925.36835296588,24795.77410122568,0.0,63721.14245419156,21076.407986041828,1535.2014887659766,0.0,0.8868177691200572,2.8167993027492635,0.0014959135982669303,354494.2298531188,1555026.3326999233,4.386605483943231,1555026.3326999233,4.386605483943231,0.85,0.09561179290078259,4.027634451161993,1.2670577023411171,1.0,0.0,4.027634451161197,1.284713714846444,1.2850137890583033,3.135044332926264,19313.9434883418,1969.4741311601617,4632.441516551485,4632.441516551485,5.560392144435654,5.016867898190621,-2.3418634798136364,7.358731378004258,3.4829429008293094,3.4829429008293094,0.9951265430940884,0.0,0.0,0.00023356066572144846,1.0000287539594341,0.00023355395012064102,198.91807906334336,0.0,1.3405173247396267e-06,3.799026098312102,0.014264567476088903,7.876666975389155e-05,0.00015479399596755693,0.0006234536309919629,0.09561179290073121,0.07173848919523383,0.023873303705497378,0.09561167654325936,0.07173848919527237,0.02387330370551021,0.37556131983188634,0.37556131983188634,0.12498021661804906,0.0,4.905554234708745,4.832880320110007,5.124074825546586,4.904102329995624,4.832281049159121,5.1200575753293265,24795.77410122568,21076.407986041828,0.85,1.0683251245437133,0.6640920799665897,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514636347470444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.50362833671,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.017118725877,1535.2014887659766,0.37556131983188634,0.12498021661804906,6.112874298809886,3.4829429008293094
2400.0,-29.995272144579904,5.016800438218767,35.00585261865828,24.1078688641079,5.001149513330086,-26.495629273510495,-40.01021169880403,1.5015066422606316,-0.10830322377483981,-5.011722464060092,40.011413983651444,42316.47823457083,25758.095196622504,25758.095196622504,68074.57343119333,77349.4217863391,77349.4217863391,25758.095196622504,103107.51698296159,103107.51698296159,103107.51698296159,127903.22493992679,91516.96922875081,56484.102270603355,38925.40773127495,24795.7079569652,0.0,63721.115688240156,21076.35176342042,1535.1983395091363,0.0,0.8868177508436457,2.816806359754786,0.0014959135982669303,354493.9732420227,1555025.4247518335,4.3866060980680635,1555025.4247518335,4.3866060980680635,0.85,0.09561167306691688,4.027634451161993,1.2670575325516982,1.0,0.0,4.027634451161673,1.2847139924839492,1.2850140581325815,3.1350436554168013,19313.923541893317,1969.4720971884708,4632.441516551485,4632.441516551485,5.560371373192754,5.016800438218767,-2.341887320458582,7.358687758677349,3.482950535447485,3.482950535447485,0.995128724413567,0.0,0.0,0.00023355395012064102,1.000028652278403,0.0002335472584595714,198.9183064149151,0.0,1.33585441237174e-06,3.785811404661511,0.014265903330501276,7.876460005385351e-05,0.00015478935006678753,0.0006234349190019674,0.09561167306690196,0.07173835626287921,0.02387331680402275,0.09561171797655924,0.07173835626289041,0.023873316804026476,0.3755607147657049,0.3755607147657049,0.1249803154253686,0.0,4.905134390687522,4.832707552764248,5.122911067107907,4.9034192402852455,4.831981264372246,5.118220720478462,24795.7079569652,21076.35176342042,0.85,1.0683204883645283,0.6640887840320788,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514652898276865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.490413643056,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.011760020892,1535.1983395091363,0.3755607147657049,0.1249803154253686,6.112874298809886,3.482950535447485
2401.0,-29.995546580056907,5.016732991655702,35.00584193261705,24.10774987600746,5.001068049279478,-26.49588445107336,-40.01045589158309,1.5014059202959602,-0.10856228601119255,-5.0117776649111745,40.01139398404401,42316.30370473992,25758.09358756788,25758.09358756788,68074.3972923078,77349.26901159654,77349.26901159654,25758.09358756788,103107.36259916442,103107.36259916442,103107.36259916442,127903.02658609918,91516.89424007147,56484.00528533741,38925.43217192674,24795.66398693476,0.0,63721.0961588615,21076.314388894545,1535.1973105445231,0.0,0.8868175423461194,2.8168033199715667,0.0014959135982669303,354493.2104447309,1555024.562220451,4.386613104012877,1555024.562220451,4.386613104012877,0.85,0.09561157342902192,4.027634451161993,1.267057404522784,1.0,0.0,4.027634451161908,1.2847144774400634,1.2850145346046435,3.135042471995414,19313.90771613301,1969.4704834100341,4632.441516551485,4632.441516551485,5.560371025847922,5.016732991655702,-2.3419379064636408,7.3586708981193425,3.482958298186293,3.482958298186293,0.9951309423389408,0.0,0.0,0.0002335472584595714,1.0000285627533223,0.00023354058789736853,198.91853305607484,0.0,1.331093887073741e-06,3.772320075966982,0.01426723442438835,7.87624233116712e-05,0.0001547848351479002,0.0006234167345591127,0.09561157342897555,0.07173823953756521,0.023873333891410345,0.09561152823371899,0.0717382395376,0.023873333891421922,0.37556010881842083,0.37556010881842083,0.12498040658642931,0.0,4.904771650472242,4.832551490380638,5.121925980506603,4.903215378899972,4.8318225467454,5.117880533150128,24795.66398693476,21076.314388894545,0.85,1.0683180515695019,0.6640862485987714,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451466939055502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.47692231436,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.00641169096,1535.1973105445231,0.37556010881842083,0.12498040658642931,6.112874298809886,3.482958298186293
2402.0,-29.995820049110808,5.016666062390635,35.00583121081455,24.107663053460442,5.0010158829113305,-26.49613582857444,-40.010691912006564,1.501331662374987,-0.10894192951866444,-5.011808969019872,40.011371570335925,42316.099647513816,25758.031511808,25758.031511808,68074.13115932181,77349.12776463591,77349.12776463591,25758.031511808,103107.15927644391,103107.15927644391,103107.15927644391,127902.7541544563,91516.84225109877,56483.89021522901,38925.50226207751,24795.594878012384,0.0,63721.0971400899,21076.255646310525,1535.1942893267833,0.0,0.8868174641954649,2.816804656109642,0.0014959135982669303,354492.7778670211,1555023.5955755776,4.386615730035846,1555023.5955755776,4.386615730035846,0.85,0.09561145760835393,4.027634451161993,1.2670572539651768,1.0,0.0,4.027634451162197,1.2847148385641887,1.2850148872428964,3.1350415907574645,19313.89674427662,1969.4693645920493,4632.441516551485,4632.441516551485,5.56035762562265,5.016666062390635,-2.3419709299216525,7.358636992312287,3.4829659525367993,3.4829659525367993,0.9951331292962283,0.0,0.0,0.00023354058789736853,1.0000284622321851,0.00023353394100011666,198.918758899572,0.0,1.3268984480530876e-06,3.7604302017824502,0.014268561322836402,7.876031947097899e-05,0.00015478026842638955,0.0006233983414742274,0.09561145760833642,0.07173811011381563,0.023873347494520785,0.09561137700045481,0.07173811011382877,0.023873347494525163,0.3755595030645108,0.3755595030645108,0.1249805016940688,0.0,4.904402717071832,4.8324100574971,5.120872049916159,4.902867039501189,4.831784954841055,5.116596750448366,24795.594878012384,21076.255646310525,0.85,1.0683138585900653,0.6640830360231006,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514685831301803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.465032440174,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.001071428753,1535.1942893267833,0.3755595030645108,0.1249805016940688,6.112874298809886,3.4829659525367993
2403.0,-29.99609254684252,5.016599673254641,35.00582057750862,24.107580247242026,5.000971370234174,-26.496385566494748,-40.01092768795786,1.50126438988635,-0.10940499815177418,-5.011838601123516,40.011352704382205,42315.898760069154,25757.966696319323,25757.966696319323,68073.86545638848,77348.97183720843,77348.97183720843,25757.966696319323,103106.93853352775,103106.93853352775,103106.93853352775,127902.48521305983,91516.77828757836,56483.78101947867,38925.55252011076,24795.54667953208,0.0,63721.099199642835,21076.214677602267,1535.1924284238155,0.0,0.8868173817083311,2.816807284399065,0.0014959135982669303,354492.3683943947,1555022.7819364634,4.3866185017737935,1555022.7819364634,4.3866185017737935,0.85,0.0956113463465401,4.027634451161993,1.2670571253867822,1.0,0.0,4.027634451164384,1.2847151669644226,1.285015207180015,3.1350407893748558,19313.883245287816,1969.467988078275,4632.441516551485,4632.441516551485,5.560343633975168,5.016599673254641,-2.3420025385057337,7.358602211760374,3.48297365052793,3.48297365052793,0.9951353287222657,0.0,0.0,0.00023353394100011666,1.0000283612004615,0.0002335273178850409,198.9189839413559,0.0,1.3221925518750723e-06,3.747093692013955,0.014269883515388278,7.875821786133712e-05,0.00015477572313877955,0.000623380034717259,0.09561134634651802,0.07173798439555602,0.023873361950962,0.09561134142324107,0.0717379843955726,0.02387336195096751,0.37555889824878147,0.37555889824878147,0.12498059512571158,0.0,4.904020246978803,4.832269660596751,5.119760747503335,4.902433602971769,4.831651873105216,5.115259151619227,24795.54667953208,21076.214677602267,0.85,1.0683096542811998,0.6640798619542072,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514702214187958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.45169593041,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.99574137937,1535.1924284238155,0.37555889824878147,0.12498059512571158,6.112874298809886,3.48297365052793
2404.0,-29.99636414392979,5.0165336255697035,35.00581001512576,24.107478476967685,5.000913771523853,-26.49663580239249,-40.01115976190192,1.5011854299866219,-0.10988843122856906,-5.011877097202082,40.011333503548705,42315.686350328724,25757.925722192518,25757.925722192518,68073.61207252124,77348.79207521139,77348.79207521139,25757.925722192518,103106.71779740391,103106.71779740391,103106.71779740391,127902.21793576282,91516.68482809057,56483.65465971885,38925.58907596858,24795.500138358908,0.0,63721.08921432748,21076.17511760507,1535.1908637767813,0.0,0.8868172553261601,2.8168091453913786,0.0014959135982669303,354491.83643506665,1555021.953855194,4.386622748476274,1555021.953855194,4.386622748476274,0.85,0.09561123851396947,4.027634451161993,1.2670569621911274,1.0,0.0,4.027634451161699,1.284715549985047,1.2850155817808302,3.135039854704702,19313.863521411284,1969.465976802607,4632.441516551485,4632.441516551485,5.560334788935966,5.0165336255697035,-2.342040508265892,7.358574133835596,3.482981399909223,3.482981399909223,0.9951375428312066,0.0,0.0,0.0002335273178850409,1.000028267524253,0.00023352071683251427,198.91920823979106,0.0,1.3174633213939206e-06,3.733691052830371,0.014271200978709672,7.875614930049127e-05,0.00015477116858454964,0.0006233616906377329,0.09561123851394002,0.07173786207629505,0.023873376437644964,0.09561129351960726,0.07173786207631715,0.02387337643765232,0.3755582941521577,0.3755582941521577,0.12498068303337936,0.0,4.903628646919572,4.8321048995112506,5.118686166151576,4.901988665973533,4.831372844191776,5.114314569326098,24795.500138358908,21076.17511760507,0.85,1.0683058452367933,0.6640766325886058,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514718538919615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.43829329123,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.990421673174,1535.1908637767813,0.3755582941521577,0.12498068303337936,6.112874298809886,3.482981399909223
2405.0,-29.996634940183842,5.016467722763091,35.005799423847996,24.1073741222732,5.000839192086372,-26.496887015510275,-40.011399519257225,1.5010912674129038,-0.11004708148880127,-5.011924643798797,40.011311537153546,42315.50933255106,25757.908336793582,25757.908336793582,68073.41766934464,77348.67062914249,77348.67062914249,25757.908336793582,103106.57896593607,103106.57896593607,103106.57896593607,127902.01948827387,91516.64248704367,56483.556522219864,38925.651072026456,24795.440522337794,0.0,63721.09159436425,21076.124443987126,1535.1887628887068,0.0,0.8868170929000502,2.8168056791943163,0.0014959135982669303,354491.1794117206,1555021.0065029585,4.386628206330892,1555021.0065029585,4.386628206330892,0.8500000000000001,0.09561113053034467,4.027634451161993,1.2670568632846702,1.0,0.0,4.027634451164069,1.2847160040728058,1.2850160274937172,3.1350387466129392,19313.85458567238,1969.4650656108233,4632.441516551485,4632.441516551485,5.560331035969229,5.016467722763091,-2.3420850882810678,7.3585528110441585,3.482989141646358,3.482989141646358,0.9951397547561023,0.0,0.0,0.00023352071683251427,1.0000281842358663,0.00023351413541504364,198.91943187730234,0.0,1.3130761421480495e-06,3.7212577868475725,0.01427251405485182,7.875401230731096e-05,0.00015476670452520332,0.0006233437110385176,0.09561113053030776,0.07173774001644191,0.02387339051386584,0.09561102751169226,0.07173774001646961,0.023873390513875055,0.37555768905912656,0.37555768905912656,0.12498076800874326,0.0,4.903296581935933,4.8319836147565525,5.117719445003615,4.9018775623100055,4.831408298962003,5.1137620425868135,24795.440522337794,21076.124443987126,0.85,1.068302754489619,0.6640738297755969,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514734809730567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.42586002524,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.985110926631,1535.1887628887068,0.37555768905912656,0.12498076800874326,6.112874298809886,3.482989141646358
2406.0,-29.99690477514169,5.016402530444807,35.005788864407855,24.10729498313742,5.000804673080502,-26.497133357030652,-40.011630999483145,1.5010332549694456,-0.1106618846892502,-5.011945154110166,40.01129128193776,42315.302116898776,25757.82307819398,25757.82307819398,68073.12519509275,77348.48892934827,77348.48892934827,25757.82307819398,103106.31200754225,103106.31200754225,103106.31200754225,127901.69174219042,91516.55572279294,56483.44397274738,38925.67972227284,24795.379734648177,0.0,63721.05945692102,21076.07277445095,1535.185966198338,0.0,0.8868170618621048,2.8168113677747155,0.0014959135982669303,354490.89598997653,1555020.1329497257,4.386629249270467,1555020.1329497257,4.386629249270467,0.85,0.09561101137588435,4.027634451161993,1.2670567198703067,1.0,0.0,4.027634451162305,1.2847162890233268,1.285016304055089,3.135038051260252,19313.83627477202,1969.4631984186262,4632.441516551485,4632.441516551485,5.5603126312901185,5.016402530444807,-2.3421097080705535,7.358512238515361,3.4829968170089796,3.4829968170089796,0.9951419477168513,0.0,0.0,0.00023351413541504364,1.0000280842457767,0.00023350757753084556,198.91965472136687,0.0,1.3091718242055844e-06,3.710192949798626,0.014273823226676025,7.875194914028688e-05,0.00015476218627475676,0.0006233255131773601,0.09561101137587322,0.07173760915866521,0.023873402217207997,0.09561104307598407,0.07173760915867357,0.02387340221721078,0.3755570856966929,0.3755570856966929,0.1249808564653955,0.0,4.902901805346119,4.831826316787783,5.116609687269147,4.901283269420901,4.831158225976196,5.1121316457903845,24795.379734648177,21076.07277445095,0.85,1.068298703368452,0.6640709127805113,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514751032599962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.4147951882,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.97980717021,1535.185966198338,0.3755570856966929,0.1249808564653955,6.112874298809886,3.4829968170089796
2407.0,-29.99717376082058,5.01633747641419,35.00577836726504,24.107189860101812,5.0007347305111125,-26.49738247677482,-40.01186286387963,1.5009434464652953,-0.11091637849642666,-5.011992102970296,40.01127197759631,42315.10022584126,25757.80648367412,25757.80648367412,68072.90670951539,77348.34560754828,77348.34560754828,25757.80648367412,103106.15209122241,103106.15209122241,103106.15209122241,127901.48814988685,91516.49265199168,56483.32209450547,38925.74506387356,24795.336058664445,0.0,63721.081122538,21076.035649864778,1535.1847642543432,0.0,0.8868168928392328,2.816809231568213,0.0014959135982669303,354490.24722780683,1555019.3004055046,4.386634928791706,1555019.3004055046,4.386634928791706,0.85,0.0956109068587161,4.027634451161993,1.2670565506303686,1.0,0.0,4.0276344511626245,1.2847167226557084,1.285016729363273,3.1350369930861093,19313.82296418445,1969.461841116431,4632.441516551485,4632.441516551485,5.560309049049567,5.01633747641419,-2.3421535849484783,7.358491061362669,3.483004596864236,3.483004596864236,0.9951441705326388,0.0,0.0,0.00023350757753084556,1.0000279959139198,0.00023350104045581678,198.91987686448985,0.0,1.3044920603847194e-06,3.6969304991302945,0.01427512771873641,7.874988259927024e-05,0.00015475769493157533,0.0006233074236888306,0.09561090685867736,0.07173749017818333,0.023873416680494034,0.09561087748700978,0.07173749017821239,0.023873416680503697,0.37555648145307896,0.37555648145307896,0.12498093838504473,0.0,4.9025545121118626,4.831691170962017,5.1156236412264775,4.901075724473856,4.8310615450097885,5.111590081990812,24795.336058664445,21076.035649864778,0.85,1.0682949113592197,0.6640675186359088,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514767197914447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.401532737524,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.974513645217,1535.1847642543432,0.37555648145307896,0.12498093838504473,6.112874298809886,3.483004596864236
2408.0,-29.997441850654656,5.0162729552638865,35.00576787683186,24.107101989816897,5.000688500618038,-26.497628418597643,-40.01209804611278,1.5008750685610774,-0.11140934940351599,-5.0120201839421465,40.01125117873929,42314.91593250934,25757.742538036404,25757.742538036404,68072.65847054575,77348.17614648114,77348.17614648114,25757.742538036404,103105.91868451754,103105.91868451754,103105.91868451754,127901.19373153227,91516.4126809585,56483.22704009093,38925.761823186185,24795.27504701473,0.0,63721.036870200915,21075.98378996252,1535.1821298250147,0.0,0.8868168252434241,2.816812434241378,0.0014959135982669303,354489.8591917339,1555018.4034072312,4.386637200152358,1555018.4034072312,4.386637200152358,0.85,0.0956107899873545,4.027634451161993,1.2670564396353439,1.0,0.0,4.027634451163049,1.284717056000833,1.2850170543875115,3.135036179639061,19313.806086938257,1969.460120116274,4632.441516551485,4632.441516551485,5.560295245175846,5.0162729552638865,-2.3421835432178817,7.358456498481768,3.4830123097824077,3.4830123097824077,0.995146374223545,0.0,0.0,0.00023350104045581678,1.0000279027348578,0.00023349452531998605,198.9200982682106,0.0,1.3003541597783944e-06,3.6852036888119697,0.014276428072896188,7.874778653853969e-05,0.0001547532539172771,0.000623289536906645,0.09561078998733406,0.07173736173368375,0.023873428253650308,0.09561081483580826,0.07173736173369909,0.02387342825365541,0.3755558777435523,0.3755558777435523,0.12498102184042904,0.0,4.902176534969669,4.831536869136073,5.114572231594309,4.900610834538611,4.830866404451285,5.110313159625093,24795.27504701473,21075.98378996252,0.85,1.0682917575432591,0.6640650876209749,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451478331238441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.3898059272,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.969228139611,1535.1821298250147,0.3755558777435523,0.12498102184042904,6.112874298809886,3.4830123097824077
2409.0,-29.9977088841543,5.016208580047998,35.00575740081888,24.106997006479673,5.000617745445029,-26.49787586234072,-40.01232966603709,1.5007847236314011,-0.11164144577418256,-5.012066118766646,40.01123061789111,42314.72140304975,25757.725025906664,25757.725025906664,68072.4464289564,77348.03650368073,77348.03650368073,25757.725025906664,103105.7615295874,103105.7615295874,103105.7615295874,127900.98469399766,91516.3521722263,56483.11134896012,38925.82313696242,24795.223164410254,0.0,63721.04630137267,21075.939689748717,1535.180433629429,0.0,0.8868166659298053,2.816810121966321,0.0014959135982669303,354489.2244434481,1555017.516674016,4.386642553424325,1555017.516674016,4.386642553424325,0.8500000000000001,0.09561068251130832,4.027634451161993,1.2670562791870905,1.0,0.0,4.027634451160633,1.2847174920546511,1.2850174821726092,3.1350351155572653,19313.793317054842,1969.4588179505583,4632.441516551485,4632.441516551485,5.560291464851869,5.016208580047998,-2.3422265102203608,7.358435090268358,3.483020075029423,3.483020075029423,0.9951485928655494,0.0,0.0,0.00023349452531998605,1.0000277928511674,0.00023348803602175154,198.92031879998282,0.0,1.2959914596802915e-06,3.672839796733946,0.014277724064355868,7.874572227728481e-05,0.00015474880304270125,0.0006232716104108654,0.09561068251127308,0.07173724078564042,0.023873441725632657,0.09561061353572539,0.07173724078566686,0.02387344172564146,0.3755552732090675,0.3755552732090675,0.1249811019016463,0.0,4.90184369920064,4.831406590345921,5.113629510125691,4.900424672992472,4.830798355964362,5.109771179311281,24795.223164410254,21075.939689748717,0.85,1.0682882717745017,0.6640619365055562,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514799373219853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.377442035126,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.963951614574,1535.180433629429,0.3755552732090675,0.1249811019016463,6.112874298809886,3.483020075029423
2410.0,-29.997975063793692,5.016144822077714,35.00574694669419,24.10691325729715,5.000578501784406,-26.49811938604727,-40.01256072716785,1.5007228240380242,-0.11221144885467993,-5.01208951199011,40.01121030340692,42314.528146718585,25757.65095643402,25757.65095643402,68072.17910315261,77347.85542995408,77347.85542995408,25757.65095643402,103105.50638638811,103105.50638638811,103105.50638638811,127900.66942196843,91516.26264599274,56483.00940072369,38925.83693918783,24795.163035580314,0.0,63720.99997476814,21075.888580243267,1535.1777406992742,0.0,0.886816620435493,2.8168148849400816,0.0014959135982669303,354488.9011855956,1555016.6405661842,4.386644082128941,1555016.6405661842,4.386644082128941,0.85,0.09561056376150479,4.027634451161993,1.2670561517076568,1.0,0.0,4.027634451162852,1.2847177949982875,1.285017776849634,3.135034376298463,19313.77442326012,1969.4568913196783,4632.441516551485,4632.441516551485,5.560275475557156,5.016144822077714,-2.342252837054417,7.358397659132131,3.4830277767647364,3.4830277767647364,0.9951507933613533,0.0,0.0,0.00023348803602175154,1.000027704040652,0.0002334815676389102,198.92053862701698,0.0,1.2908532735970977e-06,3.6582781773741746,0.014279014917629465,7.874366304599841e-05,0.00015474437297575313,0.0006232537677206041,0.09561056376149152,0.07173711095660121,0.023873452804890304,0.09561060258459315,0.07173711095661117,0.023873452804893617,0.37555466936914583,0.37555466936914583,0.12498118514033874,0.0,4.901459549576316,4.831243526944036,5.112579728683556,4.899878063135418,4.830546907008284,5.108336098553025,24795.163035580314,21075.888580243267,0.85,1.0682848531898028,0.6640593864420526,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514815370805714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.36288041577,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.95868731511,1535.1777406992742,0.37555466936914583,0.12498118514033874,6.112874298809886,3.4830277767647364
2411.0,-29.99824041421032,5.016081297273885,35.005736553317654,24.106822593044512,5.00051649635346,-26.49836443976996,-40.0127919629216,1.5006405219131513,-0.1123842993020503,-5.012130498084659,40.01119116457414,42314.33937443976,25757.622976459425,25757.622976459425,68071.96235089918,77347.73849921412,77347.73849921412,25757.622976459425,103105.36147567353,103105.36147567353,103105.36147567353,127900.4790198192,91516.2277124249,56482.90239308941,38925.91702148387,24795.117544145665,0.0,63721.03456562953,21075.849912523816,1535.1762995088013,0.0,0.8868164811565011,2.816812371559288,0.0014959135982669303,354488.3348222681,1555015.8151613045,4.386648762196793,1555015.8151613045,4.386648762196793,0.85,0.09561045538904141,4.027634451161993,1.2670560429105535,1.0,0.0,4.027634451162777,1.284718193334665,1.2850181669685412,3.1350334042578685,19313.767050810355,1969.4561395390226,4632.441516551485,4632.441516551485,5.560269435551148,5.016081297273885,-2.3422919309115846,7.35837322818547,3.4830355574104472,3.4830355574104472,0.9951530164029849,0.0,0.0,0.0002334815676389102,1.00002761779388,0.00023347511957118176,198.92075776965598,0.0,1.2866941988453963e-06,3.646491359527853,0.01428030161182831,7.874160230830131e-05,0.0001547399653306089,0.0006232360153371727,0.09561045538901201,0.07173698949783334,0.023873465891178672,0.09561041250028691,0.0717369894978554,0.02387346589118601,0.375554064009089,0.375554064009089,0.12498126379755861,0.0,4.901132535868726,4.831131513022285,5.111605406588353,4.899746198782623,4.83060572390292,5.107630103039014,24795.117544145665,21075.849912523816,0.85,1.0682808716921945,0.664056063478663,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514831317271577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.35109359792,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.953431220194,1535.1762995088013,0.375554064009089,0.12498126379755861,6.112874298809886,3.4830355574104472
2412.0,-29.998504691929124,5.016018285419243,35.00572619034943,24.106734373513632,5.000471892714649,-26.498606787574484,-40.013019007723756,1.500573988359937,-0.11289863352652674,-5.012157953764542,40.011171263523494,42314.137884275224,25757.561422557075,25757.561422557075,68071.6993068323,77347.56114975466,77347.56114975466,25757.561422557075,103105.12257231174,103105.12257231174,103105.12257231174,127900.18406685725,91516.13897240759,56482.78921213776,38925.94417807758,24795.061494545516,0.0,63721.0056726231,21075.80227036369,1535.173934068531,0.0,0.8868164134918208,2.816815928215604,0.0014959135982669303,354487.95542837644,1555014.9568844282,4.3866510358731094,1555014.9568844282,4.3866510358731094,0.85,0.09561033874323016,4.027634451161993,1.2670559022435919,1.0,0.0,4.02763445116263,1.284718517869513,1.285018483294783,3.1350326123119476,19313.748322940282,1969.454229827748,4632.441516551485,4632.441516551485,5.560256147978682,5.016018285419243,-2.3423209965297738,7.358339281949016,3.4830433021314224,3.4830433021314224,0.9951552291804064,0.0,0.0,0.00023347511957118176,1.0000275062051216,0.00023346869773329242,198.9209760268187,0.0,1.2826545186915823e-06,3.635042905971944,0.014281584266347002,7.873957896823427e-05,0.00015473554060294747,0.0006232181941516066,0.09561033874321298,0.07173686188558608,0.023873476857626908,0.09561037860867658,0.07173686188559897,0.0238734768576312,0.3755534604212169,0.3755534604212169,0.12498134266761318,0.0,4.90076841084425,4.830988474658795,5.110575666799832,4.899259320238002,4.830364249910588,5.106404466101935,24795.061494545516,21075.80227036369,0.85,1.0682772280237007,0.6640532025133267,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514847214093114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.33964514437,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.948182864722,1535.173934068531,0.3755534604212169,0.12498134266761318,6.112874298809886,3.4830433021314224
2413.0,-29.998768038737648,5.015955375446788,35.005715833855696,24.106624291185312,5.000399768060821,-26.498851049709653,-40.01325013870371,1.5004827790328643,-0.1131686945549859,-5.012204439375564,40.011150726168445,42313.957226809755,25757.549196694494,25757.549196694494,68071.50642350425,77347.40639103054,77347.40639103054,25757.549196694494,103104.95558772504,103104.95558772504,103104.95558772504,127899.96531400658,91516.0613054694,56482.685385687335,38925.97324420229,24795.009726281547,0.0,63720.982970483834,21075.758267339315,1535.1722547880263,0.0,0.8868162512896149,2.8168140508243487,0.0014959135982669303,354487.31307178485,1555014.0711658946,4.3866564862111135,1555014.0711658946,4.3866564862111135,0.85,0.0956102307240631,4.027634451161993,1.2670557555323465,1.0,0.0,4.027634451164479,1.2847189577749916,1.2850189150522875,3.1350315388335708,19313.731931954888,1969.4525584123926,4632.441516551485,4632.441516551485,5.560253508795317,5.015955375446788,-2.3423639490323858,7.358319324479174,3.4830510957173946,3.4830510957173946,0.9951574559192556,0.0,0.0,0.00023346869773329242,1.000027409373249,0.00023346229867800836,198.92119351559737,0.0,1.2774382608334524e-06,3.620260031202004,0.014282861704607835,7.873751926301974e-05,0.00015473117847027268,0.0006232006250757651,0.095610230724025,0.07173674127075612,0.023873489453268875,0.095610192812196,0.07173674127078472,0.023873489453278388,0.37555285629426716,0.37555285629426716,0.12498141769638073,0.0,4.900439620210477,4.830850886922292,5.109671178231338,4.899035744820594,4.830212372752555,5.105964731928168,24795.009726281547,21075.758267339315,0.85,1.0682745816246373,0.6640506039652587,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514863046683677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.3248622696,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.942947153948,1535.1722547880263,0.37555285629426716,0.12498141769638073,6.112874298809886,3.4830510957173946
2414.0,-29.99903056490925,5.015892911191398,35.005705450856055,24.106542323157214,5.000348836040088,-26.499092453652253,-40.013477043807484,1.500410724783226,-0.11344172419836696,-5.01223452675336,40.01112924114017,42313.76266441954,25757.495710646814,25757.495710646814,68071.25837506636,77347.2799025431,77347.2799025431,25757.495710646814,103104.77561318991,103104.77561318991,103104.77561318991,127899.72064222326,91516.02015796497,56482.5759341986,38926.049137518195,24794.945029033348,0.0,63720.99416655154,21075.703274678344,1535.16945863922,0.0,0.8868161759673222,2.8168141273637266,0.0014959135982669303,354486.897312965,1555013.144577277,4.386659017200306,1555013.144577277,4.386659017200306,0.85,0.0956101128765092,4.027634451161993,1.2670556577248497,1.0,0.0,4.027634451160944,1.2847193080329082,1.2850192571705648,3.1350306841179854,19313.723248103564,1969.451672905994,4632.441516551485,4632.441516551485,5.560241962821667,5.015892911191398,-2.3423948258144898,7.358287737005888,3.4830588150180697,3.4830588150180697,0.9951596614337342,0.0,0.0,0.00023346229867800836,1.0000273240183064,0.00023345591972418408,198.92141032705862,0.0,1.2729077144767116e-06,3.6074204628270006,0.014284134612322311,7.873549726481526e-05,0.0001547268014131931,0.0006231829958898767,0.09561011287648644,0.07173661272212534,0.0238735001543611,0.09561001314590815,0.0717366127221424,0.023873500154366782,0.3755522519713678,0.3755522519713678,0.12498149656419948,0.0,4.9001217737719,4.830742341804125,5.108723182924223,4.898792802554965,4.830251098532244,5.104873942765835,24794.945029033348,21075.703274678344,0.85,1.0682705011968938,0.6640474339402398,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514878823537225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.31202270122,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.937721283153,1535.16945863922,0.3755522519713678,0.12498149656419948,6.112874298809886,3.4830588150180697
2415.0,-29.99929226709619,5.015831010730542,35.005695154463254,24.106463498342805,5.00031129478709,-26.499331776857595,-40.013699827808864,1.5003508045484386,-0.11394167957774926,-5.012258489624925,40.011110997749306,42313.55468807156,25757.428055302647,25757.428055302647,68070.98274337422,77347.11182960776,77347.11182960776,25757.428055302647,103104.53988491041,103104.53988491041,103104.53988491041,127899.43732175615,91515.94251422964,56482.45815605354,38926.09373130678,24794.897436845742,0.0,63720.99116815252,21075.66282131888,1535.1674988775105,0.0,0.8868161200752096,2.816817902877429,0.0014959135982669303,354486.5661851727,1555012.3577916585,4.386660895294319,1555012.3577916585,4.386660895294319,0.85,0.09560999705018622,4.027634451161993,1.2670554571645338,1.0,0.0,4.027634451159652,1.284719601490764,1.2850195425013418,3.1350299680088973,19313.706862014948,1969.450001989971,4632.441516551485,4632.441516551485,5.560227358137739,5.015831010730542,-2.34242102857965,7.358252039310193,3.4830665639267715,3.4830665639267715,0.995161875407649,0.0,0.0,0.00023345591972418408,1.000027238314375,0.00023344956095165217,198.9216264584339,0.0,1.268910491136919e-06,3.596092331882028,0.014285403522813447,7.873351203730953e-05,0.00015472240768687453,0.0006231652995663871,0.0956099970501734,0.07173648578675687,0.02387351126341653,0.09561001321711789,0.07173648578676649,0.02387351126341973,0.3755516491619025,0.3755516491619025,0.124981575260858,0.0,4.8997699718529475,4.830614488284084,5.107697173244105,4.898316810047163,4.8300576273293245,5.1035475463173725,24794.897436845742,21075.66282131888,0.85,1.0682662258617817,0.6640442013277988,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514894551259803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.30069457028,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.932503074226,1535.1674988775105,0.3755516491619025,0.124981575260858,6.112874298809886,3.4830665639267715
2416.0,-29.9995530577678,5.015769361280807,35.00568492451716,24.106361623294674,5.000253041299458,-26.49957235097324,-40.01392662813885,1.500272334504902,-0.11436192402169354,-5.012296715896183,40.011092340358836,42313.36706746059,25757.397933968237,25757.397933968237,68070.76500142882,77346.934406264,77346.934406264,25757.397933968237,103104.33234023224,103104.33234023224,103104.33234023224,127899.18567570997,91515.8467665006,56482.35195573602,38926.10534529398,24794.853335477725,0.0,63720.958680771706,21075.625335156066,1535.16606640401,0.0,0.8868159930969013,2.8168189647118864,0.0014959135982669303,354486.03796096845,1555011.5531517249,4.38666516203649,1555011.5531517249,4.38666516203649,0.85,0.09560988735929533,4.027634451161993,1.2670553274871783,1.0,0.0,4.027634451161547,1.2847199816767272,1.2850199146063987,3.135029040262458,19313.686655223428,1969.4479414706784,4632.441516551485,4632.441516551485,5.560220855878769,5.015769361280807,-2.3424575636271463,7.358226924907953,3.483074378806399,3.483074378806399,0.9951641082303997,0.0,0.0,0.00023344956095165217,1.000027143499424,0.00023344322448562283,198.9218418374302,0.0,1.2648973743259113e-06,3.5847191588396328,0.014286668420187774,7.873149106784737e-05,0.0001547180698838048,0.000623147828481301,0.09560988735926737,0.0717363642417584,0.023873523117508975,0.09560994635435659,0.07173636424177937,0.02387352311751596,0.3755510463194445,0.3755510463194445,0.1249816484557195,0.0,4.899417540369939,4.830463627673339,5.106737870341021,4.897934791874491,4.8297876870466325,5.102827903274374,24794.853335477725,21075.625335156066,0.85,1.0682633533881483,0.6640415954731858,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451491022965055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.289321397235,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.927292621584,1535.16606640401,0.3755510463194445,0.1249816484557195,6.112874298809886,3.483074378806399
2417.0,-29.999812975046115,5.015708009998125,35.00567468562859,24.106275534164183,5.000194872839478,-26.499812130288785,-40.01415325384585,1.5001940280821102,-0.1145267101223908,-5.012332482073047,40.01107161999417,42313.18270790701,25757.362153921855,25757.362153921855,68070.54486182886,77346.82039760432,77346.82039760432,25757.362153921855,103104.18255152617,103104.18255152617,103104.18255152617,127898.97800265855,91515.81411587184,56482.248709512285,38926.183784843946,24794.795451132377,0.0,63720.97923597632,21075.57613346252,1535.1637924959048,0.0,0.886815886106926,2.81681695486437,0.0014959135982669303,354485.5437317828,1555010.659541975,4.386668757128654,1555010.659541975,4.386668757128654,0.85,0.09560977256064918,4.027634451161993,1.267055242317729,1.0,0.0,4.027634451163004,1.2847203610514857,1.285020285928716,3.135028114496104,19313.67976456967,1969.4472388195431,4632.441516551485,4632.441516551485,5.5602131320799355,5.015708009998125,-2.3424922420558936,7.358200252054019,3.4830821662402798,3.4830821662402798,0.9951663332115085,0.0,0.0,0.00023344322448562283,1.0000270526517654,0.00023343690939820372,198.92205649552716,0.0,1.2604614932967337e-06,3.5721478720029434,0.01428792888168107,7.872947170231646e-05,0.00015471375278330637,0.0006231304407786044,0.09560977256062507,0.07173623894137042,0.023873533619254653,0.09560972498161012,0.0717362389413885,0.02387353361926067,0.37555044196959325,0.37555044196959325,0.12498172061201476,0.0,4.899108856851569,4.830360346102566,5.105810795368313,4.89780577195063,4.829879386913888,5.102034423103305,24794.795451132377,21075.57613346252,0.85,1.068259554043338,0.6640384880340532,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451492585346524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.276750110395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.922091706225,1535.1637924959048,0.37555044196959325,0.12498172061201476,6.112874298809886,3.4830821662402798
2418.0,-30.000072016187385,5.015647018241593,35.00566445277927,24.106183333229296,5.000141710760242,-26.500050620304652,-40.014379704929866,1.5001203148774929,-0.11489888782654134,-5.012365041326711,40.01105131812351,42313.00132249615,25757.3190107839,25757.3190107839,68070.32033328005,77346.66155248883,77346.66155248883,25757.3190107839,103103.98056327274,103103.98056327274,103103.98056327274,127898.7193310958,91515.73830194467,56482.150109844006,38926.20910233407,24794.738767823063,0.0,63720.947870157135,21075.5279526496,1535.161509062581,0.0,0.8868157939213859,2.8168180464600834,0.0014959135982669303,354485.0938174216,1555009.783981049,4.386671854760586,1555009.783981049,4.386671854760586,0.85,0.09560965705472585,4.027634451161993,1.2670550829684362,1.0,0.0,4.027634451163069,1.284720718896789,1.2850206357440144,3.135027241267339,19313.663764647416,1969.44560728153,4632.441516551485,4632.441516551485,5.56020381881871,5.015647018241593,-2.3425244846858506,7.358171502927443,3.483089940872139,3.483089940872139,0.9951685545348968,0.0,0.0,0.00023343690939820372,1.0000269615179413,0.000233430615754469,198.92227043045466,0.0,1.2562101763591996e-06,3.5600996398019715,0.014289185091857429,7.87274539406044e-05,0.00015470945545759931,0.0006231131327215388,0.09560965705470337,0.07173611311620154,0.023873543938501822,0.09560960988246203,0.07173611311621841,0.02387354393850744,0.3755498391997154,0.3755498391997154,0.12498179325308285,0.0,4.898792768297483,4.830246563995161,5.104885632906814,4.897466153500147,4.829729685016559,5.10112301826598,24794.738767823063,21075.5279526496,0.85,1.0682565562581638,0.6640359683399011,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514941424987409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.26470187819,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.916899594824,1535.161509062581,0.3755498391997154,0.12498179325308285,6.112874298809886,3.483089940872139
2419.0,-30.00033005219833,5.015586493131919,35.005654270192935,24.10610014284032,5.000098023235771,-26.500287258094286,-40.01459829797966,1.5000552291317475,-0.11532219101519559,-5.012392120156397,40.011032316439895,42312.79175937556,25757.263013160784,25757.263013160784,68070.05477253634,77346.50077301619,77346.50077301619,25757.263013160784,103103.76378617698,103103.76378617698,103103.76378617698,127898.45135909335,91515.6639835043,56482.02672645755,38926.26361894083,24794.68757291637,0.0,63720.951191857195,21075.484436978913,1535.1594140706916,0.0,0.8868157249176889,2.816820450286899,0.0014959135982669303,354484.7196336832,1555008.9644937639,4.386674173433135,1555008.9644937639,4.386674173433135,0.85,0.09560954067754267,4.027634451161993,1.2670549192233014,1.0,0.0,4.027634451161587,1.28472103634164,1.285020945176975,3.13502646662582,19313.648080335675,1969.444007926833,4632.441516551485,4632.441516551485,5.560191730674063,5.015586493131919,-2.3425525755176384,7.358139068649558,3.4830977217089147,3.4830977217089147,0.9951707776311185,0.0,0.0,0.000233430615754469,1.0000268569574458,0.00023342434668672325,198.92248353567632,0.0,1.251945900991066e-06,3.548014683408681,0.01429043703775842,7.872550624219117e-05,0.00015470510951227782,0.0006230956288424391,0.09560954067752511,0.07173598668032617,0.023873553997198947,0.0956095535588449,0.07173598668033934,0.02387355399720333,0.37554923698792936,0.37554923698792936,0.1249818657799449,0.0,4.898458571150911,4.830122113063567,5.103919985425591,4.897069929141196,4.829572953015656,5.100005870959478,24794.68757291637,21075.484436978913,0.85,1.06825233301343,0.6640326449612487,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514956944052362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.2526169218,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.911716371458,1535.1594140706916,0.37554923698792936,0.1249818657799449,6.112874298809886,3.4830977217089147
