time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2420.0,-30.000587245187347,5.015526388933942,35.00564416352267,24.10601716199892,5.000053127659197,-26.500523257876395,-40.01482059303669,1.4999891403481829,-0.11570647300681003,-5.012420856344011,40.01101416247985,42312.6011013723,25757.212503757204,25757.212503757204,68069.8136051295,77346.34560417416,77346.34560417416,25757.212503757204,103103.55810793137,103103.55810793137,103103.55810793137,127898.20025005404,91515.59444638147,56481.92146397381,38926.30331378628,24794.642142122666,0.0,63720.94545590895,21075.445820804267,1535.157688352654,0.0,0.8868156444104686,2.816822147506616,0.0014959135982669303,354484.3225483936,1555008.181566631,4.386676878649108,1555008.181566631,4.386676878649108,0.8500000000000001,0.0956094258978798,4.027634451161993,1.2670547714130955,1.0,0.0,4.027634451160794,1.2847213584277728,1.285021259283872,3.1350256806588517,19313.633405082714,1969.4425114674955,4632.441516551485,4632.441516551485,5.560180827265268,5.015526388933942,-2.342581730772805,7.358108119706747,3.4831055416645667,3.4831055416645667,0.9951730119041619,0.0,0.0,0.00023342434668672325,1.000026769269173,0.0002334180982548212,198.9226959450689,0.0,1.2470585254369423e-06,3.5341638610882944,0.014291684096283857,7.872352560399738e-05,0.00015470082108272586,0.0006230783566158343,0.09560942589786339,0.07173586188338409,0.023873564014479303,0.0956094950092558,0.0717358618833964,0.023873564014483397,0.37554863449952,0.37554863449952,0.12498193514257595,0.0,4.898120732214522,4.82999649760103,5.1029432537022785,4.896714383337212,4.829439536218217,5.09898164794555,24794.642142122666,21075.445820804267,0.85,1.0682486444308914,0.6640297126578272,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514972402931812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.23876609949,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.9065446495,1535.157688352654,0.37554863449952,0.12498193514257595,6.112874298809886,3.4831055416645667
2421.0,-30.00084357047704,5.015466602637958,35.00563410156279,24.105924821365647,5.000000662808642,-26.500759233574414,-40.01504288809372,1.4999163259060448,-0.11607517811864909,-5.01245404818878,40.010995251419104,42312.41415047003,25757.17435551811,25757.17435551811,68069.58850598814,77346.18330395299,77346.18330395299,25757.17435551811,103103.3576594711,103103.3576594711,103103.3576594711,127897.95158545826,91515.51436322469,56481.81648709265,38926.33097348005,24794.593925987156,0.0,63720.92489946721,21075.40483708908,1535.1559043357374,0.0,0.8868155439698573,2.816823119609717,0.0014959135982669303,354483.86389392737,1555007.36598828,4.386680253670408,1555007.36598828,4.386680253670408,0.85,0.09560931156411936,4.027634451161993,1.267054643933661,1.0,0.0,4.0276344511606945,1.284721711931862,1.2850216048425678,3.135024818025032,19313.616504173733,1969.4407880544054,4632.441516551485,4632.441516551485,5.560172592247304,5.015466602637958,-2.34261404435663,7.358080646994589,3.483113387720063,3.483113387720063,0.9951752536343037,0.0,0.0,0.0002334180982548212,1.0000266790118424,0.00023341187105674916,198.92290763824795,0.0,1.2429549193836825e-06,3.5225342415333563,0.01429292705120324,7.872154501187098e-05,0.00015469655324295022,0.0006230611673173218,0.0956093115640961,0.07173573795456058,0.023873573609535532,0.09560940606752157,0.07173573795457802,0.023873573609541336,0.3755480316361965,0.3755480316361965,0.1249820006576132,0.0,4.897785048672915,4.829862370487831,5.1020007788845305,4.896378870070123,4.82926291222617,5.098167714189685,24794.593925987156,21075.40483708908,0.85,1.0682454564710389,0.6640269929732897,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514987811337299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.22713647993,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.90138121488,1535.1559043357374,0.3755480316361965,0.1249820006576132,6.112874298809886,3.483113387720063
2422.0,-30.001099100920687,5.015406841038257,35.00562398620467,24.105815158132486,4.999924823144339,-26.500996831338483,-40.015269129630155,1.4998225535621545,-0.1162247987073215,-5.012500920100547,40.01097357215999,42312.24727406059,25757.171391964097,25757.171391964097,68069.41866602469,77346.04544355939,77346.04544355939,25757.171391964097,103103.21683552349,103103.21683552349,103103.21683552349,127897.75153665399,91515.44893610719,56481.72182119129,38926.36346101767,24794.534701130506,0.0,63720.89816214817,21075.354495960928,1535.153805889006,0.0,0.8868153839348639,2.816819613490093,0.0014959135982669303,354483.21620514995,1555006.4310260834,4.386685631192635,1555006.4310260834,4.386685631192635,0.85,0.09560919988560661,4.027634451161993,1.26705453843344,1.0,0.0,4.0276344511615285,1.2847221634265051,1.2850220484419677,3.13502371627171,19313.602696304486,1969.4393800435917,4632.441516551485,4632.441516551485,5.560171952508196,5.015406841038257,-2.3426563936205818,7.3580632346588395,3.483121229502331,3.483121229502331,0.9951774941435232,0.0,0.0,0.00023341187105674916,1.000026596336821,0.00023340566332111159,198.92311867537748,0.0,1.2387323469325144e-06,3.5105674712067456,0.014294165783550172,7.871952930492372e-05,0.00015469234175182544,0.0006230442049705769,0.09560919988556629,0.0717356162116598,0.02387358367390649,0.09560913911720433,0.07173561621169006,0.02387358367391655,0.3755474278728245,0.3755474278728245,0.12498206452167318,0.0,4.897501145880369,4.829749175336474,5.101202895359677,4.896276121393214,4.829207499598397,5.097922136358477,24794.534701130506,21075.354495960928,0.85,1.0682432393343075,0.6640246527346524,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515003167790088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.215169709605,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.89622659007,1535.153805889006,0.3755474278728245,0.12498206452167318,6.112874298809886,3.483121229502331
2423.0,-30.001353614377585,5.01534759988168,35.005613837998226,24.105742235574894,4.999882400318453,-26.501230171752354,-40.015491005592025,1.4997589576931591,-0.11650134300867876,-5.0125242488436035,40.010952384670254,42312.066497912056,25757.108938789333,25757.108938789333,68069.1754367014,77345.92107389422,77345.92107389422,25757.108938789333,103103.03001268355,103103.03001268355,103103.03001268355,127897.49832399495,91515.41011813447,56481.626312215216,38926.4264510214,24794.468311311408,0.0,63720.894762332806,21075.298064614697,1535.150755596466,0.0,0.8868153419288735,2.8168205255486387,0.0014959135982669303,354482.8938426033,1555005.517272855,4.386687042685069,1555005.517272855,4.386687042685069,0.85,0.09560907742283675,4.027634451161993,1.2670544389775023,1.0,0.0,4.027634451161386,1.2847224737254939,1.285022350837755,3.135022959069506,19313.594504082175,1969.4385446694005,4632.441516551485,4632.441516551485,5.5601584708107925,5.01534759988168,-2.3426814228874187,7.358029022769099,3.483128979090818,3.483128979090818,0.9951797083116622,0.0,0.0,0.00023340566332111159,1.0000264905398817,0.00023339948044286655,198.92332887299202,0.0,1.2348621329377075e-06,3.499599284745463,0.01429540064568311,7.871755253956026e-05,0.00015468811078155132,0.000623027164168939,0.09560907742281885,0.07173548542149288,0.023873592001325973,0.09560897557396823,0.07173548542150632,0.023873592001330442,0.3755468245698681,0.3755468245698681,0.12498213520850658,0.0,4.897214443247492,4.82966183971331,5.100315987999295,4.896022905834911,4.829268253068221,5.096723971050494,24794.468311311408,21075.298064614697,0.85,1.0682394792255645,0.6640218511640219,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515018476654522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.20420152314,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.8910793445,1535.150755596466,0.3755468245698681,0.12498213520850658,6.112874298809886,3.483128979090818
2424.0,-30.001607279779762,5.015288872116941,35.00560379140576,24.10565778790044,4.999846175618939,-26.50146212908282,-40.01570512829346,1.4997010249219873,-0.11708685227301885,-5.012547307838456,40.0109350479811,42311.857143796224,25757.04733176865,25757.04733176865,68068.90447556486,77345.72498856325,77345.72498856325,25757.04733176865,103102.77232033189,103102.77232033189,103102.77232033189,127897.19760557743,91515.30175109235,56481.50443886118,38926.441458034635,24794.42528524554,0.0,63720.866743280174,21075.261492458707,1535.1490325501682,0.0,0.8868152873531802,2.8168255317127735,0.0014959135982669303,354482.5752077321,1555004.7695934696,4.386688876546931,1555004.7695934696,4.386688876546931,0.85,0.09560896117632396,4.027634451161993,1.2670542059978471,1.0,0.0,4.0276344511614015,1.2847227574831523,1.2850226267179494,3.1350222666346834,19313.571634085678,1969.4362125787786,4632.441516551485,4632.441516551485,5.5601451717717305,5.015288872116941,-2.3427060593843856,7.357994931501327,3.483136786076981,3.483136786076981,0.9951819388791374,0.0,0.0,0.00023339948044286655,1.00002640232554,0.00023339331831649746,198.92353837060492,0.0,1.2299187225180413e-06,3.4855896596161293,0.014296630564405628,7.871564489403899e-05,0.00015468383554882758,0.0006230099450943342,0.09560896117631279,0.07173535945218457,0.02387360172412822,0.09560903229882603,0.07173535945219295,0.02387360172413101,0.37554622312859204,0.37554622312859204,0.12498220542085701,0.0,4.8968724877044565,4.829521845452064,5.099366029987152,4.8954604555654555,4.8289181364580145,5.0955223296899135,24794.42528524554,21075.261492458707,0.85,1.068235696632975,0.6640188576571475,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451503372462179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.19019189801,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.885943954881,1535.1490325501682,0.37554622312859204,0.12498220542085701,6.112874298809886,3.483136786076981
2425.0,-30.001860171762907,5.015230283999531,35.005593782914886,24.10556705379861,4.999783284632747,-26.501696057010484,-40.01592703917993,1.4996191698802877,-0.11718984694374512,-5.0125876041914665,40.010916064579064,42311.683667797064,25757.03057408916,25757.03057408916,68068.71424188622,77345.6113672821,77345.6113672821,25757.03057408916,103102.64194137126,103102.64194137126,103102.64194137126,127897.02132932917,91515.26474008957,56481.40735638206,38926.508204119455,24794.379387957917,0.0,63720.88759207737,21075.22247976423,1535.1475493789917,0.0,0.8868151510196748,2.8168221803717333,0.0014959135982669303,354482.01838333986,1555003.950896611,4.386693457649568,1555003.950896611,4.386693457649568,0.85,0.09560885055317322,4.027634451161993,1.267054131818004,1.0,0.0,4.027634451159724,1.2847231530988081,1.285023014508908,3.1350213012407875,19313.5638232099,1969.4354160911118,4632.441516551485,4632.441516551485,5.560141554310089,5.015230283999531,-2.3427432498445686,7.3579735338441,3.483144649201088,3.483144649201088,0.995184185486025,0.0,0.0,0.00023339331831649746,1.0000263218790988,0.00023338717512749055,198.92374722985255,0.0,1.225791981226619e-06,3.4738944747962384,0.014297856356386853,7.871366790771762e-05,0.00015467965040877985,0.000622993088880095,0.09560885055314187,0.07173523830530677,0.023873612247835102,0.09560881147715017,0.0717352383053303,0.02387361224784293,0.3755456199238125,0.3755456199238125,0.12498227083727662,0.0,4.8965929271308255,4.8294313790866,5.098517186216839,4.895397757247736,4.828993089510675,5.095045113841195,24794.379387957917,21075.22247976423,0.85,1.068232361696566,0.6640159179618492,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515048921812324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.17849671319,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.880817070847,1535.1475493789917,0.3755456199238125,0.12498227083727662,6.112874298809886,3.483144649201088
2426.0,-30.002112050076594,5.015172195570984,35.005583785463514,24.105488473456376,4.99974302110291,-26.501926809545722,-40.016140952333785,1.4995577805720781,-0.11759021169604011,-5.012610663670265,40.01089636914385,42311.48125162019,25756.970611425655,25756.970611425655,68068.45186304585,77345.45539818838,77345.45539818838,25756.970611425655,103102.42600961404,103102.42600961404,103102.42600961404,127896.74766934346,91515.19413303376,56481.290018702704,38926.5601270345,24794.321659729423,0.0,63720.88178676392,21075.17341077001,1535.1449855805736,0.0,0.886815104981621,2.8168247520267027,0.0014959135982669303,354481.6997423994,1555003.1014922517,4.386695004628637,1555003.1014922517,4.386695004628637,0.85,0.09560872992229849,4.027634451161993,1.2670539548853412,1.0,0.0,4.027634451162958,1.2847234529433844,1.28502330653076,3.1350205695509197,19313.54892215615,1969.433896606502,4632.441516551485,4632.441516551485,5.560128610236583,5.015172195570984,-2.3427677162092837,7.357939911780267,3.48315245657253,3.48315245657253,0.9951864161635801,0.0,0.0,0.00023338717512749055,1.0000262164256692,0.0002333810567103647,198.92395525231217,0.0,1.2220261771969092e-06,3.463222186176041,0.01429907838256405,7.871176221600747e-05,0.00015467541291148306,0.0006229760217899957,0.09560872992228667,0.07173510948274094,0.023873620439545738,0.09560873412783698,0.0717351094827498,0.02387362043954869,0.375545018219593,0.375545018219593,0.12498233791791023,0.0,4.896287272926429,4.829328501213354,5.097601091688091,4.895020451974233,4.828873256532177,5.093892842683829,24794.321659729423,21075.17341077001,0.85,1.068228341390985,0.6640128018506034,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515064072697275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.16782442457,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.875697225458,1535.1449855805736,0.375545018219593,0.12498233791791023,6.112874298809886,3.48315245657253
2427.0,-30.002363153877074,5.01511438983076,35.005573840641866,24.1054012318142,4.99969098833633,-26.502158041953482,-40.01636247904969,1.4994858764127081,-0.11786556109933599,-5.012643499105761,40.01087790719225,42311.31380644061,25756.936688826827,25756.936688826827,68068.25049526744,77345.31200795299,77345.31200795299,25756.936688826827,103102.24869677982,103102.24869677982,103102.24869677982,127896.52429925514,91515.13102737683,56481.20264107342,38926.58709589268,24794.27560247532,0.0,63720.862698368,21075.134262104024,1535.1433179329586,0.0,0.8868150047281415,2.8168245382564265,0.0014959135982669303,354481.246015531,1555002.3052846184,4.38669837336469,1555002.3052846184,4.38669837336469,0.85,0.09560861606524543,4.027634451161993,1.267053854330443,1.0,0.0,4.027634451162505,1.2847238019221043,1.2850236477300458,3.1350197179628476,19313.53560421257,1969.4325385542027,4632.441516551485,4632.441516551485,5.560121287402887,5.01511438983076,-2.342799226676383,7.357913616507143,3.4831603170365844,3.4831603170365844,0.9951886620104526,0.0,0.0,0.0002333810567103647,1.0000261358642615,0.0002333749572541599,198.92416263549515,0.0,1.2170997345547996e-06,3.4492606477283023,0.014300295482298605,7.870978874218758e-05,0.00015467126796817713,0.0006229593274735387,0.09560861606522031,0.07173498623603626,0.02387362982918405,0.09560861220260884,0.0717349862360551,0.023873629829190324,0.37554441690254586,0.37554441690254586,0.12498240168413986,0.0,4.8959979572496195,4.829234483392099,5.0967238430991415,4.894777938006428,4.8287961382259255,5.093152361495299,24794.27560247532,21075.134262104024,0.85,1.0682255012377724,0.6640103729719948,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515079162882802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.15386288612,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.870589257514,1535.1433179329586,0.37554441690254586,0.12498240168413986,6.112874298809886,3.4831603170365844
2428.0,-30.00261341838492,5.015056808814432,35.005563886410464,24.105299182143085,4.999632719151801,-26.502389142504796,-40.01657642712814,1.4994084432716925,-0.1182526898303422,-5.012678835193202,40.01085774346689,42311.11851479195,25756.909721959357,25756.909721959357,68068.02823675131,77345.13394454976,77345.13394454976,25756.909721959357,103102.04366650911,103102.04366650911,103102.04366650911,127896.26387306028,91515.0303851455,56481.084535574475,38926.606499523354,24794.22020655117,0.0,63720.82670607453,21075.087175568493,1535.1411679530368,0.0,0.8868148979104008,2.816825502283593,0.0014959135982669303,354480.75773464394,1555001.435685027,4.38670196267484,1555001.435685027,4.38670196267484,0.85,0.09560850086431105,4.027634451161993,1.2670536664081737,1.0,0.0,4.027634451162011,1.2847241767247048,1.2850240147835958,3.135018803359103,19313.51436447553,1969.4303727037807,4632.441516551485,4632.441516551485,5.560115466095188,5.015056808814432,-2.3428325239281733,7.357889332742605,3.4831681659642353,3.4831681659642353,0.9951909045612101,0.0,0.0,0.0002333749572541599,1.0000260485597605,0.00023336887833098647,198.92436932589737,0.0,1.2133292180744612e-06,3.438575004023023,0.01430150881151668,7.870788282618744e-05,0.00015466707442797245,0.0006229424374265379,0.09560850086428828,0.07173486214797012,0.023873638716318157,0.09560849950682758,0.0717348621479872,0.023873638716323847,0.3755438163641611,0.3755438163641611,0.12498246454477029,0.0,4.895697094908883,4.829107659235319,5.095899008574122,4.894426145362843,4.828533346517418,5.092532418827375,24794.22020655117,21075.087175568493,0.85,1.0682226166137039,0.664007683232999,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515094206696593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.14317724242,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.865488409709,1535.1411679530368,0.3755438163641611,0.12498246454477029,6.112874298809886,3.4831681659642353
2429.0,-30.00286279764434,5.014999650985551,35.005553942738786,24.105221195518993,4.99958858823896,-26.502618032297008,-40.01679379781706,1.499343822891579,-0.11854826974695243,-5.012704518964737,40.010838142578955,42310.94136229194,25756.858939465696,25756.858939465696,68067.80030175764,77344.99594921009,77344.99594921009,25756.858939465696,103101.85488867579,103101.85488867579,103101.85488867579,127896.0189251348,91514.97517755625,56480.989923042696,38926.650282792834,24794.164036459017,0.0,63720.81431925185,21075.039430990164,1535.1387555676893,0.0,0.8868148381749674,2.816826389683952,0.0014959135982669303,354480.4028316551,1555000.5903592394,4.38670396991655,1555000.5903592394,4.38670396991655,0.85,0.09560838132802127,4.027634451161993,1.2670535834366454,1.0,0.0,4.02763445116203,1.2847244915509919,1.2850243218732114,3.1350180351116412,19313.502713355887,1969.4291846202207,4632.441516551485,4632.441516551485,5.560104503734739,5.014999650985551,-2.3428586550993744,7.357858306084926,3.4831759863406946,3.4831759863406946,0.9951931389544841,0.0,0.0,0.00023336887833098647,1.000025956471381,0.00023336282105560036,198.92457528556062,0.0,1.2092459584550859e-06,3.4270030462617136,0.014302718057475135,7.870594646420391e-05,0.00015466293186678254,0.0006229257527043734,0.0956083813280057,0.07173473447082991,0.02387364685717579,0.09560837294351329,0.07173473447084158,0.02387364685717968,0.3755432143957767,0.3755432143957767,0.12498252927587551,0.0,4.895398761476258,4.828997058312439,5.095035507278112,4.894156249217758,4.828505944550216,5.091532632158817,24794.164036459017,21075.039430990164,0.85,1.0682192471792133,0.6640050321753125,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515109200257372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.13160528466,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.860396005606,1535.1387555676893,0.3755432143957767,0.12498252927587551,6.112874298809886,3.4831759863406946
2430.0,-30.003111260322203,5.014942701457782,35.005544017772344,24.105129518453055,4.999531209284605,-26.502847421950083,-40.01701123835517,1.499267370912418,-0.11877466457701757,-5.012739986289804,40.010818800064314,42310.768444737325,25756.83394333231,25756.83394333231,68067.60238806963,77344.85616872687,77344.85616872687,25756.83394333231,103101.69011205918,103101.69011205918,103101.69011205918,127895.80374078857,91514.91245123028,56480.89380316981,38926.68738673385,24794.113628729385,0.0,63720.801015463236,21074.996584419976,1535.1368989063399,0.0,0.8868147277158496,2.8168252248758114,0.0014959135982669303,354479.91273821593,1554999.7561766345,4.386707681585909,1554999.7561766345,4.386707681585909,0.85,0.09560826727031052,4.027634451161993,1.2670534680457788,1.0,0.0,4.0276344511616164,1.2847248616773088,1.2850246843035713,3.1350171319200606,19313.489475467068,1969.4278347312354,4632.441516551485,4632.441516551485,5.560099107847214,5.014942701457782,-2.342891877429785,7.357834578887568,3.4831838384103393,3.4831838384103393,0.9951953824029541,0.0,0.0,0.00023336282105560036,1.000025861121106,0.00023335678618749186,198.92478048860306,0.0,1.204940933569058e-06,3.4148026057347103,0.014303922998408703,7.870400952405887e-05,0.0001546588115315415,0.0006229091575002063,0.09560826727028526,0.07173461109314333,0.023873656177141926,0.09560820586631563,0.07173461109316229,0.023873656177148237,0.3755426121830527,0.3755426121830527,0.12498259260768678,0.0,4.895125623300771,4.828900853681262,5.094229693090597,4.8939653217128125,4.828448769994679,5.0909389350135825,24794.113628729385,21074.996584419976,0.85,1.0682163642536688,0.6640024571327925,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515124140811584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.11940484413,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.85531299383,1535.1368989063399,0.3755426121830527,0.12498259260768678,6.112874298809886,3.4831838384103393
2431.0,-30.003358853105308,5.01488634175441,35.005534143770404,24.10506511749702,4.999500624158523,-26.503073349033038,-40.01722061131147,1.499215120086258,-0.11913258853201114,-5.012757088204077,40.01080043457903,42310.5657849379,25756.763164404656,25756.763164404656,68067.32894934255,77344.71837827055,77344.71837827055,25756.763164404656,103101.4815426752,103101.4815426752,103101.4815426752,127895.54267857627,91514.86221139855,56480.77845051719,38926.75973431262,24794.06113590106,0.0,63720.820870213676,21074.951965515902,1535.1344995724512,0.0,0.8868147071801178,2.8168279342229035,0.0014959135982669303,354479.6764212905,1554998.964130585,4.386708371631739,1554998.964130585,4.386708371631739,0.85,0.09560814511506027,4.027634451161993,1.267053279024549,1.0,0.0,4.027634451162905,1.284725118551954,1.2850249334846142,3.1350165050883736,19313.478872752872,1969.4267535552785,4632.441516551485,4632.441516551485,5.560083828878793,5.01488634175441,-2.342911500009854,7.357797841764264,3.483191658054438,3.483191658054438,0.9951976165869824,0.0,0.0,0.00023335678618749186,1.0000257706297124,0.0002333507725911383,198.92498497357894,0.0,1.2004848137600508e-06,3.4021739621959837,0.014305123483222463,7.870214449082994e-05,0.00015465464169666193,0.0006228923629295896,0.0956081451150443,0.07173448141010931,0.02387366370493499,0.09560814618207408,0.0717344814101213,0.02387366370493898,0.37554201057449804,0.37554201057449804,0.12498265774407993,0.0,4.894831975495833,4.82881368023493,5.093314506009904,4.8936244996720575,4.8284325521664755,5.08962123238598,24794.06113590106,21074.951965515902,0.85,1.0682117402094022,0.6639990698035089,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515139026481712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.10677620059,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.850240031596,1535.1344995724512,0.37554201057449804,0.12498265774407993,6.112874298809886,3.483191658054438
2432.0,-30.003605551972036,5.01483021291304,35.0055243455226,24.104972567316167,4.999448362490722,-26.503300639321722,-40.017433965671785,1.4991434498404042,-0.11946983232292041,-5.01279060531384,40.01078289307136,42310.38347078413,25756.735460964486,25756.735460964486,68067.11893174861,77344.55447174145,77344.55447174145,25756.735460964486,103101.28993270593,103101.28993270593,103101.28993270593,127895.31059823337,91514.77671858271,56480.674299938,38926.78046516079,24794.020665527434,0.0,63720.801130688225,21074.917565698317,1535.1331651949988,0.0,0.8868146001245856,2.816828454750571,0.0014959135982669303,354479.21327698446,1554998.2076204012,4.386711968933846,1554998.2076204012,4.386711968933846,0.8499999999999999,0.09560803238761777,4.027634451161993,1.2670531746232885,1.0,0.0,4.027634451164297,1.2847254662209278,1.2850252735085006,3.1350156566985814,19313.46083017867,1969.4249137247348,4632.441516551485,4632.441516551485,5.560077848567961,5.01483021291304,-2.342943021654636,7.357773234567675,3.4831995607130173,3.4831995607130173,0.9951998744894335,0.0,0.0,0.0002333507725911383,1.0000256776374463,0.00023334478084845569,198.92518872064497,0.0,1.196254564272173e-06,3.3901854351473384,0.014306319737786736,7.870024403444713e-05,0.00015465052855669116,0.000622875796705341,0.09560803238759862,0.07173435966790657,0.023873672719692044,0.09560806920296376,0.07173435966792094,0.023873672719696825,0.37554140993303436,0.37554140993303436,0.12498271715164029,0.0,4.894542542234376,4.8287110906932185,5.092462600398619,4.893320772990933,4.828237166230906,5.0889911947858195,24794.020665527434,21074.917565698317,0.85,1.0682087752184142,0.663996414357811,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45151538600645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.094787673544,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.845176214163,1535.1331651949988,0.37554140993303436,0.12498271715164029,6.112874298809886,3.4831995607130173
2433.0,-30.003851569215673,5.014774237608814,35.00551451569313,24.104876280203484,4.999386493730407,-26.50352827668508,-40.017647354956694,1.499063201199773,-0.11966635085417465,-5.012827617813555,40.010762376688255,42310.20428192731,25756.717036507227,25756.717036507227,68066.92131843454,77344.41429813344,77344.41429813344,25756.717036507227,103101.13133464067,103101.13133464067,103101.13133464067,127895.09478331162,91514.71079480054,56480.56916980126,38926.82402777698,24793.96344867095,0.0,63720.787476447935,21074.868931370307,1535.1309521421733,0.0,0.8868144860520404,2.816826716662466,0.0014959135982669303,354478.70183342294,1554997.3228135307,4.386715802023719,1554997.3228135307,4.386715802023719,0.85,0.09560791657070505,4.027634451161993,1.267053032307886,1.0,0.0,4.027634451162029,1.2847258539721118,1.285025653652024,3.1350147104998034,19313.446917492314,1969.4234950255507,4632.441516551485,4632.441516551485,5.560073871300856,5.014774237608814,-2.342977091847552,7.357751329456366,3.483207439082128,3.483207439082128,0.9952021254520366,0.0,0.0,0.00023334478084845569,1.0000256067415239,0.00023333880580196802,198.92539190512926,0.0,1.1919085439023511e-06,3.377868813419263,0.014307511646330639,7.869834330940965e-05,0.00015464643753904605,0.0006228593195817332,0.09560791657067923,0.0717342357912825,0.023873680779396722,0.09560786008220178,0.07173423579130189,0.02387368077940317,0.37554080907188475,0.37554080907188475,0.1249827752050855,0.0,4.894280420994107,4.828618761497523,5.091689307228137,4.893161266959396,4.828179249212951,5.088525691452503,24793.96344867095,21074.868931370307,0.85,1.0682059028789153,0.6639937445463262,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515168640120468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.08247105181,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.840122051763,1535.1309521421733,0.37554080907188475,0.1249827752050855,6.112874298809886,3.483207439082128
2434.0,-30.004096676205183,5.014718687153649,35.00550467838488,24.104792705643945,4.999343665844092,-26.50375319050415,-40.01785655329002,1.4990001801430883,-0.12006759879466244,-5.012851600981054,40.01074249919619,42310.01166739965,25756.666054619753,25756.666054619753,68066.6777220194,77344.24860923634,77344.24860923634,25756.666054619753,103100.91466385609,103100.91466385609,103100.91466385609,127894.81922941192,91514.6266968752,56480.457891597835,38926.85422808596,24793.904565555822,0.0,63720.758793641784,21074.818880722447,1535.1283410570343,0.0,0.886814435972173,2.8168291921561446,0.0014959135982669303,354478.37043118756,1554996.4655603752,4.386717484818262,1554996.4655603752,4.386717484818262,0.85,0.09560779526450029,4.027634451161993,1.2670528350444514,1.0,0.0,4.027634451163335,1.2847261611035385,1.2850259531784236,3.1350139610314964,19313.429169298583,1969.4216852134607,4632.441516551485,4632.441516551485,5.560062865897487,5.014718687153649,-2.34300153661316,7.357720223766808,3.483215270220208,3.483215270220208,0.9952043629200594,0.0,0.0,0.00023333880580196802,1.0000255120476889,0.00023333285300309483,198.92559433820318,0.0,1.188588464210413e-06,3.36845970757231,0.014308700234794849,7.86964799556846e-05,0.00015464232584628341,0.0006228427591863098,0.0956077952644836,0.07173410736727723,0.023873687897206362,0.09560777608715074,0.07173410736728976,0.023873687897210536,0.3755402085890543,0.3755402085890543,0.12498283637645625,0.0,4.893990324662241,4.828504969994981,5.090868446502441,4.892784002186374,4.828004319453726,5.087539371193259,24793.904565555822,21074.818880722447,0.85,1.0682025608397379,0.6639910206408505,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515183379368117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.073061945965,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.83507332125,1535.1283410570343,0.3755402085890543,0.12498283637645625,6.112874298809886,3.483215270220208
2435.0,-30.00434101371339,5.014663506049179,35.0054948977799,24.104714474547677,4.9993005290802035,-26.50397744263207,-40.018069453630574,1.498936957998907,-0.1203631905631255,-5.012877755509704,40.01072447618257,42309.83762891281,25756.621732536405,25756.621732536405,68066.4593614492,77344.10560846853,77344.10560846853,25756.621732536405,103100.72734100494,103100.72734100494,103100.72734100494,127894.5852147216,91514.5648512959,56480.3647928013,38926.88895388289,24793.85787371667,0.0,63720.74682759956,21074.77919265917,1535.1264820895472,0.0,0.886814368127786,2.8168300247838354,0.0014959135982669303,354478.00902510446,1554995.6882853017,4.3867197645402465,1554995.6882853017,4.3867197645402465,0.85,0.09560767771462758,4.027634451161993,1.26705272954423,1.0,0.0,4.027634451160529,1.284726469129796,1.285026253628443,3.1350132093799656,19313.41611728429,1969.420354278402,4632.441516551485,4632.441516551485,5.560053298138631,5.014663506049179,-2.3430274409636493,7.357690947012829,3.4832231362289146,3.4832231362289146,0.9952066103511185,0.0,0.0,0.00023333285300309483,1.000025432005922,0.0002333269190315082,198.92579613612668,0.0,1.1841640538250797e-06,3.355920928540276,0.014309884398848675,7.869458366962984e-05,0.000154638269333465,0.0006228264210355308,0.09560767771461215,0.07173398184101674,0.023873695873595408,0.09560768125706305,0.07173398184102832,0.023873695873599256,0.3755396070452798,0.3755396070452798,0.12498289664087366,0.0,4.893705184154953,4.8284019681188965,5.09003499739805,4.892514564946566,4.827940357952514,5.08665143600507,24793.85787371667,21074.77919265917,0.85,1.068199334599879,0.6639884140621374,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451519806410956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.06052316693,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.830034625586,1535.1264820895472,0.3755396070452798,0.12498289664087366,6.112874298809886,3.4832231362289146
2436.0,-30.00458441914596,5.014608646787394,35.00548515973649,24.104631458781682,4.999254183033022,-26.504201176731357,-40.01827844241632,1.4988709406183678,-0.1206632885879344,-5.012905779597965,40.0107061546649,42309.65159494575,25756.583111414184,25756.583111414184,68066.23470635994,77343.95630854671,77343.95630854671,25756.583111414184,103100.5394199609,103100.5394199609,103100.5394199609,127894.34948708137,91514.49503087612,56480.25797765609,38926.93005913337,24793.81006712047,0.0,63720.74012625383,21074.7385570524,1535.1246011810092,0.0,0.8868142918499742,2.8168306983532214,0.0014959135982669303,354477.62178556656,1554994.898136999,4.386722327644307,1554994.898136999,4.386722327644307,0.85,0.09560756028005982,4.027634451161993,1.2670525806350632,1.0,0.0,4.027634451164514,1.284726790192614,1.2850265671422503,3.1350124259167553,19313.401382243777,1969.418851722431,4632.441516551485,4632.441516551485,5.560044961039915,5.014608646787394,-2.3430546123596505,7.357663259147045,3.4832310210743223,3.4832310210743223,0.9952088631640921,0.0,0.0,0.0002333269190315082,1.0000253350396935,0.0002333210078345134,198.92599716460958,0.0,1.1804200221170707e-06,3.3453103426797783,0.014311064818870792,7.869272226456311e-05,0.0001546341967669451,0.0006228100182263106,0.09560756028003697,0.07173385668025994,0.023873703599777026,0.09560757875253827,0.07173385668027708,0.023873703599782733,0.37553900523145967,0.37553900523145967,0.1249829548687929,0.0,4.893423365924946,4.8283002675786975,5.089210956836723,4.892242491010052,4.827840317104972,5.085861470249483,24793.81006712047,21074.7385570524,0.85,1.0681959213200618,0.6639855643722127,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515212702778422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.049912581075,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.825003174965,1535.1246011810092,0.37553900523145967,0.1249829548687929,6.112874298809886,3.4832310210743223
2437.0,-30.004826964976075,5.014554095931317,35.00547544666356,24.10455389125275,4.999206555822073,-26.504424265149954,-40.01848736135287,1.498803855995976,-0.1208428795299028,-5.012934115464498,40.01068740589345,42309.46885186511,25756.54610272931,25756.54610272931,68066.01495459442,77343.83425170054,77343.83425170054,25756.54610272931,103100.38035442984,103100.38035442984,103100.38035442984,127894.14002974953,91514.451588111,56480.153608140085,38926.99775552324,24793.759675319685,0.0,63720.757430842925,21074.69572402173,1535.122581602018,0.0,0.8868142155324154,2.8168297509157374,0.0014959135982669303,354477.2302381853,1554994.0895629274,4.38672489208425,1554994.0895629274,4.38672489208425,0.85,0.09560744199269114,4.027634451161993,1.2670524493092672,1.0,0.0,4.027634451161762,1.2847271162008065,1.2850268856318428,3.135011630386155,19313.392213996063,1969.4179168213473,4632.441516551485,4632.441516551485,5.560036972016256,5.014554095931317,-2.34308192526902,7.357636021200337,3.4832389110404325,3.4832389110404325,0.9952111174401236,0.0,0.0,0.0002333210078345134,1.0000252456164302,0.00023331511765054582,198.92619748350356,0.0,1.1758907566285797e-06,3.332474404285395,0.014312240709627421,7.869086152230642e-05,0.00015463014631220698,0.0006227937044752644,0.09560744199267653,0.07173373110118139,0.02387371089149513,0.09560741258789333,0.07173373110119236,0.02387371089149878,0.3755384032118829,0.3755384032118829,0.12498301148266586,0.0,4.8931677780815335,4.828228996129269,5.088400522777647,4.892091235934572,4.827890170512433,5.085104868196083,24793.759675319685,21074.69572402173,0.85,1.0681921825626046,0.6639825161806057,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515227285633103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.03707664268,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.819982252342,1535.122581602018,0.3755384032118829,0.12498301148266586,6.112874298809886,3.4832389110404325
2438.0,-30.005068607519895,5.01450005193757,35.00546579736547,24.10448439130562,4.999174193745882,-26.5046450139201,-40.01869593104345,1.4987506001461557,-0.12121598790270127,-5.012952670644966,40.01066983732301,42309.288562865906,25756.48527924963,25756.48527924963,68065.77384211554,77343.68310270125,77343.68310270125,25756.48527924963,103100.16838195088,103100.16838195088,103100.16838195088,127893.88056884347,91514.38486854128,56480.05749592834,38927.03041401438,24793.712186892586,0.0,63720.74260090696,21074.655358858698,1535.1205001926517,0.0,0.8868141847155003,2.8168324902936086,0.0014959135982669303,354476.9738413281,1554993.3318874072,4.386725927601315,1554993.3318874072,4.386725927601315,0.85,0.09560732030748784,4.027634451161993,1.2670522762229668,1.0,0.0,4.027634451162326,1.284727377478769,1.2850271394030954,3.1350109928116265,19313.378133365128,1969.4164809965819,4632.441516551485,4632.441516551485,5.560023842119318,5.01450005193757,-2.3431019251138085,7.357601977051378,3.4832468026101617,3.4832468026101617,0.9952133721743319,0.0,0.0,0.00023331511765054582,1.0000251516457,0.00023330924953896288,198.92639705672622,0.0,1.1717118991488197e-06,3.320631522187755,0.01431341242152657,7.868900393119436e-05,0.00015462611371935147,0.0006227774626653521,0.09560732030747433,0.07173360319518678,0.023873717112287553,0.09560737261383213,0.07173360319519691,0.02387371711229093,0.37553780280593196,0.37553780280593196,0.12498306708140253,0.0,4.892888682865248,4.8281488610489305,5.087522538220526,4.891736682742248,4.827793130435907,5.083975307743913,24793.712186892586,21074.655358858698,0.85,1.0681886472733406,0.6639798413501807,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515241817015299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.025233760585,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.814970436906,1535.1205001926517,0.37553780280593196,0.12498306708140253,6.112874298809886,3.4832468026101617
2439.0,-30.005309496636784,5.014446140183448,35.00545618629661,24.10439260946589,4.999116703708661,-26.50486759744442,-40.01890471028162,1.4986748045163933,-0.1214030522212397,-5.0129885025908045,40.01065165223035,42309.11261274946,25756.46941049456,25756.46941049456,68065.58202324402,77343.54333011768,77343.54333011768,25756.46941049456,103100.01274061223,103100.01274061223,103100.01274061223,127893.68100862173,91514.3190482773,56479.95528716075,38927.07084568506,24793.668268009493,0.0,63720.73911369455,21074.61802780807,1535.1190221971033,0.0,0.8868140682094277,2.816830765766864,0.0014959135982669303,354476.4787132599,1554992.547623577,4.386729842465594,1554992.547623577,4.386729842465594,0.85,0.09560720624555391,4.027634451161993,1.2670521503919736,1.0,0.0,4.0276344511618545,1.284727744145875,1.2850274986164367,3.1350100980653166,19313.364242525466,1969.4150645251402,4632.441516551485,4632.441516551485,5.560020416548804,5.014446140183448,-2.3431345036884736,7.357580643871922,3.483254756165267,3.483254756165267,0.9952156446186476,0.0,0.0,0.00023330924953896288,1.000025073272959,0.00023330339985913598,198.9265960080431,0.0,1.167322294721476e-06,3.308191383240663,0.014314579743821292,7.868714451438179e-05,0.00015462210502458108,0.0006227613171081907,0.09560720624552703,0.07173348182369206,0.023873724421834965,0.0956072094708347,0.07173348182371224,0.02387372442184168,0.3755372031056404,0.3755372031056404,0.12498311722967725,0.0,4.89264171779331,4.828078008117927,5.086745425457025,4.8915854503695755,4.8277266400706935,5.083568784096485,24793.668268009493,21074.61802780807,0.85,1.0681856954263684,0.6639771164182335,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515256294307526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.01279362164,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.809968632446,1535.1190221971033,0.3755372031056404,0.12498311722967725,6.112874298809886,3.483254756165267
2440.0,-30.005549513609353,5.014392602015083,35.00544656577793,24.104309069830947,4.999073127360803,-26.505088004388075,-40.01911321012301,1.4986116181395082,-0.12176229308573738,-5.013012760909552,40.010632154844,42308.939085187114,25756.424580203828,25756.424580203828,68065.36366539093,77343.38080727242,77343.38080727242,25756.424580203828,103099.80538747626,103099.80538747626,103099.80538747626,127893.4166907621,91514.23575896013,56479.86074917256,38927.083344208404,24793.611303285834,0.0,63720.69464749424,21074.569607792957,1535.1165263075497,0.0,0.8868140153528321,2.8168326568180753,0.0014959135982669303,354476.14351060323,1554991.706765124,4.386731618565498,1554991.706765124,4.386731618565498,0.85,0.09560708416632534,4.027634451161993,1.2670520437927917,1.0,0.0,4.027634451161796,1.2847280517926243,1.2850277988193275,3.1350093473417187,19313.346664982004,1969.413272114535,4632.441516551485,4632.441516551485,5.5600107390837845,5.014392602015083,-2.3431585416506886,7.357551143665772,3.483262659539336,3.483262659539336,0.9952179027255246,0.0,0.0,0.00023330339985913598,1.0000249825427046,0.0002332975714925933,198.9267942394016,0.0,1.1636568957025037e-06,3.2978036424208956,0.014315743400716995,7.868528762645489e-05,0.00015461811223268108,0.0006227452356019779,0.09560708416630914,0.07173335431990252,0.023873729846406615,0.09560711251322844,0.07173335431991468,0.02387372984641066,0.37553660447957005,0.37553660447957005,0.12498316855181485,0.0,4.892372754982375,4.827984485845718,5.0859483377326455,4.891250467823795,4.82756439043402,5.082713832130082,24793.611303285834,21074.569607792957,0.85,1.0681830140416957,0.6639748565084244,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451527072648787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.00240588081,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.804973866887,1535.1165263075497,0.37553660447957005,0.12498316855181485,6.112874298809886,3.483262659539336
2441.0,-30.005788640215552,5.014339184897012,35.00543693535086,24.104222875926666,4.999013278648111,-26.505309237262978,-40.01932184966279,1.498533875695501,-0.12180651909881135,-5.0130486620318875,40.01061262520433,42308.769877545754,25756.41005416847,25756.41005416847,68065.17993171423,77343.27327063486,77343.27327063486,25756.41005416847,103099.68332480334,103099.68332480334,103099.68332480334,127893.24242241896,91514.20050835112,56479.763578558115,38927.152144214444,24793.559097615627,0.0,63720.71124183007,21074.525232973283,1535.114577281938,0.0,0.8868139033627142,2.8168290459559597,0.0014959135982669303,354475.6474275622,1554990.8645160345,4.386735381684576,1554990.8645160345,4.386735381684576,0.85,0.09560696818357323,4.027634451161993,1.2670519498316573,1.0,0.0,4.027634451163107,1.2847284274846813,1.2850281671107813,3.1350084305735635,19313.33922562324,1969.4125135110605,4632.441516551485,4632.441516551485,5.5600076033646815,5.014339184897012,-2.3431910671009444,7.357530251997956,3.4832705857588517,3.4832705857588517,0.9952201673596719,0.0,0.0,0.0002332975714925933,1.0000248899151958,0.00023329176488034954,198.92699173574806,0.0,1.1594182719865536e-06,3.285791382809893,0.014316902818988982,7.868342953493356e-05,0.00015461414195765973,0.0006227292447855213,0.09560696818355083,0.07173323147673183,0.023873736706818992,0.09560685649686673,0.07173323147674864,0.023873736706824588,0.37553600529036796,0.37553600529036796,0.1249832190831533,0.0,4.892160339965869,4.827937052835807,5.08523926197654,4.891242142933095,4.827679233223705,5.082334633999267,24793.559097615627,21074.525232973283,0.85,1.0681798524406958,0.6639720281366188,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515285106443452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.99039362121,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.79998854365,1535.114577281938,0.37553600529036796,0.1249832190831533,6.112874298809886,3.4832705857588517
2442.0,-30.006026891856433,5.014286386989235,35.00542734304856,24.104157357383542,4.998988494522514,-26.50552617582202,-40.01952224699778,1.4984877784881088,-0.12227396427743997,-5.013060749914,40.01059447481552,42308.57044558274,25756.33574893333,25756.33574893333,68064.90619451608,77343.10763263545,77343.10763263545,25756.33574893333,103099.44338156878,103099.44338156878,103099.44338156878,127892.94836453201,91514.12099944333,56479.65003098316,38927.189964955745,24793.504982963233,0.0,63720.69494791898,21074.47923551875,1535.1119640620186,0.0,0.8868139075643855,2.8168337810880324,0.0014959135982669303,354475.48039688123,1554990.0817498073,4.3867352404989886,1554990.0817498073,4.3867352404989886,0.85,0.0956068425166251,4.027634451161993,1.267051749271341,1.0,0.0,4.027634451162769,1.284728655104466,1.2850283873233626,3.135007875133361,19313.322445904912,1969.4108024559778,4632.441516551485,4632.441516551485,5.559991563176181,5.014286386989235,-2.343206008398053,7.357492395387288,3.4832784592649255,3.4832784592649255,0.9952224169328359,0.0,0.0,0.00023329176488034954,1.000024798890261,0.00023328597964694084,198.92718850979858,0.0,1.1550919058281193e-06,3.27353046111689,0.01431805791089481,7.868164488461695e-05,0.0001546101199957326,0.0006227130457931024,0.09560684251661822,0.07173310087810877,0.023873741638509447,0.09560685491493773,0.07173310087811394,0.023873741638511164,0.37553540838439425,0.37553540838439425,0.12498327378985334,0.0,4.891890295979124,4.82785722998608,5.084396635545033,4.890786785636578,4.82751501381739,5.081003148579498,24793.504982963233,21074.47923551875,0.85,1.0681758296915589,0.6639690681365439,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515299433082238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.978132699514,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.795013056852,1535.1119640620186,0.37553540838439425,0.12498327378985334,6.112874298809886,3.4832784592649255
2443.0,-30.006264413904685,5.014233756038326,35.005417826320524,24.104069906193786,4.9989364906874805,-26.505745179909027,-40.01972669558597,1.4984172566918315,-0.12249617084319198,-5.013093652973092,40.01057749146893,42308.39107443799,25756.315714108976,25756.315714108976,68064.70678854696,77342.96318545143,77342.96318545143,25756.315714108976,103099.2788995604,103099.2788995604,103099.2788995604,127892.74572715713,91514.05136647409,56479.54526976898,38927.228996339,24793.466827596723,0.0,63720.69582393572,21074.446803457213,1535.1107479179996,0.0,0.8868138016119617,2.8168328607066258,0.0014959135982669303,354475.0257418364,1554989.3493145185,4.3867388007385735,1554989.3493145185,4.3867388007385735,0.8499999999999999,0.09560672911889026,4.027634451161993,1.2670515849767257,1.0,0.0,4.02763445116302,1.2847289969316138,1.2850287217974157,3.1350070410035156,19313.307750424334,1969.4093039339973,4632.441516551485,4632.441516551485,5.5599872382809234,5.014233756038326,-2.3432360791237064,7.357469835162032,3.483286430537574,3.483286430537574,0.995224694439307,0.0,0.0,0.00023328597964694084,1.000024722996413,0.0002332802122610899,198.92738468161417,0.0,1.150840216866046e-06,3.2614811745983743,0.014319208751111676,7.867982419418984e-05,0.000154606155452751,0.0006226970780632065,0.09560672911886936,0.07173298022706046,0.0238737488918089,0.09560673651190224,0.07173298022707614,0.02387374889181412,0.37553481130839766,0.37553481130839766,0.12498332326205118,0.0,4.891644301144936,4.827782226459419,5.083635913911394,4.89059748212992,4.827419810959725,5.0805304147265815,24793.466827596723,21074.446803457213,0.85,1.0681726856312745,0.6639662440494801,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515313707326654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.96608341299,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.790047127639,1535.1107479179996,0.37553481130839766,0.12498332326205118,6.112874298809886,3.483286430537574
