time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2444.0,-30.006501194133566,5.014181455385063,35.00540830989978,24.103991710022115,4.998892082079628,-26.505962756557256,-40.01993477633221,1.498353644503289,-0.12273688864161159,-5.013118651206536,40.01055846695857,42308.22970165738,25756.27607839162,25756.27607839162,68064.505780049,77342.82563867987,77342.82563867987,25756.27607839162,103099.10171707149,103099.10171707149,103099.10171707149,127892.51438697526,91513.99140996447,56479.461279581556,38927.255700425456,24793.412669903766,0.0,63720.66837032922,21074.4007694182,1535.1084314291957,0.0,0.8868137432776309,2.8168331068465604,0.0014959135982669303,354474.6803161167,1554988.5288509298,4.386740760903452,1554988.5288509298,4.386740760903452,0.85,0.09560660820028552,4.027634451161993,1.2670514855207875,1.0,0.0,4.0276344511619895,1.284729306400842,1.2850290239289273,3.1350062858341543,19313.29509708307,1969.408013652274,4632.441516551485,4632.441516551485,5.559978682162682,5.014181455385063,-2.343260300021939,7.357441755407002,3.483294364179032,3.483294364179032,0.9952269611940092,0.0,0.0,0.0002332802122610899,1.000024645829464,0.00023327446301845604,198.92758024109347,0.0,1.1472909837759055e-06,3.2514226480209163,0.014320356042095451,7.867797119804375e-05,0.00015460224106304615,0.000622681312332376,0.095606608200267,0.07173285390663986,0.023873754293627137,0.09560659430622503,0.07173285390665377,0.023873754293631762,0.37553421433553974,0.37553421433553974,0.12498337295378738,0.0,4.891401360017824,4.827712798846903,5.082870662488801,4.890381762564914,4.827387678732123,5.079762093325087,24793.412669903766,21074.4007694182,0.85,1.0681699913201543,0.6639639976117656,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515327937886056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.956024886415,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.785087872877,1535.1084314291957,0.37553421433553974,0.12498337295378738,6.112874298809886,3.483294364179032
2445.0,-30.00673700836423,5.0141294849430995,35.005398824429655,24.10390799576419,4.998849460684315,-26.506179285006727,-40.020135103818006,1.4982917373268172,-0.12310221452156611,-5.0131433055213686,40.01054033561934,42308.04047544563,25756.23645303556,25756.23645303556,68064.2769284812,77342.6583504451,77342.6583504451,25756.23645303556,103098.89480348065,103098.89480348065,103098.89480348065,127892.25862750201,91513.9020452364,56479.349706920046,38927.28037590707,24793.363824021362,0.0,63720.64419992843,21074.359250418158,1535.1064088808992,0.0,0.886813683459565,2.816835031712918,0.0014959135982669303,354474.33964292397,1554987.7469071338,4.38674277092535,1554987.7469071338,4.38674277092535,0.85,0.09560648846223203,4.027634451161993,1.26705131683033,1.0,0.0,4.02763445116193,1.2847296078571702,1.285029318068976,3.135005550218288,19313.276237372796,1969.40609049704,4632.441516551485,4632.441516551485,5.559970128281123,5.0141294849430995,-2.3432841686159325,7.357413653559032,3.483302309742028,3.483302309742028,0.9952292313548652,0.0,0.0,0.00023327446301845604,1.0000245453275363,0.00023326873736089355,198.92777500308102,0.0,1.1436829253729676e-06,3.2411974105069903,0.014321499725020824,7.867618728418262e-05,0.00015459827573427343,0.0006226653414376009,0.0956064884622155,0.07173272857657094,0.02387375988564456,0.09560652722505344,0.07173272857658335,0.023873759885648688,0.37553361773346255,0.37553361773346255,0.12498342203919931,0.0,4.89113874167964,4.8276175096577845,5.082104341131071,4.89004109099983,4.827189595730658,5.078992147584302,24793.363824021362,21074.359250418158,0.85,1.0681668050141535,0.663961279843639,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515342124027661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.9457996489,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.780135561827,1535.1064088808992,0.37553361773346255,0.12498342203919931,6.112874298809886,3.483302309742028
2446.0,-30.006971942897223,5.0140776049566105,35.00538932192379,24.103821732010715,4.998789283424775,-26.506396777264193,-40.02034311471505,1.4982141177917032,-0.12312515109402966,-5.013179051688331,40.0105208684753,42307.88697055641,25756.225598378674,25756.225598378674,68064.11256893509,77342.55207076474,77342.55207076474,25756.225598378674,103098.77766914341,103098.77766914341,103098.77766914341,127892.08917275607,91513.8662266501,56479.26641716942,38927.333121645206,24793.311503612662,0.0,63720.64462525787,21074.314778070762,1535.104448349683,0.0,0.8868135720313566,2.8168311589894013,0.0014959135982669303,354473.84570303437,1554986.9073548908,4.386746515164912,1554986.9073548908,4.386746515164912,0.85,0.09560637225693176,4.027634451161993,1.267051220671274,1.0,0.0,4.027634451160259,1.2847299827630894,1.2850296857060488,3.135004635370691,19313.26867814697,1969.4053196705268,4632.441516551485,4632.441516551485,5.55996778509841,5.0140776049566105,-2.343316139087555,7.357393744044165,3.483310267751011,3.483310267751011,0.9952315050717174,0.0,0.0,0.00023326873736089355,1.0000244538079825,0.00023326303319147048,198.92796903884954,0.0,1.1389923193362103e-06,3.22790423299882,0.01432263871734016,7.86743349892087e-05,0.00015459440237168486,0.0006226497409489972,0.09560637225690545,0.07173260598613855,0.0238737662707669,0.09560626166571186,0.0717326059861583,0.023873766270773467,0.37553301981278925,0.37553301981278925,0.1249834700644748,0.0,4.890935419906043,4.827569534119277,5.081433364778377,4.890053900594296,4.827309838497513,5.078681430794404,24793.311503612662,21074.314778070762,0.85,1.0681642185075375,0.6639588663826264,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515356252320033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.93250647139,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.77519471027,1535.104448349683,0.37553301981278925,0.1249834700644748,6.112874298809886,3.483310267751011
2447.0,-30.00720611029256,5.014026339959987,35.00537985134028,24.103761242609494,4.998765877370783,-26.50660990161483,-40.0205429183319,1.4981696686931256,-0.12352622275267322,-5.013189766719864,40.01050279327069,42307.702730595694,25756.151799594845,25756.151799594845,68063.85453019054,77342.40098206619,77342.40098206619,25756.151799594845,103098.55278166104,103098.55278166104,103098.55278166104,127891.80962242323,91513.80017653397,56479.16700113402,38927.37019488884,24793.256840762184,0.0,63720.62703565102,21074.268314647856,1535.1017722111737,0.0,0.8868135829472557,2.81683518170361,0.0014959135982669303,354473.69764302735,1554986.1278326074,4.386746148366009,1554986.1278326074,4.386746148366009,0.85,0.09560624566377475,4.027634451161993,1.2670510816527534,1.0,0.0,4.02763445116376,1.2847302024624583,1.285029898127969,3.1350040992592656,19313.25473879885,1969.403898252599,4632.441516551485,4632.441516551485,5.559951854236992,5.014026339959987,-2.343329639713904,7.3573559796738905,3.483318166429992,3.483318166429992,0.9952337618371406,0.0,0.0,0.00023326303319147048,1.000024374004204,0.00023325734777589517,198.92816244136046,0.0,1.1347188383853414e-06,3.2157931879840573,0.014323773436178544,7.867255581636691e-05,0.00015459047737510355,0.0006226339324975457,0.09560624566377024,0.07173247505117437,0.023873770612595872,0.09560623270769401,0.07173247505117776,0.023873770612596993,0.37553242364407435,0.37553242364407435,0.12498352251502388,0.0,4.890685188594489,4.827504929034831,5.0806243954617685,4.889663543967174,4.827226187547467,5.077368149092308,24793.256840762184,21074.268314647856,0.85,1.0681604638339408,0.6639561582927452,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515370327933363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.92039542638,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.770263621513,1535.1017722111737,0.37553242364407435,0.12498352251502388,6.112874298809886,3.483318166429992
2448.0,-30.007439490060257,5.013975281903956,35.00537046721859,24.103672883380227,4.998718903566231,-26.506824674040686,-40.02074293149633,1.4981040875465714,-0.12385714803656356,-5.013219189786027,40.0104863704853,42307.52286941885,25756.12696672369,25756.12696672369,68063.64983614253,77342.23265659084,77342.23265659084,25756.12696672369,103098.35962331454,103098.35962331454,103098.35962331454,127891.57986772813,91513.70702972166,56479.06209828186,38927.38325715533,24793.220244413587,0.0,63720.60350156891,21074.23720775155,1535.100561719541,0.0,0.8868134926746234,2.8168360973529145,0.0014959135982669303,354473.29107616853,1554985.419573817,4.38674918173083,1554985.419573817,4.38674918173083,0.8500000000000001,0.09560613104210111,4.027634451161993,1.2670509256003428,1.0,0.0,4.027634451162126,1.2847305209732465,1.2850302094084507,3.1350033220280795,19313.235080909977,1969.4018937057995,4632.441516551485,4632.441516551485,5.559946493592703,5.013975281903956,-2.3433567116432497,7.357331993547206,3.4833261641642714,3.4833261641642714,0.9952360469040775,0.0,0.0,0.00023325734777589517,1.0000242920671836,0.00023325168161037482,198.92835519368748,0.0,1.1309892731127094e-06,3.2052236000014185,0.014324904425451658,7.867077481484144e-05,0.00015458657296105372,0.000622618206945007,0.09560613104208296,0.07173235387201767,0.023873777170065294,0.09560617866406701,0.07173235387203128,0.023873777170069832,0.3755318278360834,0.3755318278360834,0.12498356968690114,0.0,4.890431803877902,4.827415840242907,5.0798764451998295,4.88936204174945,4.827003683888222,5.076828658508305,24793.220244413587,21074.23720775155,0.85,1.0681576459718667,0.6639535808598731,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451538435761118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.9098258384,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.76534006993,1535.100561719541,0.3755318278360834,0.12498356968690114,6.112874298809886,3.4833261641642714
2449.0,-30.007672008608793,5.013924319537346,35.00536104648032,24.103581241238885,4.998659391164492,-26.507039925054528,-40.02094682129098,1.4980273076102308,-0.12397669378236742,-5.013253749061818,40.01046653570102,42307.36267818608,25756.11548399313,25756.11548399313,68063.4781621792,77342.10180323268,77342.10180323268,25756.11548399313,103098.21728722581,103098.21728722581,103098.21728722581,127891.38220956447,91513.64593161209,56478.9714215249,38927.416122319104,24793.16492233867,0.0,63720.581044657774,21074.19018398787,1535.0983980792626,0.0,0.8868133886174359,2.81683363361624,0.0014959135982669303,354472.8135378186,1554984.5641674628,4.386752678288435,1554984.5641674628,4.386752678288435,0.85,0.0956060134026552,4.027634451161993,1.2670508157042786,1.0,0.0,4.027634451161437,1.284730891829414,1.285030573071251,3.1350024170639936,19313.22218664319,1969.4005788565098,4632.441516551485,4632.441516551485,5.559944014828422,5.013924319537346,-2.343387550111283,7.35731186964863,3.483334138883969,3.483334138883969,0.9952383253954197,0.0,0.0,0.00023325168161037482,1.0000242024695745,0.00023324603648027352,198.92854723504658,0.0,1.127160987216536e-06,3.194374237771663,0.014326031586438874,7.866895933253188e-05,0.00015458272227784295,0.0006226026978006468,0.09560601340262939,0.0717322305215074,0.023873782881121984,0.09560594907262636,0.07173223052152677,0.023873782881128427,0.3755312307882566,0.3755312307882566,0.12498361579835068,0.0,4.890214048540372,4.827344481575437,5.0792179681654375,4.889277055279479,4.826993504679081,5.0765182922161785,24793.16492233867,21074.19018398787,0.85,1.0681553282522294,0.6639513008918656,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451539834012561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.898976476165,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.760424491573,1535.0983980792626,0.3755312307882566,0.12498361579835068,6.112874298809886,3.483334138883969
2450.0,-30.007903770799174,5.0138737843646854,35.005351615209584,24.103512230236106,4.998622837035167,-26.507252199238767,-40.021142713353015,1.497971265474781,-0.12422413281785794,-5.013272478309024,40.01044738744657,42307.17255071505,25756.064220719298,25756.064220719298,68063.23677143434,77341.96965048496,77341.96965048496,25756.064220719298,103098.03387120426,103098.03387120426,103098.03387120426,127891.140852194,91513.59252375677,56478.85982732846,38927.480773809235,24793.10698098974,0.0,63720.58775479898,21074.14093384128,1535.0957196701183,0.0,0.8868133626339496,2.816834700241787,0.0014959135982669303,354472.554738226,1554983.7383691268,4.3867535513926175,1554983.7383691268,4.3867535513926175,0.8500000000000001,0.09560588892492924,4.027634451161993,1.2670506409695372,1.0,0.0,4.027634451162425,1.2847311656363538,1.2850308396892078,3.135001748919995,19313.210915342985,1969.3994295037537,4632.441516551485,4632.441516551485,5.559932948682494,5.0138737843646854,-2.3434067168378405,7.357280501202526,3.483342057373215,3.483342057373215,0.9952405878209186,0.0,0.0,0.00023324603648027352,1.0000241237864371,0.00023324040983843807,198.92873865204106,0.0,1.1229775300047081e-06,3.182518320033343,0.014327154563968878,7.866721510038292e-05,0.00015457882137989059,0.0006225869864096634,0.09560588892491766,0.0717321014566094,0.023873787468308264,0.09560581566223206,0.07173210145661808,0.023873787468311158,0.37553063376479623,0.37553063376479623,0.12498366599086703,0.0,4.889988093326508,4.827283404756429,5.078495696580774,4.889048345491176,4.827003577216772,5.075570980426562,24793.10698098974,21074.14093384128,0.85,1.0681514275001065,0.6639482472056886,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515412271067276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.88712055843,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.755518386983,1535.0957196701183,0.37553063376479623,0.12498366599086703,6.112874298809886,3.483342057373215
2451.0,-30.008134716621996,5.013823607516428,35.005342250754836,24.103438050393038,4.998585768230066,-26.507463790167122,-40.02133846571667,1.497914841775122,-0.12453420853114494,-5.013294001008936,40.01043047106278,42306.9855110799,25756.02122179093,25756.02122179093,68063.00673287082,77341.8185656722,77341.8185656722,25756.02122179093,103097.83978746313,103097.83978746313,103097.83978746313,127890.9036005839,91513.51964544666,56478.750765916404,38927.520977255845,24793.063813120774,0.0,63720.58479037662,21074.104241152658,1535.093951468731,0.0,0.8868133143535257,2.8168362643243814,0.0014959135982669303,354472.25733905745,1554983.0088239694,4.38675517372466,1554983.0088239694,4.38675517372466,0.85,0.09560576943370572,4.027634451161993,1.2670504722790792,1.0,0.0,4.027634451160062,1.2847314411900872,1.2850311080781163,3.135001076513756,19313.195534959203,1969.3978611410832,4632.441516551485,4632.441516551485,5.559923666551631,5.013823607516428,-2.3434277933154934,7.357251400831921,3.4833500197953575,3.4833500197953575,0.9952428627986736,0.0,0.0,0.00023324040983843807,1.0000240388564778,0.00023323480314047974,198.9289293951046,0.0,1.1193007631731593e-06,3.1720983628327333,0.014328273864732052,7.866547214782944e-05,0.00015457493769060863,0.0006225713443289137,0.09560576943369034,0.07173197631111555,0.02387379312257478,0.09560575341982147,0.0717319763111271,0.023873793122578625,0.3755300373370219,0.3755300373370219,0.12498371513904942,0.0,4.889750678461155,4.827213560344262,5.077753873195206,4.888759792477799,4.826893364669502,5.074745633995349,24793.063813120774,21074.104241152658,0.85,1.0681478670790545,0.6639453427845706,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515426156718483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.87670060123,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.750619684148,1535.093951468731,0.3755300373370219,0.12498371513904942,6.112874298809886,3.4833500197953575
2452.0,-30.008364738901808,5.013773798015787,35.00533295042081,24.10336366100239,4.998549716149103,-26.507674448104797,-40.02153788516296,1.4978594253520088,-0.12486408649652958,-5.0133146992069415,40.0104136098008,42306.817552656554,25755.977140076815,25755.977140076815,68062.79469273337,77341.66264813038,77341.66264813038,25755.977140076815,103097.63978820719,103097.63978820719,103097.63978820719,127890.66027872292,91513.44197317545,56478.660794718395,38927.534642730054,24793.02049051573,0.0,63720.55513324578,21074.06741693837,1535.0921544428002,0.0,0.8868132700694145,2.8168381850975943,0.0014959135982669303,354471.9713329837,1554982.2816562848,4.38675666177162,1554982.2816562848,4.38675666177162,0.85,0.09560564907968175,4.027634451161993,1.267050333810039,1.0,0.0,4.027634451162273,1.2847317119909722,1.2850313717386888,3.1350004157056994,19313.179142848316,1969.3961896109595,4632.441516551485,4632.441516551485,5.559914150681012,5.013773798015787,-2.3434481428653053,7.357221940881093,3.4833580060867413,3.4833580060867413,0.9952451445962118,0.0,0.0,0.00023323480314047974,1.0000239427700999,0.00023322921898690898,198.9291193757151,0.0,1.1153344222933477e-06,3.1608577527793473,0.014329389199154345,7.86636965807791e-05,0.00015457110655970062,0.0006225559139340817,0.09560564907967072,0.07173185087244617,0.023873798207224548,0.09560570191929442,0.07173185087245446,0.0238737982072273,0.37552944081317796,0.37552944081317796,0.12498376178410767,0.0,4.889498596557473,4.827130361157572,5.076993442847765,4.888450612710415,4.826758310196681,5.073912346915904,24793.02049051573,21074.06741693837,0.85,1.0681450365648502,0.6639430159418566,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45154399934836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.865459991175,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.745729610471,1535.0921544428002,0.37552944081317796,0.12498376178410767,6.112874298809886,3.4833580060867413
2453.0,-30.00859397691644,5.0137240067872035,35.005323637037606,24.103272368107014,4.998487705513995,-26.50788699605806,-40.02173758400602,1.497780724655626,-0.12490721028444796,-5.013351646414968,40.01039462904393,42306.654099126084,25755.97494743002,25755.97494743002,68062.6290465561,77341.543292269,77341.543292269,25755.97494743002,103097.51823969901,103097.51823969901,103097.51823969901,127890.48939736585,91513.39003693282,56478.564541479514,38927.583883837004,24792.97115766683,0.0,63720.55504150383,21074.025484016805,1535.0903900742614,0.0,0.8868131507675067,2.8168344375662437,0.0014959135982669303,354471.4607998165,1554981.4630824507,4.38676067058783,1554981.4630824507,4.38676067058783,0.85,0.09560553343802579,4.027634451161993,1.2670502085285262,1.0,0.0,4.0276344511609565,1.2847320916632827,1.2850317443250419,3.134999489230165,19313.168182120186,1969.3950719277416,4632.441516551485,4632.441516551485,5.559913677356788,5.0137240067872035,-2.343480382482196,7.3572043892694,3.483366019566575,3.483366019566575,0.9952474341618787,0.0,0.0,0.00023322921898690898,1.00002386118071,0.00023322365399515516,198.9293087089017,0.0,1.1108507522889518e-06,3.1481510319868895,0.014330500049906634,7.866191856319729e-05,0.0001545673004237117,0.0006225405842096469,0.09560553343800132,0.0717317294445252,0.023873803993476123,0.09560545197853515,0.07173172944454356,0.02387380399348223,0.3755288433557257,0.3755288433557257,0.12498380480329531,0.0,4.889301863714195,4.827078733156043,5.076359890534036,4.888444436130499,4.826802150210767,5.0737553692824235,24792.97115766683,21074.025484016805,0.85,1.068142438530614,0.6639404517360217,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515453774941096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.85275327038,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.740850340246,1535.0903900742614,0.3755288433557257,0.12498380480329531,6.112874298809886,3.483366019566575
2454.0,-30.0088224512068,5.013674856534914,35.00531434747896,24.103216383978747,4.99846832079427,-26.508094593641353,-40.0219289707951,1.4977404632287903,-0.12529896607378532,-5.013358977664038,40.010376696219026,42306.459545869126,25755.89803027472,25755.89803027472,68062.35757614384,77341.39424319145,77341.39424319145,25755.89803027472,103097.29227346617,103097.29227346617,103097.29227346617,127890.20770149026,91513.32535669512,56478.45414345656,38927.63468137617,24792.91542802409,0.0,63720.55010940026,21073.978113820478,1535.0875735834156,0.0,0.8868131783881021,2.816838732998814,0.0014959135982669303,354471.35949735035,1554980.6897025655,4.386759742472759,1554980.6897025655,4.386759742472759,0.85,0.09560540419316824,4.027634451161993,1.2670500486297533,1.0,0.0,4.027634451159875,1.2847322914870904,1.2850319370455598,3.1349990016207703,19313.154531873937,1969.3936799900005,4632.441516551485,4632.441516551485,5.559897073335987,5.013674856534914,-2.3434907998615326,7.357165656396447,3.4833739555426457,3.4833739555426457,0.995249701583613,0.0,0.0,0.00023322365399515516,1.000023781728967,0.0002332181076653285,198.92949741162641,0.0,1.107039962557918e-06,3.1373512538891397,0.014331607089869192,7.866021458681027e-05,0.0001545634394083449,0.0006225250334511392,0.09560540419316553,0.07173159724863196,0.02387380694453357,0.09560542533506394,0.07173159724863398,0.023873806944534247,0.37552824701123927,0.37552824701123927,0.12498385211210028,0.0,4.889056349543637,4.8270128971488475,5.075573562480031,4.888060011590255,4.826735649468674,5.072414322043244,24792.91542802409,21073.978113820478,0.85,1.0681382608795629,0.6639374499001374,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451546750943532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.84195349229,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.735979114053,1535.0875735834156,0.37552824701123927,0.12498385211210028,6.112874298809886,3.4833739555426457
2455.0,-30.009050081427812,5.013625943976418,35.00530516093948,24.103142832778417,4.998426795784283,-26.50830364576902,-40.02212811084462,1.4976803601253752,-0.12547810816056426,-5.013384746417939,40.010361117751586,42306.300865598816,25755.8695070195,25755.8695070195,68062.17037261832,77341.26383843133,77341.26383843133,25755.8695070195,103097.13334545083,103097.13334545083,103097.13334545083,127890.01524818524,91513.27001582796,56478.370291162784,38927.66636073909,24792.88190273441,0.0,63720.548263473494,21073.949617324248,1535.08645782147,0.0,0.8868131036550061,2.8168380794933414,0.0014959135982669303,354471.0034274687,1554980.0178581008,4.386762253675506,1554980.0178581008,4.386762253675506,0.85,0.0956052876253116,4.027634451161993,1.26704993928317,1.0,0.0,4.027634451163946,1.284732584086774,1.2850322225875666,3.1349982876202636,19313.14285262706,1969.392489038261,4632.441516551485,4632.441516551485,5.559890916052594,5.013625943976418,-2.343514570275964,7.357140514252382,3.483382001894517,3.483382001894517,0.9952520005412906,0.0,0.0,0.0002332181076653285,1.0000236939136007,0.00023321258194656128,198.92968541752677,0.0,1.1033286048989714e-06,3.126833266283685,0.01433271041847409,7.865844161694961e-05,0.00015455966604837888,0.0006225098357365434,0.09560528762528686,0.0717314754608626,0.023873812164424257,0.09560532560807376,0.07173147546088117,0.02387381216443044,0.37552765066075444,0.37552765066075444,0.12498389316183602,0.0,4.8888362613720915,4.826964648250339,5.074836251550721,4.887906638257391,4.826722781893238,5.0718379813680485,24792.88190273441,21073.949617324248,0.85,1.068135353939407,0.6639349788810597,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451548119819671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.831435504675,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.73111554654,1535.08645782147,0.37552765066075444,0.12498389316183602,6.112874298809886,3.483382001894517
2456.0,-30.00927687007818,5.013577232625957,35.005295976482714,24.103059817012422,4.998378765287732,-26.508512590851314,-40.02232344411311,1.4976144860608136,-0.1256782356348367,-5.013412033843476,40.01034280532992,42306.13004481067,25755.845362055315,25755.845362055315,68061.97540686598,77341.12131374107,77341.12131374107,25755.845362055315,103096.96667579639,103096.96667579639,103096.96667579639,127889.79888792975,91513.19958200437,56478.271326035036,38927.698062188145,24792.83221213336,0.0,63720.5302743215,21073.907380313354,1535.0844472201336,0.0,0.8868130310921376,2.816837524600307,0.0014959135982669303,354470.6263730518,1554979.2281080957,4.386764691953926,1554979.2281080957,4.386764691953926,0.85,0.09560516726858105,4.027634451161993,1.2670497881760823,1.0,0.0,4.027634451161327,1.28473290363914,1.2850325351150196,3.1349975078503074,19313.127988132583,1969.3909732816592,4632.441516551485,4632.441516551485,5.559885703906019,5.013577232625957,-2.3435394118204402,7.357116644446398,3.4833900380335954,3.4833900380335954,0.9952542965810273,0.0,0.0,0.00023321258194656128,1.0000236063578385,0.00023320707677685644,198.92987272866324,0.0,1.099229496066629e-06,3.1152163918528264,0.014333809647970158,7.865670257524844e-05,0.00015455587937131284,0.0006224945843855368,0.09560516726856552,0.07173135124551958,0.02387381602304595,0.0956051737314024,0.07173135124553122,0.023873816023049832,0.3755270553285315,0.3755270553285315,0.12498393165380321,0.0,4.888626198341456,4.82691280890316,5.0741499268650045,4.887733798208615,4.826653700600843,5.071352708268762,24792.83221213336,21073.907380313354,0.85,1.0681325957874839,0.6639324855377021,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515494836411214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.81981863025,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.726261272739,1535.0844472201336,0.3755270553285315,0.12498393165380321,6.112874298809886,3.4833900380335954
2457.0,-30.009502941744344,5.013528942734861,35.0052868176527,24.10299003766852,4.998346475544718,-26.50871931634905,-40.02251469120381,1.4975628501494578,-0.1260000460050037,-5.013428641557558,40.01032518284963,42305.945261810426,25755.794786931543,25755.794786931543,68061.74004874197,77340.96876979149,77340.96876979149,25755.794786931543,103096.76355672303,103096.76355672303,103096.76355672303,127889.54566044526,91513.12521240741,56478.16451681198,38927.73410621714,24792.782103722227,0.0,63720.516209939364,21073.864788163894,1535.0821657258912,0.0,0.8868130103807129,2.8168398169954436,0.0014959135982669303,354470.39688977756,1554978.4681131085,4.386765387905237,1554978.4681131085,4.386765387905237,0.85,0.09560504234257813,4.027634451161993,1.2670495887147264,1.0,0.0,4.0276344511629505,1.284733156546676,1.2850327810084976,3.13499689070698,19313.112293024657,1969.3893728260575,4632.441516551485,4632.441516551485,5.559874786310277,5.013528942734861,-2.343556326279093,7.357085269013954,3.4833980533495006,3.4833980533495006,0.9952565866712859,0.0,0.0,0.00023320707677685644,1.0000235317699695,0.0002332015891307045,198.93005944793197,0.0,1.0951427087332697e-06,3.1036344365500863,0.014334904790678891,7.865499994700871e-05,0.00015455207682984773,0.0006224792691385299,0.0956050423425677,0.0717312235492503,0.023873818793317406,0.0956051072120892,0.07173122354925812,0.02387381879332001,0.3755264605609316,0.3755264605609316,0.1249839707011804,0.0,4.888393052655545,4.826845909606504,5.07341639138491,4.887428595552535,4.826546815848133,5.070450661123516,24792.782103722227,21073.864788163894,0.85,1.0681291379451419,0.6639297321827312,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515508424228283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.808236674944,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.72141627073,1535.0821657258912,0.3755264605609316,0.1249839707011804,6.112874298809886,3.4833980533495006
2458.0,-30.009728141673914,5.013480825257017,35.00527769056008,24.102906917128735,4.998298623338389,-26.508926813572973,-40.02271358678115,1.4974972952374466,-0.1261947720361718,-5.01345664289672,40.01030778960662,42305.79605862714,25755.774097341226,25755.774097341226,68061.57015596837,77340.82530078386,77340.82530078386,25755.774097341226,103096.5993981251,103096.5993981251,103096.5993981251,127889.33765317754,91513.05326501124,56478.08659168169,38927.740748143944,24792.738255052453,0.0,63720.47900319639,21073.827516794583,1535.0805066862918,0.0,0.8868129308565349,2.816839107711226,0.0014959135982669303,354470.00997110986,1554977.718004587,4.386768060099983,1554977.718004587,4.386768060099983,0.85,0.09560492340412369,4.027634451161993,1.267049520579167,1.0,0.0,4.027634451161667,1.2847334745277827,1.2850330920132338,3.1349961147718926,19313.097109102808,1969.387824496929,4632.441516551485,4632.441516551485,5.5598703200714175,5.013480825257017,-2.343581508127469,7.357062333384485,3.4834061146200628,3.4834061146200628,0.9952588898914465,0.0,0.0,0.0002332015891307045,1.0000234410732678,0.00023319612276330502,198.93024544751506,0.0,1.0916577752355644e-06,3.0937581350175893,0.014335996448454126,7.865322926222068e-05,0.00015454835986848382,0.000622464298576887,0.0956049234041081,0.07173110073405146,0.02387382267005664,0.09560497124013097,0.07173110073406315,0.02387382267006053,0.37552586529683357,0.37552586529683357,0.12498400687121428,0.0,4.888177515790403,4.826780648924796,5.072748507136566,4.887261870860527,4.826466501475238,5.070023691367339,24792.738255052453,21073.827516794583,0.85,1.068127095412359,0.6639277783286118,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515521969112133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.79836037341,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.716578072681,1535.0805066862918,0.37552586529683357,0.12498400687121428,6.112874298809886,3.4834061146200628
2459.0,-30.00995265726188,5.0134328085906,35.0052685157434,24.102819815184944,4.998242671869927,-26.509134504654348,-40.02290493864564,1.4974245192623443,-0.1262855110086889,-5.013487931125456,40.010288145355446,42305.618532628105,25755.761999970102,25755.761999970102,68061.38053259821,77340.6984908049,77340.6984908049,25755.761999970102,103096.460490775,103096.460490775,103096.460490775,127889.14252310275,91512.99442200422,56477.976841174976,38927.7973120325,24792.682032327757,0.0,63720.479344360254,21073.77972747859,1535.078214514336,0.0,0.8868128427554026,2.81683664715862,0.0014959135982669303,354469.57763504446,1554976.8708184436,4.386771020500439,1554976.8708184436,4.386771020500439,0.85,0.09560480287100931,4.027634451161993,1.2670493925502528,1.0,0.0,4.027634451161211,1.2847338262434789,1.2850334367877623,3.134995256518363,19313.084690757354,1969.3865581781092,4632.441516551485,4632.441516551485,5.5598677086253625,5.0134328085906,-2.3436091037405036,7.357041912331104,3.483414147418805,3.483414147418805,0.9952611849768014,0.0,0.0,0.00023319612276330502,1.0000233698823384,0.00023319067312471169,198.93043088218474,0.0,1.087425808484023e-06,3.0817647412437212,0.01433708387426261,7.86515257707599e-05,0.00015454459699254514,0.000622449143088121,0.09560480287098574,0.07173097653525143,0.02387382633573432,0.09560473547319866,0.07173097653526911,0.023873826335740204,0.3755252696903469,0.3755252696903469,0.12498404423319123,0.0,4.887994444313108,4.826732805885229,5.072158349501194,4.8872024201167505,4.826482095297877,5.069738180119373,24792.682032327757,21073.77972747859,0.85,1.0681241138312647,0.663924988762227,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515535461790654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.786366979635,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.711749802702,1535.078214514336,0.3755252696903469,0.12498404423319123,6.112874298809886,3.483414147418805
2460.0,-30.010176297258496,5.013385366196619,35.00525936976354,24.102764075528853,4.998221346034503,-26.509337944849936,-40.02309566186739,1.4973829936259913,-0.12661214059119175,-5.013496601018273,40.01027063565843,42305.44218700758,25755.693087277607,25755.693087277607,68061.13527428519,77340.55821959091,77340.55821959091,25755.693087277607,103096.25130686851,103096.25130686851,103096.25130686851,127888.88035304566,91512.93578233893,56477.881882503614,38927.83766648368,24792.629046177153,0.0,63720.46671266084,21073.73468925058,1535.0755859382352,0.0,0.8868128620315922,2.816839929905536,0.0014959135982669303,354469.4578358348,1554976.1156882646,4.386770372776149,1554976.1156882646,4.386770372776149,0.8500000000000001,0.09560467441315308,4.027634451161993,1.2670492068259045,1.0,0.0,4.027634451161678,1.2847340317432747,1.2850336353337817,3.134994755059797,19313.072315325546,1969.3852962352635,4632.441516551485,4632.441516551485,5.559852832519048,5.013385366196619,-2.343620001262808,7.357005367459427,3.4834221304331976,3.4834221304331976,0.9952634658380565,0.0,0.0,0.00023319067312471169,1.0000232787834846,0.00023318524485588487,198.93061559397842,0.0,1.0840989535247323e-06,3.0723364342890913,0.014338167973216135,7.86498279096711e-05,0.00015454084521504058,0.0006224340322997905,0.09560467441315068,0.07173084567728132,0.023873828735869358,0.0956046852612325,0.07173084567728312,0.023873828735869962,0.3755246748231124,0.3755246748231124,0.124984086818881,0.0,4.887775809393986,4.8266809185357715,5.071437821382062,4.886884460427098,4.826456926696437,5.068539229276553,24792.629046177153,21073.73468925058,0.85,1.0681204765997403,0.6639223528882561,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515548913491225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.77693867269,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.7069277357,1535.0755859382352,0.3755246748231124,0.124984086818881,6.112874298809886,3.4834221304331976
2461.0,-30.010399173469892,5.013338185998311,35.005250320388456,24.102689895685785,4.998183309714498,-26.509542368806184,-40.02328652478752,1.4973265050507092,-0.1268626137461979,-5.013519448617389,40.010255157515594,42305.26970919168,25755.661623796954,25755.661623796954,68060.93133298864,77340.4111263187,77340.4111263187,25755.661623796954,103096.07275011565,103096.07275011565,103096.07275011565,127888.6671902737,91512.86324661862,56477.78374871589,38927.866108780814,24792.594440158045,0.0,63720.46054893886,21073.70527413434,1535.0743376483813,0.0,0.8868128018009231,2.816840555553909,0.0014959135982669303,354469.14213147265,1554975.4481719302,4.386772396665179,1554975.4481719302,4.386772396665179,0.8500000000000001,0.09560455624617073,4.027634451161993,1.2670490392344074,1.0,0.0,4.02763445116174,1.2847343071920418,1.285033903872538,3.134994082912696,19313.057007242598,1969.3837352452263,4632.441516551485,4632.441516551485,5.5598460405324595,5.013338185998311,-2.343641137081108,7.356979323079419,3.4834302066586647,3.4834302066586647,0.995265773331047,0.0,0.0,0.00023318524485588487,1.0000231993222606,0.0002331798352417424,198.93079967523732,0.0,1.0798488593273512e-06,3.0602916673337135,0.014339247822075463,7.864812883887738e-05,0.0001545371160170075,0.0006224190124533173,0.0956045562461521,0.07173072314635744,0.023873833099794677,0.09560462225904975,0.0717307231463714,0.023873833099799326,0.3755240802700296,0.3755240802700296,0.12498412528095992,0.0,4.887560757404515,4.826624698290573,5.070744694607811,4.886656834871189,4.826356486728173,5.067928721147837,24792.594440158045,21073.70527413434,0.85,1.0681173793575485,0.6639197103213057,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515562312755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.764893905725,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.702115725859,1535.0743376483813,0.3755240802700296,0.12498412528095992,6.112874298809886,3.4834302066586647
2462.0,-30.010621267018806,5.013291204684773,35.0052412826019,24.102606356050842,4.99813772801903,-26.509746842740384,-40.02347738770766,1.497263303740601,-0.12710641905533748,-5.013545055068372,40.01023739630006,42305.10061822896,25755.63775762453,25755.63775762453,68060.73837585349,77340.25679540515,77340.25679540515,25755.63775762453,103095.89455302968,103095.89455302968,103095.89455302968,127888.44151197062,91512.78010298128,56477.68562627607,38927.88275189468,24792.546958940948,0.0,63720.429710835626,21073.664915099806,1535.072412486629,0.0,0.8868127357966284,2.8168407713506585,0.0014959135982669303,354468.7883060113,1554974.6821951938,4.386774614561526,1554974.6821951938,4.386774614561526,0.85,0.09560443556776012,4.027634451161993,1.2670488914242015,1.0,0.0,4.027634451161328,1.2847346140029794,1.2850342038047426,3.1349933342363054,19313.039460443702,1969.3819459696945,4632.441516551485,4632.441516551485,5.559840888568352,5.013291204684773,-2.343664244211594,7.356955448896366,3.483438282909169,3.483438282909169,0.9952680808311911,0.0,0.0,0.0002331798352417424,1.000023117895623,0.00023317444473926698,198.93098311036678,0.0,1.0761388672942633e-06,3.049777549911942,0.014340323960942756,7.864642980201759e-05,0.0001545334054397248,0.0006224040676044198,0.09560443556774564,0.07173059903235304,0.023873836535392597,0.09560450256823139,0.07173059903236391,0.023873836535396212,0.3755234856708141,0.3755234856708141,0.12498416162614634,0.0,4.88734612260356,4.82655404794923,5.070096648029278,4.886438636013054,4.826222883923435,5.067455742095433,24792.546958940948,21073.664915099806,0.85,1.068114868099827,0.6639173779933721,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515575666280518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.754379788305,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.697311562515,1535.072412486629,0.3755234856708141,0.12498416162614634,6.112874298809886,3.483438282909169
2463.0,-30.01084250067505,5.013244542056429,35.005232252594624,24.102537345048063,4.998100091473474,-26.509949748068287,-40.02366800615562,1.497207338866678,-0.12728248388890506,-5.013564774121007,40.010219547314215,42304.93426459146,25755.599515401274,25755.599515401274,68060.53377999274,77340.1290058651,77340.1290058651,25755.599515401274,103095.72852126638,103095.72852126638,103095.72852126638,127888.22487780644,91512.72637028978,56477.59308929226,38927.92586777501,24792.49635654006,0.0,63720.42222431507,21073.62190305905,1535.0701753805922,0.0,0.8868127000714316,2.8168407838737752,0.0014959135982669303,354468.5158317802,1554973.912433529,4.386775815010526,1554973.912433529,4.386775815010526,0.85,0.0956043114403152,4.027634451161993,1.2670488035073504,1.0,0.0,4.027634451163612,1.2847348869242514,1.2850344698639307,3.1349926682573726,19313.02812058942,1969.380789626368,4632.441516551485,4632.441516551485,5.5598326332621335,5.013244542056429,-2.343682965697954,7.356927507754383,3.4834463405229155,3.4834463405229155,0.9952703830065472,0.0,0.0,0.00023317444473926698,1.0000230284295044,0.00023316907522165562,198.9311658355764,0.0,1.0723379568966406e-06,3.0390057698450796,0.014341396298899653,7.86447329752853e-05,0.00015452971176398167,0.0006223891908287453,0.09560431144030326,0.0717304722022756,0.023873839238027664,0.09560435981460873,0.07173047220228455,0.02387383923803064,0.3755228901217866,0.3755228901217866,0.12498419855059945,0.0,4.887140910609105,4.826500028075941,5.069436346931525,4.886282290232089,4.8262465513530515,5.066757629681831,24792.49635654006,21073.62190305905,0.85,1.0681117827562279,0.6639148453170218,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451558897293651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.74360800824,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.692515649303,1535.0701753805922,0.3755228901217866,0.12498419855059945,6.112874298809886,3.4834463405229155
2464.0,-30.011062936990747,5.013197916770646,35.00522319900141,24.102450382802658,4.9980428514163355,-26.510153896151834,-40.02386260600758,1.49713381057743,-0.12732683701705128,-5.013597572635625,40.01020080030872,42304.78776546235,25755.595034293987,25755.595034293987,68060.38279975633,77340.00796378455,77340.00796378455,25755.595034293987,103095.60299807854,103095.60299807854,103095.60299807854,127888.04888745125,91512.67112672396,56477.51216587538,38927.954400942865,24792.445889372713,0.0,63720.40029031558,21073.579005966807,1535.0682477168752,0.0,0.8868126010354398,2.81683753697351,0.0014959135982669303,354468.0626283202,1554973.103943864,4.386779142848593,1554973.103943864,4.386779142848593,0.85,0.0956041929894432,4.027634451161993,1.2670486875670033,1.0,0.0,4.027634451162615,1.2847352419598588,1.2850348180835598,3.1349918019045324,19313.016461877214,1969.3796007685821,4632.441516551485,4632.441516551485,5.559831665930487,5.013197916770646,-2.343711255936677,7.356909172707323,3.483454415971173,3.483454415971173,0.995272690277478,0.0,0.0,0.00023316907522165562,1.0000229454740883,0.00023316372516944139,198.93134790252697,0.0,1.068164398402136e-06,3.027177905071653,0.014342464463298055,7.864300074223318e-05,0.00015452607447942246,0.000622374541176146,0.0956041929894216,0.07173034974292891,0.023873843246492697,0.0956041188821961,0.07173034974294511,0.023873843246498085,0.3755222947747242,0.3755222947747242,0.12498423476299403,0.0,4.886979395329661,4.826469613766221,5.068880174935259,4.886270735618552,4.8262857538867365,5.066593074643663,24792.445889372713,21073.579005966807,0.85,1.0681097810068272,0.6639127747584468,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515602228095508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.73178014347,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.687729559488,1535.0682477168752,0.3755222947747242,0.12498423476299403,6.112874298809886,3.483454415971173
2465.0,-30.011282626131276,5.013151882739976,35.0052141694778,24.102399392891698,4.998024218382066,-26.510353510699083,-40.024045191798336,1.4970951029498936,-0.12762147939935176,-5.013604002551076,40.010183394201995,42304.59466395544,25755.524083680455,25755.524083680455,68060.11874763589,77339.87608328293,77339.87608328293,25755.524083680455,103095.40016696339,103095.40016696339,103095.40016696339,127887.7923080615,91512.6203734994,56477.39998279279,38928.02265634068,24792.392141098113,0.0,63720.414797438796,21073.533319933395,1535.0655231926821,0.0,0.8868126313359804,2.8168406606956373,0.0014959135982669303,354467.97378105926,1554972.3532825331,4.386778124680391,1554972.3532825331,4.386778124680391,0.85,0.09560406346570939,4.027634451161993,1.2670485029416159,1.0,0.0,4.027634451162401,1.2847354340724597,1.2850350033671984,3.134991333114295,19313.005750815573,1969.3785085442607,4632.441516551485,4632.441516551485,5.559816349900423,5.013151882739976,-2.343720108947414,7.35687199168739,3.483462424913389,3.483462424913389,0.9952749785466827,0.0,0.0,0.00023316372516944139,1.0000228677400873,0.00023315839336390275,198.9315293526489,0.0,1.0642930983269247e-06,3.016206640658505,0.014343528756396383,7.864137548457432e-05,0.00015452234968486706,0.0006223595390652711,0.095604063465703,0.07173021828949346,0.023873845176209538,0.09560405848496431,0.07173021828949826,0.023873845176211134,0.37552170098529153,0.37552170098529153,0.12498427628270654,0.0,4.886782531119138,4.826439896895124,5.068180232754287,4.885982523151711,4.826308835057375,5.065368247222466,24792.392141098113,21073.533319933395,0.85,1.0681053939148482,0.6639095931568834,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515615435505036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.72080887905,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.682952068608,1535.0655231926821,0.37552170098529153,0.12498427628270654,6.112874298809886,3.483462424913389
2466.0,-30.011501480261895,5.013105802891461,35.00520517508579,24.102307471353583,4.997964895037258,-26.51055644302719,-40.0242357753217,1.4970198578024692,-0.12769362919459581,-5.013640089672373,40.01016635843556,42304.438528082355,25755.52958182171,25755.52958182171,68059.96810990406,77339.7434160123,77339.7434160123,25755.52958182171,103095.272997834,103095.272997834,103095.272997834,127887.62633696405,91512.55202232051,56477.307929771596,38928.048991721014,24792.353339130037,0.0,63720.40233085105,21073.500338260532,1535.0643388087296,0.0,0.8868125093680087,2.8168373952881245,0.0014959135982669303,354467.47513689834,1554971.6185928832,4.386782223086448,1554971.6185928832,4.386782223086448,0.85,0.09560395016243808,4.027634451161993,1.267048368318938,1.0,0.0,4.02763445116386,1.2847357970615563,1.2850353595906172,3.134990447354223,19312.991325846582,1969.3770376067855,4632.441516551485,4632.441516551485,5.559817536778064,5.013105802891461,-2.3437506323366004,7.356856435228062,3.4834705345087547,3.4834705345087547,0.9952772955739299,0.0,0.0,0.00023315839336390275,1.0000227808627065,0.00023315308193555358,198.93171011339288,0.0,1.0606642300117252e-06,3.0059224278532293,0.014344589420626394,7.863967906952361e-05,0.00015451871429437915,0.0006223448970412986,0.09560395016241434,0.07173009976113841,0.023873850401275935,0.09560386074408528,0.07173009976115621,0.023873850401281864,0.3755211084639977,0.3755211084639977,0.12498431295543419,0.0,4.886629084687968,4.826418933799573,5.067627977754341,4.885946460477783,4.826266641884558,5.065350287249601,24792.353339130037,21073.500338260532,0.85,1.0681032388421057,0.6639072727197788,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451562859817051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.71052466625,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.67818219826,1535.0643388087296,0.3755211084639977,0.12498431295543419,6.112874298809886,3.4834705345087547
2467.0,-30.011719596462747,5.013060381194384,35.00519621012362,24.10225033471363,4.997951621004219,-26.510754105768076,-40.024418046791084,1.4969861303095766,-0.12820340659646945,-5.01364276719176,40.01014922685599,42304.25098507213,25755.450603649333,25755.450603649333,68059.70158872147,77339.56499762808,77339.56499762808,25755.450603649333,103095.01560127741,103095.01560127741,103095.01560127741,127887.31504459472,91512.45626598175,56477.20284254962,38928.05935936903,24792.299443317308,0.0,63720.358802686336,21073.45452681971,1535.06151362939,0.0,0.8868125577707952,2.816843786296749,0.0014959135982669303,354467.4381395275,1554970.87977143,4.386780596640737,1554970.87977143,4.386780596640737,0.85,0.09560381949850666,4.027634451161993,1.2670481908367948,1.0,0.0,4.027634451161805,1.2847359657986266,1.2850355215428937,3.1349900356049476,19312.971117238045,1969.3749769022088,4632.441516551485,4632.441516551485,5.559800487847797,5.013060381194384,-2.3437565589584044,7.356816940152788,3.4834785535590194,3.4834785535590194,0.9952795867311484,0.0,0.0,0.00023315308193555358,1.0000227040902208,0.0002331477885271281,198.9318902649382,0.0,1.0566115246453094e-06,2.9944370608448065,0.01434564603215104,7.863805667307199e-05,0.0001545150252624816,0.0006223300389693366,0.09560381949850062,0.07172996761870858,0.023873851879792046,0.09560390692127843,0.0717299676187131,0.023873851879793552,0.37552051746846615,0.37552051746846615,0.12498435424363481,0.0,4.886392224695896,4.826344058282302,5.066903576050379,4.885439360595285,4.826039478523512,5.064000895911192,24792.299443317308,21073.45452681971,0.85,1.0680997858074237,0.6639047830234229,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451564171082907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.69903929924,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.673421732972,1535.06151362939,0.37552051746846615,0.12498435424363481,6.112874298809886,3.4834785535590194
