time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2468.0,-30.011936891092187,5.01301504967805,35.0051873298257,24.10217224331575,4.997904326828429,-26.510954431367452,-40.024608246143885,1.4969218671038074,-0.128296525831729,-5.013671706092327,40.010133762955554,42304.09995218102,25755.439781959984,25755.439781959984,68059.539734141,77339.43966543837,77339.43966543837,25755.439781959984,103094.87944739836,103094.87944739836,103094.87944739836,127887.14640451275,91512.39949035786,56477.12013674684,38928.08817067891,24792.26695711439,0.0,63720.3551277933,21073.42691354723,1535.060527472736,0.0,0.8868124664892562,2.8168416313977325,0.0014959135982669303,354467.0382683896,1554970.2128710158,4.386783663911928,1554970.2128710158,4.386783663911928,0.8500000000000001,0.09560370417092037,4.027634451161993,1.2670480606099592,1.0,0.0,4.027634451161627,1.284736277337682,1.2850358263536013,3.1349892753930257,19312.959135197252,1969.3737550740827,4632.441516551485,4632.441516551485,5.559798151781748,5.01301504967805,-2.343781606724811,7.356796656402862,3.483486694351887,3.483486694351887,0.9952819126719678,0.0,0.0,0.0002331477885271281,1.0000226186108234,0.0002331425151673111,198.9320697381986,0.0,1.0530277440256538e-06,2.984280626568703,0.014346699059895066,7.863636374360496e-05,0.00015451142478352313,0.0006223155375562428,0.09560370417090425,0.07172984790473448,0.02387385626616976,0.0956037625251606,0.07172984790474658,0.023873856266173787,0.37551992440888204,0.37551992440888204,0.12498438841247711,0.0,4.886199868570543,4.826294974622101,5.066279969947004,4.88537518026061,4.8260437572794785,5.0637304847648466,24792.26695711439,21073.42691354723,0.85,1.0680973073305275,0.6639024510666762,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451565477929703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.68888286496,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.668668755741,1535.060527472736,0.37551992440888204,0.12498438841247711,6.112874298809886,3.483486694351887
2469.0,-30.012153536843854,5.012970059377315,35.00517845081223,24.102102603670232,4.997870006435927,-26.51115287527513,-40.024794394243486,1.496869344867128,-0.12854043438318286,-5.013688648971065,40.010116039766885,42303.93486836784,25755.398836088258,25755.398836088258,68059.3337044561,77339.2960085323,77339.2960085323,25755.398836088258,103094.69484462056,103094.69484462056,103094.69484462056,127886.91027599314,91512.32938132025,56477.028419306596,38928.11218001517,24792.215431372584,0.0,63720.32761138775,21073.383116666697,1535.0581700005553,0.0,0.8868124444366254,2.816842860297991,0.0014959135982669303,354466.80415571394,1554969.4485361855,4.3867844049314755,1554969.4485361855,4.3867844049314755,0.85,0.0956035786264615,4.027634451161993,1.2670479171955962,1.0,0.0,4.027634451162285,1.284736533913859,1.2850360762143709,3.1349886493007943,19312.944339246256,1969.372246306971,4632.441516551485,4632.441516551485,5.559789312841941,5.012970059377315,-2.3437978111272924,7.356767870504607,3.48349478664645,3.48349478664645,0.9952842247561285,0.0,0.0,0.0002331425151673111,1.000022551107219,0.0002331372576640168,198.9322486758066,0.0,1.049040382867008e-06,2.972980445045101,0.014347748100277932,7.863470690622307e-05,0.00015450780826108804,0.0006223009715258898,0.09560357862645055,0.07172972052782406,0.023873858098626497,0.09560365503297169,0.07172972052783227,0.023873858098629228,0.3755193312128449,0.3755193312128449,0.12498442251783139,0.0,4.885996036171264,4.826239062806508,5.065630910399534,4.8851482145879,4.825983283419362,5.063002444408994,24792.215431372584,21073.383116666697,0.85,1.068094535224783,0.663900147004384,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515667798562748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.67758268344,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.66392496678,1535.0581700005553,0.3755193312128449,0.12498442251783139,6.112874298809886,3.48349478664645
2470.0,-30.01236929630994,5.012925110375145,35.00516955760241,24.102020391169958,4.997815610661336,-26.511352529127034,-40.02498071696607,1.496798843478292,-0.12855069649418738,-5.013719520710327,40.01009786824097,42303.774328533815,25755.393880260446,25755.393880260446,68059.16820879426,77339.18259647176,77339.18259647176,25755.393880260446,103094.57647673221,103094.57647673221,103094.57647673221,127886.74364742886,91512.28103141581,56476.93269420114,38928.164819127414,24792.167170696648,0.0,63720.33198982406,21073.34209509215,1535.056323852952,0.0,0.8868123531222091,2.816839390092193,0.0014959135982669303,354466.37757766317,1554968.6648665396,4.386787473307953,1554968.6648665396,4.386787473307953,0.85,0.0956034595452495,4.027634451161993,1.2670478408178316,1.0,0.0,4.027634451160667,1.2847368745598775,1.2850364101849525,3.134987818063346,19312.93413538608,1969.3712058028054,4632.441516551485,4632.441516551485,5.559788243032901,5.012925110375145,-2.3438241967061337,7.356749307081278,3.4835029063218585,3.4835029063218585,0.9952865446633882,0.0,0.0,0.0002331372576640168,1.0000224588906392,0.0002331320217774352,198.93242688167308,0.0,1.0458869527594748e-06,2.9640436241203516,0.014348793987230692,7.863304854690283e-05,0.00015450420911711395,0.000622286475489625,0.0956034595452243,0.07172959826180955,0.02387386128341475,0.09560341243175316,0.07172959826182845,0.023873861283421043,0.3755187374606815,0.3755187374606815,0.12498445461248221,0.0,4.8858423795338695,4.8262155667565025,5.06508544748192,4.885168824216123,4.82606303414974,5.062844853402112,24792.167170696648,21073.34209509215,0.85,1.0680918646133717,0.6638975819411863,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515680778972988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.66864586251,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.659186933854,1535.056323852952,0.3755187374606815,0.12498445461248221,6.112874298809886,3.4835029063218585
2471.0,-30.012584381646466,5.012880516672225,35.005160641577866,24.10195075152444,4.997781464863679,-26.511549550943187,-40.02516284873707,1.496746634160402,-0.128801312420876,-5.013735461822842,40.01007941729503,42303.599388817835,25755.35124435032,25755.35124435032,68058.95063316816,77339.03801457517,77339.03801457517,25755.35124435032,103094.38925892548,103094.38925892548,103094.38925892548,127886.5000162196,91512.20943839374,56476.83055487649,38928.19875946361,24792.110757294104,0.0,63720.30951675771,21073.294143699986,1535.0536626021153,0.0,0.886812338802635,2.8168408241844967,0.0014959135982669303,354466.1573074743,1554967.869146866,4.386787954478942,1554967.869146866,4.386787954478942,0.85,0.09560333290081909,4.027634451161993,1.2670476506976414,1.0,0.0,4.027634451162297,1.2847371295951404,1.2850366585525888,3.134987195731801,19312.919026252046,1969.3696650999116,4632.441516551485,4632.441516551485,5.559779039266383,5.012880516672225,-2.3438395962354948,7.35672011290772,3.483510963471833,3.483510963471833,0.995288846706238,0.0,0.0,0.0002331320217774352,1.0000223887577038,0.00023312680235794295,198.9326045310247,0.0,1.0415876245522313e-06,2.9518593279810235,0.014349835574855243,7.863142752026158e-05,0.00015450059425717362,0.0006222719161551932,0.09560333290080948,0.07172946978391286,0.023873863116896626,0.09560329381808925,0.07172946978392006,0.023873863116899024,0.3755181451928989,0.3755181451928989,0.12498449095072614,0.0,4.885666851908923,4.826178921490737,5.064491878799117,4.884934149401943,4.826002108078342,5.06208728034261,24792.110757294104,21073.294143699986,0.85,1.0680888267698925,0.6638950706554945,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515693706303132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.656461566374,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.654459434654,1535.0536626021153,0.3755181451928989,0.12498449095072614,6.112874298809886,3.483510963471833
2472.0,-30.01279874599093,5.01283626908233,35.00515178316734,24.101891030464344,4.997750727553451,-26.511745582995495,-40.025348647590704,1.4966975645580622,-0.1289512183192869,-5.0137514377968655,40.0100632633778,42303.442624882155,25755.309710787384,25755.309710787384,68058.75233566953,77338.91997520857,77338.91997520857,25755.309710787384,103094.22968599596,103094.22968599596,103094.22968599596,127886.29795131188,91512.16547639591,56476.74766682161,38928.24201063811,24792.068265315917,0.0,63720.31027595403,21073.258025518528,1535.051803762401,0.0,0.8868123159886998,2.8168409298423867,0.0014959135982669303,354465.9365556851,1554967.1724896221,4.3867887210802365,1554967.1724896221,4.3867887210802365,0.85,0.09560321000690031,4.027634451161993,1.2670474984915927,1.0,0.0,4.027634451161587,1.2847373699095923,1.285036892217136,3.134986609321888,19312.909748424427,1969.368719024787,4632.441516551485,4632.441516551485,5.559770073462325,5.01283626908233,-2.3438548965158286,7.356691165598159,3.483519052888744,3.483519052888744,0.9952911579682125,0.0,0.0,0.00023312680235794295,1.0000223137462876,0.00023312160054169431,198.93278158515272,0.0,1.0383127137347275e-06,2.9425782307242176,0.014350873887568978,7.862977388733348e-05,0.00015449702847060946,0.0006222575544703819,0.09560321000688923,0.07172934412163544,0.023873865885253788,0.09560317917591594,0.07172934412164375,0.023873865885256557,0.37551755329923786,0.37551755329923786,0.12498452740178619,0.0,4.885499656912032,4.826163883986624,5.063866718846725,4.884800219477597,4.82607343545493,5.061335690905821,24792.068265315917,21073.258025518528,0.85,1.0680857020458152,0.6638926025576196,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515706593264373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.64718046912,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.649738248536,1535.051803762401,0.37551755329923786,0.12498452740178619,6.112874298809886,3.483519052888744
2473.0,-30.013012319219936,5.0127922896648975,35.0051429766471,24.101821530517213,4.997715147761021,-26.511941387237236,-40.02553060473872,1.4966442157783233,-0.12915324838780862,-5.013770741770617,40.0100470579679,42303.2734336317,25755.277530091837,25755.277530091837,68058.55096372354,77338.78201744081,77338.78201744081,25755.277530091837,103094.05954753264,103094.05954753264,103094.05954753264,127886.08629013588,91512.09931604151,56476.6500520319,38928.27696001068,24792.026742603237,0.0,63720.30370261391,21073.22273121275,1535.0500744316703,0.0,0.8868122764247222,2.816841332313138,0.0014959135982669303,354465.66981861996,1554966.4736119332,4.386790050521985,1554966.4736119332,4.386790050521985,0.85,0.09560308874097255,4.027634451161993,1.2670473682647572,1.0,0.0,4.027634451160494,1.2847376302048483,1.28503714588976,3.134985974155514,19312.895785811404,1969.3672952344996,4632.441516551485,4632.441516551485,5.559763126651357,5.0127922896648975,-2.343872536743833,7.35666482640873,3.483527172393579,3.483527172393579,0.9952934778267368,0.0,0.0,0.00023312160054169431,1.0000222314350593,0.00023311641802918566,198.93295798613582,0.0,1.0348117756354412e-06,2.9326565721508406,0.014351908699344613,7.86281544772241e-05,0.0001544934460644702,0.0006222431258479975,0.09560308874096489,0.07172922007490906,0.023873868666055825,0.0956030808676031,0.07172922007491482,0.023873868666057733,0.3755169629913148,0.3755169629913148,0.12498456163084964,0.0,4.885330618142518,4.8261441232397715,5.063248382242932,4.884617493382791,4.826028470173753,5.06073831389682,24792.026742603237,21073.22273121275,0.85,1.0680826519810147,0.663890015827033,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515719437048702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.637258810544,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.64502433678,1535.0500744316703,0.3755169629913148,0.12498456163084964,6.112874298809886,3.483527172393579
2474.0,-30.01322503866409,5.0127486744163825,35.005134222271714,24.10175622152167,4.99768630790483,-26.51213574891337,-40.025712352339156,1.496597018154156,-0.12943022738630816,-5.013785186389013,40.010030963753636,42303.107029377665,25755.23382982178,25755.23382982178,68058.34085919944,77338.63367373725,77338.63367373725,25755.23382982178,103093.86750355903,103093.86750355903,103093.86750355903,127885.85118658094,91512.0251538053,56476.55759090074,38928.29729211618,24791.98368302191,0.0,63720.280975138085,21073.18613056862,1535.0481434950314,0.0,0.8868122611878008,2.8168432878626954,0.0014959135982669303,354465.47022690973,1554965.7795299257,4.386790562518036,1554965.7795299257,4.386790562518036,0.8499999999999999,0.09560296482319842,4.027634451161993,1.267047231993638,1.0,0.0,4.02763445116401,1.284737861686558,1.2850373707669192,3.134985409299496,19312.8801344653,1969.3656992413619,4632.441516551485,4632.441516551485,5.5597536931226434,5.0127486744163825,-2.3438865074092927,7.356635181825675,3.483535299051124,3.483535299051124,0.9952957997288926,0.0,0.0,0.00023311641802918566,1.0000221425998828,0.00023311125633990838,198.9331336822089,0.0,1.0309725431473496e-06,2.9217761872795887,0.014352939671887761,7.86265369628592e-05,0.00015448988106632646,0.0006222287673386554,0.0956029648231905,0.07172909434008586,0.02387387048310465,0.09560302533695655,0.0717290943400918,0.023873870483106626,0.37551637365541374,0.37551637365541374,0.12498459407949235,0.0,4.885141034633989,4.826107745606066,5.0625976934214805,4.884354959002678,4.825934840840432,5.0599674663498035,24791.98368302191,21073.18613056862,0.85,1.0680797356457663,0.6638876411402389,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45157322334544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.62637842567,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.640319128226,1535.0481434950314,0.37551637365541374,0.12498459407949235,6.112874298809886,3.483535299051124
2475.0,-30.013436949286785,5.012705013466955,35.00512545277393,24.101669329125457,4.997627924787921,-26.51233233701831,-40.025894379336364,1.4965233125194841,-0.1294192258146154,-5.013818769616388,40.01001301452783,42302.94544308143,25755.239313931295,25755.239313931295,68058.18475701273,77338.5174155505,77338.5174155505,25755.239313931295,103093.75672948179,103093.75672948179,103093.75672948179,127885.69420863675,91511.97079008682,56476.457673230405,38928.34790761824,24791.93747915496,0.0,63720.285386773205,21073.146857281714,1535.0464757469847,0.0,0.8868121552692884,2.8168392213827045,0.0014959135982669303,354465.00618357665,1554965.0054486275,4.3867941216271,1554965.0054486275,4.3867941216271,0.8499999999999999,0.0956028477250082,4.027634451161993,1.2670470726443455,1.0,0.0,4.027634451162401,1.2847382171241917,1.2850377196556508,3.1349845419696534,19312.868661437828,1969.3645293181494,4632.441516551485,4632.441516551485,5.559754876971269,5.012705013466955,-2.3439144955306785,7.356619508997634,3.4835434622672636,3.4835434622672636,0.9952981320763611,0.0,0.0,0.00023311125633990838,1.0000220584446835,0.0002331061143815789,198.9333087105065,0.0,1.0268310230232206e-06,2.910039119247807,0.014353966502910783,7.862491699275679e-05,0.00015448633934715157,0.0006222145025884902,0.0956028477249852,0.07172897425473322,0.02387387347025198,0.0956027720355549,0.07172897425475047,0.023873873470257722,0.3755157840758652,0.3755157840758652,0.12498462272887283,0.0,4.885005549340065,4.826096544133009,5.062088095973081,4.884399543801749,4.825988047466865,5.05998580432248,24791.93747915496,21073.146857281714,0.85,1.0680772118942827,0.6638850593073851,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515744978726328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.61464135764,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.63562390472,1535.0464757469847,0.3755157840758652,0.12498462272887283,6.112874298809886,3.4835434622672636
2476.0,-30.01364819897991,5.012661971765851,35.00511670032402,24.1016172914766,4.997614649774156,-26.5125238190126,-40.026075672917045,1.4964902698068951,-0.12981944655967936,-5.013820799272008,40.00999597208849,42302.783584103214,25755.165004132454,25755.165004132454,68057.94858823567,77338.3598270605,77338.3598270605,25755.165004132454,103093.52483119295,103093.52483119295,103093.52483119295,127885.40802406281,91511.89309192059,56476.37551982156,38928.35285788781,24791.883192869867,0.0,63720.23605075768,21073.100713939388,1535.0436132944835,0.0,0.886812206646507,2.8168442474198776,0.0014959135982669303,354464.9781383964,1554964.2704738246,4.386792395232649,1554964.2704738246,4.386792395232649,0.85,0.09560271592398073,4.027634451161993,1.2670469308784233,1.0,0.0,4.02763445116159,1.2847383823086682,1.2850378782722207,3.134984138890873,19312.852263862005,1969.3628572307573,4632.441516551485,4632.441516551485,5.559738835797607,5.012661971765851,-2.343919255156038,7.3565812269218895,3.4835515390048806,3.4835515390048806,0.9953004397156802,0.0,0.0,0.0002331061143815789,1.000021989683805,0.00023310098856454574,198.9334831931775,0.0,1.0229067837339629e-06,2.8989178251020506,0.014354989409694518,7.862330358044934e-05,0.00015448281080112958,0.0006222002908949695,0.09560271592398042,0.07172884247161979,0.023873873452360635,0.09560276988263175,0.07172884247162002,0.023873873452360715,0.37551519580450077,0.37551519580450077,0.1249846564645943,0.0,4.884805545131201,4.826052384395155,5.061419054857936,4.884001352712346,4.825871896275942,5.058739047092843,24791.883192869867,21073.100713939388,0.85,1.0680743325247994,0.6638830331765572,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515757675558272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.603520063494,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.630937793956,1535.0436132944835,0.37551519580450077,0.1249846564645943,6.112874298809886,3.4835515390048806
2477.0,-30.013858612844082,5.0126190038604586,35.00510802229668,24.101538850832753,4.997568875420357,-26.512717798965124,-40.02625731574369,1.4964280615414138,-0.12992911347720337,-5.013848065985237,40.00998063490336,42302.62683241466,25755.156148647144,25755.156148647144,68057.7829810618,77338.22689815829,77338.22689815829,25755.156148647144,103093.38304680544,103093.38304680544,103093.38304680544,127885.23317054863,91511.82655765906,56476.284929456146,38928.37958689213,24791.8501237432,0.0,63720.22971063533,21073.07260518172,1535.042552216105,0.0,0.8868121234157251,2.8168425054103654,0.0014959135982669303,354464.60137520486,1554963.6090402927,4.386795191981232,1554963.6090402927,4.386795191981232,0.85,0.09560259939042963,4.027634451161993,1.2670468088937925,1.0,0.0,4.027634451162726,1.284738683890211,1.2850381733383893,3.134983402979854,19312.838222338876,1969.3614253938783,4632.441516551485,4632.441516551485,5.559736924173838,5.0126190038604586,-2.3439423963490795,7.356561400209538,3.483559729780826,3.483559729780826,0.9953027799373789,0.0,0.0,0.00023310098856454574,1.0000219027164545,0.00023309588313151077,198.93365698576002,0.0,1.0196966366189075e-06,2.889820268177984,0.014356009106331138,7.862168709074288e-05,0.00015447930147380285,0.0006221861566073281,0.09560259939040801,0.07172872294936254,0.023873876441045466,0.09560263570262356,0.07172872294937876,0.023873876441050865,0.3755146065727479,0.3755146065727479,0.12498468425674113,0.0,4.8846386408156945,4.8260188893085,5.060850599446894,4.883918952508054,4.825833197574752,5.058524900744203,24791.8501237432,21073.07260518172,0.85,1.068071839824245,0.663880639233698,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451577033281108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.594422506576,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.626257860129,1535.042552216105,0.3755146065727479,0.12498468425674113,6.112874298809886,3.483559729780826
2478.0,-30.014068180833863,5.012576443240419,35.00509936046356,24.101478361431532,4.997542577012577,-26.512909069678855,-40.02643480254335,1.4963834658576332,-0.13017356676124336,-5.013859420242482,40.009963750534894,42302.45637890761,25755.107274404803,25755.107274404803,68057.56365331242,77338.08770901985,77338.08770901985,25755.107274404803,103093.19498342465,103093.19498342465,103093.19498342465,127884.9956150052,91511.7613071154,56476.188178451535,38928.414587404295,24791.800631580547,0.0,63720.21521898484,21073.030536843464,1535.0401809920463,0.0,0.8868121267668586,2.81684439414068,0.0014959135982669303,354464.44448560785,1554962.8808829705,4.386795079375319,1554962.8808829705,4.386795079375319,0.85,0.0956024717947905,4.027634451161993,1.2670466308621688,1.0,0.0,4.027634451161005,1.2847389030417844,1.28503838598156,3.134982868212406,19312.824451734126,1969.3600211829857,4632.441516551485,4632.441516551485,5.559726373745482,5.012576443240419,-2.343953804118033,7.356530247358451,3.483567871082309,3.483567871082309,0.9953051060235169,0.0,0.0,0.00023309588313151077,1.0000218147029967,0.00023309079832497403,198.93383007995396,0.0,1.0156424641419093e-06,2.878330743378171,0.01435702474879528,7.862010761634815e-05,0.00015447577551516261,0.0006221719553348353,0.09560247179478513,0.07172859499111726,0.023873876803667874,0.09560255248650872,0.07172859499112129,0.02387387680366921,0.37551401719023325,0.37551401719023325,0.12498471295020024,0.0,4.884452456764052,4.8259792961864605,5.060223220989826,4.883685853481211,4.825799390375948,5.0576921161923565,24791.800631580547,21073.030536843464,0.85,1.068068640688384,0.6638781151872819,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451578294000525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.58293298177,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.621587629084,1535.0401809920463,0.37551401719023325,0.12498471295020024,6.112874298809886,3.483567871082309
2479.0,-30.014277222466426,5.012533922678317,35.00509070968294,24.101400619279616,4.9974924076544935,-26.513102253845606,-40.02661253381518,1.4963174390336027,-0.1301753662118017,-5.013887813207672,40.009946748795116,42302.28933164682,25755.102467452143,25755.102467452143,68057.39179909896,77337.97530618861,77337.97530618861,25755.102467452143,103093.07777364076,103093.07777364076,103093.07777364076,127884.83550184578,91511.71296638415,56476.085045945234,38928.47546715435,24791.757728205026,0.0,63720.233195359375,21072.994068974273,1535.0385829617378,0.0,0.8868120438313306,2.8168411021049984,0.0014959135982669303,354464.0521606779,1554962.1476641395,4.3867978662030245,1554962.1476641395,4.3867978662030245,0.85,0.09560235267240205,4.027634451161993,1.267046482502483,1.0,0.0,4.027634451164012,1.2847392224013148,1.285038698882545,3.1349820889206717,19312.81424980988,1969.35898087623,4632.441516551485,4632.441516551485,5.559725336073955,5.012533922678317,-2.3439776508236743,7.356511573501992,3.483576063635031,3.483576063635031,0.995307446752866,0.0,0.0,0.00023309079832497403,1.0000217599492502,0.00023308572639139678,198.93400273966404,0.0,1.011540039568539e-06,2.8667044721372394,0.01435803628883485,7.861852599576535e-05,0.00015447227232920867,0.0006221578457823982,0.09560235267238212,0.07172847382897822,0.023873878843403907,0.09560233228986229,0.07172847382899317,0.02387387884340889,0.37551342729483167,0.37551342729483167,0.12498473841107409,0.0,4.884315295720853,4.825970053946833,5.059701029197356,4.883712446995844,4.8258792376125825,5.057558240291769,24791.757728205026,21072.994068974273,0.85,1.068065642359505,0.6638753063246419,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515795496538657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.57130671053,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.616927329927,1535.0385829617378,0.37551342729483167,0.12498473841107409,6.112874298809886,3.483576063635031
2480.0,-30.014485408804394,5.012491834294068,35.00508206255516,24.101345089171105,4.997467720645281,-26.51329211971309,-40.02679354799909,1.4962744315539631,-0.13037088112690753,-5.013897543926209,40.00992955363,42302.139632900056,25755.05060610985,25755.05060610985,68057.19023900991,77337.84975469008,77337.84975469008,25755.05060610985,103092.90036079992,103092.90036079992,103092.90036079992,127884.6058720953,91511.66144825419,56476.009141883034,38928.50256263462,24791.705511295382,0.0,63720.20807393,21072.949684601073,1535.036018944671,0.0,0.8868120565701257,2.816842536871767,0.0014959135982669303,354463.91770479345,1554961.406103891,4.386797438149692,1554961.406103891,4.386797438149692,0.85,0.09560222388924246,4.027634451161993,1.267046367111616,1.0,0.0,4.027634451162587,1.2847394340545948,1.2850389040687098,3.1349815724507755,19312.803377321077,1969.3578721909194,4632.441516551485,4632.441516551485,5.55971414082365,5.012491834294068,-2.3439877494537136,7.356479583747782,3.4835841973375308,3.4835841973375308,0.995309770667866,0.0,0.0,0.00023308572639139678,1.0000216709544056,0.0002330806753107093,198.93417469319908,0.0,1.0089800481532865e-06,2.859449456466414,0.014359045268883004,7.861691519096734e-05,0.00015446881120042942,0.0006221439056208871,0.09560222388923538,0.07172834500162001,0.023873878887615368,0.09560222267122491,0.07172834500162532,0.023873878887617134,0.375512838804012,0.375512838804012,0.12498476724895176,0.0,4.884161325952846,4.825964395776168,5.0591006953827105,4.883526662799284,4.82592330874121,5.056680857724359,24791.705511295382,21072.949684601073,0.85,1.068062900234852,0.663873218741218,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451580802155536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.56405169486,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.61227058986,1535.036018944671,0.375512838804012,0.12498476724895176,6.112874298809886,3.4835841973375308
2481.0,-30.014692800124354,5.012449914817623,35.00507346238931,24.10126560078936,4.997428198104876,-26.513482753677177,-40.026967123243935,1.4962181516576931,-0.13062908996039369,-5.013919315674288,40.009913627240174,42301.962439546995,25755.030337173455,25755.030337173455,68056.99277672045,77337.68729215968,77337.68729215968,25755.030337173455,103092.71762933314,103092.71762933314,103092.71762933314,127884.38382666615,91511.56669171243,56475.8994325873,38928.519176805705,24791.666197333005,0.0,63720.18537413871,21072.916267733053,1535.034468735557,0.0,0.8868120034370031,2.8168433899592134,0.0014959135982669303,354463.6168700482,1554960.7192611995,4.38679922354703,1554960.7192611995,4.38679922354703,0.85,0.09560210353958312,4.027634451161993,1.2670461956737564,1.0,0.0,4.027634451161698,1.2847397077505718,1.285039171338823,3.13498090458643,19312.783379711695,1969.3558330022684,4632.441516551485,4632.441516551485,5.5597097653908865,5.012449914817623,-2.3440065774606893,7.356456492278312,3.4835923905460797,3.4835923905460797,0.9953121115845942,0.0,0.0,0.0002330806753107093,1.0000215882336374,0.00023307564361925965,198.93434599034202,0.0,1.004832567871507e-06,2.847695497347851,0.014360050101450875,7.861537061228413e-05,0.0001544653046984252,0.0006221297827126118,0.09560210353956783,0.07172822290752397,0.023873880632043862,0.09560214934937164,0.07172822290753544,0.023873880632047685,0.37551225164812985,0.37551225164812985,0.1249847936996886,0.0,4.883995432827874,4.825926847461631,5.058548494963304,4.883290225713893,4.825735364059199,5.056298274207393,24791.666197333005,21072.916267733053,0.85,1.0680601818264932,0.6638706744364801,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451582049534643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.55229773574,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.607624016142,1535.034468735557,0.37551225164812985,0.1249847936996886,6.112874298809886,3.4835923905460797
2482.0,-30.014899534286428,5.012408135531207,35.00506484150693,24.101197393052303,4.997383968110233,-26.513673266776443,-40.02714824220163,1.4961577006003342,-0.1306034892180037,-5.013942317599335,40.00989582349244,42301.81935210616,25755.013514369803,25755.013514369803,68056.83286647596,77337.58945108908,77337.58945108908,25755.013514369803,103092.60296545888,103092.60296545888,103092.60296545888,127884.21875659448,91511.53438607234,56475.821696942985,38928.569654588166,24791.6157911356,0.0,63720.185445723764,21072.873422465258,1535.0323163224086,0.0,0.886811950840799,2.8168403671561246,0.0014959135982669303,354463.29903734615,1554959.9514557018,4.386800990902789,1554959.9514557018,4.386800990902789,0.85,0.0956019808435388,4.027634451161993,1.2670460923714564,1.0,0.0,4.027634451164589,1.2847400009184842,1.2850394581103188,3.1349801892075932,19312.776561865034,1969.3551377753906,4632.441516551485,4632.441516551485,5.559706133870965,5.012408135531207,-2.3440262902405964,7.356434425771804,3.4836005645611756,3.4836005645611756,0.9953144470174787,0.0,0.0,0.00023307564361925965,1.0000215198630769,0.00023307062797125848,198.93451674495716,0.0,1.0009762477606053e-06,2.836766686153555,0.014361051077698635,7.861375893494023e-05,0.00015446188468431942,0.0006221160081459759,0.0956019808435265,0.07172809892403643,0.02387388191949006,0.0956019070345467,0.07172809892404566,0.02387388191949313,0.3755116636217569,0.3755116636217569,0.12498482076058288,0.0,4.8838729060825585,4.825931568087412,5.058042962309912,4.883338828381341,4.825906827322399,5.055977069718324,24791.6157911356,21072.873422465258,0.85,1.0680576710569387,0.6638684281315917,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515832921523182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.54136892455,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.602986429738,1535.0323163224086,0.3755116636217569,0.12498482076058288,6.112874298809886,3.4836005645611756
2483.0,-30.01510534095059,5.012366782105432,35.005056246819926,24.101141618471615,4.997360778090719,-26.51386084093326,-40.027325170207746,1.4961162780733341,-0.13083041562430253,-5.013951589726153,40.00987934472509,42301.66278350844,25754.96241109308,25754.96241109308,68056.62519460151,77337.45671512534,77337.45671512534,25754.96241109308,103092.41912621842,103092.41912621842,103092.41912621842,127883.98663333277,91511.47532885097,56475.73854839218,38928.596422731986,24791.56750711434,0.0,63720.16392984633,21072.83238104719,1535.029965782203,0.0,0.8868119633195221,2.8168422685603254,0.0014959135982669303,354463.17091834487,1554959.240791642,4.386800571588428,1554959.240791642,4.386800571588428,0.85,0.09560185360791562,4.027634451161993,1.2670459511550147,1.0,0.0,4.027634451161052,1.2847402050416907,1.285039655836964,3.1349796911129544,19312.76409831136,1969.3538668466153,4632.441516551485,4632.441516551485,5.559695102263434,5.012366782105432,-2.3440358439459876,7.35640262605142,3.483608711001136,3.483608711001136,0.9953167745717532,0.0,0.0,0.00023307062797125848,1.000021423350931,0.00023306563492437153,198.93468673375094,0.0,9.977855112766874e-07,2.827724138958132,0.014362048863209912,7.861218458004889e-05,0.0001544584433912096,0.0006221021478752903,0.09560185360790947,0.07172797119957876,0.02387388240833072,0.09560182652045632,0.07172797119958337,0.02387388240833225,0.37551107743827483,0.37551107743827483,0.12498485077264732,0.0,4.88372614208464,4.825930077811847,5.057458977699753,4.883121174101859,4.825906532068473,5.055105409151508,24791.56750711434,21072.83238104719,0.85,1.0680547725760636,0.6638661951667464,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515845308345503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.53232637735,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.598355095353,1535.029965782203,0.37551107743827483,0.12498485077264732,6.112874298809886,3.483608711001136
2484.0,-30.015310548489687,5.012325458125407,35.005047672978534,24.10105304969477,4.997311818400231,-26.514050452921182,-40.02749853590501,1.4960517228317565,-0.13103056033736493,-5.013979263235337,40.00986276252225,42301.49432463278,25754.95887760311,25754.95887760311,68056.45320223589,77337.29579536222,77337.29579536222,25754.95887760311,103092.25467296533,103092.25467296533,103092.25467296533,127883.78114515479,91511.37741328361,56475.63292621725,38928.60498562929,24791.526472189464,0.0,63720.13145781875,21072.797501361045,1535.0284516876648,0.0,0.8868118825261833,2.816841668880762,0.0014959135982669303,354462.7885357024,1554958.5256670655,4.386803286434244,1554958.5256670655,4.386803286434244,0.85,0.09560173602042513,4.027634451161993,1.2670457786181943,1.0,0.0,4.027634451160821,1.284740517328595,1.2850399617815533,3.1349789290811745,19312.74343401492,1969.3517596748045,4632.441516551485,4632.441516551485,5.559694339492881,5.012325458125407,-2.344058831460143,7.35638428958555,3.4836169162769126,3.4836169162769126,0.9953191189362608,0.0,0.0,0.00023306563492437153,1.0000213610205715,0.0002330606565108934,198.93485622794444,0.0,9.932902183012627e-07,2.8149844786657785,0.014363042153428214,7.861064195185152e-05,0.00015445499297252,0.0006220882508501051,0.09560173602040704,0.07172785115843798,0.023873884861969067,0.09560170315993927,0.07172785115845155,0.02387388486197358,0.37551049235545786,0.37551049235545786,0.12498487804920738,0.0,4.8835812212522,4.825897853627623,5.0569748174257825,4.882948702897977,4.825716473992998,5.054985524132576,24791.526472189464,21072.797501361045,0.85,1.0680526176768435,0.6638638897447252,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515857639615293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.51958671706,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.593735450704,1535.0284516876648,0.37551049235545786,0.12498487804920738,6.112874298809886,3.4836169162769126
2485.0,-30.015514927967224,5.01228450993117,35.00503909383693,24.10099263014274,4.99728446786792,-26.514237158444814,-40.02767532421274,1.4960066983455957,-0.131242870771473,-5.013990471405492,40.00984546045797,42301.34334359004,25754.91378330832,25754.91378330832,68056.25712689836,77337.16119005193,77337.16119005193,25754.91378330832,103092.07497336026,103092.07497336026,103092.07497336026,127883.54882399464,91511.31422650801,56475.55313265315,38928.62343761651,24791.47385063438,0.0,63720.09728825089,21072.75277303922,1535.0258959263565,0.0,0.8868118881331338,2.816843151997134,0.0014959135982669303,354462.6336653124,1554957.779497991,4.386803098027534,1554957.779497991,4.386803098027534,0.85,0.09560160871004467,4.027634451161993,1.2670456489408388,1.0,0.0,4.027634451161332,1.2847407382243383,1.285040176332479,3.1349783900591914,19312.73009895189,1969.3503998768074,4632.441516551485,4632.441516551485,5.559684605037599,5.01228450993117,-2.3440696990828935,7.356354209014064,3.483625061513114,3.483625061513114,0.995321446146604,0.0,0.0,0.0002330606565108934,1.000021274858513,0.00023305569828388674,198.93502503844158,0.0,9.903799695132155e-07,2.8067368336004526,0.014364032533397728,7.860906889768787e-05,0.00015445158761320555,0.0006220745353076116,0.0956016087100365,0.07172772327698701,0.023873885433049497,0.09560159492724038,0.07172772327699313,0.023873885433051533,0.3755099062876556,0.3755099062876556,0.12498490880405062,0.0,4.883418814355991,4.8258637873991574,5.056426119169942,4.882747600633991,4.825706266191446,5.054210010330564,24791.47385063438,21072.75277303922,0.85,1.0680501132795195,0.6638618762967555,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515869935007368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.51133907199,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.589120948307,1535.0258959263565,0.3755099062876556,0.12498490880405062,6.112874298809886,3.483625061513114
2486.0,-30.015718523682967,5.0122439262093295,35.005030593647184,24.10094216410073,4.997260656623031,-26.5144228046053,-40.02784813111646,1.4959649375454174,-0.13135446424996644,-5.014001777167333,40.00983060181595,42301.179394181745,25754.870046620883,25754.870046620883,68056.04944080263,77337.05250972032,77337.05250972032,25754.870046620883,103091.9225563412,103091.9225563412,103091.9225563412,127883.35865281029,91511.27808095109,56475.46149927761,38928.68509074831,24791.436096469086,0.0,63720.121187217395,21072.720681998722,1535.0241984534791,0.0,0.8868118843963969,2.8168432992363064,0.0014959135982669303,354462.47744648927,1554957.1387041942,4.38680322359067,1554957.1387041942,4.38680322359067,0.85,0.09560148486950024,4.027634451161993,1.2670455137686805,1.0,0.0,4.0276344511599556,1.284740943811576,1.2850403755972646,3.134977888392649,19312.722470721536,1969.3496220137904,4632.441516551485,4632.441516551485,5.5596751636475075,5.0122439262093295,-2.344080496199177,7.356324422408506,3.4836332512380617,3.4836332512380617,0.9953237860680176,0.0,0.0,0.00023305569828388674,1.000021193307473,0.00023305075916749092,198.9351932018294,0.0,9.863650137192902e-07,2.7953584488804686,0.014365018898411446,7.860753129799727e-05,0.00015444816698588948,0.0006220607582711888,0.09560148486949055,0.07172759816352306,0.023873886705967497,0.0956014938027788,0.07172759816353032,0.02387388670596992,0.37550931929863174,0.37550931929863174,0.12498493810344265,0.0,4.883268867913273,4.825860427888813,5.055835010702481,4.882647312917356,4.825825548411331,5.053449077581945,24791.436096469086,21072.720681998722,0.85,1.068046453346279,0.6638590543463623,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515882180804365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.49996068727,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.58451619449,1535.0241984534791,0.37550931929863174,0.12498493810344265,6.112874298809886,3.4836332512380617
2487.0,-30.01592152777906,5.012203598275755,35.005022159131464,24.100877029728167,4.997229686638737,-26.514608634128503,-40.02802093802018,1.4959167929881745,-0.13154694344251538,-5.014017842081818,40.00981551432696,42301.01808515313,25754.83935202893,25754.83935202893,68055.85743718206,77336.91350073068,77336.91350073068,25754.83935202893,103091.7528527596,103091.7528527596,103091.7528527596,127883.15172501867,91511.20846989045,56475.369422800504,38928.71005232216,24791.39887225907,0.0,63720.10892458123,21072.68904142021,1535.0226372607108,0.0,0.8868118572684103,2.8168439544004293,0.0014959135982669303,354462.2554675533,1554956.4880413483,4.386804135154767,1554956.4880413483,4.386804135154767,0.8500000000000001,0.09560136271192343,4.027634451161993,1.267045346177183,1.0,0.0,4.027634451161173,1.2847411792214114,1.2850406047161498,3.1349773139542787,19312.70777986459,1969.3481239632895,4632.441516551485,4632.441516551485,5.559668537640068,5.012203598275755,-2.3440946747912,7.356298273066955,3.483641482665192,3.483641482665192,0.9953261379043405,0.0,0.0,0.00023305075916749092,1.0000211317573335,0.0002330458344994687,198.93536087680852,0.0,9.825640744492682e-07,2.784586586989226,0.014366001462485895,7.860599372611199e-05,0.00015444476544137893,0.000622047058093331,0.09560136271191386,0.07172747495340763,0.023873887758506233,0.09560141588275506,0.0717274749534148,0.023873887758508624,0.37550873341279395,0.37550873341279395,0.12498496329978867,0.0,4.883115433176215,4.825848551872639,5.055255544762986,4.882470898639326,4.825770580621679,5.052907124965486,24791.39887225907,21072.68904142021,0.85,1.0680436456524673,0.6638566505782403,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515894379660355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.489188825384,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.579920329386,1535.0226372607108,0.37550873341279395,0.12498496329978867,6.112874298809886,3.483641482665192
2488.0,-30.016123671899788,5.012163252745983,35.005013697530195,24.10079432828354,4.997176896297484,-26.514795871684687,-40.028193954471476,1.495849096082378,-0.13155809756983672,-5.014046681679228,40.00979785636732,42300.86132866419,25754.84146357253,25754.84146357253,68055.70279223673,77336.79163357243,77336.79163357243,25754.84146357253,103091.63309714496,103091.63309714496,103091.63309714496,127882.98448852495,91511.14681950613,56475.27264320507,38928.74908477896,24791.35139137998,0.0,63720.10047615894,21072.64868267298,1535.0207828361476,0.0,0.886811774435667,2.81684073321925,0.0014959135982669303,354461.8569731359,1554955.7265246785,4.386806918529816,1554955.7265246785,4.386806918529816,0.85,0.09560124301362438,4.027634451161993,1.2670452247420325,1.0,0.0,4.027634451162361,1.2847415060636889,1.2850409253073474,3.134976516406196,19312.69476904464,1969.3467972288845,4632.441516551485,4632.441516551485,5.559668993456637,5.012163252745983,-2.3441182213155223,7.356281474061506,3.483649723615579,3.483649723615579,0.9953284924615939,0.0,0.0,0.0002330458344994687,1.0000210422719746,0.0002330409307888218,198.93552784172294,0.0,9.796906102001763e-07,2.7764431893072996,0.014366981153096096,7.860445431760418e-05,0.0001544413801818645,0.0006220334235054846,0.09560124301360717,0.0717273540314489,0.02387388898215826,0.09560118213514264,0.07172735403146183,0.02387388898216256,0.37550814789059733,0.37550814789059733,0.12498498552593897,0.0,4.883001071119509,4.825849082002833,5.054795355392741,4.88248858410941,4.825796508058147,5.052899727380236,24791.35139137998,21072.64868267298,0.85,1.06804136031926,0.6638542785175171,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451590654308773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.4810454277,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.575329529873,1535.0207828361476,0.37550814789059733,0.12498498552593897,6.112874298809886,3.483649723615579
2489.0,-30.016325073730652,5.012123430688801,35.00500524452972,24.100747738871746,4.997161230858406,-26.514978728313523,-40.02836634228004,1.4958148854413102,-0.13178394759643197,-5.014049830193819,40.00978118368286,42300.70508968077,25754.778646861916,25754.778646861916,68055.4837365427,77336.66588154457,77336.66588154457,25754.778646861916,103091.44452840649,103091.44452840649,103091.44452840649,127882.74334052444,91511.09601502374,56475.19114457735,38928.78318938487,24791.298812117948,0.0,63720.082001502815,21072.603990300257,1535.0180438661193,0.0,0.8868118187802839,2.8168433355985862,0.0014959135982669303,354461.81346819905,1554955.0074992212,4.3868054284463165,1554955.0074992212,4.3868054284463165,0.8500000000000001,0.09560111179345963,4.027634451161993,1.2670451022079217,1.0,0.0,4.0276344511636575,1.2847416762203596,1.285041089203345,3.1349761011965263,19312.684047165447,1969.34570390148,4632.441516551485,4632.441516551485,5.559655433283152,5.012123430688801,-2.3441228523590527,7.356246283047854,3.483657892044558,3.483657892044558,0.995330826298445,0.0,0.0,0.0002330409307888218,1.0000209650368688,0.00023303604517954286,198.9356941937743,0.0,9.75522265919933e-07,2.76463010161709,0.014367956675362016,7.860292053014566e-05,0.00015443801025867614,0.0006220198506867533,0.09560111179345897,0.07172722387320446,0.02387388792025451,0.09560110465480876,0.07172722387320496,0.023873887920254674,0.37550756340403585,0.37550756340403585,0.12498501222573392,0.0,4.882855289204429,4.825849495578325,5.054209600975071,4.88226588259738,4.825845178703844,5.051860606790854,24791.298812117948,21072.603990300257,0.85,1.0680382322002917,0.6638520190335462,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515918655007178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.46923234001,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.570749191726,1535.0180438661193,0.37550756340403585,0.12498501222573392,6.112874298809886,3.483657892044558
2490.0,-30.016525729360776,5.012083732745234,35.004996859102704,24.100668006017827,4.997122621247938,-26.51516320793977,-40.02853516777975,1.4957600998269491,-0.13204337430357782,-5.014071375211758,40.009766245902036,42300.53735207355,25754.763753228046,25754.763753228046,68055.3011053016,77336.49867940546,77336.49867940546,25754.763753228046,103091.2624326335,103091.2624326335,103091.2624326335,127882.52717366166,91510.99416972625,56475.08855554787,38928.784015753765,24791.264741028146,0.0,63720.04875678191,21072.575029873922,1535.016786410969,0.0,0.8868117632213405,2.816844231208486,0.0014959135982669303,354461.5157677212,1554954.3632933516,4.386807295357598,1554954.3632933516,4.386807295357598,0.8499999999999999,0.09560099276955479,4.027634451161993,1.2670449065929281,1.0,0.0,4.027634451160499,1.2847419425855982,1.2850413493535868,3.134975451222684,19312.66255353093,1969.3435121607206,4632.441516551485,4632.441516551485,5.559652218210968,5.012083732745234,-2.3441408560554007,7.356224588800634,3.483666151145217,3.483666151145217,0.9953331860414906,0.0,0.0,0.00023303604517954286,1.000020887394269,0.00023303117776545586,198.93585992972967,0.0,9.719220734682041e-07,2.7544271562088904,0.014368928597435484,7.860141846446392e-05,0.00015443462671507893,0.0006220062230099942,0.09560099276953779,0.07172710352747527,0.02387388924206252,0.0956010507470896,0.07172710352748803,0.023873889242066765,0.3755069797392649,0.3755069797392649,0.12498503458003882,0.0,4.8826980695741895,4.82581237010686,5.053690914619892,4.8820280009081785,4.825623008040566,5.051575182867737,24791.264741028146,21072.575029873922,0.85,1.0680359232785157,0.6638497329707612,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515930722469852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.4590293946,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.566176985985,1535.016786410969,0.3755069797392649,0.12498503458003882,6.112874298809886,3.483666151145217
2491.0,-30.016725694849896,5.012044313995392,35.004988481241,24.10060807541015,4.997091734795776,-26.515346293872277,-40.02870755558831,1.4957123338180913,-0.1321478957026443,-5.0140854398043,40.00974969539954,42300.38740837256,25754.73024998108,25754.73024998108,68055.11765835364,77336.38036293826,77336.38036293826,25754.73024998108,103091.11061291934,103091.11061291934,103091.11061291934,127882.32806380562,91510.94405875566,56475.00662465593,38928.81937122192,24791.21745088628,0.0,63720.0368221082,21072.53483325334,1535.01460260905,0.0,0.8868117515704027,2.8168439632777154,0.0014959135982669303,354461.3214288882,1554953.6495375782,4.386807686856553,1554953.6495375782,4.386807686856553,0.85,0.0956008668049353,4.027634451161993,1.2670447796629745,1.0,0.0,4.027634451162446,1.284742176076946,1.2850415766456516,3.1349748814666216,19312.651978011843,1969.3424337578933,4632.441516551485,4632.441516551485,5.559644985902294,5.012044313995392,-2.344153326375546,7.356197640370938,3.483674381316723,3.483674381316723,0.9953355375190637,0.0,0.0,0.00023303117776545586,1.0000208155869506,0.00023302632718568054,198.93602509589022,0.0,9.68303207029725e-07,2.7441712887222405,0.014369896900642514,7.859988473177045e-05,0.0001544312930336854,0.0006219927961599645,0.09560086680492881,0.07172697786813219,0.023873888936796626,0.09560090439030275,0.07172697786813706,0.023873888936798246,0.37550639445483325,0.37550639445483325,0.1249850571362445,0.0,4.882551362880577,4.825793459676333,5.053159579058217,4.881937544101675,4.82569114439184,5.051007485739774,24791.21745088628,21072.53483325334,0.85,1.0680332443678273,0.6638475041448201,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515942745241215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.44877352712,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.561613015736,1535.01460260905,0.37550639445483325,0.1249850571362445,6.112874298809886,3.483674381316723
