time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2492.0,-30.016924974678258,5.012005093060562,35.00498012341874,24.100543569680326,4.997056385355376,-26.51552920897316,-40.028876171540446,1.495660619650276,-0.13222566941607283,-5.014103081275943,40.00973352336709,42300.22461692291,25754.706512179513,25754.706512179513,68054.93112910242,77336.26164603338,77336.26164603338,25754.706512179513,103090.9681582129,103090.9681582129,103090.9681582129,127882.14214785735,91510.89146361487,56474.90976353825,38928.868555640685,24791.173989644452,0.0,63720.042545285134,21072.497891197785,1535.012720869807,0.0,0.8868117203459549,2.8168429258926193,0.0014959135982669303,354461.0776663097,1554952.9521039173,4.386808736071588,1554952.9521039173,4.386808736071588,0.85,0.09560074318480843,4.027634451161993,1.267044623610564,1.0,0.0,4.02763445115969,1.2847424280023831,1.2850418223977282,3.1349742667286784,19312.64087822853,1969.3413018949927,4632.441516551485,4632.441516551485,5.559639861649461,5.012005093060562,-2.3441683501217603,7.356173443182323,3.483682629548429,3.483682629548429,0.9953378941566939,0.0,0.0,0.00023302632718568054,1.0000207442456515,0.00023302149333058082,198.93618969595394,0.0,9.649550599133283e-07,2.7346826397943724,0.014370861855702428,7.859838458401423e-05,0.00015442794260166632,0.0006219793018445381,0.09560074318479925,0.07172685409391381,0.02387388909088544,0.09560074862147888,0.0717268540939207,0.023873889090887734,0.37550580895496855,0.37550580895496855,0.12498507874079472,0.0,4.882423328592836,4.825791154594242,5.052653135628304,4.881877411859875,4.82574847710714,5.050593803576419,24791.173989644452,21072.497891197785,0.85,1.068030221115068,0.6638448897277588,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451595472668002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.439284878186,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.557056182794,1535.012720869807,0.37550580895496855,0.12498507874079472,6.112874298809886,3.483682629548429
2493.0,-30.01712343273673,5.011966159898251,35.004971787548484,24.10048332475128,4.997027305680029,-26.515710757353503,-40.02904831487683,1.4956146302968336,-0.1323691673826488,-5.014116241708464,40.00971744712005,42300.08020754056,25754.671979477294,25754.671979477294,68054.75218701785,77336.13475078852,77336.13475078852,25754.671979477294,103090.80673026582,103090.80673026582,103090.80673026582,127881.93582949632,91510.83289668421,56474.833453260035,38928.8882704713,24791.129099230504,0.0,63720.0173697018,21072.459734345928,1535.0106527556034,0.0,0.8868117115792199,2.8168432761177256,0.0014959135982669303,354460.89582096733,1554952.2588013217,4.386809030654551,1554952.2588013217,4.386809030654551,0.85,0.09560061748351707,4.027634451161993,1.2670444681076334,1.0,0.0,4.027634451162974,1.2847426531137303,1.2850420413509518,3.1349737174215635,19312.628518146783,1969.3400415174176,4632.441516551485,4632.441516551485,5.559632407113424,5.011966159898251,-2.344180015649623,7.356146175547874,3.4836908717564143,3.4836908717564143,0.9953402490732612,0.0,0.0,0.00023302149333058082,1.0000206587354155,0.00023301667950065163,198.9363536174955,0.0,9.616287150814006e-07,2.7252557785406895,0.014371823484417508,7.85968530810199e-05,0.0001544246402495609,0.0006219660011774284,0.09560061748350654,0.0717267287409451,0.023873888742561446,0.09560063076030205,0.071726728740953,0.023873888742564072,0.37550522427754157,0.37550522427754157,0.1249851007399195,0.0,4.882293132455743,4.82579164680692,5.052129618441484,4.881747074325801,4.825768656807895,5.050010519143314,24791.129099230504,21072.459734345928,0.85,1.0680278348351042,0.6638428856997425,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515966667054514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.429858016934,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.552506420403,1535.0106527556034,0.37550522427754157,0.1249851007399195,6.112874298809886,3.4836908717564143
2494.0,-30.017321315167763,5.0119272883160635,35.00496344745781,24.10040449993687,4.996982503314352,-26.51589335992718,-40.029216826055176,1.495554548073841,-0.1324756403403171,-5.014139875151781,40.00970065244969,42299.92321308325,25754.66458986251,25754.66458986251,68054.58780294577,77335.99641284734,77335.99641284734,25754.66458986251,103090.66100270985,103090.66100270985,103090.66100270985,127881.74529365395,91510.75628961074,56474.73802881043,38928.90917866701,24791.084290944098,0.0,63719.99346961111,21072.421647302483,1535.0088289698517,0.0,0.8868116521153102,2.8168419164090808,0.0014959135982669303,354460.56926413305,1554951.5345163243,4.386811028782224,1554951.5345163243,4.386811028782224,0.85,0.09560049636216189,4.027634451161993,1.2670443582115696,1.0,0.0,4.027634451163186,1.284742944107731,1.285042326227908,3.1349730073506903,19312.61235083735,1969.3383929106626,4632.441516551485,4632.441516551485,5.559630811925497,5.0119272883160635,-2.344199327139622,7.356126615455686,3.4836991354075515,3.4836991354075515,0.9953426101164433,0.0,0.0,0.00023301667950065163,1.0000205988475994,0.00023301187972445234,198.93651706382008,0.0,9.576457730464092e-07,2.7139681208135236,0.014372781130190556,7.859535391887008e-05,0.00015442132558178155,0.0006219526509072861,0.09560049636214897,0.07172660701519602,0.02387388934695295,0.09560046461737784,0.07172660701520571,0.023873889346956178,0.37550464042623066,0.37550464042623066,0.12498512168126709,0.0,4.882176382913769,4.825784068443113,5.05168426130507,4.881664234811467,4.825708934002478,5.049857870571998,24791.084290944098,21072.421647302483,0.85,1.068025655642948,0.6638406708760357,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515978558209153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.41857035921,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.547966478143,1535.0088289698517,0.37550464042623066,0.12498512168126709,6.112874298809886,3.4836991354075515
2495.0,-30.017518353744727,5.011888911190971,35.00495513796865,24.100357700977497,4.996967815914641,-26.516072191236912,-40.02938481336457,1.4955216534068543,-0.13271001543148486,-5.0141428616834185,40.009684863602594,42299.76755690747,25754.605255011185,25754.605255011185,68054.37281191866,77335.86577619587,77335.86577619587,25754.605255011185,103090.47103120707,103090.47103120707,103090.47103120707,127881.5076551603,91510.69923516891,56474.655719526374,38928.93723960282,24791.036623953238,0.0,63719.97386355606,21072.381130360252,1535.0063663204055,0.0,0.8868116940841724,2.8168446498360384,0.0014959135982669303,354460.5279975303,1554950.8536085787,4.3868096185294085,1554950.8536085787,4.3868096185294085,0.85,0.09560036618464726,4.027634451161993,1.267044214247726,1.0,0.0,4.027634451162301,1.284743107894255,1.2850424838857986,3.134972607686097,19312.60030995426,1969.3371650822924,4632.441516551485,4632.441516551485,5.559618003377108,5.011888911190971,-2.3442034053329786,7.356092316523949,3.4837073527467557,3.4837073527467557,0.9953449579276444,0.0,0.0,0.00023301187972445234,1.0000205110377087,0.00023300710050702742,198.93667981337606,0.0,9.548507597738133e-07,2.706047053198987,0.01437373598095033,7.859385944364116e-05,0.00015441802028081118,0.0006219393383632265,0.09560036618464765,0.07172647799479627,0.023873888189851374,0.09560040853703468,0.07172647799479598,0.023873888189851276,0.3755040567465257,0.3755040567465257,0.12498514616909118,0.0,4.882028868382918,4.825773587811398,5.051124343956076,4.881432846251926,4.825726001310898,5.048879005255003,24791.036623953238,21072.381130360252,0.85,1.0680226102672903,0.6638384323176937,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515990414892028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.410649291596,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.54343145235,1535.0063663204055,0.3755040567465257,0.12498514616909118,6.112874298809886,3.4837073527467557
2496.0,-30.017714671049585,5.011850442295301,35.004946846978704,24.100274964608275,4.996914641126894,-26.516254222340386,-40.02955321976913,1.4954541924176352,-0.1326911785062066,-5.014173199428151,40.00966878345138,42299.61693122774,25754.61626748039,25754.61626748039,68054.23319870813,77335.74531767893,77335.74531767893,25754.61626748039,103090.36158515932,103090.36158515932,103090.36158515932,127881.36048804736,91510.63648582883,56474.56260174967,38928.97098231018,24790.99890288804,0.0,63719.969885198225,21072.349067454834,1535.0051050057316,0.0,0.886811597914116,2.8168408592929337,0.0014959135982669303,354460.1088039044,1554950.1601383197,4.3868128500704,1554950.1601383197,4.3868128500704,0.85,0.09560024974313472,4.027634451161993,1.2670440889662133,1.0,0.0,4.027634451160973,1.2847434333335601,1.285042803260551,3.1349718135638773,19312.5870672085,1969.3358146980368,4632.441516551485,4632.441516551485,5.559620380626591,5.011850442295301,-2.34422749001877,7.35607793231407,3.483715654461212,3.483715654461212,0.9953473298460606,0.0,0.0,0.00023300710050702742,1.0000204359879232,0.00023300233887404412,198.93684196741077,0.0,9.507616466186052e-07,2.694458506517127,0.014374686742596949,7.859236126636121e-05,0.0001544147392406662,0.0006219261235329028,0.09560024974311104,0.07172635991002178,0.023873889833089253,0.09560019096835629,0.07172635991003955,0.023873889833095165,0.37550347302298237,0.37550347302298237,0.12498516624720547,0.0,4.88193107345387,4.825779718642821,5.050713721049021,4.881482020921965,4.825746706198743,5.049013509493022,24790.99890288804,21072.349067454834,0.85,1.0680204859060476,0.6638361098951758,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451600222103139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.39906074491,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.538906735686,1535.0051050057316,0.37550347302298237,0.12498516624720547,6.112874298809886,3.483715654461212
2497.0,-30.017910366357647,5.011812568566531,35.00493857437753,24.100232356600486,4.9969065641168395,-26.516431183385727,-40.02972092768175,1.4954273811449534,-0.13299969212459928,-5.014170989014286,40.009652737082455,42299.46588962992,25754.5448474524,25754.5448474524,68054.01073708232,77335.60487064124,77335.60487064124,25754.5448474524,103090.14971809364,103090.14971809364,103090.14971809364,127881.09697113693,91510.57175542333,56474.48710308306,38928.98294704474,24790.947253043283,0.0,63719.93020008802,21072.30516508679,1535.0022923789163,0.0,0.8868116672633208,2.8168451745955547,0.0014959135982669303,354460.1393464187,1554949.4681251827,4.386810519773309,1554949.4681251827,4.386810519773309,0.85,0.0956001166172619,4.027634451161993,1.2670439351117242,1.0,0.0,4.027634451164496,1.2847435685843784,1.2850429324250896,3.1349714835310882,19312.57340637474,1969.33442168067,4632.441516551485,4632.441516551485,5.559604963264549,5.011812568566531,-2.3442276286649126,7.356040197231444,3.4837238645296704,3.4837238645296704,0.9953496755799058,0.0,0.0,0.00023300233887404412,1.0000203712721414,0.00023299759241668069,198.93700360792104,0.0,9.472642283069733e-07,2.6845468230219622,0.014375634006825256,7.859086932924464e-05,0.0001544114695447995,0.0006219129543931853,0.0956001166172621,0.07172622861458071,0.02387388800268139,0.09560016972972772,0.07172622861458056,0.023873888002681337,0.3755028902651434,0.3755028902651434,0.12498519148146986,0.0,4.881778337946287,4.825767098105416,5.050139320845631,4.881171296889704,4.825720808031349,5.047845940269951,24790.947253043283,21072.30516508679,0.85,1.0680176598339763,0.6638341529377804,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516013983971878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.38914906142,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.534389900555,1535.0022923789163,0.3755028902651434,0.12498519148146986,6.112874298809886,3.4837238645296704
2498.0,-30.01810529841603,5.011774680090245,35.00493036307798,24.10015360163527,4.996861045321881,-26.516611201972214,-40.02988524790851,1.4953669488780263,-0.1330726043672712,-5.01419711280728,40.00963797741906,42299.304299011004,25754.54661715424,25754.54661715424,68053.85091616525,77335.46969272959,77335.46969272959,25754.54661715424,103090.01630988382,103090.01630988382,103090.01630988382,127880.93193637219,91510.49682691196,56474.385548958846,38929.01253105901,24790.91562648837,0.0,63719.92815754738,21072.278282515115,1535.001281868318,0.0,0.8868115877573788,2.816843082719998,0.0014959135982669303,354459.77837961435,1554948.8316025103,4.386813191360779,1554948.8316025103,4.386813191360779,0.85,0.09559999988700679,4.027634451161993,1.2670437427936125,1.0,0.0,4.027634451162586,1.2847438610771056,1.2850432188876724,3.134970769804106,19312.5575933124,1969.3328091970652,4632.441516551485,4632.441516551485,5.55960534528812,5.011774680090245,-2.3442484429862307,7.356023123076476,3.4837321900253166,3.4837321900253166,0.9953520542929476,0.0,0.0,0.00023299759241668069,1.0000202918518932,0.00023299286455998088,198.93716461823237,0.0,9.442460056338688e-07,2.675993179966384,0.01437657825283089,7.858940755452972e-05,0.00015440818486215095,0.0006218997248921889,0.09559999988698728,0.07172611047510495,0.023873889411882333,0.09560002722851263,0.07172611047511959,0.023873889411887207,0.375502307146372,0.375502307146372,0.12498521063108306,0.0,4.88165754628335,4.825756056155797,5.049688192116719,4.881124508439996,4.825662344383545,5.047833977908624,24790.91562648837,21072.278282515115,0.85,1.0680151858913314,0.6638316382659137,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516025709661682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.38059541836,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.52987898218,1535.001281868318,0.375502307146372,0.12498521063108306,6.112874298809886,3.4837321900253166
2499.0,-30.01829947946227,5.011737008585452,35.00492211279558,24.100088921282463,4.996826311623711,-26.516789465807737,-40.03005309551952,1.4953162979692058,-0.1331603700932078,-5.014212296093238,40.009620419357894,42299.160545586594,25754.520580575245,25754.520580575245,68053.68112616184,77335.34774111192,77335.34774111192,25754.520580575245,103089.86832168717,103089.86832168717,103089.86832168717,127880.73042599167,91510.43918859588,56474.30589934042,38929.03698806162,24790.862104304506,0.0,63719.899092366126,21072.23278865883,1534.9987635710356,0.0,0.8868115740613679,2.816842463806536,0.0014959135982669303,354459.5685839399,1554948.0743968775,4.386813651579133,1554948.0743968775,4.386813651579133,0.85,0.0955998730924065,4.027634451161993,1.2670436158636589,1.0,0.0,4.027634451163158,1.28474410777602,1.2850434595696676,3.1349701678212822,19312.545429207323,1969.331568803549,4632.441516551485,4632.441516551485,5.5595997248007585,5.011737008585452,-2.3442612410756647,7.355998249661116,3.483740447949248,3.483740447949248,0.9953544136997852,0.0,0.0,0.00023299286455998088,1.0000202137051681,0.00023298815500610794,198.93732500845007,0.0,9.405464065807802e-07,2.6655085162499312,0.01437751879923747,7.858791442654159e-05,0.0001544049501334393,0.0006218866965873896,0.09559987309239631,0.07172598445577215,0.02387388863662416,0.0955998479071705,0.0717259844557798,0.02387388863662671,0.3755017238262087,0.3755017238262087,0.1249852320085113,0.0,4.8815422437849065,4.825752887147701,5.049235382534448,4.881051926000055,4.825711415886246,5.0473952626478535,24790.862104304506,21072.23278865883,0.85,1.0680130084247876,0.6638296850450315,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516037389637004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.370110754644,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.525376831065,1534.9987635710356,0.3755017238262087,0.1249852320085113,6.112874298809886,3.483740447949248
2500.0,-30.018493013449373,5.011699608866368,35.00491388099586,24.100028501730435,4.996797915984313,-26.51696651339743,-40.03021699665112,1.4952714159323444,-0.13331071504734382,-5.01422464361099,40.0096044571427,42299.00314017672,25754.487966290042,25754.487966290042,68053.49110646677,77335.21730343347,77335.21730343347,25754.487966290042,103089.70526972352,103089.70526972352,103089.70526972352,127880.52238329947,91510.3753689257,56474.21493131148,38929.06715290469,24790.817113575948,0.0,63719.884266480636,21072.194546539555,1534.996668959025,0.0,0.8868115690187526,2.816842999016649,0.0014959135982669303,354459.3979716812,1554947.3860136403,4.386813821022936,1554947.3860136403,4.386813821022936,0.85,0.09559974758782407,4.027634451161993,1.267043483988382,1.0,0.0,4.02763445116094,1.28474432745142,1.2850436732453656,3.134969631780133,19312.531960576962,1969.3301953854746,4632.441516551485,4632.441516551485,5.559592684391271,5.011699608866368,-2.344271883911026,7.355971492777394,3.483748708178786,3.483748708178786,0.9953567737653675,0.0,0.0,0.00023298815500610794,1.0000201463794367,0.00023298346123289544,198.93748486443496,0.0,9.369060494661736e-07,2.6551917441871358,0.014378455705286937,7.858645643069976e-05,0.00015440169857540816,0.0006218736005002435,0.09559974758781666,0.07172585922135553,0.023873888366461118,0.09559973507524906,0.0717258592213611,0.023873888366462967,0.3755011408151957,0.3755011408151957,0.12498525476546732,0.0,4.881421326005579,4.825749287908593,5.048761364943175,4.880913928563643,4.825711473775357,5.04684180986942,24790.817113575948,21072.194546539555,0.85,1.0680102748125329,0.6638273692287259,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516049024630888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.359793982585,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.520883227493,1534.996668959025,0.3755011408151957,0.12498525476546732,6.112874298809886,3.483748708178786
2501.0,-30.018685818889537,5.0116624135079215,35.004905677486036,24.099973844736837,4.996765875806076,-26.517143269705997,-40.03038082793353,1.4952233266225416,-0.13328159861447375,-5.014239907874134,40.00958881754569,42298.84868455678,25754.46344301356,25754.46344301356,68053.31212757035,77335.12520425708,77335.12520425708,25754.46344301356,103089.58864727065,103089.58864727065,103089.58864727065,127880.36384594935,91510.34811799579,56474.125120700424,38929.13666366151,24790.77519867871,0.0,63719.911862340225,21072.158918876903,1534.9948215592235,0.0,0.886811547964318,2.816840833560551,0.0014959135982669303,354459.1870572797,1554946.7115437926,4.386814528501746,1554946.7115437926,4.386814528501746,0.85,0.09559962414821298,4.027634451161993,1.2670433625532316,1.0,0.0,4.0276344511623074,1.284744562097394,1.2850439019153985,3.134969059208725,19312.526209486412,1969.329608937447,4632.441516551485,4632.441516551485,5.559587390578841,5.0116624135079215,-2.344284592906321,7.355947006414242,3.483756987611171,3.483756987611171,0.9953591393174774,0.0,0.0,0.00023298346123289544,1.0000200705706057,0.0002329787852157371,198.93764411887716,0.0,9.337674374185824e-07,2.6462969176442623,0.014379389472724356,7.858499908119855e-05,0.00015439846215169688,0.0006218605653686055,0.09559962414820403,0.07172573561617769,0.023873888532026336,0.0955995442568391,0.07172573561618441,0.023873888532028573,0.3755005580232895,0.3755005580232895,0.12498527703755329,0.0,4.881334574945299,4.825787710006182,5.048297895791848,4.880958309259654,4.825912449620375,5.046414984359103,24790.77519867871,21072.158918876903,0.85,1.0680070034401796,0.66382465776065,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516060620871825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.35089915604,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.516396113968,1534.9948215592235,0.3755005580232895,0.12498527703755329,6.112874298809886,3.483756987611171
2502.0,-30.018877949992454,5.011625654361704,35.00489753928908,24.099921737238788,4.996751090872962,-26.517317693386712,-40.03054430996997,1.495190834267257,-0.13358439874116357,-5.014243906208097,40.00957431290044,42298.69570139724,25754.41109754613,25754.41109754613,68053.10679894336,77334.97340191583,77334.97340191583,25754.41109754613,103089.38449946197,103089.38449946197,103089.38449946197,127880.11975484173,91510.26787758929,56474.043511297605,38929.13818476853,24790.735255379757,0.0,63719.873440148294,21072.124967072792,1534.9928212578286,0.0,0.8868115801342487,2.816844348688382,0.0014959135982669303,354459.13181019964,1554946.086019823,4.38681344751598,1554946.086019823,4.38681344751598,0.85,0.09559949681576994,4.027634451161993,1.2670432119956243,1.0,0.0,4.027634451162409,1.284744723746811,1.285044057594678,3.1349686647599984,19312.509275391138,1969.3278821402964,4632.441516551485,4632.441516551485,5.559576090820983,5.011625654361704,-2.34428892074117,7.355914575102874,3.483765266359484,3.483765266359484,0.9953615046741382,0.0,0.0,0.0002329787852157371,1.000020000404609,0.0002329741256389609,198.93780281655054,0.0,9.302358373377451e-07,2.6362883630151694,0.014380319708561693,7.85835448632954e-05,0.0001543952403524417,0.0006218475891389306,0.09559949681576525,0.07172560922935226,0.023873887586412994,0.09559954244419479,0.07172560922935578,0.023873887586414164,0.37549997795356377,0.37549997795356377,0.12498529924567016,0.0,4.8812011365511125,4.825792073407172,5.047749765403921,4.88065950746693,4.825801944125772,5.04554964906788,24790.735255379757,21072.124967072792,0.85,1.0680044250694447,0.6638226571672048,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516072173477013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.34089060141,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.511917144535,1534.9928212578286,0.37549997795356377,0.12498529924567016,6.112874298809886,3.483765266359484
2503.0,-30.019069226987483,5.011588933412476,35.00488944341222,24.099847522471123,4.996709735828955,-26.517494005486423,-40.03070810632778,1.495134514327928,-0.13366544827692906,-5.01426635541602,40.00955926916509,42298.547533694305,25754.406513907354,25754.406513907354,68052.95404760166,77334.8397334119,77334.8397334119,25754.406513907354,103089.24624731926,103089.24624731926,103089.24624731926,127879.94610125053,91510.19466893519,56473.955565374745,38929.154559511604,24790.699853931284,0.0,63719.85441344289,21072.09487584159,1534.9915078806982,0.0,0.8868115203572169,2.816842792942568,0.0014959135982669303,354458.821617831,1554945.4372473806,4.386815456165697,1554945.4372473806,4.386815456165697,0.85,0.09559937775702974,4.027634451161993,1.2670430416567249,1.0,0.0,4.027634451163395,1.2847449968238478,1.2850443247486596,3.134967998411458,19312.493825290905,1969.3263066685265,4632.441516551485,4632.441516551485,5.559575101355976,5.011588933412476,-2.344306705167149,7.355895638579625,3.4837736147062217,3.4837736147062217,0.9953638899160634,0.0,0.0,0.0002329741256389609,1.0000199115243213,0.0002329694868613571,198.9379608089643,0.0,9.269659659137421e-07,2.627021547399545,0.014381246674527606,7.858208787436709e-05,0.0001543920377645938,0.0006218346902857815,0.09559937775701828,0.07172548984427832,0.02387388791273996,0.0955994014031924,0.07172548984428692,0.023873887912742822,0.3754993980209695,0.3754993980209695,0.12498531595751733,0.0,4.881089668387347,4.825793513940596,5.047298474372383,4.880600907139069,4.825756700900683,5.045450604377663,24790.699853931284,21072.09487584159,0.85,1.0680023467417814,0.6638205300853707,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451608368569442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.331623785794,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.507445257477,1534.9915078806982,0.3754993980209695,0.12498531595751733,6.112874298809886,3.4837736147062217
2504.0,-30.01925992098736,5.011552411785985,35.00488131794267,24.099782632570736,4.996675786707146,-26.517669052021834,-40.030871658213414,1.4950849177416863,-0.13376176841143206,-5.014281152887678,40.00954221545888,42298.40108629661,25754.38259517895,25754.38259517895,68052.78368147556,77334.71386515815,77334.71386515815,25754.38259517895,103089.0964603371,103089.0964603371,103089.0964603371,127879.74529596274,91510.13202430613,56473.87217880099,38929.17760611682,24790.64883562564,0.0,63719.826441742465,21072.051510281795,1534.9891225091221,0.0,0.8868115067984954,2.8168423315847066,0.0014959135982669303,354458.61715359334,1554944.7017936734,4.386815911770845,1554944.7017936734,4.386815911770845,0.85,0.09559925150522125,4.027634451161993,1.2670428976928814,1.0,0.0,4.02763445116256,1.2847452384072902,1.28504456042843,3.1349674089122033,19312.480604643562,1969.3249585376825,4632.441516551485,4632.441516551485,5.559569938046668,5.011552411785985,-2.3443188729739437,7.355871284759928,3.483781913310474,3.483781913310474,0.9953662609458497,0.0,0.0,0.0002329694868613571,1.000019850866247,0.00023296486230703519,198.93811832005173,0.0,9.228289571446023e-07,2.6152972645478028,0.01438216950348475,7.85806330849673e-05,0.0001543888537763898,0.0006218218663451989,0.09559925150521101,0.07172536489994666,0.02387388660526435,0.09559923572263683,0.07172536489995435,0.02387388660526691,0.37549881802366875,0.37549881802366875,0.12498533378184942,0.0,4.8809812848119805,4.825796216499782,5.046855749090696,4.880519384476258,4.82577896315513,5.045056701089322,24790.64883562564,21072.051510281795,0.85,1.0680001418976652,0.6638185231871125,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451609514675224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.319899502945,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.502984076678,1534.9891225091221,0.37549881802366875,0.12498533378184942,6.112874298809886,3.483781913310474
2505.0,-30.019449907824885,5.011516135097369,35.004873204256555,24.099727486632787,4.996646862695779,-26.517842959518365,-40.03103126361964,1.495039914389272,-0.13380279678460738,-5.014293576235367,40.00952630773915,42298.24130043525,25754.353202633847,25754.353202633847,68052.5945030691,77334.60695616626,77334.60695616626,25754.353202633847,103088.96015880011,103088.96015880011,103088.96015880011,127879.56392251045,91510.0900876682,56473.77716803544,38929.23657736973,24790.603763710344,0.0,63719.840341080075,21072.013199153793,1534.9870258301846,0.0,0.8868115011726478,2.8168414203462873,0.0014959135982669303,354458.4454939132,1554944.0157617223,4.386816100812652,1554944.0157617223,4.386816100812652,0.85,0.09559912597904868,4.027634451161993,1.2670427680155263,1.0,0.0,4.027634451163257,1.2847454584750384,1.2850447746057654,3.13496687191461,19312.471754251932,1969.3240560488987,4632.441516551485,4632.441516551485,5.559563593110634,5.011516135097369,-2.3443292348160245,7.355845369913394,3.48379021084217,3.48379021084217,0.9953686316691914,0.0,0.0,0.00023296486230703519,1.000019777282154,0.00023296025498634166,198.93827524724992,0.0,9.200001348724294e-07,2.6072803822284647,0.014383089503619623,7.857921342339486e-05,0.00015438564888364033,0.000621808958208749,0.09559912597904442,0.07172524034238101,0.023873885636663414,0.09559907360887801,0.0717252403423842,0.023873885636664476,0.375498238052126,0.375498238052126,0.12498535271496425,0.0,4.880887955900391,4.82582231184341,5.046403004232445,4.880490779450781,4.825903132202427,5.044568395745216,24790.603763710344,21072.013199153793,0.85,1.0679969400236506,0.6638158707558098,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516106572894987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.31188262063,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.498528199314,1534.9870258301846,0.375498238052126,0.12498535271496425,6.112874298809886,3.48379021084217
2506.0,-30.019639112656133,5.011480219251666,35.00486514857685,24.09967597285288,4.996627996228751,-26.51801515734341,-40.03119062455369,1.4950040409160554,-0.13399748285161195,-5.014300204941684,40.00951176992625,42298.08383189953,25754.309901484376,25754.309901484376,68052.39373338391,77334.47410233332,77334.47410233332,25754.309901484376,103088.7840038177,103088.7840038177,103088.7840038177,127879.3484629691,91510.02596208784,56473.688209730855,38929.26416928553,24790.564459151396,0.0,63719.828628436924,21071.979790278685,1534.9851237281068,0.0,0.8868115200763808,2.816843206526228,0.0014959135982669303,354458.3539017518,1554943.3888081932,4.386815465602455,1554943.3888081932,4.386815465602455,0.85,0.09559899970689797,4.027634451161993,1.2670425839396198,1.0,0.0,4.027634451160121,1.284745635799149,1.285044946051645,3.1349664392178984,19312.458221061675,1969.322676047547,4632.441516551485,4632.441516551485,5.559554245739638,5.011480219251666,-2.344335235942198,7.355815455193865,3.483798521394081,3.483798521394081,0.9953710061125945,0.0,0.0,0.00023296025498634166,1.0000196959065177,0.00023295566671330728,198.93843152873592,0.0,9.165724322812401e-07,2.5975662730850346,0.014384006076051904,7.857779596001657e-05,0.0001543824590263251,0.0006217961106295318,0.0955989997068878,0.07172511529618789,0.023873884410699913,0.09559901780370078,0.07172511529619552,0.023873884410702453,0.3754976595221537,0.3754976595221537,0.12498537163210077,0.0,4.880773481287974,4.825838160317346,5.045896341354819,4.88030272209005,4.825888982788683,5.0438570885924605,24790.564459151396,21071.979790278685,0.85,1.0679939855176173,0.6638135215106764,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516117956682548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.30216851148,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.494080132303,1534.9851237281068,0.3754976595221537,0.12498537163210077,6.112874298809886,3.483798521394081
2507.0,-30.01982759188127,5.011444462987806,35.00485714378966,24.09961597239601,4.996596104696413,-26.51818800462425,-40.03135386211795,1.4949565174393755,-0.13404224310244217,-5.0143160035422625,40.00949714091617,42297.94554974009,25754.290751663153,25754.290751663153,68052.23630140325,77334.35972142802,77334.35972142802,25754.290751663153,103088.65047309117,103088.65047309117,103088.65047309117,127879.17886223042,91509.97474329919,56473.61288733278,38929.29095107378,24790.528389139243,0.0,63719.81934021303,21071.949130768357,1534.9836197352543,0.0,0.8868114926435062,2.816841950204195,0.0014959135982669303,354458.13560463313,1554942.7579219148,4.386816387412015,1554942.7579219148,4.386816387412015,0.85,0.09559887775529813,4.027634451161993,1.2670424949238077,1.0,0.0,4.027634451162484,1.2847458675808539,1.285045171992277,3.134965873636888,19312.44741174646,1969.3215738041492,4632.441516551485,4632.441516551485,5.5595501118890205,5.011444462987806,-2.3443478734143537,7.3557923364021605,3.4838068803391224,3.4838068803391224,0.9953733943826064,0.0,0.0,0.00023295566671330728,1.0000196204017502,0.0002329510961192133,198.93858721109322,0.0,9.127838408850367e-07,2.586829405068194,0.014384918859892789,7.857634403978872e-05,0.00015437932267351855,0.0006217834785469171,0.09559887775529068,0.07172499403164694,0.02387388372364374,0.09559887854014383,0.07172499403165253,0.0238738837236456,0.37549708154119116,0.37549708154119116,0.12498538696359823,0.0,4.880679589168722,4.82586797706017,5.045430158320357,4.88027376043982,4.82595728178336,5.043535375988142,24790.528389139243,21071.949130768357,0.85,1.0679916705045658,0.6638114481132281,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516129293630156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.29143164346,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.48964139859,1534.9836197352543,0.37549708154119116,0.12498538696359823,6.112874298809886,3.4838068803391224
2508.0,-30.020015440152466,5.011409005652276,35.004849167243016,24.09955464480447,4.996572646809855,-26.518359440479944,-40.031513083353616,1.4949166471373572,-0.13429449427633244,-5.014325011377444,40.00948195390485,42297.79342839147,25754.2548802636,25754.2548802636,68052.04830865507,77334.20573385658,77334.20573385658,25754.2548802636,103088.46061412018,103088.46061412018,103088.46061412018,127878.94653479154,91509.88707787207,56473.526912056295,38929.28907312864,24790.485920671363,0.0,63719.774993800005,21071.913032570657,1534.9815876527823,0.0,0.8868115017901382,2.8168442155845086,0.0014959135982669303,354458.01113894384,1554942.10297165,4.386816080063511,1554942.10297165,4.386816080063511,0.85,0.09559875128831544,4.027634451161993,1.267042328431271,1.0,0.0,4.027634451161498,1.284746063525776,1.2850453621104896,3.1349653955029897,19312.42891066004,1969.3196872183714,4632.441516551485,4632.441516551485,5.559542368369879,5.011409005652276,-2.344355460903675,7.355764466555952,3.4838152275649445,3.4838152275649445,0.9953757793042699,0.0,0.0,0.0002329510961192133,1.0000195547499031,0.00023294654090786506,198.93874237250145,0.0,9.092675317722068e-07,2.576864185042434,0.01438582812742456,7.857492786678084e-05,0.00015437616825243245,0.0006217707736918773,0.09559875128831061,0.07172486954879348,0.023873881739517124,0.09559882985102565,0.0717248695487971,0.023873881739518328,0.3754965048574104,0.3754965048574104,0.12498540154458634,0.0,4.880553248453168,4.825862756548645,5.044939314927774,4.8800305171010905,4.825824791008017,5.042958812922052,24790.485920671363,21071.913032570657,0.85,1.0679894634793767,0.6638095227503092,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451614058711705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.28146642344,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.485210894356,1534.9815876527823,0.3754965048574104,0.12498540154458634,6.112874298809886,3.4838152275649445
2509.0,-30.02020252539504,5.01137351395519,35.00484117659326,24.099486506916605,4.996525696902457,-26.51853253885677,-40.03167635584248,1.4948557103641673,-0.1341447914999776,-5.014349577266562,40.00946559002652,42297.66127642641,25754.259003650346,25754.259003650346,68051.92028007675,77334.11931899228,77334.11931899228,25754.259003650346,103088.37832264262,103088.37832264262,103088.37832264262,127878.82120290282,91509.8571662522,56473.451050614545,38929.340128486285,24790.44288026021,0.0,63719.7830087465,21071.876448221177,1534.9798877032777,0.0,0.8868114360208931,2.8168393780711836,0.0014959135982669303,354457.67170014407,1554941.3972684206,4.386818290066054,1554941.3972684206,4.386818290066054,0.85,0.09559863085314735,4.027634451161993,1.2670422328216957,1.0,0.0,4.027634451161249,1.2847463579846927,1.2850456507854084,3.134964676980996,19312.42259805218,1969.3190435115132,4632.441516551485,4632.441516551485,5.559543258480794,5.01137351395519,-2.3443744413412593,7.355747955296449,3.483823605373706,3.483823605373706,0.995378172963916,0.0,0.0,0.00023294654090786506,1.000019475348792,0.00023294200428108336,198.9388969038654,0.0,9.062080168582948e-07,2.5681935197764076,0.01438673433544142,7.857347568492192e-05,0.00015437306522294314,0.0006217582758234032,0.09559863085312961,0.07172474988547115,0.023873880967658474,0.09559855271136032,0.07172474988548445,0.0238738809676629,0.37549592710565943,0.37549592710565943,0.12498541371831656,0.0,4.880492935057475,4.825906839867628,5.044564793696793,4.88020478576658,4.826036583590678,5.043019974497042,24790.44288026021,21071.876448221177,0.85,1.0679873198993097,0.6638073652984728,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516151842814515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.272795758174,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.480786747594,1534.9798877032777,0.37549592710565943,0.12498541371831656,6.112874298809886,3.483823605373706
2510.0,-30.020388954067965,5.011338428594612,35.004833178116186,24.09942950997504,4.996507949121543,-26.51870212577611,-40.031831490900345,1.4948211208296829,-0.13445450918464985,-5.014353253994704,40.009449380740534,42297.498435942434,25754.210243269463,25754.210243269463,68051.7086792119,77333.9597384373,77333.9597384373,25754.210243269463,103088.16998170677,103088.16998170677,103088.16998170677,127878.5617819944,91509.76564681123,56473.356088082495,38929.343954143034,24790.391800287634,0.0,63719.73575443067,21071.83303024449,1534.9772376396268,0.0,0.8868114759996855,2.8168430217499743,0.0014959135982669303,354457.62089703046,1554940.6982323278,4.386816946683836,1554940.6982323278,4.386816946683836,0.85,0.09559850049539662,4.027634451161993,1.267042027865537,1.0,0.0,4.027634451161468,1.284746529156994,1.285045816168867,3.1349642592961797,19312.403283606996,1969.3170739862235,4632.441516551485,4632.441516551485,5.55953273263158,5.011338428594612,-2.3443780579328135,7.355716486527426,3.483831913721172,3.483831913721172,0.9953805467774777,0.0,0.0,0.00023294200428108336,1.0000194070297093,0.00023293748365641763,198.93905089311718,0.0,9.025115276164001e-07,2.557717669264878,0.014387636846969035,7.85720959021745e-05,0.00015436990837890886,0.0006217455612096138,0.09559850049539648,0.0717246221908841,0.023873878304512368,0.09559851563491988,0.07172462219088421,0.0238738783045124,0.3754953514871511,0.3754953514871511,0.12498543069588935,0.0,4.880375547290782,4.825904469035834,5.0441012578037885,4.8798987448100775,4.8258880127291945,5.042240128036553,24790.391800287634,21071.83303024449,0.85,1.0679847911089306,0.6638053020017637,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516163052808568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.26231990766,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.47637162523,1534.9772376396268,0.3754953514871511,0.12498543069588935,6.112874298809886,3.483831913721172
2511.0,-30.020574758429834,5.011303418390644,35.00482521485239,24.09937031278389,4.99647080087114,-26.518873090986443,-40.031990642286814,1.4947691334278335,-0.13436662049491588,-5.01437223154345,40.00943440944845,42297.35479114522,25754.20122447617,25754.20122447617,68051.55601562139,77333.86983692148,77333.86983692148,25754.20122447617,103088.07106139766,103088.07106139766,103088.07106139766,127878.42580418657,91509.73569973519,56473.27222352689,38929.40386245367,24790.354742788913,0.0,63719.75860524258,21071.801531370576,1534.9757517170838,0.0,0.8868114336280107,2.8168396497461865,0.0014959135982669303,354457.3586752434,1554940.0525857452,4.386818370472578,1554940.0525857452,4.386818370472578,0.85,0.09559837996461994,4.027634451161993,1.267041922914796,1.0,0.0,4.027634451162432,1.2847467816808882,1.2850460629434273,3.1349636431020826,19312.396963516403,1969.3164295163388,4632.441516551485,4632.441516551485,5.5595307857547,5.011303418390644,-2.344392816258042,7.355696234648686,3.4838402854939896,3.4838402854939896,0.9953829387125684,0.0,0.0,0.00023293748365641763,1.0000193420684522,0.00023293297825080755,198.9392043669001,0.0,8.993287804441246e-07,2.548697763778649,0.01438853617574948,7.857068042117856e-05,0.00015436680323523908,0.0006217330548259935,0.09559837996460618,0.07172450207647695,0.02387387788812923,0.09559830408431792,0.07172450207648727,0.023873877888132666,0.37549477478640714,0.37549477478640714,0.12498544586663254,0.0,4.880308818246135,4.8259474786529495,5.04370425677115,4.880005611048546,4.826083525912168,5.042080152231904,24790.354742788913,21071.801531370576,0.85,1.0679820122548676,0.663802809630625,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516174223477951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.25330000217,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.47196341997,1534.9757517170838,0.37549477478640714,0.12498544586663254,6.112874298809886,3.4838402854939896
2512.0,-30.02075982535612,5.0112687800105755,35.00481727500595,24.099318554531806,4.996452793133833,-26.519041478182608,-40.032145637646295,1.4947344459602776,-0.13457721304877168,-5.014377032405605,40.00941916499908,42297.19706338248,25754.156605608197,25754.156605608197,68051.35366899068,77333.73267402366,77333.73267402366,25754.156605608197,103087.88927963185,103087.88927963185,103087.88927963185,127878.19908335505,91509.6659428524,56473.181696192405,38929.42694073333,24790.3098037232,0.0,63719.73674445653,21071.76333316472,1534.9734815205948,0.0,0.886811464392484,2.8168418585735884,0.0014959135982669303,354457.2923394795,1554939.3951592892,4.386817336713317,1554939.3951592892,4.386817336713317,0.85,0.0955982519977881,4.027634451161993,1.2670417613675817,1.0,0.0,4.0276344511625055,1.284746953246944,1.2850462287608417,3.134963224456725,19312.382241884858,1969.314928327702,4632.441516551485,4632.441516551485,5.559521153929277,5.0112687800105755,-2.344397110683992,7.355665890694567,3.48384862146345,3.48384862146345,0.9953853204181285,0.0,0.0,0.00023293297825080755,1.0000192653305837,0.0002329284908064298,198.93935723177137,0.0,8.963018074205509e-07,2.5401193222298413,0.014389432477556901,7.856930192624778e-05,0.00015436367632455975,0.0006217204607728157,0.09559825199778578,0.07172437614597899,0.023873875851806798,0.09559824097625569,0.07172437614598072,0.02387387585180737,0.3754941999713748,0.3754941999713748,0.12498546331933631,0.0,4.880208895341241,4.825969584410075,5.043237103829995,4.879799819356833,4.8260489025295215,5.04135936730944,24790.3098037232,21071.76333316472,0.85,1.0679792030828028,0.6638005620301348,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451618535675541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.24472156062,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.46756150745,1534.9734815205948,0.3754941999713748,0.12498546331933631,6.112874298809886,3.48384862146345
2513.0,-30.020944183976376,5.011234351275993,35.00480939807185,24.099257646035426,4.996426420330925,-26.51921006443723,-40.0323044048622,1.4946923007917647,-0.13474767790035003,-5.014389119219364,40.0094051177608,42297.05817534763,25754.13144814986,25754.13144814986,68051.18962349748,77333.59212392753,77333.59212392753,25754.13144814986,103087.72357207739,103087.72357207739,103087.72357207739,127877.99879398968,91509.58912597598,56473.106343886495,38929.42531343276,24790.275221912296,0.0,63719.70053534505,21071.73393862545,1534.97197294291,0.0,0.8868114537429144,2.8168426888396922,0.0014959135982669303,354457.1253303482,1554938.7893634993,4.386817694564108,1554938.7893634993,4.386817694564108,0.85,0.09559812947227325,4.027634451161993,1.2670416316902262,1.0,0.0,4.027634451162118,1.2847471596619733,1.285046429458423,3.1349627207751087,19312.36603029819,1969.313275205926,4632.441516551485,4632.441516551485,5.559515723216716,5.011234351275993,-2.3444066403600705,7.355640991636063,3.483857011249447,3.483857011249447,0.995387717499842,0.0,0.0,0.0002329284908064298,1.0000191916247794,0.00023292402061602405,198.93950951178954,0.0,8.927293001244097e-07,2.529994836552577,0.014390325206857025,7.856788990843002e-05,0.00015436060089799977,0.0006217080740788507,0.09559812947226627,0.07172425469698683,0.02387387477527944,0.09559817405154468,0.07172425469699206,0.023873874775281186,0.3754936254254173,0.3754936254254173,0.12498547807705875,0.0,4.880100046350378,4.8259753216652825,5.042783410715799,4.879641441318995,4.82597534779859,5.040945650755987,24790.275221912296,21071.73393862545,0.85,1.0679772354822945,0.6637987595670766,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516196445862422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.234597074945,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.463168174745,1534.97197294291,0.3754936254254173,0.12498547807705875,6.112874298809886,3.483857011249447
2514.0,-30.021127851290174,5.011200026310254,35.004801524132425,24.099192930758022,4.996390708556606,-26.51937896231534,-40.0324632419273,1.4946418195817321,-0.1347786405201532,-5.014406040012517,40.00938945111484,42296.92243958238,25754.11899588872,25754.11899588872,68051.0414354711,77333.4740475074,77333.4740475074,25754.11899588872,103087.59304339613,103087.59304339613,103087.59304339613,127877.82577956139,91509.53072308708,56473.030088889886,38929.445149107996,24790.23273616525,0.0,63719.677885273246,21071.697825740463,1534.9701239019782,0.0,0.8868114243560595,2.8168411200181085,0.0014959135982669303,354456.8915279766,1554938.1137299656,4.386818682032135,1554938.1137299656,4.386818682032135,0.85,0.09559800658034313,4.027634451161993,1.2670415020128711,1.0,0.0,4.0276344511636415,1.2847474050362182,1.285046669146461,3.134962122027754,19312.353704836147,1969.312018358578,4632.441516551485,4632.441516551485,5.559513035160947,5.011200026310254,-2.344419683473002,7.355619709783256,3.4838654065478663,3.4838654065478663,0.9953901161565332,0.0,0.0,0.00023292402061602405,1.0000191196883181,0.0002329195672664947,198.93966122099383,0.0,8.892974867428955e-07,2.520269077429366,0.014391214504343768,7.856647729287458e-05,0.00015435754332314948,0.0006216957592850467,0.09559800658033044,0.07172413317328209,0.02387387340704834,0.09559800248254166,0.07172413317329163,0.02387387340705151,0.3754930501164344,0.3754930501164344,0.12498549118392366,0.0,4.880011993363269,4.825991396569691,5.042381966657899,4.879627399492392,4.826023605553985,5.040744004022315,24790.23273616525,21071.697825740463,0.85,1.0679752894858703,0.6637968653221636,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516207492544217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.224871315826,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.458782862876,1534.9701239019782,0.3754930501164344,0.12498549118392366,6.112874298809886,3.4838654065478663
2515.0,-30.021310853945007,5.011165964428591,35.00479365165747,24.099142290093027,4.996365498168009,-26.51954621167193,-40.032618027739204,1.4946008558948995,-0.1348067246536857,-5.014415294595312,40.00937374589169,42296.7728677982,25754.087425799484,25754.087425799484,68050.86029359768,77333.37053415252,77333.37053415252,25754.087425799484,103087.45795995201,103087.45795995201,103087.45795995201,127877.64461489039,91509.49086665433,56472.943988670755,38929.49653109287,24790.186654938392,0.0,63719.68318603126,21071.658656697633,1534.9678933662403,0.0,0.886811434123297,2.8168404086008656,0.0014959135982669303,354456.7636532067,1554937.4364329926,4.386818353829783,1554937.4364329926,4.386818353829783,0.85,0.09559787970902932,4.027634451161993,1.2670413536531848,1.0,0.0,4.0276344511634425,1.2847476058541838,1.2850468642894763,3.1349616320041007,19312.345293455164,1969.3111606364218,4632.441516551485,4632.441516551485,5.5595062201608805,5.011165964428591,-2.344427058443619,7.35559302287221,3.4838737757686613,3.4838737757686613,0.9953925073624746,0.0,0.0,0.0002329195672664947,1.0000190505255568,0.00023291513011085594,198.93981238139287,0.0,8.859478466654655e-07,2.510776197449929,0.014392100452190432,7.856510072968159e-05,0.00015435446653681314,0.0006216833671143996,0.09559787970902409,0.07172400844332515,0.02387387126569894,0.09559784047353198,0.07172400844332907,0.023873871265700248,0.37549247482800674,0.37549247482800674,0.12498550583741655,0.0,4.879934875220272,4.826029855742206,5.041957027410206,4.879608569941638,4.826166140965199,5.040239670639664,24790.186654938392,21071.658656697633,0.85,1.0679723578493232,0.6637944627613995,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451621849781922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.215378435845,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.45440525489,1534.9678933662403,0.37549247482800674,0.12498550583741655,6.112874298809886,3.4838737757686613
