time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2516.0,-30.021493166358372,5.011132095699595,35.004785807474754,24.09907638737934,4.99633721926186,-26.519713146635297,-40.03276900677008,1.494557199538822,-0.13501635032992,-5.014427589740807,40.009358825013365,42296.61038185928,25754.06424747955,25754.06424747955,68050.67462933883,77333.21749644901,77333.21749644901,25754.06424747955,103087.28174392856,103087.28174392856,103087.28174392856,127877.4284106773,91509.39996475779,56472.843446092105,38929.50724296187,24790.146666748748,0.0,63719.653909710614,21071.624666736436,1534.9660772836226,0.0,0.8868114255767479,2.816841729540604,0.0014959135982669303,354456.59376565804,1554936.7929615548,4.386818641014111,1554936.7929615548,4.386818641014111,0.85,0.09559775593036168,4.027634451161993,1.2670411602361127,1.0,0.0,4.027634451161923,1.2847478192346904,1.2850470720187632,3.134961111326275,19312.326109337788,1969.3092044008697,4632.441516551485,4632.441516551485,5.559501216682727,5.011132095699595,-2.3444365903698237,7.355568686069418,3.4838821671448765,3.4838821671448765,0.9953949048985361,0.0,0.0,0.00023291513011085594,1.0000189786993323,0.00023291070976852395,198.9399629718532,0.0,8.827269102827847e-07,2.501648063741412,0.014392983179100715,7.85637580429768e-05,0.00015435137206787914,0.000621670903724713,0.09559775593035708,0.07172388616506835,0.023873869765288734,0.09559777127650389,0.0717238861650718,0.023873869765289882,0.37549190092471874,0.37549190092471874,0.1249855200352076,0.0,4.879834868425974,4.826034140275965,5.041543140608951,4.879411239410899,4.826027960383783,5.0398642084398375,24790.146666748748,21071.624666736436,0.85,1.067969934767147,0.6637922177322663,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516229463283963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.20625030214,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.450034839994,1534.9660772836226,0.37549190092471874,0.1249855200352076,6.112874298809886,3.4838821671448765
2517.0,-30.021674771807437,5.011098364363007,35.0047779656856,24.099016421847068,4.996304358069046,-26.519879903459522,-40.03292749458922,1.4945094897211935,-0.13502724288878198,-5.014442350108171,40.00934320636383,42296.4821860042,25754.04776039054,25754.04776039054,68050.52994639473,77333.10719817433,77333.10719817433,25754.04776039054,103087.15495856488,103087.15495856488,103087.15495856488,127877.25832907272,91509.34966189851,56472.77504857479,38929.52734813747,24790.10337050784,0.0,63719.630718645305,21071.587864931666,1534.9641321761014,0.0,0.8868114070108079,2.816840149074078,0.0014959135982669303,354456.3898151156,1554936.1193985515,4.386819264873758,1554936.1193985515,4.386819264873758,0.8500000000000001,0.0955976322277366,4.027634451161993,1.267041073967703,1.0,0.0,4.027634451163392,1.2847480515420646,1.2850472987009263,3.134960544464482,19312.31549332213,1969.3081218685413,4632.441516551485,4632.441516551485,5.55949765763315,5.011098364363007,-2.34444789292327,7.355546257286277,3.4838905600190104,3.4838905600190104,0.9953973028625744,0.0,0.0,0.00023291070976852395,1.0000189051319237,0.00023290630664407098,198.9401129785594,0.0,8.793827398500411e-07,2.4921706847350165,0.014393862561840566,7.856234860193974e-05,0.00015434836116658422,0.0006216587769149285,0.09559763222772272,0.07172376389580244,0.02387386833192028,0.09559759449601596,0.07172376389581285,0.02387386833192374,0.37549132608192054,0.37549132608192054,0.12498553425565945,0.0,4.879756572380813,4.826057301469348,5.041159488009271,4.879415107219415,4.826121952868334,5.039596801499897,24790.10337050784,21071.587864931666,0.85,1.0679680528418716,0.6637904474488365,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451624038740537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.19677292313,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.445672152848,1534.9641321761014,0.37549132608192054,0.12498553425565945,6.112874298809886,3.4838905600190104
2518.0,-30.02185566929238,5.01106507940142,35.0047701775763,24.098973848763876,4.996294321870305,-26.52004374039844,-40.033077949751146,1.4944823929764026,-0.13524449455411514,-5.014442252943051,40.00932908632534,42296.32388542029,25753.994195390478,25753.994195390478,68050.31808081077,77332.9749377733,77332.9749377733,25753.994195390478,103086.96913316377,103086.96913316377,103086.96913316377,127877.03188827272,91509.28635183768,56472.68550098613,38929.556500946164,24790.06275510894,0.0,63719.6192560551,21071.5533418426,1534.9619964746264,0.0,0.8868114586308151,2.8168430174796923,0.0014959135982669303,354456.3911576889,1554935.5104641772,4.386817530319053,1554935.5104641772,4.386817530319053,0.8500000000000001,0.09559750310145614,4.027634451161993,1.2670408832980322,1.0,0.0,4.027634451161222,1.2847481873889088,1.2850474289222116,3.1349602129796814,19312.30213224074,1969.3067594174097,4632.441516551485,4632.441516551485,5.559486094616139,5.01106507940142,-2.3444481911818316,7.355513270583252,3.4838989378919725,3.4838989378919725,0.9953996965405636,0.0,0.0,0.00023290630664407098,1.000018831460106,0.00023290192076084155,198.9402624006834,0.0,8.759580761311078e-07,2.4824651877555595,0.014394738519916697,7.85610106174017e-05,0.00015434529602666928,0.0006216464316518095,0.09559750310145702,0.0717236373503699,0.023873865751087117,0.0955975643965659,0.07172363735036924,0.02387386575108689,0.37549075163555456,0.37549075163555456,0.12498555005252361,0.0,4.879644825977778,4.826069291825718,5.040675388690431,4.879197758388955,4.826117437534776,5.038739186406303,24790.06275510894,21071.5533418426,0.85,1.0679649199935253,0.663788082528459,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451625126918124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.18706742615,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.441317551473,1534.9619964746264,0.37549075163555456,0.12498555005252361,6.112874298809886,3.4838989378919725
2519.0,-30.022036038590397,5.011031809026223,35.004762435382325,24.09890420911836,4.996256162302009,-26.52020991444279,-40.03323259586466,1.4944300381544071,-0.1352872381452812,-5.014462194358045,40.0093148474852,42296.184944812296,25753.9924450237,25753.9924450237,68050.177389836,77332.84683044958,77332.84683044958,25753.9924450237,103086.83927547328,103086.83927547328,103086.83927547328,127876.86924322399,91509.21559580287,56472.60376422137,38929.56870175723,24790.029967750717,0.0,63719.59866950795,21071.52547258811,1534.9607715426482,0.0,0.8868114087018087,2.816841250840448,0.0014959135982669303,354456.1156184596,1554934.8964065989,4.3868192080521125,1554934.8964065989,4.3868192080521125,0.85,0.09559738377364568,4.027634451161993,1.2670407371362673,1.0,0.0,4.027634451160734,1.2847484413539394,1.2850476773113453,3.1349595932706076,19312.287199746166,1969.305236726728,4632.441516551485,4632.441516551485,5.5594857167664085,5.011031809026223,-2.3444631079799825,7.355494917006205,3.483907394202499,3.483907394202499,0.9954021126292855,0.0,0.0,0.00023290192076084155,1.0000187765030126,0.00023289754775933442,198.9404113867197,0.0,8.725287605218848e-07,2.4727465073190213,0.01439561104867722,7.855963538505427e-05,0.00015434228537578729,0.0006216343058505967,0.09559738377363275,0.0717235188691542,0.02387386490447854,0.09559742276952822,0.07172351886916392,0.02387386490448177,0.37549017684407776,0.37549017684407776,0.1249855607609816,0.0,4.879558473818179,4.826082496785375,5.04028940161669,4.879174956212751,4.826097497227408,5.038707520514322,24790.029967750717,21071.52547258811,0.85,1.0679630570617573,0.6637861164849505,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451626210855148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.17734874571,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.436971079465,1534.9607715426482,0.37549017684407776,0.1249855607609816,6.112874298809886,3.483907394202499
2520.0,-30.022215547929044,5.010998836745369,35.00475468834151,24.098858248349302,4.996234434266325,-26.520373671075664,-40.03338305102659,1.4943925574129793,-0.13530368439404583,-5.014468670504609,40.009299221919676,42296.032552555946,25753.956673702494,25753.956673702494,68049.98922625845,77332.74803368619,77332.74803368619,25753.956673702494,103086.70470738868,103086.70470738868,103086.70470738868,127876.68749669778,91509.18045566553,56472.51478908617,38929.62851842151,24789.9827893091,0.0,63719.61130773061,21071.485370912735,1534.9584131959832,0.0,0.8868114323204896,2.8168407108400872,0.0014959135982669303,354456.02613475383,1554934.2225459593,4.386818414408389,1554934.2225459593,4.386818414408389,0.85,0.09559725510209002,4.027634451161993,1.2670405794354158,1.0,0.0,4.027634451161266,1.2847486257135636,1.2850478560954093,3.134959143408307,19312.279783701564,1969.3044805006364,4632.441516551485,4632.441516551485,5.55947799485107,5.010998836745369,-2.344468118039769,7.355466954785138,3.4839157994383165,3.4839157994383165,0.9954045141252333,0.0,0.0,0.00023289754775933442,1.0000186870076886,0.00023289319568239606,198.9405596626204,0.0,8.699667188234757e-07,2.46548568114573,0.014396481015396043,7.855829744323634e-05,0.00015433925031609806,0.0006216220817396311,0.09559725510208639,0.07172339314501645,0.02387386195706994,0.09559726011126209,0.07172339314501917,0.023873861957070846,0.37548960185819175,0.37548960185819175,0.12498557302812466,0.0,4.8794822869120935,4.8261225232164975,5.039863493085591,4.879164986110538,4.826270346821275,5.038147545781612,24789.9827893091,21071.485370912735,0.85,1.0679598922475295,0.6637835932220211,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516272916288164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.17008791954,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.432629158884,1534.9584131959832,0.37548960185819175,0.12498557302812466,6.112874298809886,3.4839157994383165
2521.0,-30.022394478585685,5.0109660588962095,35.004746979640004,24.098797200154536,4.996208183873294,-26.52053735911792,-40.03353350618852,1.49435106440553,-0.1354634714808185,-5.014479743196069,40.00928484455267,42295.882588459725,25753.93334189912,25753.93334189912,68049.81593035885,77332.6065415247,77332.6065415247,25753.93334189912,103086.53988342381,103086.53988342381,103086.53988342381,127876.4850952893,91509.10055568618,56472.42625573255,38929.63811105959,24789.94521186549,0.0,63719.583322925086,21071.45343008567,1534.9567072821708,0.0,0.8868114280272483,2.816841519122045,0.0014959135982669303,354455.87313864805,1554933.6025147259,4.386818558671482,1554933.6025147259,4.386818558671482,0.85,0.09559713094552427,4.027634451161993,1.2670404393179342,1.0,0.0,4.0276344511625375,1.284748828798864,1.2850480536363935,3.134958647852985,19312.26292145071,1969.302761029578,4632.441516551485,4632.441516551485,5.559472958240614,5.0109660588962095,-2.3444764138022753,7.355442472698485,3.483924239148636,3.483924239148636,0.9954069254710388,0.0,0.0,0.00023289319568239606,1.000018626793384,0.00023288885770976207,198.94070746071992,0.0,8.658046218119025e-07,2.453690298214932,0.014397346820017854,7.855695952248376e-05,0.0001543362361599123,0.0006216099418203361,0.09559713094552072,0.0717232710842092,0.023873859861311526,0.09559718083533547,0.07172327108421186,0.02387385986131241,0.37548902835275094,0.37548902835275094,0.12498558386298929,0.0,4.879393338749878,4.826141046389068,5.039451115185216,4.8790162717152725,4.826194139424899,5.037780545003955,24789.94521186549,21071.45343008567,0.85,1.0679576416168406,0.6637815312461793,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516283672511312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.15829253661,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.428298453848,1534.9567072821708,0.37548902835275094,0.12498558386298929,6.112874298809886,3.483924239148636
2522.0,-30.022572699798268,5.010933327102984,35.004739256472114,24.098732764273905,4.996170052364144,-26.52070159671603,-40.03368780305607,1.494298949281971,-0.1354225488261136,-5.014497695516098,40.009269005782876,42295.751688017794,25753.927815187035,25753.927815187035,68049.67950320482,77332.49944707379,77332.49944707379,25753.927815187035,103086.42726226083,103086.42726226083,103086.42726226083,127876.32883003083,91509.04995700327,56472.351653342586,38929.664781845204,24789.901567770015,0.0,63719.56634961522,21071.416332604513,1534.9548146406437,0.0,0.886811394014003,2.81683888448035,0.0014959135982669303,354455.62508388865,1554932.9194599725,4.386819701597254,1554932.9194599725,4.386819701597254,0.85,0.09559700812514538,4.027634451161993,1.2670403360156346,1.0,0.0,4.027634451162149,1.2847490815439297,1.2850483008668283,3.1349580311214065,19312.252243003844,1969.3016721310382,4632.441516551485,4632.441516551485,5.559471765195421,5.010933327102984,-2.3444897410204764,7.355423068123461,3.4839326825587156,3.4839326825587156,0.9954093378739187,0.0,0.0,0.00023288885770976207,1.0000185529662853,0.00023288453701079856,198.94085467300584,0.0,8.629993447515449e-07,2.445740143025878,0.014398209819362606,7.855558746128855e-05,0.00015433327024847352,0.0006215979962132462,0.09559700812513107,0.07172315010870145,0.023873858016429623,0.09559696988132421,0.07172315010871218,0.023873858016433193,0.3754884547538196,0.3754884547538196,0.12498559408895042,0.0,4.879336566541099,4.826179458303443,5.039107863560332,4.8790751466899565,4.826299058916504,5.037700707794784,24789.901567770015,21071.416332604513,0.85,1.067955785038323,0.6637796537401137,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45162943940749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.15034238142,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.423973358096,1534.9548146406437,0.3754884547538196,0.12498559408895042,6.112874298809886,3.4839326825587156
2523.0,-30.022750281323358,5.010900969455473,35.00473154612201,24.098685720842354,4.996154759406076,-26.52086297448998,-40.03383790897203,1.4942674525726942,-0.13559377194025046,-5.014500008543154,40.009253932793406,42295.606107247666,25753.882917701398,25753.882917701398,68049.48902494906,77332.37033180713,77332.37033180713,25753.882917701398,103086.25324950853,103086.25324950853,103086.25324950853,127876.10906163183,91508.98632568958,56472.271378175414,38929.683275015734,24789.855812123293,0.0,63719.53908713903,21071.377440304797,1534.952438280803,0.0,0.8868114368186518,2.8168408661106814,0.0014959135982669303,354455.59312382987,1554932.2694300842,4.386818263259468,1554932.2694300842,4.386818263259468,0.85,0.09559687878758402,4.027634451161993,1.267040169523098,1.0,0.0,4.027634451159332,1.2847492378032248,1.2850484516112126,3.134957649828063,19312.238814124616,1969.300302766451,4632.441516551485,4632.441516551485,5.559462073225111,5.010900969455473,-2.3444915357699143,7.355392505225387,3.483941085232586,3.483941085232586,0.9954117386378817,0.0,0.0,0.00023288453701079856,1.0000184864006445,0.00023288023189352959,198.9410013570955,0.0,8.595635445864087e-07,2.4360030853578825,0.014399069382907193,7.855425268874713e-05,0.0001543302843220514,0.0006215859699931199,0.09559687878758054,0.07172302380639495,0.023873854981185594,0.09559689374775981,0.07172302380639756,0.023873854981186462,0.37548788229902824,0.37548788229902824,0.12498560774653088,0.0,4.879251430659679,4.826206349504787,5.038685598722225,4.878906236602916,4.826309527615365,5.036992146563307,24789.855812123293,21071.377440304797,0.85,1.0679532526418412,0.6637776530273819,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516305073143485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.14060532375,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.419656510518,1534.952438280803,0.37548788229902824,0.12498560774653088,6.112874298809886,3.483941085232586
2524.0,-30.022927259624538,5.010868747530735,35.00472388630397,24.09862505681815,4.996125971084868,-26.52102515896704,-40.033988119661785,1.4942238704273691,-0.1356868233382329,-5.0145132362472395,40.00923998394656,42295.463601005504,25753.86663096844,25753.86663096844,68049.33023197395,77332.24061309716,77332.24061309716,25753.86663096844,103086.10724406561,103086.10724406561,103086.10724406561,127875.92878485519,91508.91638356236,56472.18848029333,38929.69767029893,24789.821540789573,0.0,63719.5192110885,21071.348309671135,1534.9509720645704,0.0,0.8868114200066644,2.8168405450950433,0.0014959135982669303,354455.4103511767,1554931.667879567,4.386818828182136,1554931.667879567,4.386818828182136,0.8499999999999999,0.09559675684657241,4.027634451161993,1.2670400167675688,1.0,0.0,4.027634451162255,1.2847494505644534,1.2850486588907077,3.1349571306626793,19312.224053398724,1969.2987975913004,4632.441516551485,4632.441516551485,5.559458557426176,5.010868747530735,-2.3445012431339833,7.355369990664719,3.4839495462207584,3.4839495462207584,0.9954141560630738,0.0,0.0,0.00023288023189352959,1.000018423630649,0.0002328759414731968,198.94114754310613,0.0,8.564643404486485e-07,2.4272199408314696,0.014399925847247641,7.855291700552539e-05,0.00015432731488800418,0.0006215740101982508,0.09559675684656957,0.0717229033913295,0.02387385345524006,0.09559678972495679,0.07172290339133164,0.023873853455240773,0.37548731008623354,0.37548731008623354,0.12498561912710411,0.0,4.879171499764141,4.826228004825509,5.038299939387571,4.878826412909007,4.826289539371885,5.036732143017446,24789.821540789573,21071.348309671135,0.85,1.0679510937071222,0.6637756236184097,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451631571389673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.131822179224,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.415346537306,1534.9509720645704,0.37548731008623354,0.12498561912710411,6.112874298809886,3.4839495462207584
2525.0,-30.02310340460547,5.010836779841088,35.0047162476865,24.098579061124497,4.996103872366613,-26.521185924323092,-40.03413812080396,1.4941863920842366,-0.13568476982192124,-5.014520693139921,40.009225281819134,42295.32381445346,25753.836122757675,25753.836122757675,68049.15993721114,77332.14332707338,77332.14332707338,25753.836122757675,103085.97944983107,103085.97944983107,103085.97944983107,127875.75946918337,91508.88124599075,56472.11061013266,38929.74515095344,24789.7800193523,0.0,63719.52517030574,21071.313016449454,1534.9489596364076,0.0,0.8868114352906331,2.8168396472737,0.0014959135982669303,354455.307316242,1554931.033843665,4.386818314604523,1554931.033843665,4.386818314604523,0.85,0.09559663053990093,4.027634451161993,1.2670398590667173,1.0,0.0,4.027634451162183,1.2847496347426117,1.2850488375993567,3.134956681243886,19312.216637895595,1969.2980414204235,4632.441516551485,4632.441516551485,5.559451971652635,5.010836779841088,-2.3445066621087287,7.355343441949817,3.483957994222555,3.483957994222555,0.9954165697778729,0.0,0.0,0.0002328759414731968,1.0000183369068592,0.00023287167132704953,198.94129304097336,0.0,8.535411444462572e-07,2.418935603360693,0.014400779388392087,7.855158320656655e-05,0.00015432435826663024,0.000621562102008146,0.09559663053989145,0.07172277967894895,0.023873850860942507,0.09559663556860187,0.07172277967895606,0.023873850860944873,0.3754867377673203,0.3754867377673203,0.12498563062529554,0.0,4.8791072664664625,4.826277443455865,5.0378936372226235,4.878835923317979,4.82646105583899,5.036254249184992,24789.7800193523,21071.313016449454,0.85,1.0679483212615508,0.6637733677614366,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516326318519388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.123537841755,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.411042729294,1534.9489596364076,0.3754867377673203,0.12498563062529554,6.112874298809886,3.483957994222555
2526.0,-30.02327891748756,5.010805005124851,35.004708642896844,24.098523042071633,4.996078697701695,-26.521346428307332,-40.03428428024051,1.4941462085214612,-0.13577776590238955,-5.014530784496411,40.00921098989003,42295.170887735476,25753.812965948408,25753.812965948408,68048.98385368388,77332.01784717201,77332.01784717201,25753.812965948408,103085.83081312042,103085.83081312042,103085.83081312042,127875.57288727703,91508.81641426626,56472.018155375925,38929.77584321148,24789.742074156606,0.0,63719.51791736808,21071.280763033115,1534.9472098815368,0.0,0.8868114356821974,2.8168396917936005,0.0014959135982669303,354455.16787988076,1554930.4174979401,4.386818301447029,1554930.4174979401,4.386818301447029,0.85,0.09559650637045063,4.027634451161993,1.267039698068984,1.0,0.0,4.0276344511615605,1.284749831533624,1.2850490289498442,3.134956201048222,19312.202955679277,1969.2966462226425,4632.441516551485,4632.441516551485,5.5594469728179625,5.010805005124851,-2.344513939269161,7.355318944394012,3.483966465215396,3.483966465215396,0.9954189900615418,0.0,0.0,0.00023287167132704953,1.0000182711303058,0.00023286741657613727,198.94143801690612,0.0,8.495083960115382e-07,2.4075067942966992,0.014401628896788098,7.85502835879073e-05,0.00015432138773914224,0.0006215501378092973,0.09559650637044527,0.07172265784994486,0.02387384852050041,0.09559652814695663,0.07172265784994888,0.023873848520501745,0.37548616706346977,0.37548616706346977,0.1249856407081436,0.0,4.879040298322593,4.82631983432924,5.037497573346002,4.878753018594011,4.826470259289692,5.035894126227504,24789.742074156606,21071.280763033115,0.85,1.0679456794059596,0.6637710433180639,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45163368732238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.11210903269,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.406749716189,1534.9472098815368,0.37548616706346977,0.1249856407081436,6.112874298809886,3.483966465215396
2527.0,-30.023453826128172,5.010773405909187,35.00470105462981,24.098467302415543,4.996051853942374,-26.521506555288543,-40.0344341766089,1.4941045831027875,-0.13583018392870372,-5.014541509274774,40.00919626156523,42295.036004776826,25753.79190587971,25753.79190587971,68048.82791065653,77331.9001564997,77331.9001564997,25753.79190587971,103085.69206237941,103085.69206237941,103085.69206237941,127875.39369004744,91508.75845224877,56471.94283259522,38929.7951329484,24789.70162766802,0.0,63719.496760616414,21071.246383517817,1534.9453314944292,0.0,0.8868114344302801,2.8168391287022447,0.0014959135982669303,354455.0196913204,1554929.7823326509,4.386818343514424,1554929.7823326509,4.386818343514424,0.8500000000000001,0.09559638188041192,4.027634451161993,1.2670395601494238,1.0,0.0,4.027634451160891,1.2847500350377214,1.2850492270347584,3.1349557044719116,19312.190723259613,1969.295398862977,4632.441516551485,4632.441516551485,5.559442426604346,5.010773405909187,-2.3445216294613385,7.355295035370525,3.4839749411423995,3.4839749411423995,0.9954214117549712,0.0,0.0,0.00023286741657613727,1.0000182082535138,0.00023286317654438473,198.941582493913,0.0,8.464462648904465e-07,2.3988287146995253,0.014402475343052988,7.854895076189163e-05,0.00015431846581424565,0.00062153836936392,0.0955963818804057,0.07172253593530317,0.023873845945102532,0.09559639191613835,0.07172253593530784,0.023873845945104083,0.37548559725706465,0.37548559725706465,0.12498565000897167,0.0,4.878978625231127,4.826364291481298,5.037116516405149,4.878711325346046,4.826521780242729,5.035571891572715,24789.70162766802,21071.246383517817,0.85,1.0679435866592717,0.6637691468856426,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516347390067077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.103430953095,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.40246349463,1534.9453314944292,0.37548559725706465,0.12498565000897167,6.112874298809886,3.4839749411423995
2528.0,-30.023628095478983,5.010742014869392,35.00469348323063,24.098411143664293,4.996027391780152,-26.521665868645908,-40.03458396820349,1.4940651649470955,-0.13594022921301985,-5.014550499630078,40.009181576342385,42294.903369798136,25753.766924775315,25753.766924775315,68048.67029457344,77331.77124969383,77331.77124969383,25753.766924775315,103085.53817446914,103085.53817446914,103085.53817446914,127875.19880928534,91508.6899802362,56471.87045421635,38929.79947335539,24789.660634816202,0.0,63719.460108171595,21071.211539593773,1534.9433803782658,0.0,0.8868114418490319,2.816839526011695,0.0014959135982669303,354454.8954680151,1554929.1490263452,4.386818094226765,1554929.1490263452,4.386818094226765,0.85,0.09559625667492322,4.027634451161993,1.2670394749799745,1.0,0.0,4.027634451161913,1.2847502281861891,1.2850494147805411,3.1349552331648223,19312.176272789642,1969.2939253251257,4632.441516551485,4632.441516551485,5.559437033961114,5.010742014869392,-2.3445279917791333,7.355270006648526,3.483983417054216,3.483983417054216,0.9954238334440617,0.0,0.0,0.00023286317654438473,1.0000181417278151,0.00023285895208065676,198.9417264430416,0.0,8.435186266746652e-07,2.390531787996001,0.014403318861679663,7.854761888837328e-05,0.00015431555765601146,0.0006215266563656266,0.09559625667491967,0.07172241352249921,0.023873843152420457,0.09559628468401292,0.07172241352250187,0.023873843152421345,0.3754850283222307,0.3754850283222307,0.12498565933056197,0.0,4.878908417197977,4.826397741735093,5.036734359582169,4.878610270417084,4.826514492249487,5.035188635005113,24789.660634816202,21071.211539593773,0.85,1.067941727363234,0.6637674471503267,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516357870718302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.09513402639,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.398183527614,1534.9433803782658,0.3754850283222307,0.12498565933056197,6.112874298809886,3.483983417054216
2529.0,-30.023801688249613,5.010710746338394,35.00468591855967,24.098355892952554,4.995997111494932,-26.521825154842,-40.03472991809247,1.4940205780873421,-0.13590699454010746,-5.014563354173545,40.009166629516706,42294.7579369569,25753.7522237198,25753.7522237198,68048.5101606767,77331.66959103338,77331.66959103338,25753.7522237198,103085.42181475318,103085.42181475318,103085.42181475318,127875.04142829272,91508.6461277477,56471.78263901612,38929.848320812875,24789.61961353954,0.0,63719.46793435242,21071.17667150861,1534.9415190899504,0.0,0.8868114305495739,2.816837587790326,0.0014959135982669303,354454.71785174974,1554928.5044385113,4.3868184739153575,1554928.5044385113,4.3868184739153575,0.85,0.09559613313425366,4.027634451161993,1.2670392969483513,1.0,0.0,4.027634451161538,1.2847504454811178,1.2850496266984082,3.1349547029374336,19312.167018073087,1969.292981606674,4632.441516551485,4632.441516551485,5.559433860460604,5.010710746338394,-2.3445371462871933,7.355247892625588,3.483991903100393,3.483991903100393,0.9954262580286838,0.0,0.0,0.00023285895208065676,1.0000180713198286,0.00023285474408810277,198.94186983348743,0.0,8.404221073380192e-07,2.381756252195946,0.014404159283787002,7.85463211935024e-05,0.00015431263088715435,0.0006215148684105471,0.09559613313424534,0.07172229240516327,0.023873840729082066,0.09559610176674374,0.07172229240516952,0.023873840729084144,0.3754844594465399,0.3754844594465399,0.12498566834799787,0.0,4.878862935312895,4.826452890430687,5.0363860349918355,4.878656359633453,4.826649106194225,5.034968287009235,24789.61961353954,21071.17667150861,0.85,1.0679390830881437,0.6637650832321995,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516368313077197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.08635849059,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.393910537416,1534.9415190899504,0.3754844594465399,0.12498566834799787,6.112874298809886,3.483991903100393
2530.0,-30.02397463555929,5.010679788267137,35.004678379823496,24.098309024143987,4.995980220157244,-26.52198252103973,-40.03487558858467,1.4939881056377224,-0.13602716757668531,-5.0145671415895725,40.009152255580226,42294.614104086606,25753.714968550932,25753.714968550932,68048.32907263754,77331.54765966578,77331.54765966578,25753.714968550932,103085.26262821672,103085.26262821672,103085.26262821672,127874.84072822945,91508.58716266563,56471.70159254391,38929.872855690795,24789.578100012728,0.0,63719.45095570352,21071.14138501082,1534.9394183477625,0.0,0.8868114633197468,2.8168387258889487,0.0014959135982669303,354454.66551955155,1554927.8845569426,4.386817372759828,1554927.8845569426,4.386817372759828,0.85,0.09559600607429253,4.027634451161993,1.267039146390744,1.0,0.0,4.02763445116305,1.2847506060723906,1.2850497819205755,3.1349543110743254,19312.154573964675,1969.2917126607636,4632.441516551485,4632.441516551485,5.55942581822872,5.010679788267137,-2.344539581455425,7.355219369722562,3.484000373784991,3.484000373784991,0.9954286782242832,0.0,0.0,0.00023285474408810277,1.0000180041511224,0.000232850551811579,198.94201269095342,0.0,8.371459069358507e-07,2.372471500256201,0.014404996429693938,7.854502600261658e-05,0.0001543097180854862,0.0006215031367101991,0.09559600607428999,0.07172216849080583,0.02387383758348416,0.09559601308917628,0.07172216849080773,0.023873837583484794,0.37548389195683596,0.37548389195683596,0.12498567891982784,0.0,4.878799830938249,4.826501086156043,5.035988005390777,4.878539974012881,4.826686686168387,5.0343886885884785,24789.578100012728,21071.14138501082,0.85,1.0679365256920272,0.6637630028150897,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516378714909128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.07707373865,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.389645292395,1534.9394183477625,0.37548389195683596,0.12498567891982784,6.112874298809886,3.484000373784991
2531.0,-30.024146961808214,5.010649016066292,35.00467089194477,24.098252690769755,4.9959566942547005,-26.522139991745117,-40.03502129400147,1.493949724191667,-0.13615252016728618,-5.014576501032204,40.00913865943804,42294.472996226184,25753.692664101334,25753.692664101334,68048.16566032752,77331.41422883217,77331.41422883217,25753.692664101334,103085.10689293352,103085.10689293352,103085.10689293352,127874.65053646616,91508.51376122555,56471.620340968686,38929.88157806318,24789.543643532634,0.0,63719.42522159581,21071.112097002737,1534.9378494098455,0.0,0.8868114649168409,2.8168392814043575,0.0014959135982669303,354454.5361965231,1554927.2982182258,4.386817319093682,1554927.2982182258,4.386817319093682,0.85,0.09559588306713487,4.027634451161993,1.2670390441874044,1.0,0.0,4.027634451162835,1.2847507942728107,1.2850499647785103,3.1349538518415145,19312.1390831785,1969.290133040182,4632.441516551485,4632.441516551485,5.559421003391982,5.010649016066292,-2.3445460130840834,7.355195029150376,3.4840088860107254,3.4840088860107254,0.9954311102887787,0.0,0.0,0.000232850551811579,1.0000179395222764,0.00023284637465885384,198.94215503559255,0.0,8.340199293936166e-07,2.3636124799015095,0.014405830449623331,7.854373052095865e-05,0.00015430682129062036,0.0006214914694793994,0.09559588306712784,0.07172204793885822,0.023873835128269613,0.09559593440059548,0.07172204793886351,0.02387383512827137,0.37548332519087374,0.37548332519087374,0.12498568748751934,0.0,4.878728263278447,4.826533651264299,5.0356030687626685,4.878423980864909,4.826646161164774,5.034045523179543,24789.543643532634,21071.112097002737,0.85,1.0679343924349243,0.6637610563676543,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516389078078629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.068214718296,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.385387191682,1534.9378494098455,0.37548332519087374,0.12498568748751934,6.112874298809886,3.4840088860107254
2532.0,-30.024318507861945,5.010618346620019,35.00466340768419,24.09819750990721,4.995925849033829,-26.52229749211455,-40.035166999418266,1.4939048332864096,-0.1361007796923559,-5.0145896336902505,40.00912378906364,42294.33525725683,25753.680333552777,25753.680333552777,68048.0155908096,77331.31508117476,77331.31508117476,25753.680333552777,103084.99541472754,103084.99541472754,103084.99541472754,127874.49832038522,91508.47136482256,56471.539136002146,38929.92469868935,24789.502905657675,0.0,63719.42760434702,21071.077469809024,1534.9360098613558,0.0,0.8868114519252062,2.8168370673341547,0.0014959135982669303,354454.35473758425,1554926.6569279626,4.386817755643411,1554926.6569279626,4.386817755643411,0.85,0.09559575984813315,4.027634451161993,1.267038871101104,1.0,0.0,4.027634451160613,1.2847510128925175,1.285050178082245,3.1349533183819687,19312.130135757136,1969.2892206571191,4632.441516551485,4632.441516551485,5.559418341610175,5.010618346620019,-2.3445551811478036,7.355173527767823,3.4840174027105824,3.4840174027105824,0.995433543631595,0.0,0.0,0.00023284637465885384,1.000017858326768,0.00023284221648646643,198.94229673595467,0.0,8.310117650580166e-07,2.355087342174419,0.014406661461388389,7.854243505905488e-05,0.00015430393959979896,0.0006214798630821696,0.09559575984812696,0.07172192736586895,0.023873832482258005,0.09559574329356207,0.0717219273658736,0.02387383248225955,0.375482758087778,0.375482758087778,0.12498569498085403,0.0,4.878685415783252,4.826590205989646,5.035261079404677,4.878488853997908,4.826791518361347,5.033868143470897,24789.502905657675,21071.077469809024,0.85,1.067931997339023,0.6637588698987538,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516399404047626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.05968958057,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.381135767977,1534.9360098613558,0.375482758087778,0.12498569498085403,6.112874298809886,3.4840174027105824
2533.0,-30.02448949230354,5.010587958681948,35.00465593820302,24.09814557703214,4.995907389752325,-26.5224532482462,-40.035308653581865,1.4938711456949445,-0.13626555358973746,-5.014594165204274,40.00910925102411,42294.183174848076,25753.646552568498,25753.646552568498,68047.82972741657,77331.17908167405,77331.17908167405,25753.646552568498,103084.82563424256,103084.82563424256,103084.82563424256,127874.28610128828,91508.39690467114,56471.44843634567,38929.94274258386,24789.460467045716,0.0,63719.40320962957,21071.041396988858,1534.9338706856397,0.0,0.8868114815027436,2.816838705084959,0.0014959135982669303,354454.29212394555,1554926.029969949,4.3868167617680385,1554926.029969949,4.3868167617680385,0.85,0.09559563293869475,4.027634451161993,1.2670386936189608,1.0,0.0,4.027634451160791,1.2847511790653388,1.285050338951266,3.134952912899533,19312.114421538412,1969.2876182527584,4632.441516551485,4632.441516551485,5.559411049346655,5.010587958681948,-2.344557984476591,7.355145943158539,3.4840258991210673,3.4840258991210673,0.9954359711774478,0.0,0.0,0.00023284221648646643,1.0000177998861357,0.00023283807199529687,198.94243797259153,0.0,8.272363649762564e-07,2.3443878583427105,0.014407488697753365,7.854117563564289e-05,0.00015430104085082354,0.000621468187980931,0.09559563293869186,0.07172180386825172,0.023873829070440146,0.09559566883487351,0.07172180386825387,0.023873829070440868,0.37548219219205553,0.37548219219205553,0.12498570396354657,0.0,4.878615824452822,4.826623922086412,5.034880603741783,4.878328611614563,4.8267501923004374,5.033350086651865,24789.460467045716,21071.041396988858,0.85,1.067929489288325,0.663756737264237,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516409683280447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.04899009674,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.376894229972,1534.9338706856397,0.37548219219205553,0.12498570396354657,6.112874298809886,3.4840258991210673
2534.0,-30.024659792955422,5.01055767514715,35.004648492887355,24.09808487808334,4.995878056640551,-26.522609476370747,-40.03545792130751,1.4938277400559479,-0.13633336610490687,-5.014606814897536,40.00909501593258,42294.065681864995,25753.634024175775,25753.634024175775,68047.69970604077,77331.05146533724,77331.05146533724,25753.634024175775,103084.68548951301,103084.68548951301,103084.68548951301,127874.10880963418,91508.32614911086,56471.3876136543,38929.931706062845,24789.42332012118,0.0,63719.35502618403,21071.009822103002,1534.9322228454357,0.0,0.8868114686687689,2.8168381196565413,0.0014959135982669303,354454.1173384088,1554925.4160768623,4.386817193020006,1554925.4160768623,4.386817193020006,0.85,0.09559551064043098,4.027634451161993,1.2670385842723775,1.0,0.0,4.027634451162902,1.284751390669827,1.285050545280109,3.134952396558308,19312.09948914398,1969.2860955722883,4632.441516551485,4632.441516551485,5.559408344856447,5.01055767514715,-2.3445666818157433,7.355124356962893,3.4840344293374494,3.4840344293374494,0.9954384083821284,0.0,0.0,0.00023283807199529687,1.0000177287261662,0.00023283394414605889,198.94257864458,0.0,8.245151774268226e-07,2.336676012827615,0.014408313212930792,7.853984854153021e-05,0.00015429822345376664,0.000621456840535482,0.09559551064042346,0.07172168400853647,0.02387382663188699,0.09559554495614579,0.0717216840085421,0.02387382663188887,0.37548162591439144,0.37548162591439144,0.12498571157489666,0.0,4.8785522000893025,4.826651446966309,5.0345426566467495,4.8782734487926405,4.826737555787531,5.033166808686019,24789.42332012118,21071.009822103002,0.85,1.0679282563057664,0.6637553952717381,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451641992887467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.04127825122,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.372658224731,1534.9322228454357,0.37548162591439144,0.12498571157489666,6.112874298809886,3.4840344293374494
2535.0,-30.024829424354763,5.01052761016253,35.00464105297433,24.09803884746509,4.995855536525188,-26.522764420697882,-40.035599435772724,1.493790532868291,-0.13630873789423958,-5.014613942670167,40.00908028266313,42293.9189111592,25753.60779815442,25753.60779815442,68047.52670931362,77330.95571481338,77330.95571481338,25753.60779815442,103084.5635129678,103084.5635129678,103084.5635129678,127873.94415777555,91508.28974764916,56471.30000556705,38929.98860231346,24789.380644807752,0.0,63719.36924712121,21070.97354808659,1534.9301335335515,0.0,0.8868114857404543,2.816836963389455,0.0014959135982669303,354454.01885134174,1554924.7806998775,4.386816619370915,1554924.7806998775,4.386816619370915,0.85,0.09559538462431558,4.027634451161993,1.2670384221756832,1.0,0.0,4.027634451161243,1.2847515732443862,1.285050722593644,3.1349519510538513,19312.091806906974,1969.2853122021256,4632.441516551485,4632.441516551485,5.559402683474373,5.01052761016253,-2.344571289168178,7.355098899330708,3.4840429404022553,3.4840429404022553,0.9954408401149301,0.0,0.0,0.00023283394414605889,1.0000176590792578,0.0002328298325855917,198.94271876392605,0.0,8.212049716611641e-07,2.327294889687739,0.014409134417902453,7.853859039844945e-05,0.00015429535374760942,0.0006214452824080984,0.09559538462430955,0.07172156115187601,0.023873823472433543,0.0955953774337277,0.07172156115188053,0.02387382347243505,0.37548105897805095,0.37548105897805095,0.1249857204155888,0.0,4.878505555959862,4.82670629993811,5.034190574289369,4.878305204775927,4.826912193789951,5.032768690561056,24789.380644807752,21070.97354808659,0.85,1.0679253029860767,0.6637529437419848,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516430133509117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.03189712808,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.368430218596,1534.9301335335515,0.37548105897805095,0.1249857204155888,6.112874298809886,3.4840429404022553
2536.0,-30.024998472900528,5.010497759077632,35.00463364497807,24.09798736860978,4.995834194787764,-26.522918722544215,-40.035740880388744,1.4937544444314752,-0.13639620577436062,-5.014621050758675,40.009066332480806,42293.77424561798,25753.582130187795,25753.582130187795,68047.35637580577,77330.83310614152,77330.83310614152,25753.582130187795,103084.41523632931,103084.41523632931,103084.41523632931,127873.75792711537,91508.2267298528,56471.21476843692,38930.01329046209,24789.34269078605,0.0,63719.35598124814,21070.94128716814,1534.9283117370537,0.0,0.8868115000769283,2.81683728359775,0.0014959135982669303,354453.9206362791,1554924.1790939572,4.386816137631424,1554924.1790939572,4.386816137631424,0.85,0.09559526003820365,4.027634451161993,1.2670382831571625,1.0,0.0,4.02763445116221,1.284751750551972,1.2850508946599057,3.13495151840158,19312.07850750566,1969.2839560406112,4632.441516551485,4632.441516551485,5.5593971425589555,5.010497759077632,-2.344575809492204,7.355073568569836,3.4840514669238067,3.4840514669238067,0.9954432762639448,0.0,0.0,0.0002328298325855917,1.0000175984265403,0.00023282573521899374,198.9428584019952,0.0,8.179650177068295e-07,2.318112860181155,0.01440995238292016,7.853733289498619e-05,0.0001542924996906055,0.0006214337873097839,0.09559526003820148,0.07172143943717092,0.023873820601030566,0.09559527638468915,0.07172143943717255,0.023873820601031107,0.3754804931910235,0.3754804931910235,0.12498572915691725,0.0,4.878452161001519,4.826754853343061,5.03383038632586,4.878224844984288,4.826935586221168,5.032376117939634,24789.34269078605,21070.94128716814,0.85,1.0679228521366617,0.6637508115754425,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516440298054711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.022715098574,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.36420994313,1534.9283117370537,0.3754804931910235,0.12498572915691725,6.112874298809886,3.4840514669238067
2537.0,-30.025166892416223,5.010467908476106,35.00462622474186,24.0979173447937,4.995797075859493,-26.52307403597381,-40.03588623655958,1.4937042194170638,-0.13644778744259156,-5.014638106097058,40.009051159971676,42293.64857610646,25753.5820721831,25753.5820721831,68047.23064828957,77330.699305801,77330.699305801,25753.5820721831,103084.2813779841,103084.2813779841,103084.2813779841,127873.58289047671,91508.14587910028,56471.14187324589,38930.004450949324,24789.301512492624,0.0,63719.30596344195,21070.90628561873,1534.926532333065,0.0,0.8868114682161612,2.81683597022665,0.0014959135982669303,354453.68497650727,1554923.524775017,4.386817208228701,1554923.524775017,4.386817208228701,0.85,0.0955951389443806,4.027634451161993,1.2670381490839646,1.0,0.0,4.027634451163247,1.2847519939595937,1.2850511328598289,3.134950924457304,19312.061444601746,1969.282216108635,4632.441516551485,4632.441516551485,5.559397130037547,5.010467908476106,-2.3445876130579384,7.3550555215340445,3.4840600078634667,3.4840600078634667,0.9954457165324191,0.0,0.0,0.00023282573521899374,1.0000175329664054,0.00023282165316477037,198.94299752064273,0.0,8.151418229164964e-07,2.310111926145351,0.014410767524743075,7.853604063551152e-05,0.0001542896945834822,0.0006214224893636949,0.095595138944369,0.07172132048546996,0.02387381845889903,0.09559511755705075,0.07172132048547866,0.023873818458901932,0.3754799279778414,0.3754799279778414,0.12498573709229309,0.0,4.878406315409734,4.826787208151757,5.0335491576778395,4.878190318654447,4.826884281110949,5.032391801224833,24789.301512492624,21070.90628561873,0.85,1.0679217172787585,0.6637493603645314,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516450427688445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.01471416454,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.359995689783,1534.926532333065,0.3754799279778414,0.12498573709229309,6.112874298809886,3.4840600078634667
2538.0,-30.025334537731116,5.01043846166324,35.00461882040867,24.097879731003218,4.995787742766863,-26.52322587375666,-40.03602726208044,1.49367907879247,-0.1365712270241488,-5.014635992549954,40.00903678270939,42293.508437332486,25753.533617543977,25753.533617543977,68047.04205487647,77330.58413840063,77330.58413840063,25753.533617543977,103084.11775594461,103084.11775594461,103084.11775594461,127873.37460825441,91508.09459789323,56471.065405133806,38930.03243639936,24789.2568523098,0.0,63719.28928870916,21070.868324463332,1534.9241135927919,0.0,0.8868115310292665,2.816837840403394,0.0014959135982669303,354453.7141801446,1554922.9047515206,4.3868150975595634,1554922.9047515206,4.3868150975595634,0.85,0.09559500921647042,4.027634451161993,1.2670380150107667,1.0,0.0,4.027634451161483,1.2847521199937317,1.2850512536786116,3.134950616918728,19312.050622113627,1969.2811125219753,4632.441516551485,4632.441516551485,5.559386670188467,5.01043846166324,-2.3445852959138445,7.355023757577085,3.484068499197136,3.484068499197136,0.995448142627753,0.0,0.0,0.00023282165316477037,1.0000174523931593,0.00023281758994065632,198.94313599995195,0.0,8.120961032389021e-07,2.3014803565790487,0.014411579620846314,7.853478689558838e-05,0.000154286866269182,0.0006214110979475806,0.09559500921646875,0.07172119447287283,0.02387381474359593,0.09559503715728902,0.07172119447287408,0.023873814743596348,0.3754793622733897,0.3754793622733897,0.12498574893297999,0.0,4.87833725270832,4.826822593294253,5.033165785376866,4.878064765525778,4.826968142372436,5.031636323216674,24789.2568523098,21070.868324463332,0.85,1.0679190369898581,0.663747334746666,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516460519643213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.00608259498,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.355788403058,1534.9241135927919,0.3754793622733897,0.12498574893297999,6.112874298809886,3.484068499197136
2539.0,-30.02550159640094,5.010409188594046,35.00461149109337,24.097833420988195,4.995766487947133,-26.52337837580811,-40.03616839237509,1.4936432673543516,-0.13656449209918264,-5.014644343553582,40.00902415909812,42293.371209464385,25753.51276830322,25753.51276830322,68046.8839777676,77330.48227773607,77330.48227773607,25753.51276830322,103083.99504603929,103083.99504603929,103083.99504603929,127873.2223479953,91508.05155986887,56470.98683641508,38930.07191494865,24789.227301956016,0.0,63719.29921690466,21070.843206662612,1534.9228042119237,0.0,0.8868115342371412,2.81683677660161,0.0014959135982669303,354453.5987913476,1554922.360354876,4.3868149897673785,1554922.360354876,4.3868149897673785,0.85,0.09559488736452149,4.027634451161993,1.2670378303853793,1.0,0.0,4.027634451163004,1.284752295905882,1.285051424411212,3.1349501876718566,19312.041539283207,1969.2801863310312,4632.441516551485,4632.441516551485,5.559382169486044,5.010409188594046,-2.3445905369466913,7.354999725540738,3.4840770625893813,3.4840770625893813,0.9954505893112519,0.0,0.0,0.00023281758994065632,1.000017391344904,0.00023281354100006648,198.94327399484652,0.0,8.083505475196733e-07,2.2908654516707543,0.014412387971393834,7.853353224273228e-05,0.00015428405769792405,0.0006213997860492236,0.09559488736451241,0.07172107482753111,0.023873812536981297,0.09559491985266187,0.07172107482753792,0.02387381253698357,0.37547879638133236,0.37547879638133236,0.12498575751371505,0.0,4.878288991203647,4.8268803168177215,5.032798597648366,4.878079851454402,4.827095372923736,5.0313139661880655,24789.227301956016,21070.843206662612,0.85,1.067916389760213,0.6637450776960836,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516470565219994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.99546769007,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.351591012168,1534.9228042119237,0.37547879638133236,0.12498575751371505,6.112874298809886,3.4840770625893813
