time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2540.0,-30.02566799798345,5.01038003928402,35.00460417504159,24.097777541633718,4.995739475805674,-26.52353086208973,-40.03630575081331,1.4936023399119975,-0.13659465039938823,-5.014654900792673,40.00900988679113,42293.2211083969,25753.497917203185,25753.497917203185,68046.71902560009,77330.36479956126,77330.36479956126,25753.497917203185,103083.86271676444,103083.86271676444,103083.86271676444,127873.05123311357,91507.9903084764,56470.892779105576,38930.10836596757,24789.18851634912,0.0,63719.29688231669,21070.810238896753,1534.9210132386784,0.0,0.8868115321867301,2.816835940339672,0.0014959135982669303,354453.4529182508,1554921.7448579585,4.386815058666045,1554921.7448579585,4.386815058666045,0.85,0.09559476399047642,4.027634451161993,1.267037681476213,1.0,0.0,4.027634451162781,1.284752495720687,1.2850516190703825,3.1349497000997655,19312.02861266729,1969.2788681830484,4632.441516551485,4632.441516551485,5.559378963595593,5.01038003928402,-2.3445973603163632,7.354977399600383,3.48408562931628,3.48408562931628,0.9954530369475085,0.0,0.0,0.00023281354100006648,1.000017322963067,0.00023280950804955693,198.9434114471375,0.0,8.055094971541164e-07,2.2828139149347657,0.014413193480890988,7.853231113959564e-05,0.00015428122986047084,0.0006213883965536747,0.09559476399047084,0.07172095436851288,0.023873809621957964,0.09559477970973888,0.07172095436851707,0.02387380962195936,0.3754782317179758,0.3754782317179758,0.12498576421277115,0.0,4.8782472986112,4.8269363214220675,5.032462903487669,4.8780602503932755,4.827140317577005,5.031100048439157,24789.18851634912,21070.810238896753,0.85,1.0679138401554513,0.6637427463537199,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516480575657267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.98741615333,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.347399785558,1534.9210132386784,0.3754782317179758,0.12498576421277115,6.112874298809886,3.48408562931628
2541.0,-30.02583376322704,5.010351080019141,35.004596863823686,24.097720998711907,4.995716618520726,-26.523682360049307,-40.03644670648498,1.493565215342997,-0.1367271529824734,-5.014662188837613,40.00899539548357,42293.08881757404,25753.475111785538,25753.475111785538,68046.56392935957,77330.22778688106,77330.22778688106,25753.475111785538,103083.7028986666,103083.7028986666,103083.7028986666,127872.8498617551,91507.91094792292,56470.81796314955,38930.103316414854,24789.146963088493,0.0,63719.25027950335,21070.77491862522,1534.9189859698658,0.0,0.886811547566684,2.81683683178749,0.0014959135982669303,354453.3522167899,1554921.1199167704,4.386814541863194,1554921.1199167704,4.386814541863194,0.85,0.09559463867693474,4.027634451161993,1.2670375589421021,1.0,0.0,4.027634451162216,1.2847526777131062,1.2850517959235603,3.134949256016566,19312.011864257955,1969.2771603205942,4632.441516551485,4632.441516551485,5.559374040615439,5.010351080019141,-2.344601746252005,7.354952826271146,3.484094184588746,3.484094184588746,0.9954554813110702,0.0,0.0,0.00023280950804955693,1.000017256740969,0.0002328054905855097,198.94354837396162,0.0,8.023289325662119e-07,2.2738001948926447,0.014413995809823554,7.853105807565351e-05,0.00015427844997390342,0.0006213772001867655,0.09559463867693255,0.07172083247513195,0.023873806201800598,0.0955946853624344,0.0717208324751336,0.02387380620180115,0.3754776679717811,0.3754776679717811,0.12498577107230203,0.0,4.878187660500316,4.826968916300643,5.032125695428817,4.87793503585516,4.827085473667694,5.03076300396441,24789.146963088493,21070.77491862522,0.85,1.0679121871471264,0.6637411556485076,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451649054673387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.978402433284,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.343216153975,1534.9189859698658,0.3754776679717811,0.12498577107230203,6.112874298809886,3.484094184588746
2542.0,-30.02599894001422,5.010322303272688,35.00458957224977,24.097669624630385,4.995694126294974,-26.523833291818143,-40.03658762723205,1.493528478098881,-0.1367782191773017,-5.0146696329650595,40.00898134522074,42292.95870373689,25753.453209574294,25753.453209574294,68046.41191331118,77330.11031269163,77330.11031269163,25753.453209574294,103083.56352226592,103083.56352226592,103083.56352226592,127872.67164205632,91507.85103612796,56470.74524773805,38930.117542655455,24789.108119790395,0.0,63719.22566244585,21070.741901821835,1534.917119815917,0.0,0.886811560555385,2.816836634035622,0.0014959135982669303,354453.2493587061,1554920.513995926,4.386814105412104,1554920.513995926,4.386814105412104,0.85,0.09559451398805906,4.027634451161993,1.2670373891526836,1.0,0.0,4.027634451162326,1.284752857861732,1.2850519709524115,3.1349488164325656,19311.999220353366,1969.2758710011437,4632.441516551485,4632.441516551485,5.559369312609447,5.010322303272688,-2.344606189269398,7.354928492542086,3.4841027486093137,3.4841027486093137,0.9954579281740896,0.0,0.0,0.0002328054905855097,1.0000171955033845,0.00023280148744674438,198.94368481486939,0.0,7.992485530198775e-07,2.2650703992583328,0.014414795058376574,7.852980534066005e-05,0.00015427568524484966,0.0006213660648687804,0.09559451398805427,0.07172071104628976,0.023873802941764517,0.09559456382750244,0.07172071104629335,0.02387380294176571,0.3754771035764623,0.3754771035764623,0.1249857777445735,0.0,4.878131284769097,4.827004972347879,5.031791153290499,4.877891413787779,4.827135078371498,5.03043882857952,24789.108119790395,21070.741901821835,0.85,1.0679102140033638,0.663739370088784,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516500479692926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.96967263765,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.339039723664,1534.917119815917,0.3754771035764623,0.1249857777445735,6.112874298809886,3.4841027486093137
2543.0,-30.026163509354053,5.010293700191875,35.00458229914836,24.09761828547346,4.99567126643636,-26.52398371356886,-40.03672840828074,1.4934914706510962,-0.13681836352390064,-5.014677306891838,40.008967300122826,42292.830885031195,25753.432369697577,25753.432369697577,68046.26325472878,77329.99452186777,77329.99452186777,25753.432369697577,103083.42689156535,103083.42689156535,103083.42689156535,127872.49624337308,91507.79241365324,56470.67442815204,38930.131095001336,24789.069351807728,0.0,63719.20044680906,21070.70894903657,1534.9152632660634,0.0,0.886811572355904,2.81683626581418,0.0014959135982669303,354453.14332543046,1554919.9082979998,4.386813708886754,1554919.9082979998,4.386813708886754,0.85,0.095594389338229,4.027634451161993,1.2670372649701314,1.0,0.0,4.027634451159305,1.2847530392448092,1.2850521472344054,3.1349483738364823,19311.986848549488,1969.274609428244,4632.441516551485,4632.441516551485,5.559364813928432,5.010293700191875,-2.3446107477895137,7.354904447981388,3.4841113194241657,3.4841113194241657,0.9954603769783331,0.0,0.0,0.00023280148744674438,1.0000171322885003,0.00023279749909282778,198.94382075417187,0.0,7.963991767990462e-07,2.256995267048497,0.014415591457553372,7.852855386598265e-05,0.00015427293358076175,0.0006213549821717019,0.09559438933821968,0.0717205896635395,0.023873799674680177,0.09559443697745132,0.0717205896635465,0.023873799674682502,0.37547653889355165,0.37547653889355165,0.12498578420396458,0.0,4.878079777219341,4.827045625876622,5.0314622947249745,4.877858943367926,4.82719368600209,5.03013226706139,24789.069351807728,21070.70894903657,0.85,1.0679083035816155,0.6637376267823075,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516510377403504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.96159750544,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.334869556584,1534.9152632660634,0.37547653889355165,0.12498578420396458,6.112874298809886,3.4841113194241657
2544.0,-30.026327402549672,5.010265277026656,35.0045750439307,24.097572115156822,4.99564900710325,-26.52413346664932,-40.0368653476238,1.4934550712028825,-0.13678508118414356,-5.014684502425601,40.008953274821174,42292.68987825804,25753.4107798263,25753.4107798263,68046.10065808434,77329.89715855064,77329.89715855064,25753.4107798263,103083.30793837694,103083.30793837694,103083.30793837694,127872.33834145711,91507.75218881496,56470.59037158103,38930.1797969266,24789.030403080178,0.0,63719.210200006775,21070.67584261815,1534.913386930927,0.0,0.8868115865193585,2.816834987822027,0.0014959135982669303,354453.04390229686,1554919.3034539686,4.386813232961187,1554919.3034539686,4.386813232961187,0.85,0.09559426446125359,4.027634451161993,1.2670370896859096,1.0,0.0,4.027634451162875,1.2847532177532481,1.2850523206600863,3.134947938254977,19311.978359419467,1969.2737437778924,4632.441516551485,4632.441516551485,5.559360153346919,5.010265277026656,-2.3446149029752905,7.354880180001947,3.4841198946669083,3.4841198946669083,0.9954628270476881,0.0,0.0,0.00023279749909282778,1.0000170619216937,0.00023279352718789609,198.9439561351215,0.0,7.93458366689377e-07,2.2486610111976946,0.014416384915920061,7.852733655988013e-05,0.00015427016253294763,0.00062134382140406,0.09559426446125421,0.0717204681208239,0.023873796340430315,0.09559427827523624,0.07172046812082343,0.023873796340430155,0.37547597428351875,0.37547597428351875,0.12498579061482666,0.0,4.878046485065795,4.827109880177261,5.031135460109397,4.877899421241466,4.82735325078221,5.029814438299525,24789.030403080178,21070.67584261815,0.85,1.0679055883539044,0.6637353122473816,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516520238727488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.95326324959,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.33070605281,1534.913386930927,0.37547597428351875,0.12498579061482666,6.112874298809886,3.4841198946669083
2545.0,-30.026490719401288,5.010237019179738,35.00456780551956,24.097515537310414,4.995626001070087,-26.52428277559709,-40.037002217117674,1.4934180572658264,-0.13690695666429065,-5.014692204728573,40.008939253910526,42292.55106860928,25753.39094163017,25753.39094163017,68045.94201023945,77329.76067775175,77329.76067775175,25753.39094163017,103083.15161938191,103083.15161938191,103083.15161938191,127872.14327895489,91507.6723116982,56470.50800502924,38930.182562965514,24788.991659572977,0.0,63719.174222538495,21070.64291063703,1534.911529670292,0.0,0.8868115980878929,2.8168356911368098,0.0014959135982669303,354452.9374769855,1554918.6987994772,4.386812844231083,1554918.6987994772,4.386812844231083,0.85,0.09559414013404159,4.027634451161993,1.2670369655033578,1.0,0.0,4.0276344511620685,1.2847533991022833,1.2850524969481572,3.1349474957422085,19311.961501993585,1969.2720247988443,4632.441516551485,4632.441516551485,5.559355870897575,5.010237019179738,-2.344619379281312,7.35485639846105,3.484128476512387,3.484128476512387,0.9954652790035391,0.0,0.0,0.00023279352718789609,1.000017001944321,0.00023278956931260008,198.94409104015455,0.0,7.901864805031133e-07,2.239388485745823,0.014417175102400565,7.852611989212535e-05,0.00015426740729577074,0.0006213327243158852,0.09559414013403311,0.07172034708233083,0.02387379305170228,0.09559418772043504,0.0717203470823372,0.0238737930517044,0.37547541119067057,0.37547541119067057,0.1249857968904128,0.0,4.877997208815373,4.827150303680753,5.030816237084423,4.877785248064299,4.8272973898609735,5.029524697470038,24788.991659572977,21070.64291063703,0.85,1.0679037015230262,0.663733508549609,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516530059548274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.94399072414,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.326550608812,1534.911529670292,0.37547541119067057,0.1249857968904128,6.112874298809886,3.484128476512387
2546.0,-30.026653379661145,5.0102089408557795,35.004560583618776,24.097469297144585,4.995604114445656,-26.52443138158007,-40.037142753694184,1.4933821163645693,-0.1368812216275046,-5.014699060336118,40.00892525798675,42292.43033322779,25753.369398874976,25753.369398874976,68045.79973210277,77329.66148238389,77329.66148238389,25753.369398874976,103083.03088125886,103083.03088125886,103083.03088125886,127871.98346605137,91507.62990811018,56470.44387859102,38930.20669946573,24788.952584792518,0.0,63719.15928425825,21070.60969707364,1534.9096374292035,0.0,0.8868116138749139,2.816834552096001,0.0014959135982669303,354452.84275077115,1554918.0952227274,4.386812313749865,1554918.0952227274,4.386812313749865,0.85,0.09559401537041314,4.027634451161993,1.2670368709927429,1.0,0.0,4.027634451161131,1.2847535754028458,1.2850526682046044,3.1349470655484204,19311.952553055875,1969.271112261157,4632.441516551485,4632.441516551485,5.559351220486963,5.0102089408557795,-2.344623184105887,7.354832124961666,3.4841370608569444,3.4841370608569444,0.9954677316734127,0.0,0.0,0.00023278956931260008,1.0000169336124856,0.00023278562741099328,198.94422540298186,0.0,7.873959032133323e-07,2.2314799897065836,0.014417962498303778,7.852487064487463e-05,0.00015426469866772544,0.0006213218149522545,0.09559401537041119,0.07172022568797046,0.02387378968244074,0.09559403291828039,0.07172022568797191,0.023873789682441218,0.37547484790867136,0.37547484790867136,0.12498580330165826,0.0,4.877963984515361,4.827212047046885,5.030497227479145,4.877817838708609,4.827446018569219,5.029208152246042,24788.952584792518,21070.60969707364,0.85,1.0679017189875795,0.6637317693498836,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516539845845955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.9360822281,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.322401247799,1534.9096374292035,0.37547484790867136,0.12498580330165826,6.112874298809886,3.4841370608569444
2547.0,-30.026815383213595,5.01018111972717,35.00455339992053,24.097427282854937,4.995588595585006,-26.524578759634124,-40.03727553701026,1.4933519720055186,-0.13692150383150192,-5.014702020063889,40.00891192691465,42292.28030089727,25753.338535433133,25753.338535433133,68045.6188363304,77329.55366060259,77329.55366060259,25753.338535433133,103082.89219603571,103082.89219603571,103082.89219603571,127871.80798605457,91507.58119099043,56470.35276806187,38930.25380325395,24788.915790018862,0.0,63719.16959327282,21070.57842151603,1534.9077851007696,0.0,0.886811647081353,2.8168347362120776,0.0014959135982669303,354452.80185523175,1554917.520317993,4.386811197935074,1554917.520317993,4.386811197935074,0.85,0.09559388972235822,4.027634451161993,1.2670366830704736,1.0,0.0,4.027634451164446,1.2847537245548328,1.2850528123266778,3.134946701600393,19311.94227169785,1969.2700638544102,4632.441516551485,4632.441516551485,5.559344558030085,5.01018111972717,-2.3446240550901436,7.354805174817313,3.484145652261183,3.484145652261183,0.995470186360338,0.0,0.0,0.00023278562741099328,1.000016865268355,0.0002327817014851296,198.9443592235061,0.0,7.842185617808459e-07,2.2224754040869175,0.014418746716865558,7.852369033420828e-05,0.000154261937076785,0.0006213106922734429,0.09559388972235738,0.07172010369892548,0.023873786023431907,0.09559392738320634,0.0717201036989261,0.023873786023432115,0.3754742857957053,0.3754742857957053,0.1249858096215633,0.0,4.877928461503643,4.8272808919693375,5.0301476565628604,4.877780516232406,4.827550658540304,5.028743748012175,24788.915790018862,21070.57842151603,0.85,1.0678987072599004,0.6637293073788315,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516549592811763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.92707764248,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.318259596614,1534.9077851007696,0.3754742857957053,0.1249858096215633,6.112874298809886,3.484145652261183
2548.0,-30.026976843354387,5.010153213835449,35.0045462020162,24.097357608284824,4.9955485426108295,-26.524728102085565,-40.03741614343596,1.4932998013419334,-0.13688535253589862,-5.014720992105492,40.00889714573312,42292.165153040536,25753.348707006546,25753.348707006546,68045.51386004708,77329.43315262464,77329.43315262464,25753.348707006546,103082.78185963118,103082.78185963118,103082.78185963118,127871.6588416569,91507.5096357847,56470.286421550634,38930.24801581563,24788.876982025715,0.0,63719.12499784135,21070.54543472186,1534.9061840342515,0.0,0.8868116040493149,2.816832045230427,0.0014959135982669303,354452.53971233673,1554916.8828772292,4.386812643913213,1554916.8828772292,4.386812643913213,0.85,0.09559377044684815,4.027634451161993,1.2670365803176535,1.0,0.0,4.027634451163574,1.284753976710713,1.2850530594971479,3.1349460863111944,19311.927170544655,1969.2685239653354,4632.441516551485,4632.441516551485,5.559346753756329,5.010153213835449,-2.3446366649913735,7.354789878826822,3.4841542744554785,3.4841542744554785,0.9954726498444224,0.0,0.0,0.0002327817014851296,1.0000168087186563,0.00023277778878876842,198.9444925953115,0.0,7.810408053070592e-07,2.213469642240206,0.014419527757670865,7.852244050181447e-05,0.00015425926098331513,0.000621299913947189,0.09559377044683565,0.07171998686471485,0.023873783582120795,0.09559373170748588,0.07171998686472424,0.023873783582123918,0.3754737250899558,0.3754737250899558,0.12498581380167006,0.0,4.877917145284982,4.827344086933351,5.029912069522652,4.877835639569582,4.827560885166633,5.028933634109649,24788.876982025715,21070.54543472186,0.85,1.0678978071709602,0.6637279647903718,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516559300438632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.91807188064,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.314125679459,1534.9061840342515,0.3754737250899558,0.12498581380167006,6.112874298809886,3.4841542744554785
2549.0,-30.027137552694864,5.010125757430364,35.00453901271104,24.09732425529512,4.995544534931622,-26.52487316391875,-40.03754857750607,1.4932801461554819,-0.13703955601300777,-5.014714666568064,40.0088830003946,42292.01926600627,25753.294768610125,25753.294768610125,68045.3140346164,77329.3138227548,77329.3138227548,25753.294768610125,103082.60859136493,103082.60859136493,103082.60859136493,127871.43966143216,91507.45354871723,56470.203568375764,38930.277755934956,24788.831070067226,0.0,63719.10882600218,21070.506409557143,1534.9035927025313,0.0,0.8868116874581147,2.81683481186355,0.0014959135982669303,354452.6271143363,1554916.272857481,4.38680984118058,1554916.272857481,4.38680984118058,0.8500000000000001,0.09559363936881712,4.027634451161993,1.2670364044839517,1.0,0.0,4.0276344511610445,1.2847540767351697,1.2850531545177752,3.134945842240142,19311.915333818175,1969.2673169551454,4632.441516551485,4632.441516551485,5.559335110134661,5.010125757430364,-2.3446306684882603,7.354756425918625,3.4841628247110217,3.4841628247110217,0.9954750927745776,0.0,0.0,0.00023277778878876842,1.0000167305784309,0.00023277389434687236,198.94462534708595,0.0,7.784093922563954e-07,2.2060122176546244,0.014420306167063121,7.852126332925478e-05,0.00015425652545951365,0.0006212888962572842,0.0955936393688154,0.07171986050287761,0.023873778865937792,0.0955936732007523,0.0717198605028789,0.023873778865938222,0.375473165213112,0.375473165213112,0.12498582295191274,0.0,4.877866384645927,4.827397392658213,5.029548168010422,4.87767511055506,4.827622612514062,5.0281046003973415,24788.831070067226,21070.506409557143,0.85,1.0678949421660588,0.6637258437102929,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451656897551535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.91061445605,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.30999724853,1534.9035927025313,0.375473165213112,0.12498582295191274,6.112874298809886,3.4841628247110217
2550.0,-30.02729779829852,5.010098319105186,35.0045318793561,24.097268690262013,4.995514843289623,-26.525020376967134,-40.03768506282938,1.4932374219582634,-0.13698807743963926,-5.014728341590045,40.00887025145345,42291.89234525842,25753.292599021373,25753.292599021373,68045.1849442798,77329.20849767404,77329.20849767404,25753.292599021373,103082.50109669541,103082.50109669541,103082.50109669541,127871.30331506452,91507.40088086417,56470.12917554443,38930.301894799704,24788.802218369106,0.0,63719.10411316881,21070.48188561374,1534.9024422920145,0.0,0.886811664025093,2.816832537896987,0.0014959135982669303,354452.43816214876,1554915.7230577255,4.386810628585406,1554915.7230577255,4.386810628585406,0.85,0.09559352076820267,4.027634451161993,1.267036237991415,1.0,0.0,4.027634451160579,1.2847542846365203,1.2850533574638618,3.1349453349373197,19311.904218689517,1969.266183527455,4632.441516551485,4632.441516551485,5.55933464178795,5.010098319105186,-2.344639250381386,7.354737569486572,3.4841714640518804,3.4841714640518804,0.9954775611576802,0.0,0.0,0.00023277389434687236,1.0000166823228307,0.00023277001120240018,198.9447577159525,0.0,7.747782839471017e-07,2.195721656706086,0.014421080945347069,7.852005016321305e-05,0.0001542538441836593,0.0006212780970582803,0.0955935207681936,0.07171974407560738,0.023873776692586206,0.09559352185678716,0.0717197440756142,0.023873776692588472,0.37547260544157557,0.37547260544157557,0.12498582813679482,0.0,4.877846397973599,4.827465985730612,5.029261611206039,4.877740264150418,4.827714422540851,5.028089374422564,24788.802218369106,21070.48188561374,0.85,1.0678929952220864,0.663723900922172,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516578605614554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.9003238951,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.30587847663,1534.9024422920145,0.37547260544157557,0.12498582813679482,6.112874298809886,3.4841714640518804
2551.0,-30.027457351185877,5.010071188873374,35.00452476228803,24.0972313907929,4.995502577976492,-26.525165223678382,-40.03782126875592,1.4932104504689765,-0.13702093535232507,-5.014728221870381,40.00885645912981,42291.76696613565,25753.255627817438,25753.255627817438,68045.0225939531,77329.10653717653,77329.10653717653,25753.255627817438,103082.36216499397,103082.36216499397,103082.36216499397,127871.12305687607,91507.35835317266,56470.063036411615,38930.328129734495,24788.76089188209,0.0,63719.089021616586,21070.446758099777,1534.9002579248433,0.0,0.8868117145733831,2.816832983993758,0.0014959135982669303,354452.4398163539,1554915.1282621264,4.3868089300436095,1554915.1282621264,4.3868089300436095,0.85,0.09559339337013495,4.027634451161993,1.2670361335901545,1.0,0.0,4.0276344511614095,1.2847544188249567,1.2850534866943886,3.134945007502437,19311.895243560764,1969.265268319025,4632.441516551485,4632.441516551485,5.559326660855258,5.010071188873374,-2.344637670584918,7.354708859458292,3.484180063086169,3.484180063086169,0.9954800180246197,0.0,0.0,0.00023277001120240018,1.0000166102289632,0.00023276614490343845,198.94488951276395,0.0,7.725312361934113e-07,2.1893535233721275,0.014421853476583263,7.851883949789809e-05,0.0001542511717045021,0.0006212673332891567,0.09559339337013834,0.07171962091490854,0.023873772455229807,0.09559340640246904,0.07171962091490598,0.02387377245522896,0.3754720467172546,0.3754720467172546,0.12498583459903302,0.0,4.877818576795562,4.827543834878327,5.028915833038013,4.877707286518046,4.8278554587885765,5.02753295326994,24788.76089188209,21070.446758099777,0.85,1.0678907002400637,0.663722090436482,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516588207937657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.89395576177,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.301763637948,1534.9002579248433,0.3754720467172546,0.12498583459903302,6.112874298809886,3.484180063086169
2552.0,-30.027616316482234,5.010044049360006,35.00451765974504,24.097171041090064,4.995469722848669,-26.52531160061005,-40.037953842524416,1.4931650069765015,-0.13698108342708792,-5.014742866018904,40.00884264806686,42291.62934776966,25753.256741604215,25753.256741604215,68044.88608937387,77328.99467462747,77328.99467462747,25753.256741604215,103082.25141623168,103082.25141623168,103082.25141623168,127870.9771797363,91507.2973503813,56469.97611415374,38930.35692914173,24788.725763504623,0.0,63719.08269264635,21070.41689897893,1534.8987678852018,0.0,0.8868116900540529,2.8168307497567038,0.0014959135982669303,354452.2374735197,1554914.5326585681,4.386809753950931,1554914.5326585681,4.386809753950931,0.85,0.09559327381309954,4.027634451161993,1.2670359692955393,1.0,0.0,4.0276344511624975,1.2847546393889053,1.2850537023421764,3.1349444693017343,19311.882369410116,1969.2639555210103,4632.441516551485,4632.441516551485,5.5593269012871716,5.010044049360006,-2.344646876979225,7.354690926339231,3.484188709331414,3.484188709331414,0.995482488380404,0.0,0.0,0.00023276614490343845,1.0000165490789676,0.00023276229290187253,198.94502082435582,0.0,7.691804197648801e-07,2.17985730961367,0.014422622657003028,7.851766113356533e-05,0.00015424848376987312,0.0006212565072710425,0.09559327381308728,0.07171950410172725,0.023873769711360026,0.09559323513785717,0.07171950410173644,0.02387376971136309,0.37547148943796993,0.37547148943796993,0.12498583829935553,0.0,4.877812822524504,4.827623101477002,5.028654214602113,4.87776178259179,4.8279123943690365,5.027579887431955,24788.725763504623,21070.41689897893,0.85,1.0678886640222578,0.6637199965945276,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516597768763502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.88445954801,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.29765733516,1534.8987678852018,0.37547148943796993,0.12498583829935553,6.112874298809886,3.484188709331414
2553.0,-30.02777464119118,5.010017236388882,35.00451056456319,24.097122984845214,4.995458661893296,-26.525455221320545,-40.03808603212235,1.4931392420226919,-0.13721789029062847,-5.014741568668152,40.00882865738875,42291.49280388178,25753.217556534786,25753.217556534786,68044.71036041656,77328.84439938744,77328.84439938744,25753.217556534786,103082.06195592223,103082.06195592223,103082.06195592223,127870.74458333114,91507.20649994668,56469.89881673032,38930.3418702404,24788.682627408918,0.0,63719.02449764932,21070.38023329758,1534.896446951833,0.0,0.8868117473136772,2.8168340155207976,0.0014959135982669303,354452.25539942126,1554913.9293092585,4.386807829892559,1554913.9293092585,4.386807829892559,0.85,0.09559314595789836,4.027634451161993,1.2670357984071599,1.0,0.0,4.027634451161677,1.2847547678690443,1.285053825903088,3.1349441557959112,19311.863196153372,1969.2620003929346,4632.441516551485,4632.441516551485,5.559318442449799,5.010017236388882,-2.3446443496400424,7.354661586028925,3.48419730755967,3.48419730755967,0.9954849450170487,0.0,0.0,0.00023276229290187253,1.0000164824115079,0.0002327584564812109,198.94515160694937,0.0,7.66336531746816e-07,2.1717977309704763,0.014423388993534774,7.851648620015982e-05,0.0001542458067017127,0.0006212457250190915,0.09559314595789811,0.0717193807425398,0.023873765215358313,0.09559320759105001,0.07171938074253999,0.02387376521535837,0.37547093345260574,0.37547093345260574,0.12498584466531712,0.0,4.877754547341112,4.827656172633738,5.028321054885112,4.877523678377543,4.827790917836637,5.026990888651085,24788.682627408918,21070.38023329758,0.85,1.0678868814591915,0.6637184598681666,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516607294391313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.87639996936,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.29355748535,1534.896446951833,0.37547093345260574,0.12498584466531712,6.112874298809886,3.48419730755967
2554.0,-30.02793227503753,5.009990469569116,35.004503500595675,24.097077617794298,4.995430613509095,-26.525599919079486,-40.038222168199695,1.4930982575510923,-0.13703072966171703,-5.014753243074031,40.00881537620875,42291.37556077938,25753.21201837197,25753.21201837197,68044.58757915135,77328.77376906372,77328.77376906372,25753.21201837197,103081.98578743568,103081.98578743568,103081.98578743568,127870.6350796748,91507.18813784128,56469.83364956968,38930.393875857335,24788.64929223911,0.0,63719.04316809645,21070.351898403245,1534.8949953273723,0.0,0.8868117359892134,2.8168301908245703,0.0014959135982669303,354452.0940905194,1554913.3565572884,4.386808210421228,1554913.3565572884,4.386808210421228,0.85,0.09559302558018132,4.027634451161993,1.2670356973027812,1.0,0.0,4.027634451163246,1.2847549675125245,1.285054020663923,3.134943668643748,19311.85932097806,1969.2616052350252,4632.441516551485,4632.441516551485,5.559317246932749,5.009990469569116,-2.3446512727752675,7.354641742344384,3.4842059590623147,3.4842059590623147,0.995487416874947,0.0,0.0,0.0002327584564812109,1.000016410509825,0.0002327546368589559,198.94528181901322,0.0,7.632372901594636e-07,2.16301448031192,0.014424152230824933,7.851527620647127e-05,0.00015424318027473961,0.0006212351467313312,0.09559302558017088,0.07171926325295669,0.023873762327214193,0.09559298616700407,0.07171926325296452,0.0238737623272168,0.37547037575269887,0.37547037575269887,0.12498584864920663,0.0,4.8777526177566415,4.827744497374624,5.028047527473461,4.877722513412323,4.828075655206533,5.02693121397283,24788.64929223911,21070.351898403245,0.85,1.0678846416391368,0.6637164253896752,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516616781645273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.86761671871,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.289465169799,1534.8949953273723,0.37547037575269887,0.12498584864920663,6.112874298809886,3.4842059590623147
2555.0,-30.028089349093644,5.009964002825235,35.00449645615708,24.09703490501272,4.995418856060839,-26.525742483690507,-40.03835041131822,1.4930719906577292,-0.13715889648335633,-5.014752802324809,40.00880181709329,42291.22805048141,25753.1760092657,25753.1760092657,68044.40405974712,77328.64796748156,77328.64796748156,25753.1760092657,103081.82397674726,103081.82397674726,103081.82397674726,127870.43295377331,91507.12097430663,56469.74462140345,38930.41816989242,24788.608977026062,0.0,63719.02714691848,21070.317630472153,1534.892857972784,0.0,0.8868117873268688,2.816831927822791,0.0014959135982669303,354452.10018048744,1554912.7718194919,4.386806485355083,1554912.7718194919,4.386806485355083,0.85,0.09559289876439311,4.027634451161993,1.267035534656607,1.0,0.0,4.027634451161635,1.284755098273892,1.285054146548193,3.1349433495716372,19311.845146651878,1969.2601598560038,4632.441516551485,4632.441516551485,5.559309473687012,5.009964002825235,-2.344649258958007,7.354613261783243,3.484214579799,3.484214579799,0.9954898799425714,0.0,0.0,0.0002327546368589559,1.000016352253335,0.00023275083085840578,198.9454115688169,0.0,7.598958259606653e-07,2.1535447707725255,0.014424912126650894,7.851413638211047e-05,0.00015424050047684545,0.0006212243534850105,0.0955928987643941,0.07171914081520432,0.02387375794918978,0.09559291753415798,0.07171914081520359,0.023873757949189535,0.3754698200552561,0.3754698200552561,0.1249858541230252,0.0,4.877720753799792,4.827812051217563,5.027716514151166,4.877593905841479,4.8280831027025215,5.026393303993245,24788.608977026062,21070.317630472153,0.85,1.0678820300073872,0.6637142772592796,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516626227512603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.85814700917,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.285381417038,1534.892857972784,0.3754698200552561,0.1249858541230252,6.112874298809886,3.484214579799
2556.0,-30.028245885602693,5.0099374698807955,35.004489413678535,24.096975079178833,4.995382598491493,-26.525887014636446,-40.03848651247097,1.4930237275252902,-0.13703262613023526,-5.014769468484618,40.008787785305806,42291.11540418503,25753.183953332784,25753.183953332784,68044.29935751781,77328.55190195204,77328.55190195204,25753.183953332784,103081.73585528483,103081.73585528483,103081.73585528483,127870.30891570196,91507.07341077138,56469.6803273616,38930.43675934419,24788.573060417126,0.0,63719.00981976132,21070.287101354555,1534.8913696428672,0.0,0.88681175331644,2.8168283209640155,0.0014959135982669303,354451.8698990635,1554912.1666978565,4.3868076281855855,1554912.1666978565,4.3868076281855855,0.85,0.09559278021446732,4.027634451161993,1.267035415968858,1.0,0.0,4.027634451162338,1.2847553319035738,1.285054375342222,3.1349427794896934,19311.835108748623,1969.2591362747344,4632.441516551485,4632.441516551485,5.559311188563942,5.0099374698807955,-2.3446597667233617,7.354597236604157,3.484223246447211,3.484223246447211,0.9954923561277746,0.0,0.0,0.00023275083085840578,1.0000162963122687,0.0002327470379399959,198.94554087473256,0.0,7.571863458751832e-07,2.145866104210269,0.01442566931299677,7.851292673230332e-05,0.00015423790412610246,0.0006212138963333108,0.09559278021446,0.07171902495317715,0.023873755261282832,0.09559269877165996,0.07171902495318266,0.023873755261284664,0.3754692647585666,0.3754692647585666,0.12498585711895681,0.0,4.877730342967141,4.827900142884516,5.02748984436721,4.877736842354409,4.828220901066061,5.0265514652798515,24788.573060417126,21070.287101354555,0.85,1.0678806772106348,0.6637126898834701,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516635639847395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.85046834261,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.281303624279,1534.8913696428672,0.3754692647585666,0.12498585711895681,6.112874298809886,3.484223246447211
2557.0,-30.028401800628814,5.009911367635385,35.0044823871569,24.096936208102875,4.995379573481924,-26.526027662632337,-40.03861447619272,1.4930054354855062,-0.13728917073768798,-5.014762589031478,40.008774165127484,42290.97170106577,25753.132269449274,25753.132269449274,68044.10397051505,77328.40634644398,77328.40634644398,25753.132269449274,103081.53861589325,103081.53861589325,103081.53861589325,127870.06808338762,91506.98956092451,56469.59815689225,38930.43489336918,24788.529467494376,0.0,63718.96436086355,21070.25004737022,1534.8888932508692,0.0,0.8868118376426798,2.8168324981761903,0.0014959135982669303,354451.9649545563,1554911.5793270606,4.386804794625453,1554911.5793270606,4.386804794625453,0.85,0.09559265045931595,4.027634451161993,1.267035259366967,1.0,0.0,4.0276344511607975,1.2847554253042173,1.2850544638913795,3.1349425515819784,19311.817412909862,1969.2573318013658,4632.441516551485,4632.441516551485,5.559300031621469,5.009911367635385,-2.3446529506193867,7.354564318254772,3.4842318490136805,3.4842318490136805,0.9954948140039087,0.0,0.0,0.0002327470379399959,1.000016231632724,0.0002327432601368784,198.94566966742386,0.0,7.545842045471158e-07,2.1384916356865262,0.014426423897201317,7.851178942266772e-05,0.00015423524851732818,0.0006212032005119227,0.09559265045931677,0.0717189001698117,0.02387375028950507,0.09559269539119127,0.07171890016981108,0.02387375028950486,0.37546871107347696,0.37546871107347696,0.12498586424207797,0.0,4.8776763924006445,4.827943806472604,5.0271421689552085,4.877473418293789,4.828131508397746,5.025764558473384,24788.529467494376,21070.25004737022,0.85,1.0678783726797043,0.6637109081302184,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516645019982397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.84309387408,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.277231364578,1534.8888932508692,0.37546871107347696,0.12498586424207797,6.112874298809886,3.4842318490136805
2558.0,-30.028557048863437,5.0098852153094535,35.00447540095798,24.09687585840004,4.995346557751368,-26.526170709794588,-40.03874652609227,1.4929602186825273,-0.13723576392192172,-5.014778089412174,40.008761286568664,42290.84799817424,25753.138279111776,25753.138279111776,68043.98627728602,77328.29498478514,77328.29498478514,25753.138279111776,103081.43326389692,103081.43326389692,103081.43326389692,127869.93324923835,91506.92749347423,56469.52356263976,38930.448812038296,24788.49998534144,0.0,63718.94879737974,21070.224987540223,1534.887745489038,0.0,0.8868118053894904,2.8168299856858345,0.0014959135982669303,354451.7507811189,1554911.0239387918,4.386805878408485,1554911.0239387918,4.386805878408485,0.85,0.09559253313295209,4.027634451161993,1.2670350912259893,1.0,0.0,4.027634451162322,1.2847556446253257,1.2850546784097303,3.134942016414783,19311.80431407148,1969.2559960915787,4632.441516551485,4632.441516551485,5.559301328920632,5.0098852153094535,-2.344662479898159,7.3545476952076125,3.4842405372861167,3.4842405372861167,0.9954972963674619,0.0,0.0,0.0002327432601368784,1.000016162236019,0.0002327394985461719,198.9457979094622,0.0,7.515775710839637e-07,2.129970836451953,0.0144271754747724,7.85106158120711e-05,0.0001542326443248073,0.0006211927117764081,0.09559253313294107,0.07171878524744629,0.023873747885494772,0.09559253516763443,0.07171878524745456,0.023873747885497523,0.3754681560410915,0.3754681560410915,0.12498586717482947,0.0,4.87765550774327,4.827997381860655,5.026897182185735,4.8775423254902535,4.828182285674643,5.025887753319239,24788.49998534144,21070.224987540223,0.85,1.067876786443221,0.6637091288598492,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451665436288779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.83457307485,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.273166337367,1534.887745489038,0.3754681560410915,0.12498586717482947,6.112874298809886,3.4842405372861167
2559.0,-30.02871176174279,5.009859252093617,35.00446838717123,24.09683447275313,4.9953261905752635,-26.526312009998648,-40.03887836644424,1.4929264388311294,-0.13715330585387164,-5.01478231552618,40.008746510613605,42290.72552426256,25753.115585900436,25753.115585900436,68043.84111016299,77328.20941335478,77328.20941335478,25753.115585900436,103081.32499925522,103081.32499925522,103081.32499925522,127869.77895789794,91506.89612158196,56469.455139156125,38930.48998047315,24788.453958642735,0.0,63718.94393911588,21070.185864846324,1534.8853907615382,0.0,0.8868118373827213,2.816828407751119,0.0014959135982669303,354451.692387644,1554910.386725435,4.386804803360669,1554910.386725435,4.386804803360669,0.85,0.09559240701915782,4.027634451161993,1.2670349620981143,1.0,0.0,4.027634451162407,1.2847558104119585,1.2850548394019738,3.134941611877612,19311.797693284825,1969.2553209592293,4632.441516551485,4632.441516551485,5.559296430162329,5.009859252093617,-2.344663746957206,7.354522999050823,3.484249166947186,3.484249166947186,0.9954997619849103,0.0,0.0,0.0002327394985461719,1.0000161065224396,0.00023273574998259233,198.9459257094181,0.0,7.483526645096875e-07,2.1208314512204542,0.014427923827436911,7.85094440800356e-05,0.0001542300544661363,0.0006211822807724012,0.09559240701915446,0.07171866333179884,0.023873743687355623,0.09559233841523777,0.07171866333180135,0.023873743687356463,0.37546760056129436,0.37546760056129436,0.1249858727532793,0.0,4.87765185777954,4.828080571630608,5.026632206077409,4.877629009672319,4.828405315794157,5.025564265917012,24788.453958642735,21070.185864846324,0.85,1.0678745896225084,0.6637072573687316,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516663665848413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.82543368961,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.269109471046,1534.8853907615382,0.37546760056129436,0.1249858727532793,6.112874298809886,3.484249166947186
2560.0,-30.02886576417703,5.009833602895787,35.00446142618152,24.09679643986749,4.995317873537942,-26.5264514657115,-40.03900234876198,1.4929035750724327,-0.13727123347257475,-5.014780373008242,40.00873402086859,42290.573616280686,25753.077903739606,25753.077903739606,68043.6515200203,77328.08855384152,77328.08855384152,25753.077903739606,103081.16645758113,103081.16645758113,103081.16645758113,127869.58566340731,91506.83405288131,56469.36182432686,38930.52469839384,24788.41920582619,0.0,63718.94390422003,21070.156324952262,1534.8835374501775,0.0,0.8868118924911242,2.8168301854696214,0.0014959135982669303,354451.7192279915,1554909.8481050848,4.3868029515888205,1554909.8481050848,4.3868029515888205,0.85,0.09559228155565982,4.027634451161993,1.2670347912097353,1.0,0.0,4.0276344511614175,1.2847559251071854,1.2850549493076562,3.134941332009014,19311.78459418256,1969.253985222534,4632.441516551485,4632.441516551485,5.559288295756165,5.009833602895787,-2.3446603912039223,7.354493994099709,3.484257810069258,3.484257810069258,0.9955022314483594,0.0,0.0,0.00023273574998259233,1.0000160325806027,0.0002327320186877439,198.94605292265757,0.0,7.457614514197127e-07,2.1134879533234656,0.01442866958888833,7.850834220108502e-05,0.00015422740778150732,0.0006211716208942081,0.09559228155565912,0.07171854186825641,0.023873739687402713,0.095592289260574,0.07171854186825694,0.023873739687402886,0.3754670465558906,0.3754670465558906,0.12498587907227672,0.0,4.877622622159265,4.828150775663175,5.0263037615833355,4.877509139535675,4.828435276178027,5.024993683241519,24788.41920582619,21070.156324952262,0.85,1.0678716147948246,0.663704873700517,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45166729367402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.818090191715,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.265058154735,1534.8835374501775,0.3754670465558906,0.12498587907227672,6.112874298809886,3.484257810069258
2561.0,-30.029019173786775,5.009808043378505,35.00445451388333,24.096739652473502,4.9952950914458025,-26.52659183441557,-40.03913401449097,1.4928677520745852,-0.1373778852769192,-5.014788743008301,40.008721517130546,42290.45616575326,25753.067142073814,25753.067142073814,68043.52330782707,77327.9503501172,77327.9503501172,25753.067142073814,103081.01749219102,103081.01749219102,103081.01749219102,127869.4062130222,91506.74854446213,56469.29690407142,38930.50182265633,24788.388720831175,0.0,63718.890543487505,21070.130412706498,1534.8821642961375,0.0,0.8868118951683239,2.8168306106059475,0.0014959135982669303,354451.6035772255,1554909.3088814267,4.386802861628621,1554909.3088814267,4.386802861628621,0.85,0.09559216117268164,4.027634451161993,1.2670346477953722,1.0,0.0,4.027634451162116,1.2847561003889945,1.2850551198362083,3.1349409043027845,19311.766548315394,1969.2521450562012,4632.441516551485,4632.441516551485,5.559285972647334,5.009808043378505,-2.3446645251635694,7.354472568542074,3.4842665046480685,3.4842665046480685,0.9955047156137339,0.0,0.0,0.0002327320186877439,1.000015970883627,0.00023272830181111898,198.94617964633883,0.0,7.423263823853728e-07,2.1037529676801467,0.014429411915270716,7.850717205233131e-05,0.0001542248466354126,0.0006211613055339626,0.09559216117267402,0.07171842472993914,0.02387373644273488,0.0955922184568192,0.07171842472994486,0.02387373644273678,0.37546649299765994,0.37546649299765994,0.12498588195664606,0.0,4.877583490951679,4.828193879168964,5.026017156439536,4.877410857731377,4.828350418768707,5.024854818449285,24788.388720831175,21070.130412706498,0.85,1.0678704969194033,0.6637035862526585,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451668216507107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.80835520608,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.261015913911,1534.8821642961375,0.37546649299765994,0.12498588195664606,6.112874298809886,3.4842665046480685
2562.0,-30.02917195462471,5.009782633725174,35.00444760366943,24.09669302813711,4.995274346383107,-26.526731433349845,-40.03926176866514,1.4928338251083126,-0.13736300110440425,-5.014794175472715,40.00870775324051,42290.32526139951,25753.049158399706,25753.049158399706,68043.37441979922,77327.845129142,77327.845129142,25753.049158399706,103080.89428754171,103080.89428754171,103080.89428754171,127869.24347795799,91506.69658996775,56469.219091204715,38930.53055418115,24788.349190416284,0.0,63718.879744597434,21070.09681185384,1534.8802074772177,0.0,0.8868119173577953,2.8168297804602465,0.0014959135982669303,354451.52851527365,1554908.715313882,4.386802116010284,1554908.715313882,4.386802116010284,0.85,0.09559203685935445,4.027634451161993,1.2670345208654181,1.0,0.0,4.027634451160747,1.2847562667715986,1.285055281482008,3.1349404983116678,19311.755583735376,1969.2510269801999,4632.441516551485,4632.441516551485,5.559282090531599,5.009782633725174,-2.344666480063338,7.354449113788512,3.4842751835318477,3.4842751835318477,0.9955071952948137,0.0,0.0,0.00023272830181111898,1.0000159054440332,0.00023272460022301497,198.9463058507661,0.0,7.394584047451234e-07,2.09562511904768,0.01443015137367546,7.850603668202956e-05,0.00015422226512908942,0.0006211509081701594,0.09559203685935624,0.07171830464514485,0.023873732214211397,0.09559207080645117,0.0717183046451435,0.023873732214210946,0.3754659381998719,0.3754659381998719,0.12498588441260387,0.0,4.877555134162435,4.828248840155425,5.02573807043035,4.877431174368326,4.828458381032874,5.024611396456521,24788.349190416284,21070.09681185384,0.85,1.0678683412598515,0.6637016443307009,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451669135788909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.800227357446,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.256980415923,1534.8802074772177,0.3754659381998719,0.12498588441260387,6.112874298809886,3.4842751835318477
2563.0,-30.02932425572517,5.009757266694903,35.00444067964601,24.09664235254752,4.995245967364854,-26.526871363881813,-40.03938959268851,1.4927930755214758,-0.13724850970214675,-5.0148045708198214,40.00869353058061,42290.19660911812,25753.044043632468,25753.044043632468,68043.24065275058,77327.75439798375,77327.75439798375,25753.044043632468,103080.79844161622,103080.79844161622,103080.79844161622,127869.10742504081,91506.65584118172,56469.14028763768,38930.57283727116,24788.30898342459,0.0,63718.88182069575,21070.0626359109,1534.8783275294618,0.0,0.8868119159515624,2.816827060810784,0.0014959135982669303,354451.38487975363,1554908.101962074,4.386802163263012,1554908.101962074,4.386802163263012,0.85,0.0955919144884086,4.027634451161993,1.26703436920885,1.0,0.0,4.027634451160181,1.2847564650383332,1.2850554750390004,3.134940014520044,19311.74698403038,1969.2501500543385,4632.441516551485,4632.441516551485,5.559280986412481,5.009757266694903,-2.3446720619883186,7.354429328683222,3.4842838650253904,3.4842838650253904,0.9955096757215401,0.0,0.0,0.00023272460022301497,1.0000158555197767,0.00023272091031201905,198.9464316590474,0.0,7.364172790743596e-07,2.087006568896735,0.014430887790954534,7.850490070616106e-05,0.00015421969951685393,0.0006211405748219314,0.09559191448840013,0.07171818601713252,0.023873728471267605,0.09559186127801032,0.07171818601713888,0.023873728471269725,0.3754653831585274,0.3754653831585274,0.12498588679092318,0.0,4.8775593099086905,4.828330628960316,5.025508669990188,4.877556061117673,4.828638068652253,5.024571297163561,24788.30898342459,21070.0626359109,0.85,1.0678662071350142,0.66369960364531,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516700513040048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.79160880729,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.252952400677,1534.8783275294618,0.3754653831585274,0.12498588679092318,6.112874298809886,3.4842838650253904
