time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2564.0,-30.029475952052046,5.009732305365137,35.00443379392643,24.09661381915214,4.995243851621425,-26.527008123561274,-40.03951692776752,1.492776023130634,-0.13734039303682266,-5.01479764499446,40.00868079821608,42290.06862881644,25752.995359571883,25752.995359571883,68043.06398838833,77327.64687233126,77327.64687233126,25752.995359571883,103080.64223190314,103080.64223190314,103080.64223190314,127868.91256014345,91506.60868640641,56469.07250988796,38930.595751687164,24788.270328240305,0.0,63718.866079927466,21070.02977900426,1534.8761359170348,0.0,0.8868119972991749,2.8168290779697096,0.0014959135982669303,354451.4805758823,1554907.5528793659,4.386799429792438,1554907.5528793659,4.386799429792438,0.8500000000000001,0.09559178575778239,4.027634451161993,1.2670342395314949,1.0,0.0,4.027634451161237,1.2847565524274505,1.2850555577075722,3.1349398012814818,19311.737032392633,1969.2491352697032,4632.441516551485,4632.441516551485,5.559270477038448,5.009732305365137,-2.3446648582835463,7.354397163648684,3.4842925170274675,3.4842925170274675,0.9955121477221336,0.0,0.0,0.00023272091031201905,1.0000157925781417,0.0002327172351068987,198.9465569678953,0.0,7.340946257777338e-07,2.0804241694540977,0.014431621885580313,7.850376909066467e-05,0.00015421714122135438,0.0006211302709428412,0.0955917857577797,0.07171806229146457,0.02387372346631513,0.09559180200779785,0.07171806229146659,0.0238737234663158,0.37546482958653277,0.37546482958653277,0.12498589193533222,0.0,4.877536314078554,4.828412071038656,5.025171444113653,4.877457251957651,4.8287509751806965,5.02383571929937,24788.270328240305,21070.02977900426,0.85,1.0678636983752456,0.6636977590870616,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516709639454473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.78502640785,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.248928903477,1534.8761359170348,0.37546482958653277,0.12498589193533222,6.112874298809886,3.4842925170274675
2565.0,-30.029627075114977,5.0097072247765135,35.004426932625876,24.096548684779577,4.99520715158471,-26.527147825931866,-40.03964845379812,1.4927279024015105,-0.13727619372673416,-5.014815240024556,40.00866773803077,42289.960574817116,25753.009670634852,25753.009670634852,68042.97024545197,77327.53122419237,77327.53122419237,25753.009670634852,103080.54089482722,103080.54089482722,103080.54089482722,127868.78105042329,91506.53917596854,56469.010434008786,38930.5874910664,24788.240155596068,0.0,63718.82764666247,21070.004132256658,1534.874994365436,0.0,0.8868119550436877,2.8168261789366804,0.0014959135982669303,354451.23746031057,1554906.9896595548,4.386800849675872,1554906.9896595548,4.386800849675872,0.85,0.09559166937266335,4.027634451161993,1.267034118096344,1.0,0.0,4.027634451161324,1.2847567851214052,1.285055785733692,3.134939233484099,19311.72236277132,1969.247639384634,4632.441516551485,4632.441516551485,5.5592735663517,5.0097072247765135,-2.3446755946642828,7.354382819440796,3.48430124913748,3.48430124913748,0.9955146426107085,0.0,0.0,0.0002327172351068987,1.000015732916668,0.00023271357384363394,198.94668180333656,0.0,7.311694048445912e-07,2.0721340933295713,0.014432353054985157,7.850260024638806e-05,0.00015421463486051064,0.0006211201762375599,0.09559166937265226,0.07171794852795373,0.023873720844698534,0.09559162797595415,0.07171794852796204,0.023873720844701306,0.3754642772235091,0.3754642772235091,0.12498589259826959,0.0,4.877543583074271,4.828490789416321,5.024963674051207,4.877539046297841,4.828772292373401,5.024099127827412,24788.240155596068,21070.004132256658,0.85,1.0678628712814366,0.6636964636155265,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516718729639646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.776736331725,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.244912445203,1534.874994365436,0.3754642772235091,0.12498589259826959,6.112874298809886,3.48430124913748
2566.0,-30.029777618624667,5.009682492292416,35.0044200616018,24.096515715960436,4.995199540069336,-26.52728409747019,-40.039771947171516,1.492706018914917,-0.13732405300652317,-5.01481077213272,40.00865373220972,42289.82155578291,25752.967898091694,25752.967898091694,68042.7894538746,77327.42811156015,77327.42811156015,25752.967898091694,103080.39600965184,103080.39600965184,103080.39600965184,127868.59058476536,91506.49374416978,56468.9289344916,38930.627566309086,24788.194575113517,0.0,63718.8221414226,21069.96538884649,1534.8724612865415,0.0,0.886812028493436,2.8168273300955415,0.0014959135982669303,354451.29919444013,1554906.3856594202,4.386798381592193,1554906.3856594202,4.386798381592193,0.85,0.0955915402883642,4.027634451161993,1.2670339318225161,1.0,0.0,4.027634451160978,1.2847568950508916,1.285055890984684,3.1349389652448223,19311.712774753985,1969.2466616789613,4632.441516551485,4632.441516551485,5.559264548959251,5.009682492292416,-2.344670130794063,7.354352623086479,3.484309903668853,3.484309903668853,0.995517115333958,0.0,0.0,0.00023271357384363394,1.0000156726002132,0.00023270992667398754,198.94680616017442,0.0,7.283961777324312e-07,2.06427476769371,0.01443308145116289,7.85015028012978e-05,0.00015421207104233614,0.0006211098501151538,0.0955915402883662,0.07171782469823176,0.02387371559013443,0.09559151719934372,0.07171782469823026,0.023873715590133928,0.3754637257167191,0.3754637257167191,0.12498589730486512,0.0,4.877530558645674,4.828572640743346,5.024665173206586,4.877486719126182,4.828908520181301,5.023479672102042,24788.194575113517,21069.96538884649,0.85,1.0678601262097258,0.6636943392004568,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516727785483603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.768877006085,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.240902414775,1534.8724612865415,0.3754637257167191,0.12498589730486512,6.112874298809886,3.484309903668853
2567.0,-30.029927523519177,5.009657905472707,35.004413252654835,24.09646325921642,4.995182259408116,-26.527420761269738,-40.0398955103941,1.4926754971586522,-0.13747174228439007,-5.014815520289001,40.00864179829086,42289.6855148276,25752.950418365046,25752.950418365046,68042.63593319265,77327.28515218405,77327.28515218405,25752.950418365046,103080.23557054909,103080.23557054909,103080.23557054909,127868.40118215857,91506.40429272372,56468.846223777764,38930.62007660661,24788.16561160948,0.0,63718.785688216085,21069.940769868055,1534.8710900570532,0.0,0.8868120475395207,2.81682871787633,0.0014959135982669303,354451.2335878177,1554905.8710100749,4.3867977415991595,1554905.8710100749,4.3867977415991595,0.85,0.09559141927270362,4.027634451161993,1.26703374939505,1.0,0.0,4.027634451164254,1.2847570453604449,1.2850560366432473,3.1349385984740956,19311.693896742567,1969.2447366575302,4632.441516551485,4632.441516551485,5.559260775630093,5.009657905472707,-2.344671325346909,7.354329230819616,3.4843186214107784,3.4843186214107784,0.9955196061173652,0.0,0.0,0.00023270992667398754,1.0000156061347327,0.00023270629502819418,198.946929989619,0.0,7.255927526751536e-07,2.056329861081385,0.014433807043915566,7.850040474967664e-05,0.00015420952192431089,0.0006210995831995752,0.09559141927269689,0.07171770731134273,0.02387371196135416,0.09559148094801699,0.07171770731134779,0.023873711961355838,0.3754631751374606,0.3754631751374606,0.12498589960353966,0.0,4.877495048523883,4.828619641472699,5.024381367509761,4.877343778004615,4.828798639092724,5.023237116728637,24788.16561160948,21069.940769868055,0.85,1.0678583277800318,0.6636925838755979,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516736806609352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.760932099474,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.236898957293,1534.8710900570532,0.3754631751374606,0.12498589960353966,6.112874298809886,3.4843186214107784
2568.0,-30.030076815982618,5.009633396644564,35.00440644917247,24.09641712382438,4.9951582464709725,-26.52755754700665,-40.04002281054852,1.4926389774950557,-0.13736993050468982,-5.014823347513233,40.00862833956122,42289.56785535567,25752.941059377205,25752.941059377205,68042.50891473287,77327.19502490402,77327.19502490402,25752.941059377205,103080.13608428123,103080.13608428123,103080.13608428123,127868.26460550715,91506.3647008523,56468.77892929512,38930.65085728575,24788.12852122592,0.0,63718.77937851167,21069.90924304203,1534.8693282215838,0.0,0.8868120564368104,2.816826464881698,0.0014959135982669303,354451.12543686095,1554905.2906035348,4.386797442629401,1554905.2906035348,4.386797442629401,0.85,0.09559129704872439,4.027634451161993,1.2670336642256008,1.0,0.0,4.027634451162501,1.284757223695726,1.285056210354005,3.134938163317829,19311.68554119513,1969.2438846288112,4632.441516551485,4632.441516551485,5.559258755315792,5.009633396644564,-2.344674755333718,7.354308151978282,3.484327341873987,3.484327341873987,0.9955220976782819,0.0,0.0,0.00023270629502819418,1.0000155423949701,0.0002327026782712579,198.9470533132979,0.0,7.225047813989473e-07,2.0475785504846167,0.014434529548696964,7.84992735044479e-05,0.00015420702152374628,0.0006210895125001195,0.09559129704872268,0.0717175891318862,0.023873707916836497,0.09559129572309119,0.07171758913188747,0.02387370791683692,0.37546262324052515,0.37546262324052515,0.1249859006683825,0.0,4.877489736781456,4.828694529729262,5.024134709939915,4.877453417008553,4.828979237798194,5.023133194162256,24788.12852122592,21069.90924304203,0.85,1.0678564401012258,0.6636908030541665,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451674578947755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.75218078888,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.232903275286,1534.8693282215838,0.37546262324052515,0.1249859006683825,6.112874298809886,3.484327341873987
2569.0,-30.030225537886164,5.009609081689926,35.00439965030733,24.096369731146865,4.995141909450528,-26.52769305149215,-40.04014616422353,1.4926094230565021,-0.13745693058478992,-5.014825594133,40.00861486708274,42289.436178882985,25752.917794556557,25752.917794556557,68042.35397343955,77327.06884954561,77327.06884954561,25752.917794556557,103079.98664410217,103079.98664410217,103079.98664410217,127868.0755948446,91506.29193836972,56468.700506895875,38930.65714608204,24788.08895074243,0.0,63718.74609682447,21069.875608131064,1534.8672917588694,0.0,0.8868120937843467,2.8168273466642537,0.0014959135982669303,354451.0943946891,1554904.7096042437,4.386796187664816,1554904.7096042437,4.386796187664816,0.85,0.09559117206654294,4.027634451161993,1.2670334664126859,1.0,0.0,4.027634451162928,1.2847573694175132,1.2850563514628073,3.134937807741903,19311.67018525582,1969.2423187587833,4632.441516551485,4632.441516551485,5.559253733164822,5.009609081689926,-2.3446740572841875,7.354283138974114,3.4843360448866183,3.4843360448866183,0.9955245842533195,0.0,0.0,0.0002327026782712579,1.000015483014122,0.0002326990753881875,198.94717616579763,0.0,7.195431350247284e-07,2.0391852446600804,0.014435249091831989,7.849817734375094e-05,0.00015420450092750696,0.0006210793604598685,0.09559117206653953,0.07171746876060726,0.02387370330593227,0.09559120284241077,0.07171746876060982,0.02387370330593312,0.3754620720126254,0.3754620720126254,0.1249859028106092,0.0,4.877466418442339,4.828751271900728,5.023870465243135,4.877368663548225,4.828973979760235,5.022809216208373,24788.08895074243,21069.875608131064,0.85,1.067854566222083,0.6636890831878839,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516754735657111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.74378748306,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.228914865484,1534.8672917588694,0.3754620720126254,0.1249859028106092,6.112874298809886,3.4843360448866183
2570.0,-30.030373650578234,5.009584905648937,35.00439287438887,24.096328031178587,4.9951230179473844,-26.52782826310106,-40.04027325483037,1.492577630470241,-0.13739046817482858,-5.014830242766143,40.00860193772347,42289.3226207444,25752.90112491861,25752.90112491861,68042.22374566301,77326.97590720103,77326.97590720103,25752.90112491861,103079.87703211965,103079.87703211965,103079.87703211965,127867.93067788074,91506.25112865226,56468.6389118719,38930.68024086707,24788.053645761094,0.0,63718.733886628164,21069.84559889693,1534.865558702374,0.0,0.8868121169411902,2.8168259297471234,0.0014959135982669303,354451.03016323544,1554904.152027066,4.386795409540736,1554904.152027066,4.386795409540736,0.85,0.09559104909688586,4.027634451161993,1.2670333933318036,1.0,0.0,4.027634451162472,1.2847575255805712,1.2850565030331347,3.134937426688307,19311.66157269173,1969.2414405216593,4632.441516551485,4632.441516551485,5.559250134708613,5.009584905648937,-2.344675066607377,7.3542599722563144,3.4843447655363766,3.4843447655363766,0.9955270758675362,0.0,0.0,0.0002326990753881875,1.0000154196091122,0.0002326954873147309,198.94729851518807,0.0,7.167834129098087e-07,2.031364192186398,0.0144359658752449,7.84970479902681e-05,0.00015420202739791942,0.0006210693979868858,0.09559104909688379,0.07171734992758935,0.023873699169294438,0.09559104932002593,0.0717173499275909,0.023873699169294955,0.3754615202690171,0.3754615202690171,0.12498590458335225,0.0,4.877462897662383,4.828831303972606,5.023615519373834,4.877439774591323,4.829142615868932,5.022586896629548,24788.053645761094,21069.84559889693,0.85,1.067852727060262,0.6636874281900809,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516763647657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.735966430584,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.224932909485,1534.865558702374,0.3754615202690171,0.12498590458335225,6.112874298809886,3.4843447655363766
2571.0,-30.030521142626498,5.00956083667838,35.00438610353542,24.09628144176679,4.995101414207928,-26.527963187268295,-40.04040027558801,1.4925434588497482,-0.137346162120366,-5.014836269764629,40.00858853341425,42289.21154899872,25752.888276466896,25752.888276466896,68042.09982546562,77326.87435561299,77326.87435561299,25752.888276466896,103079.76263207989,103079.76263207989,103079.76263207989,127867.77858958974,91506.2003611848,56468.578451571404,38930.691010681556,24788.015957509855,0.0,63718.706968191414,21069.813563883377,1534.8637192684587,0.0,0.8868121348030346,2.816824643245003,0.0014959135982669303,354450.94688653946,1554903.573967884,4.386794809341029,1554903.573967884,4.386794809341029,0.85,0.09559092634931483,4.027634451161993,1.2670332702482123,1.0,0.0,4.027634451162605,1.2847576928420321,1.285056665723474,3.134937018553593,19311.65085862424,1969.2403479908269,4632.441516551485,4632.441516551485,5.559247361127626,5.00956083667838,-2.344677057275955,7.354237893954336,3.4843534875668283,3.4843534875668283,0.9955295678762367,0.0,0.0,0.0002326954873147309,1.0000153550136697,0.0002326919143272056,198.9474203520239,0.0,7.138375210638615e-07,2.0230155346949834,0.014436679712765963,7.849591927248878e-05,0.00015419956804224214,0.0006210594926012324,0.09559092634930727,0.07171723129748442,0.023873695051822852,0.09559089302755236,0.0717172312974901,0.023873695051824743,0.37546096956359076,0.37546096956359076,0.12498590644847411,0.0,4.877470670737807,4.82891992573434,5.023379998986627,4.877490107644235,4.829262982209286,5.022426456032974,24788.015957509855,21069.813563883377,0.85,1.0678512333816261,0.6636859654121612,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516772523160932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.72761777309,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.220958200623,1534.8637192684587,0.37546096956359076,0.12498590644847411,6.112874298809886,3.4843534875668283
2572.0,-30.030668121625247,5.009536990438585,35.00437935318393,24.096244072448485,4.995088271523892,-26.5280968034534,-40.040519543085225,1.4925169533520004,-0.1373347172404351,-5.01483668353795,40.008575588870414,42289.0705117829,25752.861548775454,25752.861548775454,68041.93206055835,77326.77565846383,77326.77565846383,25752.861548775454,103079.63720723928,103079.63720723928,103079.63720723928,127867.61575615936,91506.15566665966,56468.4912741442,38930.738213906065,24787.978548920077,0.0,63718.71676282614,21069.781766582066,1534.86176654426,0.0,0.8868121795666326,2.8168244444126946,0.0014959135982669303,354450.9411693197,1554903.0157361839,4.386793305179611,1554903.0157361839,4.386793305179611,0.85,0.09559080171704554,4.027634451161993,1.267033070237376,1.0,0.0,4.027634451161178,1.2847578242108153,1.2850567925321652,3.1349366980006814,19311.641426202594,1969.2393861514988,4632.441516551485,4632.441516551485,5.55924159145059,5.009536990438585,-2.3446748787195326,7.354211869158117,3.4843622016034588,3.4843622016034588,0.9955320576009882,0.0,0.0,0.0002326919143272056,1.0000153016194637,0.00023268835381856182,198.9475417651825,0.0,7.108366511109211e-07,2.0145110692483503,0.014437390549417074,7.849485946453156e-05,0.00015419705486267404,0.0006210493704326219,0.0955908017170464,0.07171711116531107,0.023873690551735334,0.09559076949005257,0.07171711116531042,0.02387369055173512,0.37546042026317256,0.37546042026317256,0.12498590939601437,0.0,4.877477130240322,4.8290172783086405,5.023112966395615,4.87750196629753,4.829405904246357,5.022044052090962,24787.978548920077,21069.781766582066,0.85,1.067848436336596,0.6636836499578501,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516781361483713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.71911330764,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.216990988238,1534.86176654426,0.37546042026317256,0.12498590939601437,6.112874298809886,3.4843622016034588
2573.0,-30.030814512116084,5.009513336648608,35.004372650097,24.096201464440696,4.995074649106022,-26.528229937916237,-40.04064254751427,1.4924900749062318,-0.13739435653542387,-5.0148382789124115,40.00856346484759,42288.94739092285,25752.83845479724,25752.83845479724,68041.7858457201,77326.6578807972,77326.6578807972,25752.83845479724,103079.49633559443,103079.49633559443,103079.49633559443,127867.44288967078,91506.0914596447,56468.42156018504,38930.74433273295,24787.946554076352,0.0,63718.6908868093,21069.7545709649,1534.8601493416818,0.0,0.8868122153459712,2.8168250424236136,0.0014959135982669303,354450.91912559484,1554902.4928894779,4.386792102910359,1554902.4928894779,4.386792102910359,0.85,0.09559067913173011,4.027634451161993,1.2670329174818473,1.0,0.0,4.027634451161846,1.2847579572984793,1.2850569210761693,3.134936373253596,19311.62787582622,1969.2380043976507,4632.441516551485,4632.441516551485,5.559236606179186,5.009513336648608,-2.344673488369611,7.354186825018219,3.484370942715584,3.484370942715584,0.9955345550615954,0.0,0.0,0.00023268835381856182,1.0000152403692113,0.0002326848076161839,198.94766269232957,0.0,7.083544421132797e-07,2.0074764889490346,0.014438098903859187,7.849376646414993e-05,0.00015419458735441187,0.0006210394322113367,0.09559067913173108,0.07171699282295,0.023873686308781093,0.0955906929216915,0.07171699282294926,0.023873686308780846,0.37545987267551134,0.37545987267551134,0.12498591114073537,0.0,4.877471137096279,4.8291017695146365,5.022834713324642,4.877443922376983,4.829436708825597,5.021718669894597,24787.946554076352,21069.7545709649,0.85,1.067846575294373,0.6636819872217004,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45167901690727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.712078727345,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.213029137542,1534.8601493416818,0.37545987267551134,0.12498591114073537,6.112874298809886,3.484370942715584
2574.0,-30.030960310387655,5.009489636998155,35.004365937149814,24.096140695642703,4.995043069273183,-26.528364335125374,-40.040765691641695,1.4924470940108878,-0.1373651753959848,-5.014851024391722,40.00854977146985,42288.8275756511,25752.843958054378,25752.843958054378,68041.67153370548,77326.53914205452,77326.53914205452,25752.843958054378,103079.3831001089,103079.3831001089,103079.3831001089,127867.29281038472,91506.01878251442,56468.347641751825,38930.74571195844,24787.909710275828,0.0,63718.65542223427,21069.723253734453,1534.858509922546,0.0,0.8868122000632186,2.816823170247765,0.0014959135982669303,354450.74301786174,1554901.9023647301,4.386792616446495,1554901.9023647301,4.386792616446495,0.85,0.09559055997229016,4.027634451161993,1.2670328015414998,1.0,0.0,4.027634451162296,1.284758165682757,1.2850571249526883,3.134935864775449,19311.612537899833,1969.2364403644297,4632.441516551485,4632.441516551485,5.559237794161187,5.009489636998155,-2.3446802717914936,7.354169908789649,3.484379702139672,3.484379702139672,0.995537057754192,0.0,0.0,0.0002326848076161839,1.000015178732359,0.00023268127580937343,198.94778313039765,0.0,7.055086745204051e-07,1.999411583590828,0.014438804412533708,7.849267223652195e-05,0.00015419213537966195,0.0006210295565533605,0.095590559972278,0.07171687734305235,0.02387368262922565,0.09559052563837338,0.07171687734306147,0.023873682629228687,0.375459325742701,0.375459325742701,0.12498591106447014,0.0,4.877478959892471,4.829175803299279,5.022643258488756,4.877485848995718,4.829447765274324,5.021853198121448,24787.909710275828,21069.723253734453,0.85,1.0678453756254673,0.6636804762345103,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451679894140601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.70401382199,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.20907417732,1534.858509922546,0.375459325742701,0.12498591106447014,6.112874298809886,3.484379702139672
2575.0,-30.031105465392677,5.009466198672253,35.004359212079216,24.096103012003027,4.995031499575561,-26.52849615211407,-40.04088848652316,1.492422186296977,-0.13739501491926376,-5.014849239580703,40.00853599245563,42288.7089530129,25752.812599108256,25752.812599108256,68041.52155212115,77326.43294145752,77326.43294145752,25752.812599108256,103079.24554056578,103079.24554056578,103079.24554056578,127867.1115776842,91505.96648523305,56468.28274350894,38930.75971302678,24787.86603711843,0.0,63718.62575014521,21069.686131550665,1534.856145189071,0.0,0.8868122590371323,2.816823771097883,0.0014959135982669303,354450.7676790736,1554901.3081470933,4.386790634785506,1554901.3081470933,4.386790634785506,0.85,0.09559043336551575,4.027634451161993,1.26703266362194,1.0,0.0,4.027634451161443,1.2847582894922738,1.285057244253261,3.13493556266812,19311.601500977366,1969.2353149115515,4632.441516551485,4632.441516551485,5.559231024740351,5.009466198672253,-2.3446763797660664,7.354142578438319,3.4843884083062,3.4843884083062,0.9955395452303428,0.0,0.0,0.00023268127580937343,1.000015111780816,0.0002326777596340691,198.94790303721697,0.0,7.026451353875827e-07,1.9912963136884092,0.014439507057669096,7.849158112624732e-05,0.00015418969468312612,0.000621019726319908,0.09559043336551463,0.07171675575396465,0.023873677611549987,0.09559040511050902,0.07171675575396548,0.023873677611550268,0.37545877875568207,0.37545877875568207,0.12498591461167345,0.0,4.877473378401817,4.829251120615766,5.02239423664696,4.877454224661449,4.829555775251208,5.021401546758511,24787.86603711843,21069.686131550665,0.85,1.067843519082269,0.6636789236295877,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451680767826112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.69589855208,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.205126201543,1534.856145189071,0.37545877875568207,0.12498591461167345,6.112874298809886,3.4843884083062
2576.0,-30.03125008093417,5.009443013832424,35.004352554030945,24.096070043183886,4.995023303653105,-26.52862714620393,-40.04100736984981,1.4924003689229215,-0.1374099914946214,-5.014847508717873,40.00852449448386,42288.576455972005,25752.78218077943,25752.78218077943,68041.35863675144,77326.33216821164,77326.33216821164,25752.78218077943,103079.11434899108,103079.11434899108,103079.11434899108,127866.95058278294,91505.92076313654,56468.205147485525,38930.79512850113,24787.83623379187,0.0,63718.631362293,21069.66079872309,1534.8545782899607,0.0,0.8868123094773314,2.816824170185028,0.0014959135982669303,354450.7915948706,1554900.8122991563,4.386788939877368,1554900.8122991563,4.386788939877368,0.85,0.09559031027922132,4.027634451161993,1.2670324762491512,1.0,0.0,4.027634451162173,1.2847583988131357,1.2850573490818902,3.134935295914575,19311.59185169501,1969.2343309585856,4632.441516551485,4632.441516551485,5.559224458369526,5.009443013832424,-2.344672419982673,7.354115433815098,3.484397153806216,3.484397153806216,0.9955420439446332,0.0,0.0,0.0002326777596340691,1.0000150556358631,0.00023267425657518738,198.94802249853367,0.0,6.995357035101466e-07,1.9824841837477556,0.014440206593372607,7.849052478597436e-05,0.0001541872348480947,0.0006210098190035912,0.0955903102792226,0.07171663691348472,0.023873673365737876,0.09559032650469286,0.07171663691348378,0.023873673365737556,0.37545823185251964,0.37545823185251964,0.1249859174376167,0.0,4.877465591953808,4.829336560944512,5.022105947513182,4.877437517223257,4.829681605383655,5.0209560867445475,24787.83623379187,21069.66079872309,0.85,1.0678408682364842,0.6636767857665766,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516816376578923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.68708642214,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.201186252598,1534.8545782899607,0.37545823185251964,0.1249859174376167,6.112874298809886,3.484397153806216
2577.0,-30.031394197882765,5.009419971732181,35.00434594909845,24.096022475883387,4.9950076448128895,-26.528758437818478,-40.04112625317646,1.492371884748624,-0.1374999344752723,-5.014850752270108,40.00851272549394,42288.44627534099,25752.76505202921,25752.76505202921,68041.2113273702,77326.20249907467,77326.20249907467,25752.76505202921,103078.96755110388,103078.96755110388,103078.96755110388,127866.77436704183,91505.84292258814,56468.12665664862,38930.795851043906,24787.806815937944,0.0,63718.60266698185,21069.63579354725,1534.853144520541,0.0,0.8868123355833694,2.8168249742475755,0.0014959135982669303,354450.7467778389,1554900.3047637318,4.3867880626537525,1554900.3047637318,4.3867880626537525,0.85,0.09559018904306826,4.027634451161993,1.2670323075586931,1.0,0.0,4.027634451161405,1.2847585392937728,1.2850574850943968,3.1349349531282114,19311.575424070572,1969.2326558070874,4632.441516551485,4632.441516551485,5.559220760805259,5.009419971732181,-2.3446720336916416,7.354092005423823,3.484405936710655,3.484405936710655,0.9955445533459014,0.0,0.0,0.00023267425657518738,1.0000150037457038,0.00023267076564218695,198.94814154810794,0.0,6.969266372117028e-07,1.9750900898579657,0.014440903520009818,7.848946845884322e-05,0.00015418478811634416,0.0006209999644625,0.09559018904306492,0.07171651994383603,0.023873669099228893,0.09559026731015118,0.07171651994383853,0.02387366909922973,0.37545768568078336,0.37545768568078336,0.1249859171383216,0.0,4.877443910315151,4.829398710716021,5.021832015641053,4.87735081779482,4.82964115814633,5.020730122057614,24787.806815937944,21069.63579354725,0.85,1.0678390372585536,0.6636750415943178,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516825042579637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.67969232825,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.1972522724,1534.853144520541,0.37545768568078336,0.1249859171383216,6.112874298809886,3.484405936710655
2578.0,-30.031537710081732,5.009396959145451,35.00433933963812,24.095981718879216,4.994982174853324,-26.528890166213436,-40.041249013133324,1.4923346309850176,-0.13726525017830227,-5.0148592485819465,40.00849938374289,42288.334639595596,25752.76151040765,25752.76151040765,68041.09615000324,77326.14010565024,77326.14010565024,25752.76151040765,103078.90161605789,103078.90161605789,103078.90161605789,127866.67153256696,91505.82814166757,56468.06246518589,38930.850751646314,24787.76991650907,0.0,63718.62066815539,21069.604429032708,1534.8514087546685,0.0,0.8868123406520462,2.8168208957118543,0.0014959135982669303,354450.6293820382,1554899.7294034413,4.386787892334424,1554899.7294034413,4.386787892334424,0.8499999999999999,0.09559006771069753,4.027634451161993,1.2670322344778109,1.0,0.0,4.027634451162092,1.2847587207729587,1.2850576621305703,3.134934510301528,19311.572304675643,1969.232337717329,4632.441516551485,4632.441516551485,5.559219996279349,5.009396959145451,-2.3446754886804952,7.354072447825946,3.4844147240334693,3.4844147240334693,0.9955470640095626,0.0,0.0,0.00023267076564218695,1.0000149408034833,0.00023266728940593895,198.94826009824627,0.0,6.945146327055958e-07,1.9682544690876587,0.014441598034642523,7.84883777000551e-05,0.00015418238794213186,0.0006209902974381537,0.09559006771069387,0.07171640312625234,0.023873664584441533,0.09559002134659284,0.07171640312625509,0.023873664584442445,0.3754571387381878,0.3754571387381878,0.1249859150176503,0.0,4.877477194617711,4.829515220334827,5.021614874731142,4.877593998403654,4.829965144989842,5.020730152919214,24787.76991650907,21069.604429032708,0.85,1.0678369279893734,0.6636731020878801,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516833678712293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.67285670748,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.193323460167,1534.8514087546685,0.3754571387381878,0.1249859150176503,6.112874298809886,3.4844147240334693
2579.0,-30.031680663511377,5.0093742346828805,35.0043327453231,24.095938098058127,4.994974638785117,-26.52901959810919,-40.041363845206774,1.492313573382963,-0.13747104128844967,-5.014855421272822,40.00848660596192,42288.19263652632,25752.726935508483,25752.726935508483,68040.9195720348,77325.99354239948,77325.99354239948,25752.726935508483,103078.72047790796,103078.72047790796,103078.72047790796,127866.45165600337,91505.73622611751,56467.97495435156,38930.84585751773,24787.731178095408,0.0,63718.57703561314,21069.571501381095,1534.849274884031,0.0,0.8868124063952201,2.8168240490269074,0.0014959135982669303,354450.6822649823,1554899.1783643947,4.386785683210998,1554899.1783643947,4.386785683210998,0.85,0.09558994135692533,4.027634451161993,1.2670320344669745,1.0,0.0,4.0276344511619,1.2847588264572545,1.285057763373099,3.1349342524217305,19311.55290663481,1969.2303596676552,4632.441516551485,4632.441516551485,5.559212532634305,5.0093742346828805,-2.3446698559279273,7.354044090610808,3.4844234818560254,3.4844234818560254,0.9955495662445787,0.0,0.0,0.00023266728940593895,1.0000148826480124,0.00023266382675210016,198.9483781869298,0.0,6.915911532288874e-07,1.959969328250667,0.014442289625795753,7.848735739555855e-05,0.0001541799320103804,0.0006209804058428218,0.09558994135692496,0.07171628241250606,0.023873658944418896,0.09559000254529752,0.07171628241250634,0.023873658944418986,0.3754565945181687,0.3754565945181687,0.12498591470257515,0.0,4.8774572205122695,4.8295806204879455,5.021338014792377,4.877384379984392,4.829849480303778,5.020237857965583,24787.731178095408,21069.571501381095,0.85,1.067834887995158,0.6636713279533989,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516842278615396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.664571566645,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.189401959185,1534.849274884031,0.3754565945181687,0.12498591470257515,6.112874298809886,3.4844234818560254
2580.0,-30.031822982604137,5.009351407941805,35.004326149727945,24.095882847346388,4.994941007518928,-26.529151068744778,-40.041490307170875,1.4922690936595748,-0.1372957960096528,-5.0148698593968914,40.00847338004437,42288.101642932204,25752.73920892896,25752.73920892896,68040.84085186117,77325.90548199107,77325.90548199107,25752.73920892896,103078.64469092003,103078.64469092003,103078.64469092003,127866.34217242706,91505.69199241068,56467.92761104835,38930.84931262481,24787.697481507028,0.0,63718.546794131835,21069.542859280973,1534.847856694366,0.0,0.8868123808058437,2.816820058293483,0.0014959135982669303,354450.4827696293,1554898.6079997106,4.386786543073487,1554898.6079997106,4.386786543073487,0.85,0.09558982373659755,4.027634451161993,1.2670319427037615,1.0,0.0,4.027634451163535,1.2847590416807024,1.2850579741977177,3.134933727256048,19311.54357146518,1969.229407745273,4632.441516551485,4632.441516551485,5.55921518208394,5.009351407941805,-2.344677601248075,7.35402900918988,3.484432288241726,3.484432288241726,0.9955520823547789,0.0,0.0,0.00023266382675210016,1.0000148166250726,0.0002326603795104877,198.9484957517334,0.0,6.88889365449941e-07,1.9523124616851328,0.014442978515161202,7.848623377149169e-05,0.0001541775929806085,0.0006209709850859302,0.09558982373658834,0.07171616854364733,0.023873655192941004,0.09558977603559614,0.07171616854365424,0.023873655192943308,0.37545604945324296,0.37545604945324296,0.1249859120642619,0.0,4.8774861108593655,4.829673899805641,5.021173114601368,4.877574063387215,4.830019633529389,5.02048605348449,24787.697481507028,21069.542859280973,0.85,1.0678341593648428,0.6636702148836001,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451685084504418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.65691470008,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.185486868475,1534.847856694366,0.37545604945324296,0.1249859120642619,6.112874298809886,3.484432288241726
2581.0,-30.031964744699255,5.009328884518429,35.00431954007179,24.09584973882886,4.9949333616641685,-26.529279439221785,-40.04160499954594,1.492248056186749,-0.1373289585919224,-5.014865151704937,40.00845977929747,42287.96410205496,25752.7028108051,25752.7028108051,68040.66691286006,77325.80193462649,77325.80193462649,25752.7028108051,103078.5047454316,103078.5047454316,103078.5047454316,127866.15792776339,91505.6425675711,56467.84403773481,38930.887255373666,24787.653182331793,0.0,63718.54043770546,21069.505204982022,1534.8453872231673,0.0,0.8868124540091676,2.8168210441771087,0.0014959135982669303,354450.5478170357,1554898.0214707602,4.38678408327185,1554898.0214707602,4.38678408327185,0.85,0.09558969609951719,4.027634451161993,1.2670317426929252,1.0,0.0,4.02763445116142,1.2847591472110127,1.2850580753234766,3.1349334697521187,19311.533140748554,1969.2283441081872,4632.441516551485,4632.441516551485,5.559207324861409,5.009328884518429,-2.344671289622948,7.354000174141377,3.4844410258993066,3.4844410258993066,0.9955545788283733,0.0,0.0,0.0002326603795104877,1.0000147586536277,0.00023265694580721044,198.9486128565426,0.0,6.858235332939459e-07,1.9436238933550427,0.014443664338694496,7.848521473396849e-05,0.0001541751647765192,0.0006209612051674857,0.09558969609951662,0.07171604652970641,0.023873649569810217,0.09558966358466355,0.07171604652970683,0.02387364956981036,0.3754555054473279,0.3754555054473279,0.12498591417500958,0.0,4.877494382353291,4.8297660388730606,5.020929029379715,4.8775361931130305,4.830143524323262,5.019961645135538,24787.653182331793,21069.505204982022,0.85,1.0678315360876813,0.6636681225207577,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516859373470163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.64822613175,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.181579720533,1534.8453872231673,0.3754555054473279,0.12498591417500958,6.112874298809886,3.4844410258993066
2582.0,-30.032105949425794,5.00930661339751,35.00431301001267,24.095816420763754,4.994926952789283,-26.52940718439509,-40.04172339392824,1.4922281877586139,-0.1373803992372018,-5.014862494810807,40.00844887842008,42287.84425383458,25752.67253451026,25752.67253451026,68040.51678834483,77325.69254639531,77325.69254639531,25752.67253451026,103078.36508090557,103078.36508090557,103078.36508090557,127865.99123438062,91505.58757724009,56467.77843235643,38930.899049870735,24787.626153475056,0.0,63718.525203345795,21069.482230453796,1534.8439554693466,0.0,0.8868125070000741,2.8168220309448952,0.0014959135982669303,354450.5845280387,1554897.5513731567,4.386782302654539,1554897.5513731567,4.386782302654539,0.85,0.0955895738140439,4.027634451161993,1.2670316119166096,1.0,0.0,4.02763445116124,1.2847592472446652,1.2850581709686926,3.1349332256605926,19311.521535479522,1969.2271607000885,4632.441516551485,4632.441516551485,5.5592007891513,5.00930661339751,-2.3446663611788616,7.353972974576372,3.4844498170131577,3.4844498170131577,0.9955570905751879,0.0,0.0,0.00023265694580721044,1.0000147006433802,0.0002326535256506987,198.94872950104977,0.0,6.831305039699758e-07,1.9359918482509115,0.014444347469198466,7.84841628170774e-05,0.00015417278299013304,0.0006209516122025816,0.09558957381404413,0.07171592873061548,0.02387364508342865,0.09558961361363241,0.07171592873061532,0.023873645083428586,0.3754549622816325,0.3754549622816325,0.12498591517118067,0.0,4.877490958124156,4.829855245431361,5.020646904844909,4.877482095573612,4.830217111197044,5.019523463558528,24787.626153475056,21069.482230453796,0.85,1.0678294353362103,0.6636664002953742,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516867868527752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.640594086646,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.177678987142,1534.8439554693466,0.3754549622816325,0.12498591517118067,6.112874298809886,3.4844498170131577
2583.0,-30.032246616431365,5.009284191907431,35.00430647105612,24.095751076843612,4.994890488632039,-26.52953745121596,-40.041842102631904,1.4921813234166923,-0.1373087421933974,-5.014878739381887,40.00843555913994,42287.72824111311,25752.690578809437,25752.690578809437,68040.41881992255,77325.57508230809,77325.57508230809,25752.690578809437,103078.26566111753,103078.26566111753,103078.26566111753,127865.85806901901,91505.51212623631,56467.70428311375,38930.89760346951,24787.592407901484,0.0,63718.49001137099,21069.45354671626,1534.8425717705268,0.0,0.8868124725555274,2.8168191915479333,0.0014959135982669303,354450.36007258657,1554896.9769826846,4.386783460071145,1554896.9769826846,4.386783460071145,0.85,0.0955894575606796,4.027634451161993,1.267031470150687,1.0,0.0,4.027634451158564,1.2847594735355943,1.2850583929179653,3.13493267348957,19311.505612149344,1969.2255369722939,4632.441516551485,4632.441516551485,5.5592046843541025,5.009284191907431,-2.3446753003031473,7.353959492210579,3.484458646699211,3.484458646699211,0.9955596133426318,0.0,0.0,0.0002326535256506987,1.0000146446784401,0.00023265011856452326,198.94884570148352,0.0,6.804357927043477e-07,1.9283550365241213,0.014445027904991171,7.84831081205732e-05,0.00015417041753012551,0.0006209420849943624,0.09558945756066783,0.07171581596542105,0.023873641595246783,0.09558942736890444,0.07171581596542988,0.02387364159524972,0.3754544196716333,0.3754544196716333,0.12498591280524868,0.0,4.87751297310507,4.829934671036085,5.020496112728722,4.877569997188516,4.830221563501084,5.019862048130847,24787.592407901484,21069.45354671626,0.85,1.0678284875831219,0.6636649461336354,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516876330194617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.63295727492,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.173784694298,1534.8425717705268,0.3754544196716333,0.12498591280524868,6.112874298809886,3.484458646699211
2584.0,-30.032386703833723,5.009262152326837,35.00429992298451,24.095722229126864,4.994888821434161,-26.52966371632327,-40.041956445761,1.4921658339237436,-0.1373990578804296,-5.014869862884603,40.00842221573198,42287.59660147166,25752.644749671294,25752.644749671294,68040.24135114296,77325.46466478062,77325.46466478062,25752.644749671294,103078.10941445192,103078.10941445192,103078.10941445192,127865.65705506064,91505.45757578537,56467.62834933891,38930.92136271829,24787.547640608722,0.0,63718.469003327016,21069.415494517412,1534.8399777572663,0.0,0.886812566042628,2.8168214158839193,0.0014959135982669303,354450.4827214383,1554896.4015518702,4.38678031868801,1554896.4015518702,4.38678031868801,0.85,0.09558932840459661,4.027634451161993,1.2670313151972374,1.0,0.0,4.027634451162894,1.2847595530299358,1.285058468053288,3.134932479515991,19311.494099713484,1969.224363030544,4632.441516551485,4632.441516551485,5.559194791269003,5.009262152326837,-2.344665791954089,7.353927944280926,3.484467393905367,3.484467393905367,0.9955621125443905,0.0,0.0,0.00023265011856452326,1.000014584352957,0.00023264672556256333,198.94896142324498,0.0,6.778358618101808e-07,1.9209868323700525,0.014445705740852981,7.848209222347292e-05,0.00015416802634105034,0.000620932454158864,0.09558932840459672,0.0717156927863649,0.02387363561823182,0.09558935137491632,0.07171569278636482,0.023873635618231796,0.3754538769722843,0.3754538769722843,0.12498591552905126,0.0,4.877501211896799,4.830007058520891,5.020231152623182,4.8774708050041795,4.830313444294063,5.019188198226971,24787.547640608722,21069.415494517412,0.85,1.0678260544456943,0.6636630989872597,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516884759648014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.62558907076,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.16989646697,1534.8399777572663,0.3754538769722843,0.12498591552905126,6.112874298809886,3.484467393905367
2585.0,-30.032526261505616,5.009240061154484,35.004293408341155,24.0956712741405,4.994860978035938,-26.52979212249002,-40.04207868184892,1.4921268390203866,-0.13727329413524103,-5.014881170373531,40.00841009325891,42287.49989696037,25752.65094068234,25752.65094068234,68040.15083764271,77325.37055592057,77325.37055592057,25752.65094068234,103078.02149660292,103078.02149660292,103078.02149660292,127865.54048843027,91505.40852227341,56467.576552798564,38930.92441052761,24787.518991827346,0.0,63718.443402354955,21069.391143053243,1534.838775251892,0.0,0.8868125523901579,2.816818441480746,0.0014959135982669303,354450.3264829543,1554895.8787736786,4.386780777442603,1554895.8787736786,4.386780777442603,0.85,0.09558921163628183,4.027634451161993,1.267031223434024,1.0,0.0,4.027634451161638,1.2847597424521238,1.285058653160128,3.1349320173083504,19311.48374736257,1969.223307384537,4632.441516551485,4632.441516551485,5.559196127715674,5.009240061154484,-2.3446710259170955,7.35391108707158,3.484476218951733,3.484476218951733,0.9955646339862094,0.0,0.0,0.00023264672556256333,1.0000145292195097,0.00023264334543633003,198.94907670753105,0.0,6.750342160359319e-07,1.913046968245831,0.014446380775069018,7.848100621375019e-05,0.00015416571934881315,0.0006209231624374509,0.09558921163627662,0.07171557930340786,0.023873632332868773,0.0955891740748271,0.07171557930341176,0.023873632332870074,0.37545333382742646,0.37545333382742646,0.12498591529792209,0.0,4.877526878238314,4.83009975314792,5.020055095806413,4.877607876238301,4.830449085651765,5.019329363217139,24787.518991827346,21069.391143053243,0.85,1.0678250629570154,0.6636618479508788,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451689315437805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.61764920664,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.166015162129,1534.838775251892,0.37545333382742646,0.12498591529792209,6.112874298809886,3.484476218951733
2586.0,-30.03266520672125,5.009218329413826,35.00428691365333,24.095647630188637,4.9948595825046835,-26.52991733234448,-40.04218907849861,1.4921117081279422,-0.13727813839670944,-5.014872997990125,40.00839764521747,42287.356830835655,25752.60780887905,25752.60780887905,68039.9646397147,77325.28007712033,77325.28007712033,25752.60780887905,103077.88788599939,103077.88788599939,103077.88788599939,127865.36769614788,91505.37355932339,56467.48883221929,38930.98303011566,24787.47981014849,0.0,63718.462840264154,21069.357838626216,1534.8365195110823,0.0,0.8868126390519812,2.816819459554716,0.0014959135982669303,354450.4394028737,1554895.3419555807,4.386777865404938,1554895.3419555807,4.386777865404938,0.8500000000000001,0.09558908435749755,4.027634451161993,1.2670310629857706,1.0,0.0,4.027634451160444,1.2847598202133137,1.2850587265965334,3.1349318275639013,19311.476368711934,1969.2225549715688,4632.441516551485,4632.441516551485,5.55918681690125,5.009218329413826,-2.344661926346225,7.353880255760051,3.4844849917019514,3.4844849917019514,0.9955671404862718,0.0,0.0,0.00023264334543633003,1.0000144654733054,0.00023263998018890683,198.94919148600303,0.0,6.724729932697567e-07,1.9057884629264905,0.014447053248062287,7.848002540376658e-05,0.00015416332003256346,0.0006209134988686644,0.09558908435750256,0.07171545757025613,0.02387362678724643,0.09558907747783085,0.07171545757025237,0.023873626787245177,0.3754527916063866,0.3754527916063866,0.12498591791967362,0.0,4.877537414006383,4.830205298947078,5.019779781108127,4.877594859593387,4.83064298282784,5.018694069263233,24787.47981014849,21069.357838626216,0.85,1.0678218150096326,0.6636594002094157,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451690151737324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.610390701324,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.162139799973,1534.8365195110823,0.3754527916063866,0.12498591791967362,6.112874298809886,3.4844849917019514
2587.0,-30.03280365083059,5.0091965229142765,35.00428044695171,24.095591611135774,4.994830458376062,-26.530044864222155,-40.042307403031714,1.492071671767609,-0.1372069704483465,-5.014885074219038,40.008385470998775,42287.248684599566,25752.616779945907,25752.616779945907,68039.86546454547,77325.1706101709,77325.1706101709,25752.616779945907,103077.7873901168,103077.7873901168,103077.7873901168,127865.23836332007,91505.30817980396,56467.42463398345,38930.98171757835,24787.450973203253,0.0,63718.4326907816,21069.333327222765,1534.835321374833,0.0,0.8868126216746701,2.816817113370147,0.0014959135982669303,354450.27254252945,1554894.8169461414,4.386778449322744,1554894.8169461414,4.386778449322744,0.85,0.0955889682168165,4.027634451161993,1.2670309459464626,1.0,0.0,4.027634451161266,1.284760014450142,1.2850589165547917,3.1349313536082923,19311.462570887878,1969.2211479850794,4632.441516551485,4632.441516551485,5.559188753475479,5.0091965229142765,-2.344667628948478,7.353864151862755,3.4844938360621103,3.4844938360621103,0.9955696674463173,0.0,0.0,0.00023263998018890683,1.0000144133195366,0.0002326366271228642,198.94930585064236,0.0,6.695132539962006e-07,1.8974005618252325,0.014447722761316284,7.847897417173425e-05,0.0001541610060171726,0.0006209041788605556,0.09558896821680776,0.07171534482151337,0.023873623395294388,0.09558892136727047,0.07171534482151994,0.023873623395296577,0.3754522509658353,0.3754522509658353,0.12498591668471368,0.0,4.877570176685595,4.830307032244264,5.019604985085323,4.877678103770677,4.83069106139817,5.018882833673501,24787.450973203253,21069.333327222765,0.85,1.0678207638084147,0.6636580169794012,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516909843676122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.60200280022,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.158272055438,1534.835321374833,0.3754522509658353,0.12498591668471368,6.112874298809886,3.4844938360621103
