time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2588.0,-30.032941510717567,5.009175021489023,35.004273981731515,24.095558083523088,4.994825071759764,-26.53016949624758,-40.04242146676404,1.4920530572897197,-0.13728877086447255,-5.014879191538321,40.00837258074354,42287.12560195995,25752.580171030433,25752.580171030433,68039.70577299039,77325.05619927628,77325.05619927628,25752.580171030433,103077.63637030672,103077.63637030672,103077.63637030672,127865.0462903484,91505.2472309697,56467.35485093848,38930.991533368026,24787.409920041675,0.0,63718.4014534097,21069.298432035423,1534.8330076226605,0.0,0.8868126982850484,2.8168188761024884,0.0014959135982669303,354450.3538250255,1554894.261057995,4.3867758750371255,1554894.261057995,4.3867758750371255,0.85,0.09558884181380628,4.027634451161993,1.2670307948393749,1.0,0.0,4.027634451161147,1.2847601084515021,1.2850590062699114,3.134931124236436,19311.449708124448,1969.219836348238,4632.441516551485,4632.441516551485,5.5591808507495974,5.009175021489023,-2.3446601348998932,7.353835156388916,3.484502621650436,3.484502621650436,0.9955721776144103,0.0,0.0,0.0002326366271228642,1.000014352512357,0.00023263328825071992,198.94941973278793,0.0,6.670901616510707e-07,1.8905335181191345,0.014448389851477936,7.847796080630744e-05,0.00015415866631655678,0.00062089475540175,0.0955888418138073,0.07171522402071501,0.023873617793092286,0.09558884534387352,0.07171522402071424,0.023873617793092033,0.3754517114287469,0.3754517114287469,0.12498591827897441,0.0,4.8775720335641495,4.830393308963323,5.019352834577603,4.877590420673869,4.830749573614639,5.018355423941898,24787.409920041675,21069.298432035423,0.85,1.0678187810901123,0.6636564106662328,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516918139959243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.59513575651,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.154409718223,1534.8330076226605,0.3754517114287469,0.12498591827897441,6.112874298809886,3.484502621650436
2589.0,-30.033078821012314,5.0091536669217245,35.00426757758378,24.095525708422088,4.9948123689765795,-26.53029436531176,-40.042539372201986,1.4920279132760714,-0.137180908795699,-5.014880469036579,40.0083614291692,42287.02070085101,25752.56254807584,25752.56254807584,68039.58324892685,77324.97607299537,77324.97607299537,25752.56254807584,103077.5386210712,103077.5386210712,103077.5386210712,127864.92107846125,91505.21738262016,56467.300074902436,38931.01923079747,24787.382457390042,0.0,63718.401688187514,21069.275088781535,1534.8316421739555,0.0,0.8868127321610256,2.8168173084247465,0.0014959135982669303,354450.33617350576,1554893.7801500296,4.38677473672616,1554893.7801500296,4.38677473672616,0.85,0.0955887216194743,4.027634451161993,1.267030661315657,1.0,0.0,4.027634451161473,1.284760232968372,1.2850591265258766,3.1349308204040156,19311.443408869287,1969.2191940029763,4632.441516551485,4632.441516551485,5.559177046501981,5.0091536669217245,-2.344657798181539,7.353811465103263,3.4845114629253415,3.4845114629253415,0.9955747036929548,0.0,0.0,0.00023263328825071992,1.0000142953103401,0.00023262996273320824,198.9495331610453,0.0,6.642666756678667e-07,1.8825317588427342,0.014449054118153604,7.847691332310153e-05,0.00015415637492761838,0.0006208855265247207,0.09558872161946753,0.0717151082434241,0.023873613376043434,0.09558871075653037,0.07171510824342918,0.023873613376045124,0.37545117190455196,0.37545117190455196,0.12498591732724226,0.0,4.877598064308302,4.8305094974545,5.0191076113941335,4.877699560240899,4.830971829020996,5.0181242915147095,24787.382457390042,21069.275088781535,0.85,1.0678168542564122,0.6636547618973064,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516926401241754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.58713399724,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.150554470125,1534.8316421739555,0.37545117190455196,0.12498591732724226,6.112874298809886,3.4845114629253415
2590.0,-30.033215568533844,5.009132469861728,35.004261205502694,24.095477582328044,4.994799338663151,-26.530418760527702,-40.042649664077885,1.4920025306570424,-0.1373272823092293,-5.014881079041666,40.00834955487975,42286.88655873749,25752.543647199567,25752.543647199567,68039.43020593705,77324.83357252159,77324.83357252159,25752.543647199567,103077.37721972115,103077.37721972115,103077.37721972115,127864.72745598672,91505.12480043502,56467.215694570805,38931.0101176269,24787.350236265567,0.0,63718.360353892465,21069.24770082573,1534.8299812557339,0.0,0.8868127720507375,2.8168191621445136,0.0014959135982669303,354450.32774490985,1554893.2680753362,4.386773396339921,1554893.2680753362,4.386773396339921,0.8499999999999999,0.09558859993211141,4.027634451161993,1.2670304426224903,1.0,0.0,4.027634451163115,1.2847603585738714,1.285059247887882,3.134930513915301,19311.423870140457,1969.2172016071195,4632.441516551485,4632.441516551485,5.559172966390833,5.009132469861728,-2.344654921290483,7.353787391152212,3.4845203126666884,3.4845203126666884,0.9955772321904824,0.0,0.0,0.00023262996273320824,1.0000142367358436,0.00023262665088902935,198.94964612452458,0.0,6.616101564665345e-07,1.8750031834261587,0.01444971572831007,7.847593349121037e-05,0.00015415402924199786,0.0006208760789605038,0.09558859993211088,0.0717149916915638,0.023873608240547083,0.09558867452079214,0.0717149916915642,0.023873608240547215,0.37545063426283715,0.37545063426283715,0.12498591459087313,0.0,4.877589482205451,4.83057936928833,5.018862965676931,4.877553796732457,4.830857699858996,5.01788322519792,24787.350236265567,21069.24770082573,0.85,1.0678151450860525,0.6636530871773169,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516934629598763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.57960542182,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.146705636864,1534.8299812557339,0.37545063426283715,0.12498591459087313,6.112874298809886,3.4845203126666884
2591.0,-30.03335171723023,5.009111170952213,35.004254804457055,24.095422052219533,4.994766690446008,-26.530544578588042,-40.042763902433194,1.491959551803828,-0.13716996590397912,-5.01489388750917,40.00833596706104,42286.77153201843,25752.55586914184,25752.55586914184,68039.32740116026,77324.74048182725,77324.74048182725,25752.55586914184,103077.29635096909,103077.29635096909,103077.29635096909,127864.60910921452,91505.07344410974,56467.14223572624,38931.03467598167,24787.312758245436,0.0,63718.34743422711,21069.21584450862,1534.8283043406775,0.0,0.8868127560653258,2.816815597513648,0.0014959135982669303,354450.1507670838,1554892.682105431,4.3867739334865785,1554892.682105431,4.3867739334865785,0.85,0.09558848171021476,4.027634451161993,1.2670303266821432,1.0,0.0,4.027634451162461,1.2847605664654072,1.2850594515726337,3.1349300066413885,19311.413031799235,1969.2160964038928,4632.441516551485,4632.441516551485,5.559175604727925,5.009111170952213,-2.3446610084850548,7.353772179437268,3.4845291743317923,3.4845291743317923,0.9955797640947978,0.0,0.0,0.00023262665088902935,1.0000141744077888,0.00023262335359075436,198.94975859344294,0.0,6.588902274098553e-07,1.86729490447953,0.01445037461853748,7.847491861076109e-05,0.00015415173227826826,0.0006208668276302535,0.09558848171020903,0.0717148779041541,0.02387360380605494,0.09558844739455083,0.0717148779041584,0.02387360380605637,0.3754500953946882,0.3754500953946882,0.12498591029834524,0.0,4.877621271672638,4.830668064978852,5.018723474589478,4.877723921605195,4.830998554663438,5.018141150047882,24787.312758245436,21069.21584450862,0.85,1.0678137481734513,0.6636514165039936,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516942824240282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.57189714287,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.142863500814,1534.8283043406775,0.3754500953946882,0.12498591029834524,6.112874298809886,3.4845291743317923
2592.0,-30.033487364282813,5.0090901373158925,35.00424837991413,24.095394217316084,4.994758246776943,-26.53066752443997,-40.042877721693344,1.4919384069341157,-0.13708848938745177,-5.014889381536246,40.00832248056266,42286.65690769574,25752.52403635851,25752.52403635851,68039.18094405424,77324.6615532625,77324.6615532625,25752.52403635851,103077.18558962102,103077.18558962102,103077.18558962102,127864.45399208993,91505.04584699655,56467.07880330626,38931.07449298921,24787.2684024689,0.0,63718.34289545811,21069.178142098564,1534.8258354543132,0.0,0.8868128278282928,2.816815052224272,0.0014959135982669303,354450.2130272404,1554892.1005050947,4.386771522085662,1554892.1005050947,4.386771522085662,0.85,0.09558835511301948,4.027634451161993,1.2670302167860794,1.0,0.0,4.027634451162862,1.2847606721887266,1.285059553084089,3.134929748667111,19311.40720764948,1969.2155025058998,4632.441516551485,4632.441516551485,5.559168733020377,5.0090901373158925,-2.3446543898646306,7.353744527180523,3.4845379699438577,3.4845379699438577,0.9955822771268165,0.0,0.0,0.00023262335359075436,1.0000141221971137,0.0002326200684842946,198.94987064807785,0.0,6.559966958206504e-07,1.8590946359557234,0.0144510306152333,7.847390746557251e-05,0.00015414944612518184,0.000620857619841322,0.09558835511301987,0.0717147571307044,0.023873597982315472,0.09558828286426761,0.0717147571307041,0.023873597982315378,0.3754495567339538,0.3754495567339538,0.12498591097717407,0.0,4.877655525888542,4.8307826187910905,5.018516113919532,4.877800892148798,4.831249380966426,5.017695243197579,24787.2684024689,21069.178142098564,0.85,1.0678115257279255,0.6636496648551411,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516950983005785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.56369687435,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.139028802982,1534.8258354543132,0.3754495567339538,0.12498591097717407,6.112874298809886,3.4845379699438577
2593.0,-30.033622495820776,5.009069219771515,35.00424199702106,24.09534640554341,4.994743233539721,-26.530790663355923,-40.042987804021664,1.4919114010748016,-0.13718651255237546,-5.014891661130681,40.0083108446195,42286.528927900705,25752.51010532527,25752.51010532527,68039.03903322597,77324.52824564574,77324.52824564574,25752.51010532527,103077.03835097101,103077.03835097101,103077.03835097101,127864.27661169591,91504.96100262896,56466.999143371075,38931.06873250876,24787.238260724906,0.0,63718.306993233666,21069.152521616168,1534.824332873501,0.0,0.8868128583582616,2.8168160751131697,0.0014959135982669303,354450.18152951234,1554891.5987094117,4.3867704962084995,1554891.5987094117,4.3867704962084995,0.85,0.09558823547747718,4.027634451161993,1.2670300244679678,1.0,0.0,4.027634451161526,1.2847608053042963,1.2850596820098301,3.134929423853373,19311.389301925083,1969.2136766301523,4632.441516551485,4632.441516551485,5.559165725743719,5.009069219771515,-2.3446526732344406,7.353721893005956,3.4845468100818215,3.4845468100818215,0.9955848028805204,0.0,0.0,0.0002326200684842946,1.0000140685421837,0.0002326167959050888,198.9499822769698,0.0,6.535715052335245e-07,1.8522216458318084,0.014451684186738534,7.84729295299199e-05,0.00015414713895437469,0.0006208483274006944,0.09558823547747347,0.07171464169921975,0.023873593778253727,0.09558822728654902,0.07171464169922252,0.02387359377825465,0.3754490198670075,0.3754490198670075,0.12498591142267289,0.0,4.877666356087502,4.830862945311992,5.01831780993092,4.877705148578286,4.83117992802795,5.01752026003436,24787.238260724906,21069.152521616168,0.85,1.067809900229319,0.6636480302653234,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451695911171879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.556823884224,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.135199616452,1534.824332873501,0.3754490198670075,0.12498591142267289,6.112874298809886,3.4845468100818215
2594.0,-30.033757083309226,5.0090485079553275,35.00423564803407,24.095318710338347,4.994733980431817,-26.530912736478754,-40.04310148358343,1.4918896336014091,-0.13707736303626916,-5.014889548320887,40.00829906641804,42286.4183172061,25752.48541794244,25752.48541794244,68038.90373514855,77324.453042242,77324.453042242,25752.48541794244,103076.93846018445,103076.93846018445,103076.93846018445,127864.14361065,91504.93637496377,56466.93895712315,38931.108242045135,24787.205150465554,0.0,63718.31339251069,21069.12437789572,1534.8225641736874,0.0,0.8868129117567611,2.816814886425192,0.0014959135982669303,354450.21072273544,1554891.0907790188,4.386768701896228,1554891.0907790188,4.386768701896228,0.85,0.0955881131352984,4.027634451161993,1.2670299244625496,1.0,0.0,4.027634451162695,1.284760913889118,1.2850597864152116,3.134929158896875,19311.384104453547,1969.2131466355534,4632.441516551485,4632.441516551485,5.559160396505836,5.0090485079553275,-2.3446476795582254,7.3536961875135525,3.484555650184794,3.484555650184794,0.9955873286242268,0.0,0.0,0.0002326167959050888,1.0000140119162813,0.00023261353654368888,198.95009345654555,0.0,6.510795749956558e-07,1.8451595155376885,0.014452335266313529,7.847191964943893e-05,0.00015414487625564985,0.0006208392140773576,0.09558811313529567,0.07171452417797389,0.023873588957321775,0.09558808255048803,0.07171452417797594,0.023873588957322455,0.3754484824350053,0.3754484824350053,0.12498591209270592,0.0,4.877694760266763,4.830976828885468,5.018089029298039,4.877812185284597,4.831436371065138,5.0171779274446635,24787.205150465554,21069.12437789572,0.85,1.0678076696101892,0.6636462276821087,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516967209547984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.54976175393,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.131376235833,1534.8225641736874,0.3754484824350053,0.12498591209270592,6.112874298809886,3.484555650184794
2595.0,-30.033891112439505,5.009027848706737,35.00422932069072,24.095266323443525,4.994714414819847,-26.53103533833132,-40.043215232994385,1.4918586407115964,-0.13714957812607054,-5.01489449635213,40.008286998859326,42286.31042156533,25752.479109830863,25752.479109830863,68038.78953139619,77324.31972509448,77324.31972509448,25752.479109830863,103076.79883492534,103076.79883492534,103076.79883492534,127863.972132408,91504.84923306963,56466.87708148191,38931.0801684308,24787.173297482663,0.0,63718.25346591347,21069.097302860264,1534.8210238228007,0.0,0.886812930269523,2.816815258294501,0.0014959135982669303,354450.1423545485,1554890.570370335,4.386768079824927,1554890.570370335,4.386768079824927,0.85,0.09558799418783938,4.027634451161993,1.2670297497278082,1.0,0.0,4.027634451161431,1.2847610656027049,1.2850599339763726,3.1349287887024784,19311.36571385457,1969.211271316359,4632.441516551485,4632.441516551485,5.559159034780803,5.009027848706737,-2.344647824286121,7.353675672992857,3.4845645174865303,3.4845645174865303,0.9955898621390087,0.0,0.0,0.00023261353654368888,1.000013953800504,0.00023261029074609662,198.95020417498355,0.0,6.484502551221811e-07,1.8377080230162612,0.01445298371656865,7.847090916047344e-05,0.00015414262738321544,0.0006208301564412645,0.09558799418783345,0.07171440953987739,0.02387358464795607,0.09558800123286418,0.07171440953988183,0.02387358464795755,0.37544794664030384,0.37544794664030384,0.12498591096124723,0.0,4.877706709886581,4.831055869553552,5.017899079841527,4.877744918226085,4.831362647665117,5.017129872799217,24787.173297482663,21069.097302860264,0.85,1.0678068815523016,0.6636451585131204,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516975274783304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.54231026141,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.127559249953,1534.8210238228007,0.37544794664030384,0.12498591096124723,6.112874298809886,3.4845645174865303
2596.0,-30.034024622754583,5.009007406232448,35.00422300966437,24.095238523464673,4.994705505835416,-26.531156407408737,-40.04332496607674,1.4918372904895418,-0.1370482410042655,-5.01489158568039,40.008274819439116,42286.1881344825,25752.453096914644,25752.453096914644,68038.64123139714,77324.24283433278,77324.24283433278,25752.453096914644,103076.69593124742,103076.69593124742,103076.69593124742,127863.83316894303,91504.82262270668,56466.80493051137,38931.1307691059,24787.137237695613,0.0,63718.26800680151,21069.06665204127,1534.8190666238372,0.0,0.8868129891811356,2.816814265521462,0.0014959135982669303,354450.1825720275,1554890.0451378026,4.386766100259618,1554890.0451378026,4.386766100259618,0.85,0.0955878707465585,4.027634451161993,1.267029601368122,1.0,0.0,4.027634451161914,1.2847611721803844,1.2850600364085532,3.1349285286436883,19311.36009795055,1969.210698653521,4632.441516551485,4632.441516551485,5.559153419401496,5.009007406232448,-2.344642164992017,7.353649571224465,3.484573366126464,3.484573366126464,0.9955923903218469,0.0,0.0,0.00023261029074609662,1.0000138998014143,0.00023260705755418905,198.95031446494818,0.0,6.457520936909816e-07,1.8300614335202419,0.014453629468662342,7.846993436182448e-05,0.00015414035638427212,0.0006208210096876819,0.09558787074656444,0.07171429138639894,0.023873579360165507,0.09558785199982277,0.07171429138639447,0.023873579360164023,0.37544741011756244,0.37544741011756244,0.12498591059183278,0.0,4.877732971885621,4.831166085697362,5.017672746045889,4.877843344676137,4.831612471423739,5.016772948935795,24787.137237695613,21069.06665204127,0.85,1.0678043104394246,0.6636430878813079,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516983306567177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.53466367191,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.123748963599,1534.8190666238372,0.37544741011756244,0.12498591059183278,6.112874298809886,3.484573366126464
2597.0,-30.03415755667271,5.008987093091873,35.00421673770479,24.09519563606011,4.994692169073714,-26.53127740050764,-40.04343469915909,1.4918120129087171,-0.13709485582074876,-5.014892583738975,40.008263335288504,42286.06827426955,25752.437576868997,25752.437576868997,68038.50585113854,77324.12280346024,77324.12280346024,25752.437576868997,103076.56038032923,103076.56038032923,103076.56038032923,127863.66746365631,91504.75084672993,56466.73316495332,38931.130757529565,24787.107083327075,0.0,63718.237840856644,21069.041020828012,1534.8175337102014,0.0,0.8868130256833598,2.816814761997762,0.0014959135982669303,354450.1687816024,1554889.5498886106,4.386764873701244,1554889.5498886106,4.386764873701244,0.8499999999999999,0.09558775048737497,4.027634451161993,1.2670294694928455,1.0,0.0,4.0276344511613145,1.2847612971040472,1.2850601572071798,3.134928223819162,19311.3449502054,1969.2091540133888,4632.441516551485,4632.441516551485,5.559150069106497,5.008987093091873,-2.344639307404202,7.353626400496076,3.484582245727898,3.484582245727898,0.995594927350828,0.0,0.0,0.00023260705755418905,1.0000138398072191,0.0002326038383619077,198.95042427887105,0.0,6.432445467351473e-07,1.8229550454474073,0.014454272713209078,7.846895957437107e-05,0.00015413809797981798,0.0006208119136600976,0.09558775048737335,0.07171417593232449,0.02387357455504886,0.09558777731291684,0.07171417593232571,0.02387357455504926,0.3754468749563951,0.3754468749563951,0.12498590849810419,0.0,4.877746341326656,4.8312562554652345,5.017455030055544,4.877797727918221,4.831615041886721,5.016582269927767,24787.107083327075,21069.041020828012,0.85,1.0678026912965208,0.6636415209705531,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451699130726915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.52755728384,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.119944603206,1534.8175337102014,0.3754468749563951,0.12498590849810419,6.112874298809886,3.484582245727898
2598.0,-30.034289965198315,5.008966787493946,35.0042104582316,24.095149081572913,4.994668911695077,-26.531398912755975,-40.043548308871664,1.491777859252686,-0.13698830775331317,-5.014899255662932,40.008250572517035,42285.966662459876,25752.436671751268,25752.436671751268,68038.40333421115,77324.02798624602,77324.02798624602,25752.436671751268,103076.46465799728,103076.46465799728,103076.46465799728,127863.53613566523,91504.70005618494,56466.67543371418,38931.138469411955,24787.071477667945,0.0,63718.2099470799,21069.010756017753,1534.8158207217496,0.0,0.8868130379402428,2.8168125816481764,0.0014959135982669303,354450.07659396966,1554888.9994995692,4.38676446184191,1554888.9994995692,4.38676446184191,0.85,0.09558763112194452,4.027634451161993,1.2670293458597737,1.0,0.0,4.027634451162384,1.2847614635206903,1.2850603195264252,3.1349278177482716,19311.334231267578,1969.2080609859206,4632.441516551485,4632.441516551485,5.559149873719742,5.008966787493946,-2.3446406052487054,7.353607392742651,3.4845911302742123,3.4845911302742123,0.9955974657926321,0.0,0.0,0.0002326038383619077,1.0000137851229973,0.00023260063193358723,198.95053365888452,0.0,6.404596702085051e-07,1.8150627053709034,0.014454913172879285,7.846795036160012e-05,0.00015413588800030758,0.0006208030126704853,0.09558763112194163,0.07171406129063197,0.02387356983130965,0.0955875979604364,0.07171406129063415,0.023873569831310372,0.3754463397418176,0.3754463397418176,0.12498590539684859,0.0,4.877781834374218,4.831357575267361,5.017292429918825,4.8779109479096405,4.831750200360489,5.0166293411323295,24787.071477667945,21069.010756017753,0.85,1.0678015498351148,0.6636402167854336,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516999273438487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.519664943764,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.11614733962,1534.8158207217496,0.3754463397418176,0.12498590539684859,6.112874298809886,3.4845911302742123
2599.0,-30.034421858964272,5.008946686145804,35.00420417638206,24.09511621752756,4.994658814326661,-26.531518645531715,-40.04365406055001,1.4917556008941,-0.1369452569622922,-5.0148965826915965,40.008237944354946,42285.83481011856,25752.41216177697,25752.41216177697,68038.24697189554,77323.93526997085,77323.93526997085,25752.41216177697,103076.34743174782,103076.34743174782,103076.34743174782,127863.38004762388,91504.65648682028,56466.59258513828,38931.18211298001,24787.032615876058,0.0,63718.214728856066,21068.97772349465,1534.8137057403142,0.0,0.8868130972669348,2.8168123276380697,0.0014959135982669303,354450.113527077,1554888.4549156437,4.386762468329308,1554888.4549156437,4.386762468329308,0.85,0.09558750741848676,4.027634451161993,1.267029165630229,1.0,0.0,4.027634451162072,1.2847615742653584,1.2850604261771439,3.1349275475218357,19311.325036302045,1969.2071233603776,4632.441516551485,4632.441516551485,5.5591445827788375,5.008946686145804,-2.3446350252348385,7.3535817113806425,3.4845999832406576,3.4845999832406576,0.9955999952116165,0.0,0.0,0.00023260063193358723,1.0000137315455875,0.00023259743801126368,198.95064261377095,0.0,6.37920625497498e-07,1.8078670526599092,0.014455551093504783,7.8467010963755e-05,0.00015413362096983223,0.0006207938819004409,0.09558750741848748,0.07171394308461333,0.023873564333874147,0.09558746401534611,0.07171394308461279,0.023873564333873967,0.3754458052210606,0.3754458052210606,0.12498590468812253,0.0,4.877814757494548,4.831467749131377,5.017092913997317,4.877951325729327,4.831913514918995,5.016299935762618,24787.032615876058,21068.97772349465,0.85,1.0677990157354968,0.6636380976783485,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517007208131565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.512469291054,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.112356170268,1534.8137057403142,0.3754458052210606,0.12498590468812253,6.112874298809886,3.4845999832406576
2600.0,-30.03455310974365,5.008926769853354,35.00419794112915,24.095083109010034,4.994649935696024,-26.531637677735873,-40.043767251167424,1.4917345036882494,-0.13692607196685458,-5.014894579779165,40.00822673788253,42285.73665962624,25752.389955093964,25752.389955093964,68038.12661472021,77323.83679216905,77323.83679216905,25752.389955093964,103076.22674726302,103076.22674726302,103076.22674726302,127863.22937980593,91504.60738937704,56466.54363632336,38931.18194783742,24787.002632542906,0.0,63718.18458038032,21068.95223766147,1534.8121149154279,0.0,0.8868131480360011,2.8168123092363033,0.0014959135982669303,354450.14120181714,1554887.9716415787,4.386760762372655,1554887.9716415787,4.386760762372655,0.85,0.0955873864737993,4.027634451161993,1.2670290546352043,1.0,0.0,4.027634451162255,1.2847616795523997,1.2850605273850337,3.1349272906125183,19311.31467467979,1969.2060667689568,4632.441516551485,4632.441516551485,5.559139789046867,5.008926769853354,-2.344629859388579,7.3535566292419325,3.4846088639797914,3.4846088639797914,0.9956025325656547,0.0,0.0,0.00023259743801126368,1.000013664618106,0.00023259425969953125,198.95075103760314,0.0,6.354328987305248e-07,1.8008168350023073,0.014456186526403514,7.846600549693417e-05,0.0001541314325143295,0.0006207850676016633,0.09558738647379683,0.07171382706586231,0.023873559407934525,0.09558736978734679,0.07171382706586416,0.02387355940793514,0.3754452718600529,0.3754452718600529,0.12498590354546238,0.0,4.877844786513322,4.831580584811718,5.0168738030096165,4.877968507812284,4.832035727001539,5.016001170463824,24787.002632542906,21068.95223766147,0.85,1.0677976320698574,0.6636368712966532,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517015111985472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.50541907339,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.10857089965,1534.8121149154279,0.3754452718600529,0.12498590354546238,6.112874298809886,3.4846088639797914
2601.0,-30.03468390095229,5.0089068437640165,35.0041917120839,24.09503651959824,4.994626707724751,-26.531757731236596,-40.04387684455139,1.491700538009116,-0.13681839341620616,-5.014901654676424,40.00821444818533,42285.62540902087,25752.39113072048,25752.39113072048,68038.01653974135,77323.74172746774,77323.74172746774,25752.39113072048,103076.13285818823,103076.13285818823,103076.13285818823,127863.10268651038,91504.55571048248,56466.47564368821,38931.20007421586,24786.96982832215,0.0,63718.169902538015,21068.924354073828,1534.810570867024,0.0,0.8868131565292199,2.8168100669650644,0.0014959135982669303,354450.0434462088,1554887.4416540647,4.386760476981106,1554887.4416540647,4.386760476981106,0.85,0.0955872687108284,4.027634451161993,1.2670289282547311,1.0,0.0,4.0276344511620765,1.284761845005374,1.2850606887929077,3.134926886893303,19311.30376826291,1969.2049546239452,4632.441516551485,4632.441516551485,5.559140042828054,5.0089068437640165,-2.3446313331260633,7.35353817689008,3.4846177670418115,3.4846177670418115,0.9956050762976604,0.0,0.0,0.00023259425969953125,1.000013616786144,0.0002325910925563649,198.9508590818962,0.0,6.323275061974455e-07,1.7920161525635605,0.014456818853909712,7.846503199551467e-05,0.00015412922770401659,0.0006207761874316887,0.0955872687108236,0.07171371372881656,0.02387355498200704,0.09558719844972868,0.07171371372882016,0.02387355498200824,0.37544473966177744,0.37544473966177744,0.124985900733877,0.0,4.87789520580742,4.831699750223436,5.016717355943058,4.878083261260201,4.832162993538589,5.016078113050185,24786.96982832215,21068.924354073828,0.85,1.0677961505142235,0.6636352781898802,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451702297731598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.49661839096,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.104794113739,1534.810570867024,0.37544473966177744,0.124985900733877,6.112874298809886,3.4846177670418115
2602.0,-30.034814107400813,5.008887116476294,35.004185478875506,24.094993073400133,4.9946167202934,-26.531875934207896,-40.04398238668216,1.4916785471004763,-0.13695216244923358,-5.014898841563068,40.008201868833844,42285.49986316352,25752.36727452669,25752.36727452669,68037.8671376902,77323.60579903261,77323.60579903261,25752.36727452669,103075.97307355929,103075.97307355929,103075.97307355929,127862.9040517039,91504.46829233134,56466.3984455843,38931.18871860782,24786.930978144603,0.0,63718.119696752416,21068.89133142291,1534.8084476832228,0.0,0.8868132163923457,2.8168121546623217,0.0014959135982669303,354450.08231569,1554886.8991754872,4.386758465443468,1554886.8991754872,4.386758465443468,0.8499999999999999,0.09558714575826262,4.027634451161993,1.2670287430798637,1.0,0.0,4.027634451161146,1.2847619544178632,1.2850607941616101,3.1349266199176555,19311.285319362105,1969.2030733596189,4632.441516551485,4632.441516551485,5.559134893018022,5.008887116476294,-2.3446255366784103,7.353512653154704,3.4846266339546172,3.4846266339546172,0.9956076097013192,0.0,0.0,0.0002325910925563649,1.000013555920344,0.00023258793961278255,198.95096664323225,0.0,6.301058537811578e-07,1.7857199896158011,0.014457448959763492,7.846409449131721e-05,0.0001541269980650477,0.000620767207260964,0.09558714575826206,0.07171359623208765,0.023873549526174414,0.09558714351641548,0.07171359623208806,0.023873549526174553,0.3754442088529153,0.3754442088529153,0.12498590024268867,0.0,4.87790447170687,4.831776166159216,5.016524552628482,4.8779466791138475,4.832087165789289,5.0157586911975045,24786.930978144603,21068.89133142291,0.85,1.0677946471348552,0.663633830759741,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517030815114365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.49032222801,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.101022159533,1534.8084476832228,0.3754442088529153,0.12498590024268867,6.112874298809886,3.4846266339546172
2603.0,-30.034943819376668,5.008867567386758,35.0041792900203,24.094959964882605,4.994607825283819,-26.531993582891385,-40.04408778911454,1.4916575887984926,-0.13693082930291212,-5.014896772702042,40.00819069429931,42285.37609673913,25752.345890744295,25752.345890744295,68037.72198748343,77323.50729417126,77323.50729417126,25752.345890744295,103075.85318491556,103075.85318491556,103075.85318491556,127862.75413514828,91504.41854027448,56466.32329446415,38931.21693978925,24786.90095023273,0.0,63718.11789002198,21068.86580769782,1534.8068519015897,0.0,0.8868132673813643,2.8168121157118144,0.0014959135982669303,354450.1109016556,1554886.417279093,4.3867567520962245,1554886.417279093,4.3867567520962245,0.85,0.0955870250853843,4.027634451161993,1.2670285881264136,1.0,0.0,4.027634451163702,1.2847620589705584,1.2850608946876314,3.134926364800356,19311.274819588885,1969.2020026807204,4632.441516551485,4632.441516551485,5.559130276924691,5.008867567386758,-2.344620211676372,7.35348777906313,3.484635527629094,3.484635527629094,0.9956101507511698,0.0,0.0,0.00023258793961278255,1.0000135044543388,0.00023258479868198885,198.9510737961948,0.0,6.272811734805888e-07,1.7777148456439886,0.014458076240936972,7.846315823836083e-05,0.0001541247813744217,0.0006207582792414312,0.09558702508538228,0.07171348044377902,0.023873544641603246,0.09558704830608526,0.07171348044378055,0.023873544641603756,0.37544367664155914,0.37544367664155914,0.12498589929790754,0.0,4.877916019746806,4.831861730230514,5.016313391036647,4.877965943399147,4.83220791085057,5.0154726813231605,24786.90095023273,21068.86580769782,0.85,1.0677923994069807,0.6636319071715843,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517038617878428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.48231708404,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.097257560317,1534.8068519015897,0.37544367664155914,0.12498589929790754,6.112874298809886,3.484635527629094
2604.0,-30.035072946161893,5.008848117888106,35.00417313044855,24.094922455865913,4.994593357385848,-26.53211126214437,-40.044197033252544,1.4916316733683161,-0.1368582423999669,-5.014898244759679,40.00817916952928,42285.27054387902,25752.33393983826,25752.33393983826,68037.60448371728,77323.41360217337,77323.41360217337,25752.33393983826,103075.74754201164,103075.74754201164,103075.74754201164,127862.61776799575,91504.37110862794,56466.26383931726,38931.230299234085,24786.870225984112,0.0,63718.10052521819,21068.839692086494,1534.8052978401583,0.0,0.8868133016183933,2.8168109892221986,0.0014959135982669303,354450.09056186996,1554885.9202790833,4.386755601654092,1554885.9202790833,4.386755601654092,0.85,0.09558690540062278,4.027634451161993,1.2670284666912632,1.0,0.0,4.02763445116184,1.284762186687704,1.2850610183989246,3.134926053159921,19311.26480951969,1969.2009819377352,4632.441516551485,4632.441516551485,5.559127697095892,5.008848117888106,-2.344617436669733,7.35346555455784,3.4846444421812115,3.4846444421812115,0.9956126977660604,0.0,0.0,0.00023258479868198885,1.0000134435433494,0.00023258167196019957,198.95118046584207,0.0,6.248915541248842e-07,1.7709426643899218,0.014458701132491097,7.846218787177632e-05,0.00015412261081021255,0.0006207495370022439,0.09558690540062142,0.07171336560221311,0.02387353979840831,0.09558691698337818,0.07171336560221413,0.02387353979840865,0.37544314391413863,0.37544314391413863,0.12498589674798116,0.0,4.877941413717451,4.831959999320588,5.016119507757367,4.8780400023597394,4.832350284040217,5.015341176598611,24786.870225984112,21068.839692086494,0.85,1.0677908462884818,0.6636304314681111,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517046391018635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.47554490279,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.09349852682,1534.8052978401583,0.37544314391413863,0.12498589674798116,6.112874298809886,3.4846444421812115
2605.0,-30.035201622676205,5.0088287166883205,35.00416696533317,24.094885715190344,4.9945740939994945,-26.53222901561991,-40.044306207541354,1.491601486943184,-0.1366709885718933,-5.014902068165966,40.00816668891401,42285.16696088459,25752.328143974235,25752.328143974235,68037.49510485883,77323.34237687856,77323.34237687856,25752.328143974235,103075.67052085279,103075.67052085279,103075.67052085279,127862.50510646895,91504.34402076263,56466.20426851373,38931.26639138767,24786.834585616154,0.0,63718.10097700382,21068.80939777373,1534.803517648103,0.0,0.8868133273500567,2.8168080801743747,0.0014959135982669303,354450.037732922,1554885.3820588537,4.38675473701165,1554885.3820588537,4.38675473701165,0.85,0.09558678550299071,4.027634451161993,1.267028367784806,1.0,0.0,4.02763445116435,1.2847623343550745,1.2850611620833388,3.1349256928393583,19311.25909284262,1969.2003989989062,4632.441516551485,4632.441516551485,5.55912644594917,5.0088287166883205,-2.3446163763755625,7.353445093063883,3.4846533541947626,3.4846533541947626,0.9956152440556465,0.0,0.0,0.00023258167196019957,1.0000133966789353,0.00023257855617995522,198.9512867636278,0.0,6.220649909651014e-07,1.7629321843950974,0.014459323197482062,7.846121813671483e-05,0.00015412045382348475,0.0006207408494481883,0.09558678550298712,0.07171325067472456,0.02387353482826256,0.09558671017061861,0.07171325067472725,0.02387353482826346,0.3754426116016805,0.3754426116016805,0.12498589382138181,0.0,4.878000836713454,4.832092374157298,5.015959424257176,4.878231079594059,4.832614622374194,5.01531181974218,24786.834585616154,21068.80939777373,0.85,1.0677891221116884,0.6636288011179982,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517054129098517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.46753442279,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.08974689291,1534.803517648103,0.3754426116016805,0.12498589382138181,6.112874298809886,3.4846533541947626
2606.0,-30.03532978100374,5.008809501706637,35.0041608073893,24.094842129293852,4.99456453638319,-26.532345332020533,-40.04441147027535,1.49158008740004,-0.13680992807201164,-5.0148992901473335,40.00815456756901,42285.049046108,25752.305797802022,25752.305797802022,68037.35484391003,77323.20429331572,77323.20429331572,25752.305797802022,103075.51009111774,103075.51009111774,103075.51009111774,127862.3083919023,91504.25379482844,56466.13406730956,38931.244141687646,24786.79830078457,0.0,63718.042442472215,21068.778555666882,1534.8015413557598,0.0,0.886813385376201,2.8168102317658343,0.0014959135982669303,354450.0761174902,1554884.8593321093,4.3867527872012895,1554884.8593321093,4.3867527872012895,0.85,0.09558666332339552,4.027634451161993,1.267028173268773,1.0,0.0,4.027634451161529,1.2847624408951965,1.2850612646449955,3.134925432872725,19311.240051381686,1969.1984573102627,4632.441516551485,4632.441516551485,5.559121622105817,5.008809501706637,-2.3446104417828755,7.353419943489513,3.484662248362641,3.484662248362641,0.9956177852464688,0.0,0.0,0.00023257855617995522,1.0000133427435307,0.0002325754529853345,198.95139263344672,0.0,6.1988848888672e-07,1.7567639775049644,0.014459943085970949,7.84602831563316e-05,0.00015411827302362364,0.0006207320659835366,0.0955866633233945,0.07171313392075344,0.023873529402641046,0.09558666635555987,0.07171313392075422,0.0238735294026413,0.375442081755787,0.375442081755787,0.12498589251470849,0.0,4.87801752584943,4.832177568992336,5.015769973286581,4.878089362075343,4.832523617748791,5.015017454372355,24786.79830078457,21068.778555666882,0.85,1.0677879017601255,0.6636275601888589,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517061840203196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.4613662159,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.085999975201,1534.8015413557598,0.375442081755787,0.12498589251470849,6.112874298809886,3.484662248362641
2607.0,-30.035457390235106,5.008790432572974,35.00415468618749,24.0948092652485,4.994553895533106,-26.53246126253221,-40.04451659331096,1.491557767830168,-0.1367429968184979,-5.014898216357161,40.008143321872396,42284.93325190536,25752.28829603954,25752.28829603954,68037.2215479449,77323.11383571457,77323.11383571457,25752.28829603954,103075.4021317541,103075.4021317541,103075.4021317541,127862.17010880244,91504.21053447883,56466.065317739914,38931.272463043235,24786.767977048337,0.0,63718.04044009157,21068.752780491086,1534.7999511703038,0.0,0.8868134315588276,2.81680947695654,0.0014959135982669303,354450.0909543151,1554884.3743673675,4.386751235360173,1554884.3743673675,4.386751235360173,0.85,0.09558654320197328,4.027634451161993,1.267028040294536,1.0,0.0,4.027634451162285,1.284762551713196,1.2850613715016943,3.1349251624677663,19311.2309216313,1969.1975263348138,4632.441516551485,4632.441516551485,5.559117844019809,5.008790432572974,-2.3446056944513822,7.353396127024356,3.48467116637098,3.48467116637098,0.9956203332488515,0.0,0.0,0.0002325754529853345,1.0000132855898876,0.00023257236312429884,198.9514980497637,0.0,6.173848914066546e-07,1.7496687822464592,0.014460560470862355,7.8459349427079e-05,0.0001541161035582555,0.0006207233281700792,0.09558654320197135,0.07171301875761123,0.023873524444360132,0.09558654668352902,0.07171301875761267,0.02387352444436061,0.3754415511091416,0.3754415511091416,0.12498589061562711,0.0,4.878044695442327,4.832278607684316,5.015574880147653,4.878155219538655,4.832684799570302,5.014796551436518,24786.767977048337,21068.752780491086,0.85,1.0677858433501932,0.6636257637530792,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451706952026265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.454271020644,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.082259149285,1534.7999511703038,0.3754415511091416,0.12498589061562711,6.112874298809886,3.48467116637098
2608.0,-30.03558448551757,5.008771406374124,35.00414857301685,24.094767111260467,4.9945354247738685,-26.532577513432695,-40.044625592976786,1.4915284526889738,-0.13665934396266266,-5.014901888713875,40.00813131339126,42284.83553691535,25752.28314386204,25752.28314386204,68037.11868077739,77323.0174936464,77323.0174936464,25752.28314386204,103075.30063750845,103075.30063750845,103075.30063750845,127862.03560873911,91504.1580123812,56466.01127984896,38931.274147258046,24786.734971230657,0.0,63718.0091184887,21068.724725546057,1534.7983152908635,0.0,0.8868134563497018,2.816807947993884,0.0014959135982669303,354450.04021245526,1554883.8565080692,4.386750402330554,1554883.8565080692,4.386750402330554,0.85,0.09558642437556636,4.027634451161993,1.2670279271015898,1.0,0.0,4.027634451163614,1.2847626952286981,1.2850615110806316,3.134924812278303,19311.219837263165,1969.1963960438238,4632.441516551485,4632.441516551485,5.55911673182498,5.008771406374124,-2.344604405376101,7.353375811750225,3.4846800963518363,3.4846800963518363,0.9956228846719533,0.0,0.0,0.00023257236312429884,1.000013232095347,0.00023256928574533507,198.95160304161215,0.0,6.147324818085642e-07,1.742151853445471,0.014461175203344164,7.845838127546885e-05,0.00015411398184883,0.0006207147827001017,0.09558642437556622,0.0717129047191249,0.02387351965644131,0.0955863955896518,0.07171290471912502,0.02387351965644134,0.3754410208398853,0.3754410208398853,0.12498588777402711,0.0,4.8780856974929065,4.832385911956635,5.015416369479112,4.878242544751231,4.8328081641213885,5.014775343602821,24786.734971230657,21068.724725546057,0.85,1.0677847538245737,0.6636245564151784,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517077167424497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.44675409184,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.07852505165,1534.7983152908635,0.3754410208398853,0.12498588777402711,6.112874298809886,3.4846800963518363
2609.0,-30.035710984117006,5.008752657932369,35.0041424892546,24.094743362534814,4.9945334435220925,-26.532691578188516,-40.04472669968379,1.4915140375936047,-0.13663091627768154,-5.014894343449287,40.00811994363195,42284.70768928023,25752.249813010592,25752.249813010592,68036.95750229082,77322.92891798432,77322.92891798432,25752.249813010592,103075.17873099491,103075.17873099491,103075.17873099491,127861.87965865628,91504.11969159658,56465.93352129599,38931.31796700066,24786.70092766137,0.0,63718.01889466203,21068.695788512166,1534.7963621104436,0.0,0.8868135359154684,2.8168084552737405,0.0014959135982669303,354450.14446724585,1554883.3661934286,4.386747728740488,1554883.3661934286,4.386747728740488,0.85,0.09558630078797026,4.027634451161993,1.26702775511425,1.0,0.0,4.027634451160199,1.284762769016593,1.2850615809317807,3.134924632229886,19311.21174996842,1969.1955713692669,4632.441516551485,4632.441516551485,5.559109536731133,5.008752657932369,-2.344594832189127,7.353347490121497,3.484689007502805,3.484689007502805,0.9956254307150871,0.0,0.0,0.00023256928574533507,1.0000131699869743,0.00023256622285120946,198.95170754064526,0.0,6.122494780087635e-07,1.7351150206768355,0.014461787452822172,7.845748324019325e-05,0.00015411180250514184,0.0006207060051003824,0.09558630078797037,0.07171278695300884,0.02387351383496153,0.09558629973690684,0.07171278695300876,0.023873513834961498,0.3754404913200112,0.3754404913200112,0.12498588626768665,0.0,4.878118417591281,4.832504174972655,5.0151917342016645,4.878263427171589,4.832991538909425,5.01430754521823,24786.70092766137,21068.695788512166,0.85,1.0677820604367632,0.6636224481364505,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517084783794878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.43971725907,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.074796996483,1534.7963621104436,0.3754404913200112,0.12498588626768665,6.112874298809886,3.484689007502805
2610.0,-30.03583695014513,5.008733821413225,35.00413641798038,24.0946919186041,4.99450699415435,-26.532807610541532,-40.0448318227194,1.4914776545507078,-0.13652311160342379,-5.014903895923136,40.00810813984636,42284.59899977104,25752.260382297307,25752.260382297307,68036.85938206835,77322.82734704994,77322.82734704994,25752.260382297307,103075.08772934724,103075.08772934724,103075.08772934724,127861.75927048204,91504.0582545467,56465.864817649395,38931.32604099701,24786.6715411348,0.0,63717.99758213181,21068.67080996458,1534.795068070044,0.0,0.8868135300407061,2.8168059220220654,0.0014959135982669303,354450.01247835223,1554882.8571617664,4.386747926145805,1554882.8571617664,4.386747926145805,0.85,0.09558618559147541,4.027634451161993,1.2670275792805477,1.0,0.0,4.02763445116239,1.2847629455398448,1.2850617535607907,3.1349242014989938,19311.198784170992,1969.1942492258818,4632.441516551485,4632.441516551485,5.5591118183113055,5.008733821413225,-2.344597772625686,7.353331594038911,3.484697970733499,3.484697970733499,0.9956279916381426,0.0,0.0,0.00023256622285120946,1.000013114553274,0.00023256317288908903,198.95181159982357,0.0,6.093680163063635e-07,1.7269489582122342,0.01446239682083848,7.845654954174566e-05,0.0001541096733094638,0.0006206974294785163,0.09558618559147204,0.07171267598291481,0.023873509608557237,0.09558613254760386,0.07171267598291733,0.023873509608558077,0.3754399631360096,0.3754399631360096,0.12498588171232043,0.0,4.878174554559166,4.832621294702108,5.015064354337596,4.878380784319688,4.833071655803849,5.014536668255914,24786.6715411348,21068.67080996458,0.85,1.0677808776769793,0.663620964316505,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451709236441574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.431551196605,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.071076658356,1534.795068070044,0.3754399631360096,0.12498588171232043,6.112874298809886,3.484697970733499
2611.0,-30.03596243901735,5.008715264814614,35.00413034377127,24.094663035962753,4.994503979691592,-26.532920869671653,-40.04493659650905,1.491462410345913,-0.13656021540492702,-5.014896066543021,40.00809591181243,42284.49066938901,25752.226791833284,25752.226791833284,68036.71746122229,77322.72225952346,77322.72225952346,25752.226791833284,103074.94905135674,103074.94905135674,103074.94905135674,127861.58103664582,91504.00259635695,56465.80578394556,38931.32979156821,24786.631985289074,0.0,63717.961776857286,21068.63718749571,1534.792789427369,0.0,0.8868136141599399,2.816807324275227,0.0014959135982669303,354450.12065883033,1554882.329834766,4.3867450995492545,1554882.329834766,4.3867450995492545,0.85,0.09558606099964687,4.027634451161993,1.2670274204807357,1.0,0.0,4.027634451162728,1.284763023149697,1.2850618272700107,3.1349240121247672,19311.187037955726,1969.193051445267,4632.441516551485,4632.441516551485,5.559104567175181,5.008715264814614,-2.3445879458314827,7.3533032106460965,3.484706876146778,3.484706876146778,0.9956305360419365,0.0,0.0,0.00023256317288908903,1.0000130648888228,0.00023256013451678696,198.95191526492403,0.0,6.067954891695172e-07,1.719658416306412,0.014463003616327649,7.845561895550732e-05,0.0001541075539335817,0.0006206888934071986,0.0955860609996453,0.07171255754100232,0.023873503458642975,0.09558604728625904,0.0717125575410035,0.02387350345864337,0.3754394360301885,0.3754394360301885,0.12498588046813851,0.0,4.878203879944067,4.832727546340777,5.014862230601352,4.878335851138104,4.8331674035888454,5.014068627644235,24786.631985289074,21068.63718749571,0.85,1.0677792503703971,0.6636196370729951,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451709991312897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.4242606547,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.06736277279,1534.792789427369,0.3754394360301885,0.12498588046813851,6.112874298809886,3.484706876146778
