time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2612.0,-30.036087432037288,5.008696880458631,35.00412433665431,24.094629508350067,4.994497408224853,-26.533034038291305,-40.0450413004495,1.4914440144789218,-0.13658642630167606,-5.014893015144017,40.00808571759681,42284.384410242805,25752.20612271797,25752.20612271797,68036.59053296078,77322.61253411474,77322.61253411474,25752.20612271797,103074.81865683271,103074.81865683271,103074.81865683271,127861.4254992797,91503.94065965254,56465.74717566879,38931.32609331528,24786.606842447003,0.0,63717.93293576228,21068.615816079953,1534.7914475110122,0.0,0.8868136665995898,2.8168080253102694,0.0014959135982669303,354450.1628207709,1554881.8902151228,4.386743337458571,1554881.8902151228,4.386743337458571,0.85,0.09558594193447147,4.027634451161993,1.2670273122331128,1.0,0.0,4.0276344511622755,1.284763115478991,1.2850619157169862,3.134923786833959,19311.173966710212,1969.1917185491695,4632.441516551485,4632.441516551485,5.5591001053562366,5.008696880458631,-2.344581524558046,7.3532784050166775,3.4847158346085525,3.4847158346085525,0.9956330956024436,0.0,0.0,0.00023256013451678696,1.000013013277701,0.0002325571081865568,198.9520185205007,0.0,6.044899887854452e-07,1.7131246282179515,0.014463608106316434,7.845468899985445e-05,0.0001541054455169325,0.0006206804014756649,0.09558594193447212,0.07171244354121029,0.02387349839326183,0.09558599315373201,0.0717124435412098,0.02387349839326167,0.3754389092056608,0.3754389092056608,0.12498587725352253,0.0,4.878223301007893,4.832824492125212,5.014648406642721,4.878306588842349,4.833218063350273,5.0137989160360235,24786.606842447003,21068.615816079953,0.85,1.067777741653239,0.6636182698028219,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451710743325533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.41772686661,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.063654247377,1534.7914475110122,0.3754389092056608,0.12498587725352253,6.112874298809886,3.4847158346085525
2613.0,-30.036211890252215,5.008678404474009,35.004118320421796,24.094578134268545,4.994470343768603,-26.53314877488594,-40.04514628378672,1.4914072284023017,-0.13646248824346685,-5.014902348884708,40.008073437848914,42284.28139717694,25752.21711815465,25752.21711815465,68036.4985153316,77322.51374639175,77322.51374639175,25752.21711815465,103074.7308645464,103074.7308645464,103074.7308645464,127861.30508219352,91503.8811483158,56465.683290363486,38931.330953280354,24786.57421764711,0.0,63717.905170927464,21068.588085000043,1534.7899618541703,0.0,0.8868136635613405,2.81680530543551,0.0014959135982669303,354450.0338541615,1554881.360658233,4.386743439550606,1554881.360658233,4.386743439550606,0.85,0.09558582586603226,4.027634451161993,1.2670271847536791,1.0,0.0,4.02763445116265,1.2847632938122098,1.28506209020336,3.1349233516868367,19311.161407319127,1969.190437847698,4632.441516551485,4632.441516551485,5.55910247892893,5.008678404474009,-2.3445841921247847,7.353262596598793,3.4847248141025213,3.4847248141025213,0.995635661172149,0.0,0.0,0.0002325571081865568,1.0000129576109453,0.0002325540948410721,198.95212133437386,0.0,6.020945080021863e-07,1.706335835678196,0.014464210200824437,7.845375657289666e-05,0.00015410335161366012,0.0006206719679987076,0.09558582586602815,0.07171233212379995,0.023873493742228212,0.09558580800378057,0.07171233212380303,0.02387349374222924,0.3754383821124472,0.3754383821124472,0.12498587161799667,0.0,4.87827019304649,4.832926118439673,5.014530570065688,4.878439860641265,4.83331492053361,5.01404147316515,24786.57421764711,21068.588085000043,0.85,1.067776762792487,0.6636169422668021,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517114923674332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.41093807407,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.059951472578,1534.7899618541703,0.3754383821124472,0.12498587161799667,6.112874298809886,3.4847248141025213
2614.0,-30.0363359017329,5.0086602304104915,35.0041123020154,24.094559449609392,4.994469337687049,-26.533260503301452,-40.045247006323166,1.4913939392556324,-0.13637146773885434,-5.0148930860641086,40.008061342065396,42284.16278588619,25752.180887622064,25752.180887622064,68036.34367350825,77322.44171858885,77322.44171858885,25752.180887622064,103074.6226062109,103074.6226062109,103074.6226062109,127861.15722625256,91503.85876667516,56465.61420102222,38931.38285072549,24786.53462004165,0.0,63717.91747076713,21068.5544270354,1534.7876504634244,0.0,0.8868137544965743,2.8168051901421234,0.0014959135982669303,354450.1618408507,1554880.839034833,4.3867403839216745,1554880.839034833,4.3867403839216745,0.8499999999999999,0.09558570059950042,4.027634451161993,1.2670270413393157,1.0,0.0,4.027634451162339,1.2847633622007926,1.2850621547362104,3.134923184813332,19311.156683853085,1969.1899561882076,4632.441516551485,4632.441516551485,5.55909465788414,5.0086602304104915,-2.3445731960123473,7.353233426422839,3.4847337353145913,3.4847337353145913,0.9956382100898832,0.0,0.0,0.0002325540948410721,1.0000129111133245,0.0002325510923475651,198.952223779297,0.0,5.995114764897934e-07,1.6990155243720744,0.014464809712300927,7.84528619985795e-05,0.0001541012328424926,0.0006206634343629592,0.09558570059950051,0.07171221327548187,0.02387348732401864,0.09558566994086319,0.0717122132754818,0.023873487324018616,0.37543785515286743,0.37543785515286743,0.12498586972642806,0.0,4.878316999691549,4.833055866816949,5.014327847220613,4.878521618325237,4.83359243019504,5.013534573873017,24786.53462004165,21068.5544270354,0.85,1.0677741265590224,0.66361495265889,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517122382051568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.403617762764,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.05625524527,1534.7876504634244,0.37543785515286743,0.12498586972642806,6.112874298809886,3.4847337353145913
2615.0,-30.03645937562998,5.00864215678513,35.00410634123264,24.09452131194996,4.994458172908732,-26.53337276386099,-40.045347798708804,1.491371561139713,-0.13637062445167203,-5.014893043611712,40.00805098366479,42284.046805633225,25752.168835043358,25752.168835043358,68036.21564067659,77322.33214740739,77322.33214740739,25752.168835043358,103074.50098245074,103074.50098245074,103074.50098245074,127861.01053454597,91503.79451138776,56465.5433872779,38931.39013789985,24786.50955209523,0.0,63717.89968999508,21068.533119280946,1534.7863811840928,0.0,0.886813792217871,2.816805184009741,0.0014959135982669303,354450.1624274257,1554880.392335134,4.386739116401163,1554880.392335134,4.386739116401163,0.85,0.09558558308927659,4.027634451161993,1.267026862758212,1.0,0.0,4.027634451160169,1.2847634730848765,1.2850622617883876,3.1349229142475097,19311.143123289203,1969.1885733955228,4632.441516551485,4632.441516551485,5.559092056107375,5.00864215678513,-2.344568876113866,7.3532110328989955,3.4847427168128875,3.4847427168128875,0.9956407762322536,0.0,0.0,0.0002325510923475651,1.0000128551569674,0.00023254810290519978,198.95232578021893,0.0,5.973527601048248e-07,1.6928977221370736,0.014465407065061033,7.845196681333207e-05,0.000154099125534233,0.0006206549468956137,0.09558558308927428,0.07171210065600306,0.023873482433271233,0.09558559474860398,0.07171210065600478,0.02387348243327181,0.3754373300740175,0.3754373300740175,0.12498586560170061,0.0,4.878358104555389,4.833172066416978,5.014143016384992,4.878522419160049,4.833636945924923,5.013403775255654,24786.50955209523,21068.533119280946,0.85,1.0677724151563577,0.663613317629059,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517129813664755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.397499960534,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.052563818932,1534.7863811840928,0.3754373300740175,0.12498586560170061,6.112874298809886,3.4847427168128875
2616.0,-30.03658229704543,5.008624248412674,35.00410040985527,24.09448268534618,4.994450228182591,-26.53348420504347,-40.04544848632065,1.4913521361805966,-0.13645030036974504,-5.014889808641257,40.00803991859064,42283.932696564756,25752.149004694737,25752.149004694737,68036.08170125949,77322.20743269342,77322.20743269342,25752.149004694737,103074.35643738817,103074.35643738817,103074.35643738817,127860.83511651368,91503.7161933763,56465.47552140334,38931.378524414395,24786.47867912552,0.0,63717.85720353991,21068.506877256692,1534.7847030758285,0.0,0.8868138487448516,2.816806609590565,0.0014959135982669303,354450.20712582296,1554879.9151606737,4.386737216967464,1554879.9151606737,4.386737216967464,0.85,0.09558546269092924,4.027634451161993,1.2670267242891713,1.0,0.0,4.027634451161212,1.2847635701272546,1.2850623550124074,3.1349226774565686,19311.126594900004,1969.1868879688789,4632.441516551485,4632.441516551485,5.559087775352063,5.008624248412674,-2.3445621702198816,7.353186418632555,3.4847516983199207,3.4847516983199207,0.9956433423771202,0.0,0.0,0.00023254810290519978,1.0000127976493618,0.00023254512687420525,198.95242732483126,0.0,5.947565113645752e-07,1.685539953207206,0.014466001821572398,7.845107256805883e-05,0.00015409703033714096,0.0006206465082076238,0.09558546269092974,0.07171198602627829,0.023873476664651446,0.09558554470545849,0.07171198602627792,0.023873476664651318,0.3754368057642911,0.3754368057642911,0.1249858606407461,0.0,4.8783731940972075,4.833258028521868,5.0139448650255645,4.878439508271526,4.833608013166327,5.013158413595988,24786.47867912552,21068.506877256692,0.85,1.0677710250664185,0.6636119692709257,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517137213069484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.3901421916,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.04887902847,1534.7847030758285,0.3754368057642911,0.1249858606407461,6.112874298809886,3.4847516983199207
2617.0,-30.036704729142773,5.008606328798272,35.00409447982309,24.094446014519804,4.994429648351502,-26.533596469345717,-40.04555305056272,1.4913213885544374,-0.13621987454058626,-5.01489479916746,40.00802809501577,42283.836865253106,25752.15035372823,25752.15035372823,68035.98721898133,77322.14195922704,77322.14195922704,25752.15035372823,103074.29231295527,103074.29231295527,103074.29231295527,127860.73893114118,91503.69180385265,56465.42063803486,38931.41240646421,24786.44661818591,0.0,63717.85902465012,21068.47962545802,1534.783152004157,0.0,0.8868138661579177,2.8168029965146184,0.0014959135982669303,354450.1381704741,1554879.4052764669,4.386736631849306,1554879.4052764669,4.386736631849306,0.85,0.0955853450925968,4.027634451161993,1.2670265929633753,1.0,0.0,4.027634451161505,1.2847637201090412,1.2850625012053782,3.134922311489429,19311.12144768634,1969.186363099156,4632.441516551485,4632.441516551485,5.559088066566424,5.008606328798272,-2.344561481543155,7.353167810341427,3.484760699555538,3.484760699555538,0.9956459141587252,0.0,0.0,0.00023254512687420525,1.000012746717728,0.00023254216272489714,198.95252846531196,0.0,5.920885901554354e-07,1.677979064500504,0.014466593910162553,7.845014390292154e-05,0.0001540949829712837,0.0006206382621663629,0.0955853450925937,0.0717118736721049,0.023873471420488804,0.09558532737640686,0.07171187367210721,0.023873471420489577,0.37543628031292203,0.37543628031292203,0.12498585407947761,0.0,4.878435471064847,4.8333863903660585,5.013808295831836,4.878674924626864,4.833890372698988,5.01325252883305,24786.44661818591,21068.47962545802,0.85,1.0677695117260717,0.6636104463098019,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517144579372867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.382581302896,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.04520119026,1534.783152004157,0.37543628031292203,0.12498585407947761,6.112874298809886,3.484760699555538
2618.0,-30.036826581605798,5.008588592876107,35.00408854485364,24.094412626605504,4.99442157800161,-26.533706960841698,-40.04565359847618,1.4913019572375763,-0.13621295299697067,-5.014890550871964,40.008016091142636,42283.72676252424,25752.128310659788,25752.128310659788,68035.85507318402,77322.03905206552,77322.03905206552,25752.128310659788,103074.1673627253,103074.1673627253,103074.1673627253,127860.5768128086,91503.63481123437,56465.35628882728,38931.42058045232,24786.409450083305,0.0,63717.830030535624,21068.44803257081,1534.7810909549914,0.0,0.8868139312409348,2.816803401601427,0.0014959135982669303,354450.1968702355,1554878.8876171368,4.386734444913792,1554878.8876171368,4.386734444913792,0.85,0.09558522289809397,4.027634451161993,1.2670264550438155,1.0,0.0,4.02763445116157,1.2847638171289668,1.2850625944394365,3.134922074753365,19311.10941985061,1969.1851366012463,4632.441516551485,4632.441516551485,5.559083308153747,5.008588592876107,-2.344554000134834,7.353142593010941,3.4847696675525484,3.4847696675525484,0.9956484764435852,0.0,0.0,0.00023254216272489714,1.0000126863828436,0.00023253921264341942,198.95262912705005,0.0,5.897249995975302e-07,1.6712806488594005,0.01446718363516215,7.844925091754012e-05,0.00015409291180735704,0.0006206299202751778,0.09558522289809623,0.07171175761861388,0.023873465279482354,0.09558521977672325,0.07171175761861219,0.023873465279481785,0.37543575657779765,0.37543575657779765,0.12498584984184176,0.0,4.8784823205484145,4.833504721790348,5.01364007353726,4.878677597874969,4.83398610604786,5.012975265012187,24786.409450083305,21068.44803257081,0.85,1.067767923681316,0.6636090203049998,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517151916360018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.37588288725,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.041529057342,1534.7810909549914,0.37543575657779765,0.12498584984184176,6.112874298809886,3.4847696675525484
2619.0,-30.03694802974836,5.008571018231247,35.00408265067199,24.094384372606896,4.99441432258704,-26.533817006933756,-40.04575404161585,1.491283299772448,-0.13613362401633822,-5.0148871501584145,40.008005409236326,42283.618115542624,25752.10895738324,25752.10895738324,68035.72707292586,77321.9535858228,77321.9535858228,25752.10895738324,103074.06254320605,103074.06254320605,103074.06254320605,127860.44314573657,91503.59542622129,56465.29361063971,38931.44646175731,24786.380602530524,0.0,63717.827064287834,21068.423512150945,1534.7795284916629,0.0,0.8868139872239995,2.8168027554934922,0.0014959135982669303,354450.24385875004,1554878.4269668893,4.386732563757285,1554878.4269668893,4.386732563757285,0.85,0.0955851033966591,4.027634451161993,1.267026351192035,1.0,0.0,4.0276344511614495,1.284763910499801,1.2850626840416288,3.1349218469213973,19311.101107958973,1969.18428902418,4632.441516551485,4632.441516551485,5.559079130383455,5.008571018231247,-2.3445470717000725,7.3531180899313195,3.484778661097359,3.484778661097359,0.9956510460278168,0.0,0.0,0.00023253921264341942,1.0000126443003068,0.00023253627238495916,198.95272945487037,0.0,5.869264661304176e-07,1.6633496050136034,0.01446777056162828,7.844835887205737e-05,0.00015409085377136205,0.0006206216312585027,0.09558510339665846,0.07171164364796821,0.02387345974869024,0.09558510657663516,0.0717116436479687,0.023873459748690408,0.37543523369273146,0.37543523369273146,0.12498584545177775,0.0,4.878535307375159,4.833635973608807,5.013457598905802,4.878753526142077,4.834167431945389,5.0127341692949585,24786.380602530524,21068.423512150945,0.85,1.0677659645279727,0.6636073460709943,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451715921861846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.36795184341,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.037864455362,1534.7795284916629,0.37543523369273146,0.12498584545177775,6.112874298809886,3.484778661097359
2620.0,-30.03706890124164,5.008553374850705,35.00407674777561,24.094332509581022,4.994389970971718,-26.533928243682016,-40.045854659378506,1.4912493134120277,-0.1360742369420791,-5.014894533045189,40.00799336703548,42283.512670102085,25752.11720566496,25752.11720566496,68035.62987576704,77321.84182797185,77321.84182797185,25752.11720566496,103073.95903363681,103073.95903363681,103073.95903363681,127860.30706148512,91503.52259531702,56465.22693196009,38931.43962595214,24786.348027848304,0.0,63717.78765380044,21068.395823671057,1534.7779970134327,0.0,0.8868139932537366,2.816801112343444,0.0014959135982669303,354450.14184755145,1554877.9076549518,4.386732361144611,1554877.9076549518,4.386732361144611,0.85,0.09558498775798864,4.027634451161993,1.2670262248115618,1.0,0.0,4.027634451161614,1.284764075558503,1.2850628453609805,3.134921444165638,19311.08573757981,1969.1827216816969,4632.441516551485,4632.441516551485,5.5590809109308585,5.008553374850705,-2.3445480530215232,7.353101427872229,3.484787673734286,3.484787673734286,0.9956536210669389,0.0,0.0,0.00023253627238495916,1.0000125842758723,0.00023253334612118208,198.9528293064117,0.0,5.849724459717654e-07,1.6578119118839831,0.014468355534074252,7.844746528513296e-05,0.0001540888070998262,0.0006206133880137147,0.09558498775798556,0.0717115328063786,0.023873454951606966,0.09558495608860876,0.0717115328063809,0.023873454951607736,0.3754347123504367,0.3754347123504367,0.12498583996298127,0.0,4.878595143898565,4.83374956084748,5.013355670484884,4.878820296103129,4.834189906828215,5.012933916495797,24786.348027848304,21068.395823671057,0.85,1.0677650995264751,0.6636061016406003,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517166496654152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.36241415028,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.034203891519,1534.7779970134327,0.3754347123504367,0.12498583996298127,6.112874298809886,3.484787673734286
2621.0,-30.037189305682077,5.0085360416690206,35.00407085352803,24.09431340582671,4.994391209923247,-26.534036500748844,-40.045954858046,1.4912384049900191,-0.13603536231346425,-5.014883981562531,40.00798181315788,42283.40741294218,25752.079981802108,25752.079981802108,68035.48739474428,77321.75902332795,77321.75902332795,25752.079981802108,103073.83900513005,103073.83900513005,103073.83900513005,127860.14959568568,91503.48888980015,56465.17064411765,38931.464717425,24786.310590555622,0.0,63717.77530798062,21068.364001972277,1534.7757762757024,0.0,0.8868140887848013,2.816801833299992,0.0014959135982669303,354450.287640041,1554877.4094017507,4.386729151087031,1554877.4094017507,4.386729151087031,0.85,0.09558486381688767,4.027634451161993,1.2670260429335762,1.0,0.0,4.027634451162075,1.2847641326303796,1.2850628986863744,3.134921304905952,19311.078624300375,1969.18199632906,4632.441516551485,4632.441516551485,5.55907287545697,5.0085360416690206,-2.344535845984665,7.353071887653686,3.484796636344875,3.484796636344875,0.9956561818128213,0.0,0.0,0.00023253334612118208,1.0000125356617549,0.0002325304311983489,198.95292877221016,0.0,5.821884577473489e-07,1.6499220892559867,0.014468937722531999,7.844657542954638e-05,0.0001540867706916357,0.00062060518610593,0.09558486381688679,0.07171141519107999,0.023873448625806804,0.09558485254411624,0.07171141519108065,0.023873448625807023,0.3754341912582091,0.3754341912582091,0.12498583836001914,0.0,4.8786418705872165,4.833876048210755,5.013162438840368,4.878848619249084,4.834402011988232,5.012409580591452,24786.310590555622,21068.364001972277,0.85,1.0677630702875915,0.6636045782917691,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517173740139844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.35452432765,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.03055083161,1534.7757762757024,0.3754341912582091,0.12498583836001914,6.112874298809886,3.484796636344875
2622.0,-30.03730919650077,5.008518620677765,35.004064981173954,24.094266711641126,4.994367276540236,-26.5341468129579,-40.04605533611027,1.491204892997331,-0.13589668887522066,-5.014892011971299,40.007970662357735,42283.30560717005,25752.09051895065,25752.09051895065,68035.3961261207,77321.66652792432,77321.66652792432,25752.09051895065,103073.75704687496,103073.75704687496,103073.75704687496,127860.04060958323,91503.43509475549,56465.10739599433,38931.475220845736,24786.283562708268,0.0,63717.758783554,21068.341028302028,1534.7745794359687,0.0,0.8868140882917122,2.816799071859432,0.0014959135982669303,354450.17668185924,1554876.9285311091,4.386729167655928,1554876.9285311091,4.386729167655928,0.85,0.09558475046108947,4.027634451161993,1.2670259094098588,1.0,0.0,4.027634451161318,1.2847642954177403,1.2850630577664068,3.134920907692574,19311.067271286956,1969.1808386438752,4632.441516551485,4632.441516551485,5.559075150099512,5.008518620677765,-2.3445372288221247,7.353055849499889,3.4848056631264845,3.4848056631264845,0.9956587608932813,0.0,0.0,0.0002325304311983489,1.0000124821990353,0.00023252752874345392,198.95302781379422,0.0,5.799324348084812e-07,1.6435285202472356,0.014469517654966808,7.844568310203276e-05,0.00015408474809631615,0.0006205970398313402,0.09558475046108604,0.07171130592579718,0.023873444535288866,0.09558468424639685,0.07171130592579975,0.02387344453528972,0.3754336712243676,0.3754336712243676,0.12498583425871,0.0,4.878715645754596,4.834008291371958,5.013060268548543,4.878995323096092,4.834522032990208,5.012636315688383,24786.283562708268,21068.341028302028,0.85,1.0677619148098647,0.6636031526282068,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517180955643245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.34813075864,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.026903099279,1534.7745794359687,0.3754336712243676,0.12498583425871,6.112874298809886,3.4848056631264845
2623.0,-30.037428549982963,5.008501497212203,35.004059116069776,24.094237165432446,4.994367954024915,-26.53425418017339,-40.04615158829836,1.4911935842153643,-0.13601884563922795,-5.014881829766864,40.00795912881699,42283.18863426652,25752.054815867414,25752.054815867414,68035.24345013393,77321.54370402226,77321.54370402226,25752.054815867414,103073.59851988967,103073.59851988967,103073.59851988967,127859.84478710193,91503.36071839923,56465.038721360586,38931.46888559849,24786.246267212267,0.0,63717.715152810764,21068.309327130428,1534.772370384324,0.0,0.8868141818698073,2.816801867376803,0.0014959135982669303,354450.3173719488,1554876.4311551608,4.386726023222948,1554876.4311551608,4.386726023222948,0.85,0.09558462737374628,4.027634451161993,1.2670257747871805,1.0,0.0,4.027634451162869,1.2847643543133442,1.2850631129465417,3.134920763982905,19311.051574752528,1969.1792380428105,4632.441516551485,4632.441516551485,5.559067442914624,5.008501497212203,-2.344525228015826,7.353026725228029,3.4848146345302373,3.4848146345302373,0.9956613241514963,0.0,0.0,0.00023252752874345392,1.000012426267118,0.00023252463933017407,198.95312641157204,0.0,5.774521894472806e-07,1.6364995048935933,0.014470095107156255,7.844482831256103e-05,0.00015408270043089288,0.000620588792583537,0.09558462737374565,0.07171118893384656,0.02387343843989908,0.09558465161683888,0.07171118893384704,0.02387343843989924,0.375433152470745,0.375433152470745,0.12498583355429088,0.0,4.878741285146873,4.834105378612094,5.012870940809876,4.878862984127636,4.834513041241223,5.012132995748516,24786.246267212267,21068.309327130428,0.85,1.0677602498295595,0.6636017712320824,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451718814037353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.34110174329,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.023261643022,1534.772370384324,0.375433152470745,0.12498583355429088,6.112874298809886,3.4848146345302373
2624.0,-30.037547392884328,5.008484426910013,35.004053301575595,24.094199237320595,4.9943548910096,-26.53436246201724,-40.04624801510943,1.4911699601425252,-0.13596875122817664,-5.01488291722337,40.007948872732996,42283.07440425177,25752.04843626272,25752.04843626272,68035.1228405145,77321.44272373214,77321.44272373214,25752.04843626272,103073.49115999485,103073.49115999485,103073.49115999485,127859.71272658587,91503.30241635643,56464.96702773605,38931.48376513375,24786.221566591015,0.0,63717.70533172476,21068.28833160236,1534.7711459179388,0.0,0.8868142134703795,2.8168010816052496,0.0014959135982669303,354450.3023462857,1554875.9888687483,4.386724961373254,1554875.9888687483,4.386724961373254,0.85,0.09558451181010949,4.027634451161993,1.2670256165368485,1.0,0.0,4.027634451161434,1.284764470792641,1.2850632257405157,3.134920479764767,19311.03927057324,1969.1779833657001,4632.441516551485,4632.441516551485,5.559066065756454,5.008484426910013,-2.3445214188390624,7.353005845749076,3.484823666652589,3.484823666652589,0.9956639047578826,0.0,0.0,0.00023252463933017407,1.000012373120687,0.00023252176231034665,198.9532245876453,0.0,5.748578055205099e-07,1.629147020845125,0.014470669964961776,7.844397198094463e-05,0.00015408066734922944,0.0006205806040737873,0.0955845118101077,0.07171107791584172,0.02387343389426598,0.09558455209973514,0.07171107791584307,0.023873433894266428,0.37543263269666705,0.37543263269666705,0.12498583021171847,0.0,4.878776310486273,4.834203840448708,5.012715085472053,4.878914165995184,4.834595625564646,5.012089597068325,24786.221566591015,21068.28833160236,0.85,1.067758521533576,0.6636000807643525,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517195292909448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.33374925924,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.019626955045,1534.7711459179388,0.37543263269666705,0.12498583021171847,6.112874298809886,3.484823666652589
2625.0,-30.037665826911002,5.008467326076989,35.00404746180809,24.094162741117202,4.994333027627471,-26.534471255818662,-40.04634824870152,1.49113845653512,-0.13570958330353733,-5.014887963091876,40.00793650760166,42282.97791669848,25752.052099962875,25752.052099962875,68035.03001666136,77321.38300068298,77321.38300068298,25752.052099962875,103073.43510064586,103073.43510064586,103073.43510064586,127859.62068737415,91503.28164409655,56464.90937730122,38931.5247408837,24786.185586728294,0.0,63717.710327611996,21068.25774871905,1534.7693689286618,0.0,0.886814232562634,2.816797084107004,0.0014959135982669303,354450.23262624315,1554875.4556312787,4.38672431983095,1554875.4556312787,4.38672431983095,0.85,0.09558439491710471,4.027634451161993,1.267025497299619,1.0,0.0,4.027634451163054,1.2847646241066373,1.2850633753936775,3.1349201056673035,19311.03488675413,1969.1775363405577,4632.441516551485,4632.441516551485,5.559066856635332,5.008467326076989,-2.3445205343460276,7.352987860423017,3.484832686273449,3.484832686273449,0.995666481792414,0.0,0.0,0.00023252176231034665,1.0000123305631257,0.00023251889522143122,198.9533224260324,0.0,5.72392371868827e-07,1.6221599818762555,0.014471242357333644,7.84430818518449e-05,0.00015407868045850176,0.0006205726016042418,0.09558439491710305,0.07171096589815647,0.02387342901894658,0.09558430783798533,0.07171096589815772,0.023873429018947,0.37543211225434187,0.37543211225434187,0.12498582666306392,0.0,4.878858676052573,4.834346241748506,5.012616794108965,4.879178379788357,4.834906276960396,5.012214032960458,24786.185586728294,21068.25774871905,0.85,1.0677569810159744,0.6635985144364989,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451720241485431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.32676222027,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.015998517256,1534.7693689286618,0.37543211225434187,0.12498582666306392,6.112874298809886,3.484832686273449
2626.0,-30.037783722370712,5.008450552778176,35.00404164365393,24.094132671039574,4.994336758567039,-26.53457700525876,-40.04644425641743,1.4911300414551107,-0.1359032790540482,-5.01487601364636,40.00792545760308,42282.86621113019,25752.012795857605,25752.012795857605,68034.87900698779,77321.24575335122,77321.24575335122,25752.012795857605,103073.25854920883,103073.25854920883,103073.25854920883,127859.40889469412,91503.19349196112,56464.846617326584,38931.49652737171,24786.150345485294,0.0,63717.646872857,21068.2277936625,1534.7672350661826,0.0,0.8868143333834828,2.816801026786684,0.0014959135982669303,354450.3977347739,1554874.9791080882,4.386720932026041,1554874.9791080882,4.386720932026041,0.85,0.09558427179293918,4.027634451161993,1.2670253159711136,1.0,0.0,4.027634451162047,1.2847646693925714,1.285063417006416,3.1349199951663,19311.016282951816,1969.1756392806735,4632.441516551485,4632.441516551485,5.559058372101827,5.008450552778176,-2.3445071333020926,7.352957686080268,3.48484166823367,3.48484166823367,0.9956690480667628,0.0,0.0,0.00023251889522143122,1.0000122745026638,0.00023251604120266408,198.9534198195935,0.0,5.704168654155761e-07,1.6165613965877428,0.01447181277419906,7.844222925959096e-05,0.00015407666596184026,0.0006205644879480862,0.0955842717929404,0.07171084884850697,0.023873422944433433,0.09558431959893307,0.07171084884850605,0.023873422944433127,0.3754315940087209,0.3754315940087209,0.12498582633785457,0.0,4.8788769885043735,4.834436314512516,5.012419202331898,4.87897273459231,4.834819271329593,5.0116515620071596,24786.150345485294,21068.2277936625,0.85,1.0677556743855503,0.6635974221631561,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517209512303018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.32116363498,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.012374309159,1534.7672350661826,0.3754315940087209,0.12498582633785457,6.112874298809886,3.48484166823367
2627.0,-30.037901166771615,5.008433766546174,35.004035872162504,24.09409537157046,4.99431968123976,-26.534684429709376,-40.046544280461944,1.4911029441775405,-0.13575216635905463,-5.01487987436407,40.00791518044601,42282.773135619675,25752.01434784021,25752.01434784021,68034.78748345989,77321.16351043462,77321.16351043462,25752.01434784021,103073.17785827484,103073.17785827484,103073.17785827484,127859.30437681674,91503.15173766797,56464.79390508901,38931.5087028655,24786.126518541907,0.0,63717.635221407414,21068.20754076062,1534.7661258056692,0.0,0.8868143509470179,2.8167985886939286,0.0014959135982669303,354450.3443902481,1554874.535913228,4.386720341852225,1554874.535913228,4.386720341852225,0.85,0.0955841576667066,4.027634451161993,1.2670252137677749,1.0,0.0,4.027634451161728,1.2847648020464064,1.2850635460241633,3.1349196714812497,19311.00747104259,1969.174740716003,4632.441516551485,4632.441516551485,5.559058707126585,5.008433766546174,-2.3445052625914227,7.3529390291375964,3.4848507204986565,3.4848507204986565,0.9956716344281876,0.0,0.0,0.00023251604120266408,1.0000122275528802,0.00023251319813523852,198.95351684061814,0.0,5.678167939518501e-07,1.6091927940595432,0.014472380590993011,7.8441341009622e-05,0.00015407470019304209,0.0006205565705499517,0.09558415766670492,0.0717107389894943,0.02387341867721062,0.09558416967465426,0.07171073898949555,0.02387341867721104,0.3754310744407996,0.3754310744407996,0.12498582250164869,0.0,4.878928634027432,4.834550164965265,5.012283672199487,4.879127708005001,4.834998244415033,5.011734210281361,24786.126518541907,21068.20754076062,0.85,1.0677544332436562,0.6635960827594211,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517216577483363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.31379503245,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.00875694255,1534.7661258056692,0.3754310744407996,0.12498582250164869,6.112874298809886,3.4848507204986565
2628.0,-30.038018064021905,5.008417157663924,35.00403010501211,24.094061634410195,4.994313266598022,-26.53479029524697,-40.04663651632143,1.491085497823082,-0.1357804042730777,-5.014874717902429,40.007903763902064,42282.650096633886,25751.993065870025,25751.993065870025,68034.64316250391,77321.05249978487,77321.05249978487,25751.993065870025,103073.0455656549,103073.0455656549,103073.0455656549,127859.13736498774,91503.08531182245,56464.715298935655,38931.52223654088,24786.091799332833,0.0,63717.61403587371,21068.178029432907,1534.7641804195202,0.0,0.8868144185250197,2.8167995622069815,0.0014959135982669303,354450.41563840106,1554874.0435832567,4.386718071081314,1554874.0435832567,4.386718071081314,0.85,0.09558403701822857,4.027634451161993,1.267025002217852,1.0,0.0,4.027634451163605,1.2847648895308483,1.2850636298760845,3.134919458012855,19310.99345239979,1969.1733112122683,4632.441516551485,4632.441516551485,5.559054113011341,5.008417157663924,-2.3444967621131485,7.352913919777073,3.484859740906633,3.484859740906633,0.9956742116876095,0.0,0.0,0.00023251319813523852,1.0000121705984206,0.00023251036834491675,198.9536134097236,0.0,5.656382629290253e-07,1.6030188371408578,0.014472946229255941,7.844052192981548e-05,0.00015407267620542303,0.0006205484186676885,0.09558403701823052,0.07171062414032482,0.023873412877905707,0.09558408883593661,0.07171062414032335,0.023873412877905214,0.3754305553175997,0.3754305553175997,0.12498581948999084,0.0,4.878959848711645,4.834646885154825,5.012117789397109,4.879094313629366,4.835043546998236,5.011464065737869,24786.091799332833,21068.178029432907,0.85,1.0677525232536118,0.6635943723948655,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517223615639414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.30762107554,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.005144682307,1534.7641804195202,0.3754305553175997,0.12498581948999084,6.112874298809886,3.484859740906633
2629.0,-30.03813449706928,5.008400564022341,35.004024348332685,24.09402426509189,4.994296673203183,-26.53489676089886,-40.04673262881113,1.4910589370327643,-0.13564290444725202,-5.014877079752351,40.00789253459028,42282.54509149058,25751.991236989994,25751.991236989994,68034.53632848058,77320.9679179773,77320.9679179773,25751.991236989994,103072.95915496729,103072.95915496729,103072.95915496729,127859.02057873039,91503.04100651691,56464.65044131108,38931.54507245092,24786.061423763098,0.0,63717.60649621402,21068.152210198634,1534.7626601153167,0.0,0.8868144471638992,2.8167974781718628,0.0014959135982669303,354450.38300411357,1554873.5593276476,4.386717108751445,1554873.5593276476,4.386717108751445,0.85,0.09558392044309838,4.027634451161993,1.2670248912228272,1.0,0.0,4.027634451161201,1.2847650196250204,1.2850637563647018,3.1349191405736776,19310.98410211983,1969.1723577490611,4632.441516551485,4632.441516551485,5.5590537182130415,5.008400564022341,-2.344493747057695,7.3528943110800355,3.484868786838064,3.484868786838064,0.9956767962394469,0.0,0.0,0.00023251036834491675,1.0000121222798581,0.00023250754982332865,198.95370959543212,0.0,5.629970097085301e-07,1.5955335255139744,0.01447350922626565,7.843966843287849e-05,0.00015407069991203826,0.0006205404588803664,0.09558392044308991,0.07171051250043907,0.02387340794265085,0.09558392652050385,0.07171051250044543,0.023873407942652962,0.3754300355868413,0.3754300355868413,0.12498581520622268,0.0,4.879015646485243,4.834761943686772,5.011995263825156,4.8792341753051005,4.83521769847016,5.01150067052032,24786.061423763098,21068.152210198634,0.85,1.067750972920225,0.6635928029406273,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517230621012536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.30013576391,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.001539468502,1534.7626601153167,0.3754300355868413,0.12498581520622268,6.112874298809886,3.484868786838064
2630.0,-30.03825041144643,5.008384039431834,35.00401857338626,24.0939917852171,4.994282331891251,-26.5350025344109,-40.04682863652704,1.491034454855636,-0.13547834930596991,-5.014876893823966,40.00788048916534,42282.44189139392,25751.982950860776,25751.982950860776,68034.4248422547,77320.89402659306,77320.89402659306,25751.982950860776,103072.87697745384,103072.87697745384,103072.87697745384,127858.9018767167,91503.00809418365,56464.58807619405,38931.57779776622,24786.024899262862,0.0,63717.602697029084,21068.12116437343,1534.7607289735686,0.0,0.8868144917235232,2.816795335869891,0.0014959135982669303,354450.385573134,1554873.0398779018,4.386715611449332,1554873.0398779018,4.386715611449332,0.85,0.09558380159293818,4.027634451161993,1.2670247467095033,1.0,0.0,4.027634451162829,1.284765139972238,1.285063873118576,3.1349188469178304,19310.977156235436,1969.1716494659681,4632.441516551485,4632.441516551485,5.55905192949554,5.008384039431834,-2.344488868042886,7.352872907474721,3.4848778096856265,3.4848778096856265,0.9956793741958933,0.0,0.0,0.00023250754982332865,1.0000120682903197,0.00023250474388857866,198.95380535274708,0.0,5.607553255283162e-07,1.589180592547248,0.014474069981591177,7.843881587492399e-05,0.00015406873394840465,0.0006205325406975059,0.09558380159294272,0.0717103989714857,0.02387340262145702,0.0955837383573395,0.07171039897148229,0.023873402621455885,0.37542951654704226,0.37542951654704226,0.12498581242451638,0.0,4.879092191593941,4.834901142711999,5.011883284750127,4.879398544517983,4.835458292322244,5.011435722582462,24786.024899262862,21068.12116437343,0.85,1.0677492868925353,0.6635912228594469,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517237598573505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.293782830944,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.997939657651,1534.7607289735686,0.37542951654704226,0.12498581242451638,6.112874298809886,3.4848778096856265
2631.0,-30.038365812000556,5.0083677499268875,35.004012827933,24.09396768724548,4.994281134900219,-26.535106530929973,-40.04692436484618,1.491021853829621,-0.13545968460414315,-5.014868728179182,40.00786979832537,42282.339814454885,25751.95474059361,25751.95474059361,68034.29455504849,77320.80101891475,77320.80101891475,25751.95474059361,103072.75575950835,103072.75575950835,103072.75575950835,127858.74888821629,91502.96117954585,56464.5319495729,38931.58803330328,24785.993128707938,0.0,63717.581162011214,21068.094159401746,1534.7588847281781,0.0,0.8868145719878067,2.8167960439866233,0.0014959135982669303,354450.4983999581,1554872.5788437054,4.386712914391798,1554872.5788437054,4.386712914391798,0.85,0.09558368123442731,4.027634451161993,1.267024633516558,1.0,0.0,4.02763445116284,1.2847652047136964,1.285063934269933,3.1349186889440483,19310.96725527679,1969.1706398491629,4632.441516551485,4632.441516551485,5.559045839776529,5.0083677499268875,-2.3444780796008393,7.352845829527727,3.4848868257075276,3.4848868257075276,0.9956819502021508,0.0,0.0,0.00023250474388857866,1.0000120148053049,0.00023250195042291133,198.95390068567164,0.0,5.582513960810086e-07,1.5820844564935785,0.014474628232987258,7.843796580656995e-05,0.00015406677808200872,0.0006205246631826277,0.09558368123442733,0.07171028415862896,0.023873397075798372,0.09558365617912028,0.07171028415862894,0.023873397075798365,0.3754289996012397,0.3754289996012397,0.12498581140259668,0.0,4.879152498535859,4.835038070527958,5.011713081370544,4.879409043575038,4.835601271138387,5.0110477981206145,24785.993128707938,21068.094159401746,0.85,1.067747603005541,0.6635898451158384,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451724454505814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.28668669489,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.994346356394,1534.7588847281781,0.3754289996012397,0.12498581140259668,6.112874298809886,3.4848868257075276
2632.0,-30.038480840879764,5.008351417168852,35.00400710142184,24.09392025964337,4.994261498106596,-26.53521203699429,-40.04702033763749,1.4909926942211054,-0.13542273189210619,-5.014873541324708,40.00785885914625,42282.24024174334,25751.959930964287,25751.959930964287,68034.20017270763,77320.68803776997,77320.68803776997,25751.959930964287,103072.64796873427,103072.64796873427,103072.64796873427,127858.61332220875,91502.88667607035,56464.47075119729,38931.57324985896,24785.965353474494,0.0,63717.53860333345,21068.070550453318,1534.7575659896256,0.0,0.88681458710138,2.8167949959624172,0.0014959135982669303,354450.4318954787,1554872.107100184,4.3867124065423315,1554872.107100184,4.3867124065423315,0.85,0.09558356751365138,4.027634451161993,1.267024475815706,1.0,0.0,4.027634451163001,1.2847653468901425,1.2850640728903029,3.134918342023423,19310.95153191487,1969.1690365124555,4632.441516551485,4632.441516551485,5.559046960216078,5.008351417168852,-2.3444767797483776,7.35282819691723,3.4848958851059217,3.4848958851059217,0.9956845386016919,0.0,0.0,0.00023250195042291133,1.0000119761198452,0.00023249916598503558,198.95399571163412,0.0,5.557708909475529e-07,1.575054704945365,0.014475184003878205,7.843711357585069e-05,0.00015406483684706065,0.0006205168445978731,0.09558356751364681,0.07171017471855382,0.023873392795093,0.0955835401149736,0.07171017471855724,0.02387339279509414,0.37542848428564696,0.37542848428564696,0.12498580818157906,0.0,4.879214023448128,4.835154239040662,5.011610165005095,4.879450809432626,4.835609784129474,5.011189346612241,24785.965353474494,21068.070550453318,0.85,1.0677468349216546,0.6635887256249302,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451725146075684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.27965694334,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.990759484912,1534.7575659896256,0.37542848428564696,0.12498580818157906,6.112874298809886,3.4848958851059217
2633.0,-30.03859530181195,5.008335345090035,35.00400138768263,24.09389595212417,4.9942615639171555,-26.535315061418334,-40.04711589133365,1.4909813235235245,-0.13543639030626764,-5.0148639583101735,40.00784777813337,42282.14160420162,25751.928649457903,25751.928649457903,68034.07025365952,77320.5890420516,77320.5890420516,25751.928649457903,103072.51769150949,103072.51769150949,103072.51769150949,127858.44809760344,91502.83390541632,56464.41818100919,38931.57302711903,24785.930406093943,0.0,63717.50343321297,21068.04084517985,1534.755505295238,0.0,0.886814675991414,2.8167962946680682,0.0014959135982669303,354450.56430648395,1554871.6292403028,4.386709419640948,1554871.6292403028,4.386709419640948,0.85,0.09558344609696237,4.027634451161993,1.2670243428414691,1.0,0.0,4.027634451162491,1.2847654058317772,1.2850641282681066,3.1349181982016705,19310.940395090893,1969.1679008724584,4632.441516551485,4632.441516551485,5.559040207512071,5.008335345090035,-2.3444648905150203,7.352800235605056,3.484904904307126,3.484904904307126,0.9956871155163217,0.0,0.0,0.00023249916598503558,1.0000119169994277,0.00023249639532562557,198.95409026849202,0.0,5.539750411901584e-07,1.5699652667329087,0.014475737978919396,7.843626507516705e-05,0.00015406290090986852,0.0006205090473505429,0.09558344609696595,0.07171005919464155,0.023873386902324403,0.09558346542680189,0.07171005919463887,0.02387338690232351,0.37542796910610954,0.37542796910610954,0.12498580716989303,0.0,4.8792531306460205,4.835264343993003,5.011435667668479,4.879427568003905,4.835722941370989,5.01075590406424,24785.930406093943,21068.04084517985,0.85,1.0677453853001484,0.6635875438610155,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451725835418815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.27456750513,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.987176212631,1534.755505295238,0.37542796910610954,0.12498580716989303,6.112874298809886,3.484904904307126
2634.0,-30.03870926839775,5.0083193359571645,35.003995720758496,24.09386815214532,4.99425049715897,-26.53541875424886,-40.04720781287176,1.4909599830101703,-0.13525664673090887,-5.014863471044832,40.0078377142438,42282.029805637416,25751.921095944534,25751.921095944534,68033.95090158195,77320.52094764014,77320.52094764014,25751.921095944534,103072.44204358467,103072.44204358467,103072.44204358467,127858.34753273593,91502.8073292852,56464.34776341284,38931.62173985818,24785.90548915126,0.0,63717.52722900944,21068.01966577857,1534.7542327196418,0.0,0.8868147149098823,2.816793987822265,0.0014959135982669303,354450.57103915734,1554871.1952431519,4.38670811189462,1554871.1952431519,4.38670811189462,0.85,0.09558333075495548,4.027634451161993,1.2670241944817828,1.0,0.0,4.027634451162117,1.2847655113835832,1.2850642302846216,3.134917940647841,19310.934786411228,1969.1673289462997,4632.441516551485,4632.441516551485,5.559038576943539,5.0083193359571645,-2.3444596048963815,7.352778940853546,3.4849139749252975,3.4849139749252975,0.9956897071215136,0.0,0.0,0.00023249639532562557,1.0000118655417967,0.0002324936366626623,198.95418441704632,0.0,5.512340223637832e-07,1.5621972193789615,0.01447628921294176,7.84354488354416e-05,0.00015406094649018397,0.0006205011756624893,0.09558333075495379,0.07170994859835673,0.023873382156597057,0.09558331208740252,0.071709948598358,0.023873382156597477,0.3754274537450061,0.3754274537450061,0.12498580351448246,0.0,4.879323719840102,4.835407599104201,5.011287641256843,4.879606824313896,4.835981544689048,5.010696463207637,24785.90548915126,21068.01966577857,0.85,1.0677431133989035,0.6635855414424678,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517265213589832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.26679945777,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.983600483927,1534.7542327196418,0.3754274537450061,0.12498580351448246,6.112874298809886,3.4849139749252975
2635.0,-30.038822780397247,5.008303450091991,35.00399006813236,24.093829420767747,4.994242111496359,-26.53552176971032,-40.04730336656792,1.4909411008094753,-0.1353198610872255,-5.014860054840267,40.00782679685249,42281.935225624235,25751.90630382078,25751.90630382078,68033.84152944501,77320.39766325429,77320.39766325429,25751.90630382078,103072.30396707507,103072.30396707507,103072.30396707507,127858.17802081685,91502.72646538072,56464.295477588326,38931.589986435996,24785.87405374177,0.0,63717.464040177765,21067.992945680504,1534.7525123820164,0.0,0.8868147718241859,2.8167952180709963,0.0014959135982669303,354450.6182417544,1554870.7244395285,4.3867061994486996,1554870.7244395285,4.3867061994486996,0.85,0.0955832127011198,4.027634451161993,1.2670240472210574,1.0,0.0,4.027634451161169,1.284765605410689,1.2850643207891699,3.134917711215126,19310.917720731697,1969.1655887312893,4632.441516551485,4632.441516551485,5.559035383784229,5.008303450091991,-2.344452145785854,7.352755595877845,3.484923037745365,3.484923037745365,0.9956922964986756,0.0,0.0,0.0002324936366626623,1.0000118182236353,0.00023249088903334251,198.954278190142,0.0,5.488475399382166e-07,1.555433928184906,0.014476838060481698,7.843460035140676e-05,0.00015405903631125555,0.0006204934821600293,0.09558321270111828,0.07170983614971517,0.023873376551403112,0.09558325282691287,0.07170983614971631,0.023873376551403494,0.3754269403231627,0.3754269403231627,0.12498579923366349,0.0,4.879365752937872,4.835514343816726,5.011134972005777,4.87954019375303,4.83594780303406,5.010530792722989,24785.87405374177,21067.992945680504,0.85,1.0677424557660598,0.6635847151569448,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517272043372533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.26003616658,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.980030843266,1534.7525123820164,0.3754269403231627,0.12498579923366349,6.112874298809886,3.484923037745365
