time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2636.0,-30.038935785553505,5.008287631925832,35.003984427446376,24.09380176048728,4.994230107695525,-26.535624690788033,-40.047395148407645,1.4909190129300331,-0.13511892333264086,-5.014859150745061,40.00781583938188,42281.82707991958,25751.898179939064,25751.898179939064,68033.72525985865,77320.33389946642,77320.33389946642,25751.898179939064,103072.23207940548,103072.23207940548,103072.23207940548,127858.0754229145,91502.70345261383,56464.22794213771,38931.63945608458,24785.843343509016,0.0,63717.48279959359,21067.966841982663,1534.7508974247332,0.0,0.8868148160993304,2.816792681188074,0.0014959135982669303,354450.63073387655,1554870.2519076255,4.386704711706467,1554870.2519076255,4.386704711706467,0.85,0.0955830956890406,4.027634451161993,1.2670239109499382,1.0,0.0,4.027634451161637,1.2847657144111368,1.285064426284717,3.1349174452464514,19310.912864071517,1969.1650934897766,4632.441516551485,4632.441516551485,5.559033630090914,5.008287631925832,-2.344446500865977,7.352734132791809,3.4849321110692997,3.4849321110692997,0.9956948888769428,0.0,0.0,0.00023249088903334251,1.0000117654646015,0.00023248815370219988,198.9543715446082,0.0,5.466526080519543e-07,1.5492134912192383,0.01447738471308975,7.8433785368153e-05,0.00015405710366518953,0.0006204856981681519,0.09558309568903837,0.07170972458174582,0.023873371107292558,0.09558307093584476,0.07170972458174749,0.023873371107293113,0.37542642633326667,0.37542642633326667,0.1249857940721679,0.0,4.8794403395324935,4.835657880059728,5.01100211796745,4.879740227412412,4.836233740823161,5.010472421923396,24785.843343509016,21067.966841982663,0.85,1.0677403166386947,0.6635828225183633,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517278845918915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.253815729615,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.976466510594,1534.7508974247332,0.37542642633326667,0.1249857940721679,6.112874298809886,3.4849321110692997
2637.0,-30.039048347536276,5.008271954166401,35.00397880057458,24.093762784637534,4.994223080911535,-26.535726715199523,-40.04748679054899,1.4909014485747605,-0.135214683797642,-5.014854719470598,40.00780496037705,42281.720286810865,25751.88133113178,25751.88133113178,68033.60161794265,77320.2041758348,77320.2041758348,25751.88133113178,103072.08550696658,103072.08550696658,103072.08550696658,127857.89710949037,91502.61631618906,56464.16361311341,38931.6141145285,24785.811602523783,0.0,63717.42571705228,21067.939862145216,1534.74913507441,0.0,0.8868148780403596,2.8167944579756488,0.0014959135982669303,354450.6919619709,1554869.7827596024,4.3867026303518255,1554869.7827596024,4.3867026303518255,0.85,0.09558297728968891,4.027634451161993,1.2670237428089606,1.0,0.0,4.027634451161279,1.2847658022252317,1.2850645106047862,3.134917230973984,19310.894474626803,1969.1632182882843,4632.441516551485,4632.441516551485,5.559029992957617,5.008271954166401,-2.344438237272044,7.352710191438445,3.4849411783393283,3.4849411783393283,0.9956974795255223,0.0,0.0,0.00023248815370219988,1.0000117193344162,0.00023248542912770903,198.9544645330421,0.0,5.4420608844896e-07,1.5422800546643527,0.014477928919178198,7.843297163317155e-05,0.0001540551820690283,0.0006204779586812517,0.09558297728968988,0.07170961200448887,0.023873365285201006,0.09558302814641047,0.07170961200448815,0.023873365285200763,0.37542591419211113,0.37542591419211113,0.12498578930647444,0.0,4.879478631448819,4.83575768762023,5.01085531719832,4.879640035672935,4.836165323587977,5.010276542123108,24785.811602523783,21067.939862145216,0.85,1.067739332722842,0.6635817409599974,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517285618097244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.24688229306,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.97290854795,1534.74913507441,0.37542591419211113,0.12498578930647444,6.112874298809886,3.4849411783393283
2638.0,-30.03916043458863,5.008256294208501,35.00397317933306,24.093725100997858,4.9942078172128,-26.53582913586202,-40.047578467614926,1.4908765184862252,-0.13510708630877843,-5.01485597301923,40.00779387062666,42281.61577128079,25751.879194947924,25751.879194947924,68033.49496622871,77320.1130611376,77320.1130611376,25751.879194947924,103071.99225608552,103071.99225608552,103071.99225608552,127857.77321198824,91502.5642621974,56464.09802637282,38931.6291509162,24785.780955902716,0.0,63717.41010681891,21067.91381251731,1534.7475702432532,0.0,0.8868149118140735,2.8167928966126667,0.0014959135982669303,354450.67464135605,1554869.3045234634,4.386701495480937,1554869.3045234634,4.386701495480937,0.85,0.09558286135985798,4.027634451161993,1.2670236054388808,1.0,0.0,4.027634451160446,1.2847659244739151,1.2850646293812698,3.1349169326787876,19310.883489048683,1969.1620980710727,4632.441516551485,4632.441516551485,5.559029531821984,5.008256294208501,-2.344434123015888,7.352690417224389,3.4849502616017762,3.4849502616017762,0.9957000747433646,0.0,0.0,0.00023248542912770903,1.000011669897728,0.00023248271607818888,198.9545571292081,0.0,5.420662589077986e-07,1.5362157777447014,0.014478470985437105,7.843215759588705e-05,0.00015405327153182198,0.0006204702637357793,0.09558286135985855,0.07170950131708372,0.02387336004277484,0.09558288134801518,0.07170950131708329,0.023873360042774693,0.3754254009727654,0.3754254009727654,0.12498578392275166,0.0,4.879533193077691,4.835866246744729,5.010747386816831,4.879748886710445,4.836298106007405,5.010313281893957,24785.780955902716,21067.91381251731,0.85,1.0677379204863178,0.6635802632341439,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517292363723049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.24081801614,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.96935569671,1534.7475702432532,0.3754254009727654,0.12498578392275166,6.112874298809886,3.4849502616017762
2639.0,-30.03927200507817,5.008240781225809,35.00396755972488,24.09369663745167,4.994200868994705,-26.53593025992491,-40.047669935133285,1.4908591238414064,-0.13503093116997889,-5.014851077491155,40.00778267571763,42281.512684176494,25751.861557923115,25751.861557923115,68033.37424209961,77320.02548305236,77320.02548305236,25751.861557923115,103071.88704097547,103071.88704097547,103071.88704097547,127857.63401357568,91502.51890292462,56464.037014634196,38931.64654254492,24785.7469726002,0.0,63717.393515145115,21067.88492671017,1534.7456725435732,0.0,0.8868149772614867,2.8167924668155724,0.0014959135982669303,354450.7422841728,1554868.82175256,4.38669929630442,1554868.82175256,4.38669929630442,0.85,0.09558274216760192,4.027634451161993,1.2670234812563286,1.0,0.0,4.027634451160358,1.2847660114481234,1.285064712889884,3.1349167204557715,19310.873916337376,1969.1611219261804,4632.441516551485,4632.441516551485,5.559025724537047,5.008240781225809,-2.3444254798896025,7.352666261115411,3.484959324104754,3.484959324104754,0.9957026640299297,0.0,0.0,0.00023248271607818888,1.000011616126327,0.0002324800155609596,198.9546492987122,0.0,5.397735657509724e-07,1.5297182853382556,0.014479010759002856,7.843134542704317e-05,0.00015405137065114573,0.0006204626076832801,0.09558274216760031,0.07170938791641032,0.023873354251189985,0.09558275563043175,0.07170938791641153,0.023873354251190387,0.3754248874883341,0.3754248874883341,0.12498578030487509,0.0,4.879588760405966,4.835983723709717,5.010616676734799,4.879820146321151,4.836462918094185,5.0101031470652515,24785.7469726002,21067.88492671017,0.85,1.067736303838741,0.6635788181468302,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451729908089313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.234320523734,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.965808607843,1534.7456725435732,0.3754248874883341,0.12498578030487509,6.112874298809886,3.484959324104754
2640.0,-30.0393831920225,5.008225380800084,35.0039619676017,24.093673552293353,4.994193030333287,-26.536031127815864,-40.04776520943267,1.4908409661266377,-0.1348425218113789,-5.014847649790861,40.00777223706092,42281.42676320548,25751.848051087032,25751.848051087032,68033.27481429251,77319.96334748641,77319.96334748641,25751.848051087032,103071.81139857344,103071.81139857344,103071.81139857344,127857.52952685299,91502.49847085692,56463.99269057157,38931.67308920595,24785.718128279546,0.0,63717.39121748549,21067.860409037614,1534.7441059190705,0.0,0.8868150325008424,2.816790389398623,0.0014959135982669303,354450.7896456273,1554868.3715944937,4.386697440141181,1554868.3715944937,4.386697440141181,0.85,0.09558262504920643,4.027634451161993,1.2670233697118238,1.0,0.0,4.027634451161988,1.2847661019660952,1.285064799959187,3.1349164995857604,19310.869604313095,1969.1606822220733,4632.441516551485,4632.441516551485,5.559022808831358,5.008225380800084,-2.344417865101592,7.352643245901676,3.4849684048453224,3.4849684048453224,0.995705258527235,0.0,0.0,0.0002324800155609596,1.0000115762039707,0.00023247732435603428,198.95474115144077,0.0,5.372804582746841e-07,1.5226528187504547,0.01447954803946113,7.843049946486125e-05,0.00015404951609609835,0.0006204551382134797,0.09558262504921025,0.07170927609668878,0.02387334895252146,0.09558259352277602,0.07170927609668593,0.02387334895252051,0.37542437440522275,0.37542437440522275,0.1249857766457534,0.0,4.879670767680636,4.836137477373427,5.010482838053804,4.880005127979473,4.836758994796185,5.009954002614563,24785.718128279546,21067.860409037614,0.85,1.0677347818914256,0.663577493605898,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451730576711245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.22725505714,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.962268131218,1534.7441059190705,0.37542437440522275,0.1249857766457534,6.112874298809886,3.4849684048453224
2641.0,-30.039493831867805,5.008209990808363,35.00395637608553,24.093630629964196,4.9941774332159286,-26.53613227913689,-40.04785667695103,1.4908158804849994,-0.13481552466265612,-5.0148489694063505,40.007761070493636,42281.32768288817,25751.84679900652,25751.84679900652,68033.17448189469,77319.85240763755,77319.85240763755,25751.84679900652,103071.69920664406,103071.69920664406,103071.69920664406,127857.38603406036,91502.42587253981,56463.93179988801,38931.66008072423,24785.686827416295,0.0,63717.34690814052,21067.83380330385,1534.74250193491,0.0,0.88681506621645,2.816789880268219,0.0014959135982669303,354450.7714121456,1554867.8900460217,4.386696307223054,1554867.8900460217,4.386696307223054,0.8499999999999999,0.09558250982707193,4.027634451161993,1.2670232345396655,1.0,0.0,4.0276344511620525,1.284766224873602,1.2850649194375197,3.134916199683129,19310.854283019595,1969.1591198849349,4632.441516551485,4632.441516551485,5.55902253854613,5.008209990808363,-2.344413721867775,7.352623712676138,3.4849774936856055,3.4849774936856055,0.9957078553387444,0.0,0.0,0.00023247732435603428,1.0000115192530195,0.00023247464642176153,198.9548325522793,0.0,5.354279793048455e-07,1.5174028933499322,0.014480083467440435,7.842968731189153e-05,0.00015404763704414274,0.0006204475700790878,0.09558250982706955,0.07170916586806737,0.023873343959002178,0.09558247998551196,0.07170916586806916,0.023873343959002775,0.3754238639222718,0.3754238639222718,0.1249857726766939,0.0,4.879743838686693,4.836266710888594,5.010386910385421,4.880033444743674,4.836781142592997,5.010000690580284,24785.686827416295,21067.83380330385,0.85,1.0677339497511749,0.6635764000632975,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517312430352443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.22200513174,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.958731619263,1534.74250193491,0.3754238639222718,0.1249857726766939,6.112874298809886,3.4849774936856055
2642.0,-30.03960395144182,5.0081948487798655,35.00395080779371,24.093611386511498,4.994178517128856,-26.536231293920622,-40.04794409321619,1.4908058596076619,-0.13476215397440683,-5.014838980758137,40.007750563919885,42281.2138512275,25751.817043419676,25751.817043419676,68033.03089464718,77319.76963212069,77319.76963212069,25751.817043419676,103071.58667554037,103071.58667554037,103071.58667554037,127857.24122583613,91502.38798199248,56463.86270873647,38931.694748062226,24785.654550295756,0.0,63717.34929835798,21067.806367751393,1534.7405841464858,0.0,0.8868151550906349,2.816790344866664,0.0014959135982669303,354450.90942800057,1554867.4369592979,4.386693320856431,1554867.4369592979,4.386693320856431,0.85,0.09558238993716624,4.027634451161993,1.267023038375192,1.0,0.0,4.027634451162619,1.284766277280944,1.285064968416347,3.1349160718056868,19310.84628652298,1969.1583044692104,4632.441516551485,4632.441516551485,5.559016115240679,5.0081948487798655,-2.3444012400330196,7.352596088812885,3.484986560006103,3.484986560006103,0.9957104457160294,0.0,0.0,0.00023247464642176153,1.0000114650950938,0.00023247198110839151,198.9549235233893,0.0,5.327879648195326e-07,1.5099210922985555,0.014480616255405254,7.842891113783514e-05,0.0001540457352839264,0.0006204399104841225,0.09558238993716804,0.0717090518894422,0.02387333804772585,0.09558238589151387,0.07170905188944084,0.023873338047725397,0.3754233541343958,0.3754233541343958,0.12498577067039313,0.0,4.879806679501257,4.836404454954675,5.010224416751726,4.88007682678375,4.836974378809828,5.009593438848242,24785.654550295756,21067.806367751393,0.85,1.0677316561943109,0.6635745886610054,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517319060811549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.214523330695,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.955202361294,1534.7405841464858,0.3754233541343958,0.12498577067039313,6.112874298809886,3.484986560006103
2643.0,-30.03971357525498,5.0081797280942135,35.00394527806678,24.093578522466146,4.994165732338481,-26.536331249454516,-40.048035386111565,1.4907834065379586,-0.13462532026136387,-5.014839481936865,40.00774055062053,42281.11839772885,25751.814482278238,25751.814482278238,68032.9328800071,77319.6880118428,77319.6880118428,25751.814482278238,103071.50249412103,103071.50249412103,103071.50249412103,127857.13219471379,91502.34543162325,56463.806187480026,38931.710271270254,24785.629700592766,0.0,63717.339971863024,21067.785245503852,1534.7393338401428,0.0,0.8868151887956063,2.816788486898695,0.0014959135982669303,354450.90250307776,1554867.0051446902,4.38669218829592,1554867.0051446902,4.38669218829592,0.85,0.09558227633649766,4.027634451161993,1.2670229493593799,1.0,0.0,4.027634451161355,1.2847663878198772,1.2850650755564959,3.1349158020832832,19310.837306608275,1969.1573887727486,4632.441516551485,4632.441516551485,5.5590155623699244,5.0081797280942135,-2.3443963977703035,7.352576125864517,3.4849956754788534,3.4849956754788534,0.9957130501368152,0.0,0.0,0.00023247198110839151,1.000011413488956,0.0002324693278222858,198.95501408501815,0.0,5.302772176982471e-07,1.5028056349568324,0.014481146532622953,7.842810055053669e-05,0.00015404388055785482,0.0006204324403254992,0.09558227633649427,0.0717089430473314,0.023873333289162874,0.09558224860969748,0.07170894304733394,0.023873333289163717,0.3754228455050423,0.3754228455050423,0.12498576613201232,0.0,4.879888400480411,4.8365536940038965,5.010103006952988,4.880214161675497,4.837149700515852,5.009616415301082,24785.629700592766,21067.785245503852,0.85,1.067730274208713,0.6635731877131059,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517325660097415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.20740787335,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.9516798381,1534.7393338401428,0.3754228455050423,0.12498576613201232,6.112874298809886,3.4849956754788534
2644.0,-30.03982276154083,5.008164637669327,35.00393973226457,24.093540699128084,4.994151157236133,-26.536430990121865,-40.048126644082345,1.4907593858171946,-0.13453846531410818,-5.014839564511968,40.00772902293704,42281.024686834186,25751.810850986432,25751.810850986432,68032.83553782062,77319.59347006917,77319.59347006917,25751.810850986432,103071.4043210556,103071.4043210556,103071.4043210556,127856.99965931787,91502.28905868062,56463.75052388771,38931.70948310322,24785.595338262276,0.0,63717.3048213655,21067.756037522933,1534.7375259446028,0.0,0.8868152301140441,2.816787335065362,0.0014959135982669303,354450.90136211476,1554866.5080237272,4.386690799906421,1554866.5080237272,4.386690799906421,0.85,0.09558216050365657,4.027634451161993,1.2670227971533317,1.0,0.0,4.0276344511626085,1.2847665056674469,1.2850651900224326,3.134915514527368,19310.825409550132,1969.1561756104413,4632.441516551485,4632.441516551485,5.559014778486999,5.008164637669327,-2.3443912594661755,7.3525558971355025,3.485004772153315,3.485004772153315,0.9957156491866614,0.0,0.0,0.0002324693278222858,1.0000113679457125,0.000232466685153629,198.95510428527254,0.0,5.278845745346061e-07,1.4960248842310737,0.014481674417197488,7.842729028107286e-05,0.00015404203754121294,0.0006204250173281782,0.09558216050365351,0.07170883256108852,0.023873327942564977,0.09558210138368796,0.07170883256109083,0.02387332794256575,0.37542233859169843,0.37542233859169843,0.12498576195205771,0.0,4.879971005762741,4.836695239884989,5.010008266168711,4.8803010991978795,4.83726126764941,5.009629146386715,24785.595338262276,21067.756037522933,0.85,1.0677293355165276,0.6635720830529642,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517332229678832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.20062712263,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.948163575995,1534.7375259446028,0.37542233859169843,0.12498576195205771,6.112874298809886,3.485004772153315
2645.0,-30.03993150924072,5.008149659751092,35.0039341827914,24.09350189790132,4.9941425387018485,-26.536529740307156,-40.04821399049831,1.4907407697683481,-0.13459851846693027,-5.014835717323974,40.007717824408964,42280.916571538655,25751.79735018817,25751.79735018817,68032.71392172683,77319.47095488025,77319.47095488025,25751.79735018817,103071.26830506843,103071.26830506843,103071.26830506843,127856.82960462105,91502.2069468283,56463.682690110865,38931.69361857493,24785.56129955261,0.0,63717.25491812754,21067.727104619717,1534.7356431976725,0.0,0.8868152902394053,2.8167885740636893,0.0014959135982669303,354450.9545197628,1554866.025097412,4.38668877956349,1554866.025097412,4.38668877956349,0.85,0.09558204357077775,4.027634451161993,1.26702260428574,1.0,0.0,4.0276344511619895,1.2847665982101122,1.2850652791912232,3.134915288717141,19310.808080501203,1969.1544085392263,4632.441516551485,4632.441516551485,5.559011864084688,5.008149659751092,-2.3443832247746617,7.352532884525754,3.4850138527552974,3.4850138527552974,0.9957182436443707,0.0,0.0,0.000232466685153629,1.0000113222921105,0.00023246405312771427,198.9551941232769,0.0,5.257724182039501e-07,1.4900390331899946,0.014482200189615692,7.842651474912196e-05,0.00015404017040450706,0.0006204174971840567,0.09558204357078033,0.07170872103620865,0.023873322534571677,0.09558203265115572,0.07170872103620672,0.023873322534571032,0.37542183268393614,0.37542183268393614,0.1249857595958244,0.0,4.880022818438533,4.836799841920708,5.0099012223925,4.88023719885706,4.837225548040976,5.009480363979037,24785.56129955261,21067.727104619717,0.85,1.0677282630763734,0.6635709059636489,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517338773045583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.194641271584,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.944652424894,1534.7356431976725,0.37542183268393614,0.1249857595958244,6.112874298809886,3.4850138527552974
2646.0,-30.04003981062059,5.008134838635981,35.003928663597065,24.093483422789745,4.994138494834741,-26.53662763128615,-40.048305003996916,1.4907263155002821,-0.13441816949818985,-5.014829631393642,40.00770760739918,42280.82553075707,25751.77853381334,25751.77853381334,68032.60406457042,77319.41211182358,77319.41211182358,25751.77853381334,103071.19064563692,103071.19064563692,103071.19064563692,127856.72280984766,91502.19017886523,56463.63360046562,38931.729531555124,24785.532164210745,0.0,63717.26169576587,21067.702339579133,1534.733996798235,0.0,0.8868153582039732,2.816786913078649,0.0014959135982669303,354451.0386107385,1554865.5844982765,4.386686495806392,1554865.5844982765,4.386686495806392,0.85,0.09558192682837469,4.027634451161993,1.2670225213142117,1.0,0.0,4.027634451163299,1.2847666712620425,1.2850653488784214,3.13491511046562,19310.80454175687,1969.1540476877292,4632.441516551485,4632.441516551485,5.559007802214774,5.008134838635981,-2.344373497183187,7.352508335819168,3.485022942146079,3.485022942146079,0.9957208406131655,0.0,0.0,0.00023246405312771427,1.0000112758331776,0.0002324614319313876,198.95528359264117,0.0,5.236552268037287e-07,1.484038912761767,0.014482723844842496,7.842570666539562e-05,0.00015403834646231864,0.0006204101510116617,0.09558192682837639,0.07170860949712597,0.023873317331250418,0.09558188107797551,0.0717086094971247,0.023873317331249994,0.37542132543374307,0.37542132543374307,0.12498575788902612,0.0,4.880098271491818,4.8369449763279135,5.00976704161252,4.880411461895449,4.837537058936448,5.0092418928533675,24785.532164210745,21067.702339579133,0.85,1.0677264253666336,0.663569406554813,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517345290134145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.18864115116,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.941146420588,1534.733996798235,0.37542132543374307,0.12498575788902612,6.112874298809886,3.485022942146079
2647.0,-30.040147641730314,5.008120035700443,35.003923161100104,24.093445354979508,4.994124980606659,-26.536726046054927,-40.04839224563909,1.4907033849312084,-0.1343537663158827,-5.01482996850588,40.00769705535546,42280.72114179882,25751.77635226452,25751.77635226452,68032.49749406334,77319.31250112652,77319.31250112652,25751.77635226452,103071.08885339103,103071.08885339103,103071.08885339103,127856.59255954165,91502.12861931737,56463.56713206786,38931.734985832794,24785.50370615062,0.0,63717.23869198341,21067.678150228025,1534.7325324868475,0.0,0.8868153946945013,2.8167860267758793,0.0014959135982669303,354451.03395276563,1554865.1294512083,4.386685269645484,1554865.1294512083,4.386685269645484,0.85,0.09558181313774944,4.027634451161993,1.2670223515247931,1.0,0.0,4.027634451161518,1.2847667839436783,1.2850654582184515,3.1349148355150476,19310.791550107224,1969.1527229081516,4632.441516551485,4632.441516551485,5.559007331286254,5.008120035700443,-2.3443684538837326,7.352488489584176,3.485032053875939,3.485032053875939,0.995723443964554,0.0,0.0,0.0002324614319313876,1.0000112268804977,0.00023245882214397077,198.95537267357886,0.0,5.215008585243056e-07,1.4779334330578822,0.01448324534570102,7.842493207816706e-05,0.00015403649985322053,0.0006204027135452403,0.09558181313774583,0.07170850048868518,0.023873312649060643,0.09558176374009832,0.07170850048868789,0.023873312649061545,0.3754208196383039,0.3754208196383039,0.12498575498410178,0.0,4.880174019849221,4.837078987040684,5.009667483733153,4.880476202189982,4.837614391222473,5.009268611559207,24785.50370615062,21067.678150228025,0.85,1.0677251382932709,0.6635680078069418,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517351780480965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.182535671454,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.937645732636,1534.7325324868475,0.3754208196383039,0.12498575498410178,6.112874298809886,3.485032053875939
2648.0,-30.040255009135514,5.008105505675692,35.00391769413037,24.093425587657862,4.994129123316864,-26.5368222776064,-40.0484792078845,1.490696391787801,-0.13437327305683766,-5.0148181641330085,40.00768708516744,42280.617414403845,25751.743602970142,25751.743602970142,68032.36101737399,77319.21518949298,77319.21518949298,25751.743602970142,103070.95879246312,103070.95879246312,103070.95879246312,127856.4322589976,91502.07632019233,56463.50828841704,38931.742257528094,24785.473466534477,0.0,63717.21572406257,21067.652446554304,1534.7306863578588,0.0,0.8868154908666874,2.816787661788085,0.0014959135982669303,354451.19705707894,1554864.6994962215,4.3866820380517275,1554864.6994962215,4.3866820380517275,0.85,0.09558169400253005,4.027634451161993,1.2670221943734217,1.0,0.0,4.027634451162127,1.2847668220466286,1.285065492977117,3.1349147425413637,19310.780512795664,1969.151597415597,4632.441516551485,4632.441516551485,5.559000261732488,5.008105505675692,-2.344354450829683,7.352459956505375,3.485041146388112,3.485041146388112,0.9957260418251749,0.0,0.0,0.00023245882214397077,1.0000111786113026,0.0002324562236062022,198.95546137151314,0.0,5.19231228113684e-07,1.4715013004741806,0.014483764576929134,7.842415997864076e-05,0.00015403466216533,0.0006203953120101819,0.09558169400253144,0.07170838727267462,0.02387330672985682,0.0955817146110267,0.07170838727267358,0.02387330672985647,0.37542031442858675,0.37542031442858675,0.12498575313167869,0.0,4.880223747418313,4.837203564939614,5.009492042208706,4.880444891076195,4.8377242683516215,5.008812725658288,24785.473466534477,21067.652446554304,0.85,1.0677233812600795,0.6635666190673917,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517358242650675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.17610353887,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.934150855717,1534.7306863578588,0.37542031442858675,0.12498575313167869,6.112874298809886,3.485041146388112
2649.0,-30.04036195080967,5.008091005759585,35.003912277424995,24.093392339441948,4.994118396177095,-26.53691961306913,-40.048566344752885,1.4906760584365075,-0.13428232627961734,-5.014817583810992,40.00767761528317,42280.516180661936,25751.739989932885,25751.739989932885,68032.25617059482,77319.12373450772,77319.12373450772,25751.739989932885,103070.86372444061,103070.86372444061,103070.86372444061,127856.31476440738,91502.02368559822,56463.445756824025,38931.75325419355,24785.451039966767,0.0,63717.204294160314,21067.63338397175,1534.7295474270043,0.0,0.8868155281078369,2.8167865335592497,0.0014959135982669303,354451.2050755518,1554864.291116445,4.386680786668572,1554864.291116445,4.386680786668572,0.85,0.09558158109998893,4.027634451161993,1.2670220295293255,1.0,0.0,4.027634451159163,1.2847669225317357,1.2850655901468948,3.1349144973511756,19310.76940468605,1969.15046470365,4632.441516551485,4632.441516551485,5.558999481790149,5.008091005759585,-2.344348614938591,7.352439620698176,3.485050296556812,3.485050296556812,0.9957286561590892,0.0,0.0,0.0002324562236062022,1.0000111342956308,0.00023245363539870523,198.95554971781348,0.0,5.169932806352151e-07,1.4651589573201995,0.01448428157020977,7.842338633576249e-05,0.00015403283727043974,0.0006203879620006521,0.09558158109999053,0.07170827928048729,0.023873301819503243,0.0955816094092407,0.07170827928048609,0.023873301819502844,0.3754198092045302,0.3754198092045302,0.12498574745127689,0.0,4.880285862687344,4.83733096195175,5.009357755834117,4.880535257531392,4.8378416514943865,5.008821714703231,24785.451039966767,21067.63338397175,0.85,1.0677219272916212,0.6635651493035916,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517364677036673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.16976119571,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.930661673976,1534.7295474270043,0.3754198092045302,0.12498574745127689,6.112874298809886,3.485050296556812
2650.0,-30.040468388951187,5.008076617860478,35.00390686780283,24.09335853243249,4.994111207293123,-26.53701614138226,-40.048653341922886,1.4906589597241726,-0.1342816408488261,-5.014813088603763,40.00766698818321,42280.41661810913,25751.72654789279,25751.72654789279,68032.14316600192,77319.01564633602,77319.01564633602,25751.72654789279,103070.7421942288,103070.7421942288,103070.7421942288,127856.16200903556,91501.95564721306,56463.386104267105,38931.74393660662,24785.419814806755,0.0,63717.163751413376,21067.60684258574,1534.7278113183415,0.0,0.886815589461902,2.816787049485679,0.0014959135982669303,354451.2671871011,1554863.832832936,4.3866787250394665,1554863.832832936,4.3866787250394665,0.85,0.09558146412734336,4.027634451161993,1.267021900401451,1.0,0.0,4.0276344511618545,1.2847670078639084,1.2850656721734879,3.134914289135162,19310.75504572967,1969.149000497588,4632.441516551485,4632.441516551485,5.5589965800718995,5.008076617860478,-2.344339892771021,7.3524165106315,3.48505943159158,3.48505943159158,0.9957312661690229,0.0,0.0,0.00023245363539870523,1.0000110818794226,0.00023245105940409327,198.9556376482059,0.0,5.149382453459996e-07,1.4593349873105628,0.014484796508455116,7.842261394023245e-05,0.00015403102145847278,0.0006203806485738172,0.0955814641273441,0.07170816834417922,0.02387329578316488,0.09558152540553226,0.07170816834417867,0.023873295783164696,0.3754193042230804,0.3754193042230804,0.12498574108827686,0.0,4.880333306613409,4.83743941312099,5.009221648542507,4.880531447754947,4.83788174507572,5.008685768618193,24785.419814806755,21067.60684258574,0.85,1.0677208331403927,0.6635640089546714,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517371085914585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.163937225705,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.927177442132,1534.7278113183415,0.3754193042230804,0.12498574108827686,6.112874298809886,3.48505943159158
2651.0,-30.040574392614946,5.0080622224549165,35.003901452234096,24.093320813868218,4.99409568688998,-26.537113111796145,-40.048740374017484,1.490634406071227,-0.13416313956486192,-5.01481416900727,40.00765599573161,42280.3191835833,25751.727448667414,25751.727448667414,68032.04663225071,77318.92532319347,77318.92532319347,25751.727448667414,103070.65277186088,103070.65277186088,103070.65277186088,127856.04153069659,91501.90182554527,56463.32505055952,38931.75197220639,24785.3887588357,0.0,63717.14073104209,21067.580445010342,1534.726215142381,0.0,0.8868156237643563,2.8167853649667602,0.0014959135982669303,354451.25225886,1554863.3587940969,4.386677572402993,1554863.3587940969,4.386677572402993,0.8499999999999999,0.09558134933452159,4.027634451161993,1.2670217569870874,1.0,0.0,4.027634451161909,1.2847671280450363,1.2850657890728283,3.1349139958854924,19310.743687097653,1969.1478422394655,4632.441516551485,4632.441516551485,5.558996774521117,5.0080622224549165,-2.3443352529539405,7.352397475408857,3.4850685762516154,3.4850685762516154,0.995733878929033,0.0,0.0,0.00023245105940409327,1.0000110366528385,0.00023244849395076268,198.9557252197369,0.0,5.125086505999724e-07,1.4524495158003217,0.014485309017105716,7.842184124166506e-05,0.0001540292181624282,0.0006203733855565424,0.09558134933451795,0.0717080591086374,0.023873290225880556,0.09558137253378621,0.07170805910864013,0.023873290225881465,0.37541879837126607,0.37541879837126607,0.12498573397920504,0.0,4.880397294506395,4.837554026383373,5.009133293521643,4.88065102944239,4.838010430629197,5.008777819199679,24785.3887588357,21067.580445010342,0.85,1.0677197038615147,0.6635627195208545,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45173774646218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.1570517542,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.923699733003,1534.726215142381,0.37541879837126607,0.12498573397920504,6.112874298809886,3.4850685762516154
2652.0,-30.040679911918588,5.008047950314133,35.00389602718789,24.093297484237723,4.9940885873258525,-26.537208804067774,-40.048827266413696,1.490617479475002,-0.13399218820103442,-5.014809057728043,40.007644888542806,42280.2230509613,25751.712656894008,25751.712656894008,68031.9357078553,77318.85933537914,77318.85933537914,25751.712656894008,103070.57199227315,103070.57199227315,103070.57199227315,127855.9262708016,91501.87555293168,56463.26849866642,38931.7856158503,24785.354278528455,0.0,63717.13989437875,21067.551136749185,1534.7242822566755,0.0,0.8868156899918651,2.816783713756909,0.0014959135982669303,354451.3228828582,1554862.8798074361,4.3866753470159825,1554862.8798074361,4.3866753470159825,0.85,0.09558123132826554,4.027634451161993,1.2670216256612914,1.0,0.0,4.027634451162171,1.2847672125250904,1.285065870276339,3.1349137897487687,19310.738142472932,1969.147276845093,4632.441516551485,4632.441516551485,5.558993581437438,5.008047950314133,-2.344326064957924,7.352374015272057,3.4850776946673716,3.4850776946673716,0.9957364841906776,0.0,0.0,0.00023244849395076268,1.0000109862325444,0.00023244594024560917,198.95581239119684,0.0,5.104116279055753e-07,1.4465065534844004,0.014485819428733622,7.842106979040584e-05,0.00015402742416035684,0.0006203661599719943,0.09558123132826851,0.07170794713375762,0.02387328419451089,0.09558120326333558,0.07170794713375539,0.023873284194510146,0.37541829226929463,0.37541829226929463,0.12498572907950868,0.0,4.880479302801916,4.837698159504271,5.0090283905599335,4.880816869526996,4.838284388297723,5.008618499174531,24785.354278528455,21067.551136749185,0.85,1.067717976993773,0.6635612194936474,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517383817296616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.15110879188,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.920227179975,1534.7242822566755,0.37541829226929463,0.12498572907950868,6.112874298809886,3.4850776946673716
2653.0,-30.040784959586976,5.008033878457736,35.003890644710765,24.093267728481464,4.994089053623088,-26.537303315218136,-40.048910142481304,1.4906074092542503,-0.1340891402193165,-5.014800129323254,40.007635278366934,42280.11253927408,25751.688622767597,25751.688622767597,68031.80116204168,77318.73653152458,77318.73653152458,25751.688622767597,103070.42515429218,103070.42515429218,103070.42515429218,127855.75242948046,91501.79533678021,56463.200443739996,38931.77210337802,24785.32727518827,0.0,63717.09937856629,21067.528183910028,1534.7226846268495,0.0,0.8868157702245136,2.816786031360549,0.0014959135982669303,354451.44624919194,1554862.4653780847,4.386672651026401,1554862.4653780847,4.386672651026401,0.85,0.09558111404596013,4.027634451161993,1.2670214712573218,1.0,0.0,4.0276344511629265,1.284767264906808,1.2850659193891456,3.134913661934048,19310.721213496487,1969.1455505699182,4632.441516551485,4632.441516551485,5.558988393217288,5.008033878457736,-2.344314010190313,7.352347888648049,3.4850868262756602,3.4850868262756602,0.9957390932216172,0.0,0.0,0.00023244594024560917,1.000010937137008,0.00023244339798031882,198.95589917309712,0.0,5.080744834240372e-07,1.4398830860237215,0.014486327503217046,7.842033400359957e-05,0.0001540256062420096,0.0006203588380614296,0.09558111404596092,0.0717078356805657,0.02387327836539522,0.09558119105449653,0.07170783568056512,0.02387327836539502,0.3754177878344777,0.3754177878344777,0.12498572488450094,0.0,4.880522284345034,4.837804606486486,5.008880431668274,4.880710989103932,4.838247330909894,5.0083055759177455,24785.32727518827,21067.528183910028,0.85,1.0677165443116015,0.6635599070207617,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451739014094957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.14448532442,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.916760796837,1534.7226846268495,0.3754177878344777,0.12498572488450094,6.112874298809886,3.4850868262756602
2654.0,-30.040889538413445,5.008019694858683,35.003885263339264,24.09322567926722,4.994067448382331,-26.5373996116303,-40.04899706980211,1.4905775215991928,-0.1339064412060793,-5.014805831319878,40.00762454561384,42280.020803995976,25751.70203188641,25751.70203188641,68031.72283588239,77318.65336610336,77318.65336610336,25751.70203188641,103070.35539798977,103070.35539798977,103070.35539798977,127855.6550130641,91501.74563412917,56463.1420410675,38931.78177006852,24785.299615074327,0.0,63717.08138514285,21067.50467281318,1534.7213897350996,0.0,0.8868157800672595,2.816782962916277,0.0014959135982669303,354451.3674630622,1554862.002538798,4.3866723202889935,1554862.002538798,4.3866723202889935,0.85,0.09558100246586948,4.027634451161993,1.2670213256450373,1.0,0.0,4.027634451159731,1.28476740997077,1.2850660612204392,3.134913307968815,19310.710724149976,1969.1444809542481,4632.441516551485,4632.441516551485,5.55899128782886,5.008019694858683,-2.344312680389718,7.3523323752484,3.4850959945161706,3.4850959945161706,0.9957417127189059,0.0,0.0,0.00023244339798031882,1.0000108883321737,0.00023244086708694726,198.95598556774442,0.0,5.057986767774773e-07,1.4334334499873707,0.014486833301893823,7.841956225598669e-05,0.00015402383572433212,0.0006203517070634354,0.09558100246586514,0.07170772876803683,0.023873273697828313,0.09558100735006823,0.07170772876804009,0.0238732736978294,0.3754172825431808,0.3754172825431808,0.12498571857124902,0.0,4.880599903220627,4.837926651895259,5.00882434187281,4.880899390113825,4.838404018225788,5.0085891395196995,24785.299615074327,21067.50467281318,0.85,1.0677156165496557,0.6635586546789723,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517396436343186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.13803568838,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.913300344817,1534.7213897350996,0.3754172825431808,0.12498571857124902,6.112874298809886,3.4850959945161706
2655.0,-30.040993643198355,5.0080056974680565,35.003879861906405,24.09320172099399,4.994064308538592,-26.537493634610342,-40.04908368280155,1.4905642999505484,-0.13383482606258212,-5.014797516741115,40.00761319854049,42279.929720242384,25751.67968687511,25751.67968687511,68031.6094071175,77318.56870637694,77318.56870637694,25751.67968687511,103070.24839325206,103070.24839325206,103070.24839325206,127855.51051154968,91501.70172190004,56463.09157320986,38931.789054100205,24785.262118297625,0.0,63717.05117239783,21067.47280055298,1534.7192071806655,0.0,0.8868158634649179,2.8167829921006335,0.0014959135982669303,354451.4823479962,1554861.5132076733,4.386669517948662,1554861.5132076733,4.386669517948662,0.8499999999999999,0.09558088298806271,4.027634451161993,1.2670212223427373,1.0,0.0,4.0276344511626245,1.284767477047764,1.2850661250612467,3.134913144296738,19310.70145682564,1969.1435359501606,4632.441516551485,4632.441516551485,5.558986464236113,5.0080056974680565,-2.3443010769689065,7.352306774436963,3.485105105594552,3.485105105594552,0.9957443158841578,0.0,0.0,0.00023244086708694726,1.0000108389858497,0.0002324383476909857,198.95607157084234,0.0,5.035363851054273e-07,1.427022115388781,0.014487336838278929,7.841879330592637e-05,0.0001540220737810209,0.0006203446105998541,0.09558088298806215,0.07170761540456748,0.023873267583494673,0.09558088140151641,0.0717076154045679,0.023873267583494808,0.3754167775839691,0.3754167775839691,0.12498571603815432,0.0,4.880669338270138,4.838054683225664,5.008717472065882,4.88096269067853,4.838582580975128,5.008305804875818,24785.262118297625,21067.47280055298,0.85,1.0677143426340598,0.663557539815308,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451740270364479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.13162435378,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.909845783674,1534.7192071806655,0.3754167775839691,0.12498571603815432,6.112874298809886,3.485105105594552
2656.0,-30.04109734231767,5.00799181520339,35.003874499673486,24.093178007192932,4.994059381926253,-26.537587471201856,-40.04916648901997,1.4905495108104252,-0.1337126170784586,-5.014792358438481,40.007603537458564,42279.824576535175,25751.66587175998,25751.66587175998,68031.49044829515,77318.4924014462,77318.4924014462,25751.66587175998,103070.15827320618,103070.15827320618,103070.15827320618,127855.39447271971,91501.66527707377,56463.026176950065,38931.82122235967,24785.236199513532,0.0,63717.05742187321,21067.450769586503,1534.717762544369,0.0,0.8868159246956916,2.816781987372207,0.0014959135982669303,354451.5536217669,1554861.0965833273,4.386667460463468,1554861.0965833273,4.386667460463468,0.85,0.09558076803413566,4.027634451161993,1.267021056399681,1.0,0.0,4.027634451163139,1.2847675514337429,1.2850661962275103,3.1349129627902994,19310.69376543688,1969.1427516467786,4632.441516551485,4632.441516551485,5.558983481982567,5.00799181520339,-2.344291725268391,7.352283540471781,3.485114249206478,3.485114249206478,0.995746928344708,0.0,0.0,0.0002324383476909857,1.0000107967584861,0.0002324358381373778,198.95615723887684,0.0,5.012491232462838e-07,1.4205400152799683,0.014487838087402175,7.841805815897959e-05,0.0001540202895320061,0.0006203374242970527,0.09558076803413953,0.07170750548239774,0.023873262551741804,0.09558076393729453,0.07170750548239482,0.023873262551740836,0.375416273334935,0.375416273334935,0.1249857134111382,0.0,4.8807494944832115,4.838200019680016,5.008601533690012,4.881079741359997,4.838791151091186,5.008147590112117,24785.236199513532,21067.450769586503,0.85,1.0677123709253538,0.6635558245667051,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517408942542704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.12514225367,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.906397233202,1534.717762544369,0.375416273334935,0.1249857134111382,6.112874298809886,3.485114249206478
2657.0,-30.04120054978635,5.00797796715202,35.003869150254936,24.093150067515694,4.9940481436070385,-26.537681496436594,-40.04925683895124,1.4905290902572987,-0.13352531513453414,-5.0147909280107985,40.00759318623638,42279.75302380594,25751.66176616433,25751.66176616433,68031.41478997027,77318.42438171717,77318.42438171717,25751.66176616433,103070.08614788149,103070.08614788149,103070.08614788149,127855.2936674164,91501.63436368982,56462.99159409498,38931.825299549826,24785.207519534906,0.0,63717.032819084736,21067.42639160467,1534.7162453425256,0.0,0.8868159694540386,2.816779691315203,0.0014959135982669303,354451.57338640426,1554860.6501974743,4.386665956487229,1554860.6501974743,4.386665956487229,0.85,0.09558065423033783,4.027634451161993,1.2670209811208775,1.0,0.0,4.027634451161413,1.2847676521431397,1.2850662937359558,3.1349127170531084,19310.687241414736,1969.1420863816631,4632.441516551485,4632.441516551485,5.5589825957122,5.00797796715202,-2.344285087554979,7.352263054706999,3.4851234042190837,3.4851234042190837,0.9957495440625953,0.0,0.0,0.0002324358381373778,1.0000107455785185,0.00023243334050666707,198.95624250081298,0.0,4.992911422107397e-07,1.4149910970252362,0.014488337378544386,7.841725604682538e-05,0.00015401858209055242,0.0006203305473470304,0.09558065423033585,0.07170739660416757,0.023873257626168286,0.09558059636030913,0.07170739660416905,0.02387325762616878,0.37541577078924143,0.37541577078924143,0.12498571008757856,0.0,4.880852208566978,4.838367293298575,5.00851002095601,4.881265612876291,4.8390391023447705,5.008146690565411,24785.207519534906,21067.42639160467,0.85,1.0677115957853152,0.66355495780623,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517415157134568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.11959333542,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.902953339404,1534.7162453425256,0.37541577078924143,0.12498571008757856,6.112874298809886,3.4851234042190837
2658.0,-30.041303336822207,5.007964304590138,35.00386382253236,24.09312045145782,4.994047359065524,-26.537774097760636,-40.04933569869024,1.4905181200039097,-0.13359555853008942,-5.014782265980333,40.00758311934042,42279.63535710282,25751.63950742583,25751.63950742583,68031.27486452865,77318.30729261499,77318.30729261499,25751.63950742583,103069.94680004082,103069.94680004082,103069.94680004082,127855.12419430452,91501.55844360094,56462.914979664456,38931.82607104054,24785.17739426369,0.0,63717.003465304224,21067.400785124137,1534.714473175003,0.0,0.8868160499846277,2.8167816265738956,0.0014959135982669303,354451.6930722338,1554860.216072994,4.386663250487362,1554860.216072994,4.386663250487362,0.85,0.09558053759361845,4.027634451161993,1.267020799792372,1.0,0.0,4.027634451163265,1.2847677086194496,1.2850663470163513,3.1349125792474175,19310.6712190879,1969.1404525590187,4632.441516551485,4632.441516551485,5.558977790743066,5.007964304590138,-2.34427310867254,7.352237413262678,3.485132546415593,3.485132546415593,0.9957521561187408,0.0,0.0,0.00023243334050666707,1.000010701813409,0.00023243085307504696,198.95632741548454,0.0,4.969192213617605e-07,1.4082690733392291,0.014488834297765747,7.841655594894953e-05,0.00015401678455771755,0.0006203233075418576,0.0955805375936201,0.0717072856123221,0.023873251981298003,0.0955805603392686,0.07170728561232086,0.02387325198129759,0.3754152710339659,0.3754152710339659,0.1249857076113141,0.0,4.8809158535081565,4.838496482375035,5.008376480358379,4.88118670745024,4.839029670294508,5.007858790930186,24785.17739426369,21067.400785124137,0.85,1.0677098916237275,0.6635534167912546,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517421342267312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.112871311736,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.899515838371,1534.714473175003,0.3754152710339659,0.1249857076113141,6.112874298809886,3.485132546415593
2659.0,-30.04140570185051,5.007950570802506,35.00385849997064,24.09308304721492,4.994029180937545,-26.537868058703424,-40.04942224184049,1.4904915377904269,-0.13341253655244145,-5.014785616015369,40.00757261421507,42279.55169062228,25751.648054515925,25751.648054515925,68031.1997451382,77318.22919055924,77318.22919055924,25751.648054515925,103069.87724507517,103069.87724507517,103069.87724507517,127855.02691475209,91501.51429831152,56462.86515277721,38931.832383927016,24785.149669676917,0.0,63716.98205360393,21067.37721922538,1534.7131189842457,0.0,0.8868160709723585,2.8167788285530597,0.0014959135982669303,354451.6467838078,1554859.76305042,4.3866625452548185,1554859.76305042,4.3866625452548185,0.85,0.09558042650787388,4.027634451161993,1.267020642641001,1.0,0.0,4.0276344511624655,1.2847678381074272,1.2850664733384893,3.134912263288784,19310.66190257806,1969.1395025394056,4632.441516551485,4632.441516551485,5.558979635793903,5.007950570802506,-2.3442699270093357,7.3522204978118415,3.4851417214880116,3.4851417214880116,0.9957547775680033,0.0,0.0,0.00023243085307504696,1.000010657884242,0.00023242837588032225,198.95641198158978,0.0,4.948902598339982e-07,1.402518996369551,0.014489329188025582,7.841578764623857e-05,0.0001540150654288084,0.0006203163835190372,0.09558042650786906,0.07170717906355108,0.02387324744431799,0.09558038331972082,0.07170717906355469,0.023873247444319193,0.3754147713120783,0.3754147713120783,0.12498570320218691,0.0,4.8810086033468,4.838640674951478,5.0083144343548724,4.881373079462946,4.839211091512425,5.00805987990168,24785.149669676917,21067.37721922538,0.85,1.0677090714670823,0.663552326678832,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517427502208888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.10712123477,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.89608331976,1534.7131189842457,0.3754147713120783,0.12498570320218691,6.112874298809886,3.4851417214880116
